time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927220,296.8716736,297.1499939,293.1499939,0.0,0.0,284.8900146,0.934167743,0.637206078,0.576212585,297.3558655,297.1499939,293.1499939,0.0,0.0,284.8898621,0.892385721,0.563153446,0.535977542,297.1794739,297.1499939,293.1499939,0.0,0.0,284.8892822,0.801511705,0.4023166,0.284825712,297.1997986,297.1499939,293.1499939,0.0,0.0,284.8892517,0.796915472,0.395577967,0.379218131,297.1351929,297.1499939,293.1499939,0.0,0.0,284.8879089,0.667966604,0.230426714,1.062146664,284.889679,284.9500122,302.9779968,294.1321411,299.5837708,297.2240295,284.893158,1.0,0.66276294,0.565442979,0.565442979,1.0,1.0,-3.408611774,1.395747423,2.012864351,0.626222134,0.845764458,0.845764458,0.0,226.7301941,233.0,68350.86719,0.0,3573.795166,1.0,279.154541,283.2314148,297.1498413,301.5729675,293.1499939,293.1499939,279.4500122,38670.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929367244,1.0,0.0,0.0,4.000705719,4.000733852,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9402.774414,0.0,1981.370239,1895.437134,0.0,3675.3396,0.98553282,1.0,0.0,3.0,1.0,0.0
17927280,296.8716736,297.1499939,293.1499939,0.0,0.0,284.8900146,0.934167743,0.637206078,0.576212585,297.3558655,297.1499939,293.1499939,0.0,0.0,284.8898621,0.892385721,0.563153446,0.535977542,297.1794739,297.1499939,293.1499939,0.0,0.0,284.8892822,0.801511705,0.4023166,0.284825712,297.1997986,297.1499939,293.1499939,0.0,0.0,284.8892517,0.796915472,0.395577967,0.379218131,297.1351929,297.1499939,293.1499939,0.0,0.0,284.8879089,0.667966604,0.230426714,1.062146664,284.889679,284.9500122,302.9779968,294.1321411,299.5837708,297.2240295,284.893158,1.0,0.66276294,0.565442979,0.565442979,1.0,1.0,-3.408611774,1.395747423,2.012864351,0.626222134,0.845764458,0.845764458,0.0,226.7301941,233.0,68350.86719,0.0,3573.795166,1.0,279.154541,283.2314148,297.1498413,301.5729675,293.1499939,293.1499939,279.4500122,38670.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929367244,1.0,0.0,0.0,4.000705719,4.000733852,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9402.774414,0.0,1981.370239,1895.437134,0.0,3675.3396,0.98553282,1.0,0.0,3.0,1.0,0.0
17927340,296.8823853,297.1499939,293.1499939,0.0,0.0,285.0236511,0.929306388,0.634752929,0.573662221,297.36026,297.1499939,293.1499939,0.0,0.0,285.0235901,0.891141355,0.566194773,0.53862083,297.183136,297.1499939,293.1499939,0.0,0.0,285.0234375,0.799416244,0.403050125,0.285210192,297.2026672,297.1499939,293.1499939,0.0,0.0,285.0234375,0.794987261,0.39649263,0.379949898,297.1372986,297.1499939,293.1499939,0.0,0.0,285.0229797,0.66584748,0.23044841,1.062006354,285.0235596,284.9500122,303.0110474,294.1520081,299.5921936,297.2277832,285.0244446,1.0,0.66439569,0.562527061,0.562527061,1.0,1.0,-3.409884453,1.391917586,2.017966747,0.622050345,0.959088266,0.959088266,0.0,229.5189209,236.0,67528.83594,0.0,3593.102051,1.0,279.4447021,283.3753967,297.1308899,301.4296265,293.1499939,293.1499939,279.1499939,28788.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921505213,1.0,0.0,0.0,4.10366869,4.103695869,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10514.77832,0.0,2038.228882,1895.437134,0.0,3603.043213,1.0,1.0,0.0,3.0,1.0,0.0
17927400,296.8823853,297.1499939,293.1499939,0.0,0.0,285.0236511,0.929306388,0.634752929,0.573662221,297.36026,297.1499939,293.1499939,0.0,0.0,285.0235901,0.891141355,0.566194773,0.53862083,297.183136,297.1499939,293.1499939,0.0,0.0,285.0234375,0.799416244,0.403050125,0.285210192,297.2026672,297.1499939,293.1499939,0.0,0.0,285.0234375,0.794987261,0.39649263,0.379949898,297.1372986,297.1499939,293.1499939,0.0,0.0,285.0229797,0.66584748,0.23044841,1.062006354,285.0235596,284.9500122,303.0110474,294.1520081,299.5921936,297.2277832,285.0244446,1.0,0.66439569,0.562527061,0.562527061,1.0,1.0,-3.409884453,1.391917586,2.017966747,0.622050345,0.959088266,0.959088266,0.0,229.5189209,236.0,67528.83594,0.0,3593.102051,1.0,279.4447021,283.3753967,297.1308899,301.4296265,293.1499939,293.1499939,279.1499939,28788.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921505213,1.0,0.0,0.0,4.10366869,4.103695869,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10514.77832,0.0,2038.228882,1895.437134,0.0,3603.043213,1.0,1.0,0.0,3.0,1.0,0.0
17927460,296.8762512,297.1499939,293.1499939,0.0,0.0,284.8833008,0.923754513,0.630761743,0.570704281,297.3547974,297.1499939,293.1499939,0.0,0.0,284.8832092,0.889405072,0.568319917,0.541063547,297.1785583,297.1499939,293.1499939,0.0,0.0,284.8827515,0.796891809,0.403018922,0.285493344,297.198761,297.1499939,293.1499939,0.0,0.0,284.8827209,0.792658985,0.396773815,0.380583823,297.1355896,297.1499939,293.1499939,0.0,0.0,284.8816833,0.663469553,0.230121329,1.061892509,284.8830566,284.9500122,303.0424805,294.1687317,299.5950623,297.2236633,284.8859863,1.0,0.666069031,0.559648454,0.559648454,1.0,1.0,-3.41024375,1.387637734,2.022606134,0.617891729,0.847691596,0.847691596,0.0,232.7153015,239.0,68483.75781,0.0,3612.586426,1.0,279.1542969,283.222229,297.1877441,301.6217957,293.1499939,293.1499939,279.4500122,38311.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928765476,1.0,0.0,0.0,4.017472744,4.017500877,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9425.042969,0.0,2000.758423,1895.437134,0.0,3669.820557,0.988545656,1.0,0.0,3.0,1.0,0.0
17927520,296.8762512,297.1499939,293.1499939,0.0,0.0,284.8833008,0.923754513,0.630761743,0.570704281,297.3547974,297.1499939,293.1499939,0.0,0.0,284.8832092,0.889405072,0.568319917,0.541063547,297.1785583,297.1499939,293.1499939,0.0,0.0,284.8827515,0.796891809,0.403018922,0.285493344,297.198761,297.1499939,293.1499939,0.0,0.0,284.8827209,0.792658985,0.396773815,0.380583823,297.1355896,297.1499939,293.1499939,0.0,0.0,284.8816833,0.663469553,0.230121329,1.061892509,284.8830566,284.9500122,303.0424805,294.1687317,299.5950623,297.2236633,284.8859863,1.0,0.666069031,0.559648454,0.559648454,1.0,1.0,-3.41024375,1.387637734,2.022606134,0.617891729,0.847691596,0.847691596,0.0,232.7153015,239.0,68483.75781,0.0,3612.586426,1.0,279.1542969,283.222229,297.1877441,301.6217957,293.1499939,293.1499939,279.4500122,38311.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928765476,1.0,0.0,0.0,4.017472744,4.017500877,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9425.042969,0.0,2000.758423,1895.437134,0.0,3669.820557,0.988545656,1.0,0.0,3.0,1.0,0.0
17927580,296.887085,297.1499939,293.1499939,0.0,0.0,285.025177,0.919058025,0.628378332,0.568192363,297.3590393,297.1499939,293.1499939,0.0,0.0,285.025116,0.888203502,0.571333587,0.543663442,297.1820984,297.1499939,293.1499939,0.0,0.0,285.0249634,0.794846714,0.403728813,0.285851002,297.2015686,297.1499939,293.1499939,0.0,0.0,285.0249634,0.790785491,0.397668213,0.381286174,297.1376648,297.1499939,293.1499939,0.0,0.0,285.0244751,0.661437035,0.230141073,1.061724186,285.0250854,284.9500122,303.0722351,294.1820374,299.6017456,297.2272644,285.0259705,1.0,0.667693913,0.556769848,0.556769848,1.0,1.0,-3.411408901,1.383662581,2.027746201,0.613599718,0.964809656,0.964809656,0.0,235.5274963,242.0,67556.32031,0.0,3631.796631,1.0,279.4449158,283.3754578,297.1613159,301.4645996,293.1499939,293.1499939,279.1499939,28412.1582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921025753,1.0,0.0,0.0,4.105647087,4.105674267,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10527.78223,0.0,2037.781372,1895.437134,0.0,3598.621582,1.0,1.0,0.0,3.0,1.0,0.0
17927640,296.887085,297.1499939,293.1499939,0.0,0.0,285.025177,0.919058025,0.628378332,0.568192363,297.3590393,297.1499939,293.1499939,0.0,0.0,285.025116,0.888203502,0.571333587,0.543663442,297.1820984,297.1499939,293.1499939,0.0,0.0,285.0249634,0.794846714,0.403728813,0.285851002,297.2015686,297.1499939,293.1499939,0.0,0.0,285.0249634,0.790785491,0.397668213,0.381286174,297.1376648,297.1499939,293.1499939,0.0,0.0,285.0244751,0.661437035,0.230141073,1.061724186,285.0250854,284.9500122,303.0722351,294.1820374,299.6017456,297.2272644,285.0259705,1.0,0.667693913,0.556769848,0.556769848,1.0,1.0,-3.411408901,1.383662581,2.027746201,0.613599718,0.964809656,0.964809656,0.0,235.5274963,242.0,67556.32031,0.0,3631.796631,1.0,279.4449158,283.3754578,297.1613159,301.4645996,293.1499939,293.1499939,279.1499939,28412.1582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921025753,1.0,0.0,0.0,4.105647087,4.105674267,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10527.78223,0.0,2037.781372,1895.437134,0.0,3598.621582,1.0,1.0,0.0,3.0,1.0,0.0
17927700,296.8866272,297.1499939,293.1499939,0.0,0.0,284.8948364,0.916985571,0.626673818,0.567092121,297.3580627,297.1499939,293.1499939,0.0,0.0,284.8950806,0.887809813,0.572564542,0.545099318,297.181427,297.1499939,293.1499939,0.0,0.0,284.8962402,0.794042051,0.403872192,0.28613165,297.2010193,297.1499939,293.1499939,0.0,0.0,284.8963013,0.790054858,0.39794445,0.381758392,297.1378174,297.1499939,293.1499939,0.0,0.0,284.8995972,0.660631835,0.230081514,1.062134624,284.8954468,284.9500122,303.0864563,294.1872864,299.6034546,297.2268982,284.8892822,1.0,0.668606877,0.555330575,0.555330575,1.0,1.0,-3.413218498,1.382160664,2.031057835,0.611790955,0.884509385,0.884509385,0.0,236.8733368,242.0,68795.91406,0.0,3643.98877,1.0,279.1881409,283.2245483,297.2165833,301.7090149,293.1499939,293.1499939,279.1499939,31955.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926669598,1.0,0.0,0.0,4.08997488,4.090002537,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10219.84082,0.0,2046.058716,1895.437134,0.0,3650.577148,1.0,1.0,0.0,3.0,1.0,0.0
17927760,296.8813782,297.1499939,293.1499939,0.0,0.0,284.8787231,0.913872361,0.624489009,0.565336943,297.3535156,297.1499939,293.1499939,0.0,0.0,284.8786316,0.886594892,0.573436022,0.546096504,297.1775208,297.1499939,293.1499939,0.0,0.0,284.8782959,0.792457998,0.403687596,0.286134481,297.1976929,297.1499939,293.1499939,0.0,0.0,284.8782654,0.788590014,0.39794001,0.381917596,297.1359863,297.1499939,293.1499939,0.0,0.0,284.877533,0.659213603,0.229823098,1.061659455,284.8785095,284.9500122,303.1001587,294.1915894,299.6028442,297.2231445,284.8808899,1.0,0.669372499,0.553924441,0.553924441,1.0,1.0,-3.41193676,1.379354596,2.032582045,0.609373391,0.849293649,0.849293649,0.0,238.7065582,245.0,68545.28906,0.0,3651.5979,1.0,279.1548157,283.2153931,297.2115784,301.6521912,293.1499939,293.1499939,279.4500122,37989.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928448975,1.0,0.0,0.0,4.029087543,4.029115677,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9438.798828,0.0,2013.663452,1895.437134,0.0,3666.91626,0.990723073,1.0,0.0,3.0,1.0,0.0
17927820,296.8922729,297.1499939,293.1499939,0.0,0.0,285.0250549,0.909504592,0.622173727,0.562880516,297.3576355,297.1499939,293.1499939,0.0,0.0,285.0250244,0.885448515,0.576420248,0.54866147,297.1809692,297.1499939,293.1499939,0.0,0.0,285.0248718,0.790476978,0.404372066,0.28647092,297.20047,297.1499939,293.1499939,0.0,0.0,285.0248718,0.78678453,0.398815274,0.38259849,297.1380005,297.1499939,293.1499939,0.0,0.0,285.0244446,0.657277882,0.229843065,1.061489701,285.0249634,284.9500122,303.1261292,294.197052,299.6076965,297.2266235,285.0257263,1.0,0.670993447,0.551112115,0.551112115,1.0,1.0,-3.413073301,1.375321388,2.037752151,0.605017304,0.967678368,0.967678368,0.0,241.5315094,248.0,67535.94531,0.0,3670.837402,1.0,279.4447021,283.3737183,297.1772766,301.4820557,293.1499939,293.1499939,279.1499939,28228.21289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920932114,1.0,0.0,0.0,4.106351376,4.106378555,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10529.93652,0.0,2037.199951,1895.437134,0.0,3597.758057,1.0,1.0,0.0,3.0,1.0,0.0
17927880,296.8922729,297.1499939,293.1499939,0.0,0.0,285.0250549,0.909504592,0.622173727,0.562880516,297.3576355,297.1499939,293.1499939,0.0,0.0,285.0250244,0.885448515,0.576420248,0.54866147,297.1809692,297.1499939,293.1499939,0.0,0.0,285.0248718,0.790476978,0.404372066,0.28647092,297.20047,297.1499939,293.1499939,0.0,0.0,285.0248718,0.78678453,0.398815274,0.38259849,297.1380005,297.1499939,293.1499939,0.0,0.0,285.0244446,0.657277882,0.229843065,1.061489701,285.0249634,284.9500122,303.1261292,294.197052,299.6076965,297.2266235,285.0257263,1.0,0.670993447,0.551112115,0.551112115,1.0,1.0,-3.413073301,1.375321388,2.037752151,0.605017304,0.967678368,0.967678368,0.0,241.5315094,248.0,67535.94531,0.0,3670.837402,1.0,279.4447021,283.3737183,297.1772766,301.4820557,293.1499939,293.1499939,279.1499939,28228.21289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920932114,1.0,0.0,0.0,4.106351376,4.106378555,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10529.93652,0.0,2037.199951,1895.437134,0.0,3597.758057,1.0,1.0,0.0,3.0,1.0,0.0
17927940,296.8867798,297.1499939,293.1499939,0.0,0.0,284.8760681,0.904819191,0.618376136,0.560112059,297.3519897,297.1499939,293.1499939,0.0,0.0,284.8760071,0.883938074,0.578491628,0.551074386,297.1763916,297.1499939,293.1499939,0.0,0.0,284.8756714,0.788198054,0.404316664,0.286747903,297.1965942,297.1499939,293.1499939,0.0,0.0,284.8756409,0.784697533,0.399072826,0.383221447,297.136322,297.1499939,293.1499939,0.0,0.0,284.8749084,0.655185878,0.229530886,1.061460137,284.875885,284.9500122,303.1499939,294.1981506,299.606842,297.2224731,284.8781738,1.0,0.672674716,0.548299849,0.548299849,1.0,1.0,-3.413706064,1.370968103,2.042737961,0.600705266,0.84967345,0.84967345,0.0,244.7044067,251.0,68506.85938,0.0,3690.872314,1.0,279.1544189,283.2112427,297.2192383,301.6598816,293.1499939,293.1499939,279.4500122,37932.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928562641,1.0,0.0,0.0,4.030663013,4.030691147,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9435.125,0.0,2015.313477,1895.437134,0.0,3667.959229,0.991008937,1.0,0.0,3.0,1.0,0.0
17928000,296.8867798,297.1499939,293.1499939,0.0,0.0,284.8760681,0.904819191,0.618376136,0.560112059,297.3519897,297.1499939,293.1499939,0.0,0.0,284.8760071,0.883938074,0.578491628,0.551074386,297.1763916,297.1499939,293.1499939,0.0,0.0,284.8756714,0.788198054,0.404316664,0.286747903,297.1965942,297.1499939,293.1499939,0.0,0.0,284.8756409,0.784697533,0.399072826,0.383221447,297.136322,297.1499939,293.1499939,0.0,0.0,284.8749084,0.655185878,0.229530886,1.061460137,284.875885,284.9500122,303.1499939,294.1981506,299.606842,297.2224731,284.8781738,1.0,0.672674716,0.548299849,0.548299849,1.0,1.0,-3.413706064,1.370968103,2.042737961,0.600705266,0.84967345,0.84967345,0.0,244.7044067,251.0,68506.85938,0.0,3690.872314,1.0,279.1544189,283.2112427,297.2192383,301.6598816,293.1499939,293.1499939,279.4500122,37932.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928562641,1.0,0.0,0.0,4.030663013,4.030691147,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9435.125,0.0,2015.313477,1895.437134,0.0,3667.959229,0.991008937,1.0,0.0,3.0,1.0,0.0
17928060,296.8783264,297.1499939,293.1499939,0.0,0.0,285.0064697,0.897769094,0.614151418,0.556418419,297.3351746,297.1499939,293.1499939,0.0,0.0,285.0064697,0.879696012,0.579320848,0.552149892,297.1590881,297.1499939,293.1499939,0.0,0.0,285.0064697,0.783165753,0.402867407,0.285990566,297.1778564,297.1499939,293.1499939,0.0,0.0,285.0064697,0.779818654,0.39774102,0.382379532,297.1154785,297.1499939,293.1499939,0.0,0.0,285.0064697,0.650079906,0.227223352,1.053725481,285.0064697,284.9500122,303.172699,294.195343,299.5970154,297.2052002,285.0063477,1.0,0.673338592,0.545581043,0.545581043,1.0,1.0,-3.399343729,1.360283375,2.039060354,0.593391836,0.952283919,0.952283919,0.0,249.5750122,254.0,67212.65625,0.0,3684.573242,1.0,279.4454041,283.3581543,297.1744385,301.4688416,293.1499939,293.1499939,279.1499939,28991.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920922816,1.0,0.0,0.0,4.104809761,4.104836941,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10490.46582,0.0,2041.50708,1895.437134,0.0,3597.672607,1.0,1.0,0.0,3.0,1.0,0.0
17928120,296.8783264,297.1499939,293.1499939,0.0,0.0,285.0064697,0.897769094,0.614151418,0.556418419,297.3351746,297.1499939,293.1499939,0.0,0.0,285.0064697,0.879696012,0.579320848,0.552149892,297.1590881,297.1499939,293.1499939,0.0,0.0,285.0064697,0.783165753,0.402867407,0.285990566,297.1778564,297.1499939,293.1499939,0.0,0.0,285.0064697,0.779818654,0.39774102,0.382379532,297.1154785,297.1499939,293.1499939,0.0,0.0,285.0064697,0.650079906,0.227223352,1.053725481,285.0064697,284.9500122,303.172699,294.195343,299.5970154,297.2052002,285.0063477,1.0,0.673338592,0.545581043,0.545581043,1.0,1.0,-3.399343729,1.360283375,2.039060354,0.593391836,0.952283919,0.952283919,0.0,249.5750122,254.0,67212.65625,0.0,3684.573242,1.0,279.4454041,283.3581543,297.1744385,301.4688416,293.1499939,293.1499939,279.1499939,28991.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920922816,1.0,0.0,0.0,4.104809761,4.104836941,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10490.46582,0.0,2041.50708,1895.437134,0.0,3597.672607,1.0,1.0,0.0,3.0,1.0,0.0
17928180,296.8662415,297.1499939,293.1499939,0.0,0.0,284.8788452,0.891849935,0.609493911,0.552713454,297.3204651,297.1499939,293.1499939,0.0,0.0,284.8787537,0.876551032,0.580179214,0.553271592,297.1463013,297.1499939,293.1499939,0.0,0.0,284.8780212,0.779230416,0.401692122,0.285365969,297.1643677,297.1499939,293.1499939,0.0,0.0,284.8779907,0.775989294,0.396726698,0.381653547,297.1022949,297.1499939,293.1499939,0.0,0.0,284.8760681,0.645921171,0.225449428,1.046464086,284.878479,284.9500122,303.1951904,294.1894531,299.5891113,297.1916199,284.8825684,1.0,0.673633337,0.542862296,0.542862296,1.0,1.0,-3.385882139,1.349960685,2.035921574,0.586138844,0.835522592,0.835522592,0.0,253.4132538,257.0,67563.55469,0.0,3674.480469,1.0,279.1548462,283.2261047,297.2033691,301.5924683,293.1499939,293.1499939,279.4500122,39844.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927338421,1.0,0.0,0.0,3.959399939,3.959427834,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9325.675781,0.0,1936.607056,1895.437134,0.0,3656.721191,0.977400303,1.0,0.0,3.0,1.0,0.0
17928240,296.8662415,297.1499939,293.1499939,0.0,0.0,284.8788452,0.891849935,0.609493911,0.552713454,297.3204651,297.1499939,293.1499939,0.0,0.0,284.8787537,0.876551032,0.580179214,0.553271592,297.1463013,297.1499939,293.1499939,0.0,0.0,284.8780212,0.779230416,0.401692122,0.285365969,297.1643677,297.1499939,293.1499939,0.0,0.0,284.8779907,0.775989294,0.396726698,0.381653547,297.1022949,297.1499939,293.1499939,0.0,0.0,284.8760681,0.645921171,0.225449428,1.046464086,284.878479,284.9500122,303.1951904,294.1894531,299.5891113,297.1916199,284.8825684,1.0,0.673633337,0.542862296,0.542862296,1.0,1.0,-3.385882139,1.349960685,2.035921574,0.586138844,0.835522592,0.835522592,0.0,253.4132538,257.0,67563.55469,0.0,3674.480469,1.0,279.1548462,283.2261047,297.2033691,301.5924683,293.1499939,293.1499939,279.4500122,39844.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927338421,1.0,0.0,0.0,3.959399939,3.959427834,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9325.675781,0.0,1936.607056,1895.437134,0.0,3656.721191,0.977400303,1.0,0.0,3.0,1.0,0.0
17928300,296.8699341,297.1499939,293.1499939,0.0,0.0,284.9985352,0.889450133,0.608053625,0.55102849,297.3198547,297.1499939,293.1499939,0.0,0.0,284.9985352,0.875495434,0.581195235,0.553960145,297.1458435,297.1499939,293.1499939,0.0,0.0,284.998291,0.777760744,0.401619494,0.285153091,297.1629639,297.1499939,293.1499939,0.0,0.0,284.998291,0.77456975,0.396676779,0.381424129,297.099884,297.1499939,293.1499939,0.0,0.0,284.9972534,0.644319355,0.22490631,1.043517709,284.9984436,284.9500122,303.2063599,294.1854248,299.5886536,297.1905823,284.9984436,1.0,0.673768044,0.541502893,0.541502893,1.0,1.0,-3.380595922,1.345414996,2.035181046,0.582672238,0.913311243,0.913311243,0.0,254.894928,257.0,66770.0625,0.0,3670.396484,1.0,279.4086304,283.3519287,297.1483459,301.3582458,293.1499939,293.1499939,279.4500122,32585.23633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920742929,1.0,0.0,0.0,4.044074059,4.044101238,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9697.558594,0.0,1989.072998,1895.437134,0.0,3596.012939,0.994336426,1.0,0.0,3.0,1.0,0.0
17928360,296.8747559,297.1499939,293.1499939,0.0,0.0,284.9801025,0.887919366,0.606755435,0.549935699,297.3208923,297.1499939,293.1499939,0.0,0.0,284.9801025,0.875196874,0.582373798,0.555087745,297.1471252,297.1499939,293.1499939,0.0,0.0,284.9800415,0.777028859,0.40171957,0.285230398,297.1633301,297.1499939,293.1499939,0.0,0.0,284.9800415,0.773852825,0.396795273,0.381540447,297.0993958,297.1499939,293.1499939,0.0,0.0,284.97995,0.643342674,0.224541768,1.041811109,284.980072,284.9500122,303.2174988,294.1806946,299.5900574,297.1915894,284.9804993,1.0,0.674092174,0.540362656,0.540362656,1.0,1.0,-3.37881422,1.342692256,2.036121845,0.580320179,0.913273156,0.913273156,0.0,255.9137421,260.0,66689.26563,0.0,3672.024902,1.0,279.4446716,283.3388062,297.1583862,301.4165039,293.1499939,293.1499939,279.1499939,31878.15234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919056475,1.0,0.0,0.0,4.091239929,4.091268063,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10411.85547,0.0,2047.141968,1895.437134,0.0,3580.448242,1.0,1.0,0.0,3.0,1.0,0.0
17928420,296.870575,297.1499939,293.1499939,0.0,0.0,284.9076233,0.883651197,0.602846265,0.546812475,297.3144226,297.1499939,293.1499939,0.0,0.0,284.9075928,0.873625815,0.583885193,0.556797922,297.1427002,297.1499939,293.1499939,0.0,0.0,284.907196,0.77469182,0.401236057,0.285090953,297.1585083,297.1499939,293.1499939,0.0,0.0,284.9071655,0.771623671,0.396478981,0.381482393,297.0960999,297.1499939,293.1499939,0.0,0.0,284.9058838,0.640903831,0.223568261,1.038283229,284.9074402,284.9500122,303.239624,294.1693115,299.5884094,297.1864929,284.9089661,1.0,0.674769223,0.538082182,0.538082182,1.0,1.0,-3.372640848,1.336137533,2.036503315,0.575247109,0.831505835,0.831505835,0.0,258.7151794,263.0,66940.42969,0.0,3673.412842,1.0,279.1551208,283.2555847,297.1807861,301.5223694,293.1499939,293.1499939,279.4500122,39859.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92523855,1.0,0.0,0.0,3.901645184,3.901672363,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9269.098633,0.0,1862.444092,1895.437134,0.0,3637.422119,0.965451658,1.0,0.0,3.0,1.0,0.0
17928480,296.870575,297.1499939,293.1499939,0.0,0.0,284.9076233,0.883651197,0.602846265,0.546812475,297.3144226,297.1499939,293.1499939,0.0,0.0,284.9075928,0.873625815,0.583885193,0.556797922,297.1427002,297.1499939,293.1499939,0.0,0.0,284.907196,0.77469182,0.401236057,0.285090953,297.1585083,297.1499939,293.1499939,0.0,0.0,284.9071655,0.771623671,0.396478981,0.381482393,297.0960999,297.1499939,293.1499939,0.0,0.0,284.9058838,0.640903831,0.223568261,1.038283229,284.9074402,284.9500122,303.239624,294.1693115,299.5884094,297.1864929,284.9089661,1.0,0.674769223,0.538082182,0.538082182,1.0,1.0,-3.372640848,1.336137533,2.036503315,0.575247109,0.831505835,0.831505835,0.0,258.7151794,263.0,66940.42969,0.0,3673.412842,1.0,279.1551208,283.2555847,297.1807861,301.5223694,293.1499939,293.1499939,279.4500122,39859.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92523855,1.0,0.0,0.0,3.901645184,3.901672363,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9269.098633,0.0,1862.444092,1895.437134,0.0,3637.422119,0.965451658,1.0,0.0,3.0,1.0,0.0
17928540,296.8822937,297.1499939,293.1499939,0.0,0.0,284.9776917,0.880489588,0.600495458,0.54453963,297.3188477,297.1499939,293.1499939,0.0,0.0,284.9776917,0.872942805,0.586412191,0.559045732,297.1474609,297.1499939,293.1499939,0.0,0.0,284.9779358,0.773209333,0.401622772,0.28528598,297.1617737,297.1499939,293.1499939,0.0,0.0,284.9779358,0.770202518,0.39691481,0.38181451,297.0985413,297.1499939,293.1499939,0.0,0.0,284.9786072,0.639174998,0.223128363,1.03611052,284.9777832,284.9500122,303.2615662,294.1554565,299.5924683,297.1908264,284.9766541,1.0,0.675717771,0.535801649,0.535801649,1.0,1.0,-3.370620966,1.331327081,2.039294004,0.570812345,0.89797616,0.89797616,0.0,260.9767456,266.0,66343.88281,0.0,3681.633789,1.0,279.4442749,283.3357849,297.1365967,301.3699646,293.1499939,293.1499939,279.1499939,32762.01172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917599559,1.0,0.0,0.0,4.075513363,4.075541019,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10363.78418,0.0,2033.052368,1895.437134,0.0,3566.989258,0.99852246,1.0,0.0,3.0,1.0,0.0
17928600,296.8822937,297.1499939,293.1499939,0.0,0.0,284.9776917,0.880489588,0.600495458,0.54453963,297.3188477,297.1499939,293.1499939,0.0,0.0,284.9776917,0.872942805,0.586412191,0.559045732,297.1474609,297.1499939,293.1499939,0.0,0.0,284.9779358,0.773209333,0.401622772,0.28528598,297.1617737,297.1499939,293.1499939,0.0,0.0,284.9779358,0.770202518,0.39691481,0.38181451,297.0985413,297.1499939,293.1499939,0.0,0.0,284.9786072,0.639174998,0.223128363,1.03611052,284.9777832,284.9500122,303.2615662,294.1554565,299.5924683,297.1908264,284.9766541,1.0,0.675717771,0.535801649,0.535801649,1.0,1.0,-3.370620966,1.331327081,2.039294004,0.570812345,0.89797616,0.89797616,0.0,260.9767456,266.0,66343.88281,0.0,3681.633789,1.0,279.4442749,283.3357849,297.1365967,301.3699646,293.1499939,293.1499939,279.1499939,32762.01172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917599559,1.0,0.0,0.0,4.075513363,4.075541019,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10363.78418,0.0,2033.052368,1895.437134,0.0,3566.989258,0.99852246,1.0,0.0,3.0,1.0,0.0
17928660,296.8789978,297.1499939,293.1499939,0.0,0.0,284.9165955,0.876295686,0.596764982,0.54153949,297.3135376,297.1499939,293.1499939,0.0,0.0,284.9165955,0.871375859,0.58801192,0.56083703,297.1443176,297.1499939,293.1499939,0.0,0.0,284.9166565,0.770946443,0.401271909,0.285240948,297.1584473,297.1499939,293.1499939,0.0,0.0,284.9166565,0.768052697,0.396727264,0.381891608,297.0975037,297.1499939,293.1499939,0.0,0.0,284.9165344,0.636974156,0.222372442,1.033714294,284.916626,284.9500122,303.2833252,294.1394043,299.5908203,297.1870422,284.9160767,1.0,0.676734388,0.533375621,0.533375621,1.0,1.0,-3.366331339,1.325243354,2.041088104,0.565795898,0.826583922,0.826583922,0.0,264.0074768,269.0,66540.42188,0.0,3688.812744,1.0,279.1557617,283.2628784,297.1523132,301.4678955,293.1499939,293.1499939,279.4500122,39397.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924250901,1.0,0.0,0.0,3.874625206,3.874651909,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9225.582031,0.0,1824.717896,1895.437134,0.0,3628.335205,0.958963692,1.0,0.0,3.0,1.0,0.0
17928720,296.8789978,297.1499939,293.1499939,0.0,0.0,284.9165955,0.876295686,0.596764982,0.54153949,297.3135376,297.1499939,293.1499939,0.0,0.0,284.9165955,0.871375859,0.58801192,0.56083703,297.1443176,297.1499939,293.1499939,0.0,0.0,284.9166565,0.770946443,0.401271909,0.285240948,297.1584473,297.1499939,293.1499939,0.0,0.0,284.9166565,0.768052697,0.396727264,0.381891608,297.0975037,297.1499939,293.1499939,0.0,0.0,284.9165344,0.636974156,0.222372442,1.033714294,284.916626,284.9500122,303.2833252,294.1394043,299.5908203,297.1870422,284.9160767,1.0,0.676734388,0.533375621,0.533375621,1.0,1.0,-3.366331339,1.325243354,2.041088104,0.565795898,0.826583922,0.826583922,0.0,264.0074768,269.0,66540.42188,0.0,3688.812744,1.0,279.1557617,283.2628784,297.1523132,301.4678955,293.1499939,293.1499939,279.4500122,39397.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924250901,1.0,0.0,0.0,3.874625206,3.874651909,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9225.582031,0.0,1824.717896,1895.437134,0.0,3628.335205,0.958963692,1.0,0.0,3.0,1.0,0.0
17928780,296.8908997,297.1499939,293.1499939,0.0,0.0,284.9852905,0.873223364,0.594538927,0.539431751,297.3184204,297.1499939,293.1499939,0.0,0.0,284.985321,0.870688438,0.590578437,0.563164532,297.1497498,297.1499939,293.1499939,0.0,0.0,284.9855652,0.769524872,0.401749909,0.285525918,297.162384,297.1499939,293.1499939,0.0,0.0,284.9855957,0.766677618,0.39722994,0.382323235,297.1009827,297.1499939,293.1499939,0.0,0.0,284.9862976,0.635388613,0.222059205,1.032274961,284.9854126,284.9500122,303.3049011,294.1213074,299.5944214,297.1919861,284.9839783,1.0,0.677939951,0.530949593,0.530949593,1.0,1.0,-3.365717649,1.320675254,2.045042515,0.56130445,0.896383166,0.896383166,0.0,266.4577637,272.0,65926.88281,0.0,3701.460205,1.0,279.4441223,283.3435669,297.1037292,301.3100586,293.1499939,293.1499939,279.75,32522.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916961849,1.0,0.0,0.0,4.043097496,4.043125153,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9059.441406,0.0,1987.244385,1895.437134,0.0,3561.094482,0.991407335,1.0,0.0,3.0,1.0,0.0
17928840,296.8908997,297.1499939,293.1499939,0.0,0.0,284.9852905,0.873223364,0.594538927,0.539431751,297.3184204,297.1499939,293.1499939,0.0,0.0,284.985321,0.870688438,0.590578437,0.563164532,297.1497498,297.1499939,293.1499939,0.0,0.0,284.9855652,0.769524872,0.401749909,0.285525918,297.162384,297.1499939,293.1499939,0.0,0.0,284.9855957,0.766677618,0.39722994,0.382323235,297.1009827,297.1499939,293.1499939,0.0,0.0,284.9862976,0.635388613,0.222059205,1.032274961,284.9854126,284.9500122,303.3049011,294.1213074,299.5944214,297.1919861,284.9839783,1.0,0.677939951,0.530949593,0.530949593,1.0,1.0,-3.365717649,1.320675254,2.045042515,0.56130445,0.896383166,0.896383166,0.0,266.4577637,272.0,65926.88281,0.0,3701.460205,1.0,279.4441223,283.3435669,297.1037292,301.3100586,293.1499939,293.1499939,279.75,32522.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916961849,1.0,0.0,0.0,4.043097496,4.043125153,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9059.441406,0.0,1987.244385,1895.437134,0.0,3561.094482,0.991407335,1.0,0.0,3.0,1.0,0.0
17928900,296.8973083,297.1499939,293.1499939,0.0,0.0,285.0887146,0.87173605,0.59352231,0.538435161,297.3215637,297.1499939,293.1499939,0.0,0.0,285.0886841,0.870388865,0.591949165,0.564396441,297.1531982,297.1499939,293.1499939,0.0,0.0,285.0877075,0.768880546,0.402083009,0.285729587,297.1650085,297.1499939,293.1499939,0.0,0.0,285.087677,0.766050816,0.397564501,0.382613361,297.1033936,297.1499939,293.1499939,0.0,0.0,285.085022,0.634679377,0.221982941,1.031931162,285.0882874,284.9500122,303.3156128,294.1116028,299.5965271,297.1950073,285.0934448,1.0,0.678646266,0.529736578,0.529736578,1.0,1.0,-3.366178751,1.318691969,2.047486782,0.559213877,0.991884589,0.991884589,0.0,267.71698,272.0,64851.92969,0.0,3709.818848,1.0,279.7094116,283.4661255,297.0750427,301.1488953,293.1499939,293.1499939,279.75,27878.08008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91229558,1.0,0.0,0.0,4.108355999,4.108383179,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9379.107422,0.0,2037.003906,1895.437134,0.0,3517.895508,1.0,1.0,0.0,3.0,1.0,0.0
17928960,296.9063416,297.1499939,293.1499939,0.0,0.0,285.122406,0.870633423,0.59281081,0.537768185,297.3267517,297.1499939,293.1499939,0.0,0.0,285.122406,0.870412469,0.593547165,0.565868199,297.1584778,297.1499939,293.1499939,0.0,0.0,285.1221924,0.768552065,0.402621984,0.286086738,297.169281,297.1499939,293.1499939,0.0,0.0,285.1221924,0.765717804,0.398078382,0.383080184,297.1069946,297.1499939,293.1499939,0.0,0.0,285.1216736,0.634218037,0.222041145,1.032152176,285.1223145,284.9500122,303.3262939,294.1014404,299.6000061,297.2001038,285.1233521,1.0,0.679479599,0.528544724,0.528544724,1.0,1.0,-3.368399382,1.317473412,2.05092597,0.557470202,1.0,1.0,0.0,268.7933655,275.0,64714.57422,0.0,3721.360596,1.0,279.744873,283.4981384,297.0849915,301.2094421,293.1499939,293.1499939,279.4500122,25919.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911547661,1.0,0.0,0.0,4.118127823,4.118154526,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10089.25684,0.0,2033.919556,1895.437134,0.0,3510.961182,1.0,1.0,0.0,3.0,1.0,0.0
17929020,296.9025269,297.1499939,293.1499939,0.0,0.0,284.9405518,0.867055237,0.589367926,0.535412192,297.322052,297.1499939,293.1499939,0.0,0.0,284.9405518,0.869260788,0.595330536,0.568111181,297.1566467,297.1499939,293.1499939,0.0,0.0,284.9407349,0.766813695,0.402564138,0.286411166,297.1671753,297.1499939,293.1499939,0.0,0.0,284.9407349,0.764033616,0.398124993,0.383571684,297.1077271,297.1499939,293.1499939,0.0,0.0,284.9412231,0.632549226,0.221583694,1.031650782,284.9406433,284.9500122,303.3475037,294.0800171,299.5987244,297.1975708,284.9396667,1.0,0.681070387,0.526161134,0.526161134,1.0,1.0,-3.368657589,1.313213825,2.055443764,0.55333215,0.956734836,0.956734836,0.0,271.9155273,278.0,66020.8125,0.0,3739.948486,1.0,279.4543152,283.2975769,297.1114502,301.3917236,293.1499939,293.1499939,279.1499939,28051.51758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921432734,1.0,0.0,0.0,4.108259201,4.108286858,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10344.47754,0.0,2038.331909,1895.437134,0.0,3602.374512,1.0,1.0,0.0,3.0,1.0,0.0
17929080,296.9025269,297.1499939,293.1499939,0.0,0.0,284.9405518,0.867055237,0.589367926,0.535412192,297.322052,297.1499939,293.1499939,0.0,0.0,284.9405518,0.869260788,0.595330536,0.568111181,297.1566467,297.1499939,293.1499939,0.0,0.0,284.9407349,0.766813695,0.402564138,0.286411166,297.1671753,297.1499939,293.1499939,0.0,0.0,284.9407349,0.764033616,0.398124993,0.383571684,297.1077271,297.1499939,293.1499939,0.0,0.0,284.9412231,0.632549226,0.221583694,1.031650782,284.9406433,284.9500122,303.3475037,294.0800171,299.5987244,297.1975708,284.9396667,1.0,0.681070387,0.526161134,0.526161134,1.0,1.0,-3.368657589,1.313213825,2.055443764,0.55333215,0.956734836,0.956734836,0.0,271.9155273,278.0,66020.8125,0.0,3739.948486,1.0,279.4543152,283.2975769,297.1114502,301.3917236,293.1499939,293.1499939,279.1499939,28051.51758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921432734,1.0,0.0,0.0,4.108259201,4.108286858,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10344.47754,0.0,2038.331909,1895.437134,0.0,3602.374512,1.0,1.0,0.0,3.0,1.0,0.0
17929140,296.8887329,297.1499939,293.1499939,0.0,0.0,284.8472595,0.86175096,0.584828973,0.531569898,297.3079529,297.1499939,293.1499939,0.0,0.0,284.8473206,0.866486013,0.596080899,0.569079161,297.1465454,297.1499939,293.1499939,0.0,0.0,284.8462219,0.763533235,0.401621342,0.285947978,297.157135,297.1499939,293.1499939,0.0,0.0,284.8461914,0.760877669,0.397327304,0.38309288,297.1020813,297.1499939,293.1499939,0.0,0.0,284.8433228,0.629622102,0.220478237,1.027991176,284.8468628,284.9500122,303.3685303,294.0572205,299.5913086,297.1860657,284.8522034,1.0,0.6820454,0.523777485,0.523777485,1.0,1.0,-3.359673262,1.305042744,2.054630518,0.547249258,0.822975814,0.822975814,0.0,276.027832,281.0,66092.60938,0.0,3741.945313,1.0,279.1550903,283.200592,297.0763245,301.3842163,293.1499939,293.1499939,279.4500122,41286.63672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928123832,1.0,0.0,0.0,3.896673679,3.896701097,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9129.626953,0.0,1867.540894,1895.437134,0.0,3663.932129,0.96492511,1.0,0.0,3.0,1.0,0.0
17929200,296.8887329,297.1499939,293.1499939,0.0,0.0,284.8472595,0.86175096,0.584828973,0.531569898,297.3079529,297.1499939,293.1499939,0.0,0.0,284.8473206,0.866486013,0.596080899,0.569079161,297.1465454,297.1499939,293.1499939,0.0,0.0,284.8462219,0.763533235,0.401621342,0.285947978,297.157135,297.1499939,293.1499939,0.0,0.0,284.8461914,0.760877669,0.397327304,0.38309288,297.1020813,297.1499939,293.1499939,0.0,0.0,284.8433228,0.629622102,0.220478237,1.027991176,284.8468628,284.9500122,303.3685303,294.0572205,299.5913086,297.1860657,284.8522034,1.0,0.6820454,0.523777485,0.523777485,1.0,1.0,-3.359673262,1.305042744,2.054630518,0.547249258,0.822975814,0.822975814,0.0,276.027832,281.0,66092.60938,0.0,3741.945313,1.0,279.1550903,283.200592,297.0763245,301.3842163,293.1499939,293.1499939,279.4500122,41286.63672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928123832,1.0,0.0,0.0,3.896673679,3.896701097,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9129.626953,0.0,1867.540894,1895.437134,0.0,3663.932129,0.96492511,1.0,0.0,3.0,1.0,0.0
17929260,296.9006348,297.1499939,293.1499939,0.0,0.0,284.9498596,0.858612478,0.582720101,0.529336929,297.3117676,297.1499939,293.1499939,0.0,0.0,284.9498596,0.86550504,0.598460197,0.571053684,297.1514893,297.1499939,293.1499939,0.0,0.0,284.9500732,0.761934042,0.402072012,0.286099315,297.159668,297.1499939,293.1499939,0.0,0.0,284.9500732,0.759261131,0.397665858,0.383245021,297.1038208,297.1499939,293.1499939,0.0,0.0,284.9506836,0.6278283,0.220041394,1.025667191,284.9499512,284.9500122,303.3893433,294.0332947,299.5934753,297.1896057,284.9489746,1.0,0.683102787,0.521476984,0.521476984,1.0,1.0,-3.356916904,1.29961288,2.057303905,0.542288899,0.883751273,0.883751273,0.0,278.6925049,284.0,65338.58594,0.0,3750.629883,1.0,279.4449158,283.3092041,297.0090332,301.1828003,293.1499939,293.1499939,279.75,33613.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919053495,1.0,0.0,0.0,4.041653156,4.041680813,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8968.956055,0.0,1994.348389,1895.437134,0.0,3580.420898,0.991212726,1.0,0.0,3.0,1.0,0.0
17929320,296.9006348,297.1499939,293.1499939,0.0,0.0,284.9498596,0.858612478,0.582720101,0.529336929,297.3117676,297.1499939,293.1499939,0.0,0.0,284.9498596,0.86550504,0.598460197,0.571053684,297.1514893,297.1499939,293.1499939,0.0,0.0,284.9500732,0.761934042,0.402072012,0.286099315,297.159668,297.1499939,293.1499939,0.0,0.0,284.9500732,0.759261131,0.397665858,0.383245021,297.1038208,297.1499939,293.1499939,0.0,0.0,284.9506836,0.6278283,0.220041394,1.025667191,284.9499512,284.9500122,303.3893433,294.0332947,299.5934753,297.1896057,284.9489746,1.0,0.683102787,0.521476984,0.521476984,1.0,1.0,-3.356916904,1.29961288,2.057303905,0.542288899,0.883751273,0.883751273,0.0,278.6925049,284.0,65338.58594,0.0,3750.629883,1.0,279.4449158,283.3092041,297.0090332,301.1828003,293.1499939,293.1499939,279.75,33613.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919053495,1.0,0.0,0.0,4.041653156,4.041680813,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8968.956055,0.0,1994.348389,1895.437134,0.0,3580.420898,0.991212726,1.0,0.0,3.0,1.0,0.0
17929380,296.9174194,297.1499939,293.1499939,0.0,0.0,285.0886841,0.856463671,0.58125329,0.527923286,297.3208923,297.1499939,293.1499939,0.0,0.0,285.0886841,0.865427375,0.601425588,0.573745549,297.1617126,297.1499939,293.1499939,0.0,0.0,285.0885925,0.761271834,0.403120428,0.28676936,297.1669922,297.1499939,293.1499939,0.0,0.0,285.088562,0.758509636,0.398524821,0.38399446,297.1096497,297.1499939,293.1499939,0.0,0.0,285.0882568,0.626824915,0.220042139,1.02552402,285.0886536,284.9500122,303.4100037,294.0084534,299.598938,297.1983337,285.0892639,1.0,0.684603333,0.519176424,0.519176424,1.0,1.0,-3.359981775,1.296560287,2.063421488,0.538493752,1.0,1.0,0.0,280.8735352,287.0,64152.14063,0.0,3770.564453,1.0,279.7444153,283.4638977,296.9885254,301.0771484,293.1499939,293.1499939,279.4500122,25979.56055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912756443,1.0,0.0,0.0,4.119986057,4.120013237,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9994.634766,0.0,2036.983398,1895.437134,0.0,3522.166748,1.0,1.0,0.0,3.0,1.0,0.0
17929440,296.9174194,297.1499939,293.1499939,0.0,0.0,285.0886841,0.856463671,0.58125329,0.527923286,297.3208923,297.1499939,293.1499939,0.0,0.0,285.0886841,0.865427375,0.601425588,0.573745549,297.1617126,297.1499939,293.1499939,0.0,0.0,285.0885925,0.761271834,0.403120428,0.28676936,297.1669922,297.1499939,293.1499939,0.0,0.0,285.088562,0.758509636,0.398524821,0.38399446,297.1096497,297.1499939,293.1499939,0.0,0.0,285.0882568,0.626824915,0.220042139,1.02552402,285.0886536,284.9500122,303.4100037,294.0084534,299.598938,297.1983337,285.0892639,1.0,0.684603333,0.519176424,0.519176424,1.0,1.0,-3.359981775,1.296560287,2.063421488,0.538493752,1.0,1.0,0.0,280.8735352,287.0,64152.14063,0.0,3770.564453,1.0,279.7444153,283.4638977,296.9885254,301.0771484,293.1499939,293.1499939,279.4500122,25979.56055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912756443,1.0,0.0,0.0,4.119986057,4.120013237,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9994.634766,0.0,2036.983398,1895.437134,0.0,3522.166748,1.0,1.0,0.0,3.0,1.0,0.0
17929500,296.9189148,297.1499939,293.1499939,0.0,0.0,284.9550476,0.855292439,0.579932928,0.527176321,297.3210144,297.1499939,293.1499939,0.0,0.0,284.9549255,0.86530745,0.60252583,0.57510078,297.1634827,297.1499939,293.1499939,0.0,0.0,284.9564819,0.760898232,0.403371483,0.2871387,297.1678772,297.1499939,293.1499939,0.0,0.0,284.956543,0.758091927,0.398724556,0.384414703,297.1112671,297.1499939,293.1499939,0.0,0.0,284.9607239,0.626333952,0.219948307,1.025803804,284.9556274,284.9500122,303.4202576,293.9957886,299.5995789,297.1994629,284.947876,1.0,0.685469687,0.518026173,0.518026173,1.0,1.0,-3.362006903,1.295207262,2.066799641,0.536761165,0.961066067,0.961066067,0.0,282.1198425,287.0,65414.79688,0.0,3782.618896,1.0,279.4875793,283.3074951,297.0325623,301.3118286,293.1499939,293.1499939,279.4500122,26892.42383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919514656,1.0,0.0,0.0,4.11363554,4.11366272,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9703.473633,0.0,2035.950928,1895.437134,0.0,3584.678467,1.0,1.0,0.0,3.0,1.0,0.0
17929560,296.914032,297.1499939,293.1499939,0.0,0.0,284.9118347,0.853277385,0.577990711,0.52571559,297.3161316,297.1499939,293.1499939,0.0,0.0,284.9118347,0.864427269,0.603130162,0.575916111,297.1609802,297.1499939,293.1499939,0.0,0.0,284.9119568,0.759824693,0.403213054,0.287192583,297.1650085,297.1499939,293.1499939,0.0,0.0,284.9119873,0.75701654,0.398555279,0.384466112,297.110321,297.1499939,293.1499939,0.0,0.0,284.9123535,0.625319898,0.219609395,1.025093317,284.9118958,284.9500122,303.4304504,293.9829407,299.5971375,297.1958923,284.9111633,1.0,0.686184943,0.516877413,0.516877413,1.0,1.0,-3.360511303,1.292378783,2.068132401,0.53435564,0.924224854,0.924224854,0.0,283.9316101,290.0,65381.18359,0.0,3789.39917,1.0,279.4542847,283.2693787,297.0133667,301.2533569,293.1499939,293.1499939,279.1499939,30263.15234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922491133,1.0,0.0,0.0,4.09793663,4.097964287,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10233.15527,0.0,2042.766724,1895.437134,0.0,3612.130127,1.0,1.0,0.0,3.0,1.0,0.0
17929620,296.9036865,297.1499939,293.1499939,0.0,0.0,284.8659668,0.84864068,0.573937953,0.522178352,297.3041687,297.1499939,293.1499939,0.0,0.0,284.8660278,0.862019897,0.604014277,0.576906085,297.1538391,297.1499939,293.1499939,0.0,0.0,284.865387,0.757058918,0.402620822,0.286904901,297.1567078,297.1499939,293.1499939,0.0,0.0,284.8653564,0.754257977,0.39790073,0.384044975,297.1057434,297.1499939,293.1499939,0.0,0.0,284.8634338,0.622695744,0.218641087,1.021791577,284.8657532,284.9500122,303.4507446,293.9570007,299.590332,297.1863403,284.8681335,1.0,0.687216878,0.514579892,0.514579892,1.0,1.0,-3.352627516,1.284677982,2.067949533,0.528448522,0.816971362,0.816971362,0.0,287.8855591,278.0,65258.03906,0.0,3792.997314,1.0,279.155426,283.2157288,296.9709167,301.2192078,293.1499939,293.1499939,279.4500122,41291.875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928301632,1.0,0.0,0.0,3.840082407,3.840109348,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9031.025391,0.0,1796.762573,1895.437134,0.0,3665.564209,0.952974319,1.0,0.0,3.0,1.0,0.0
17929680,296.9036865,297.1499939,293.1499939,0.0,0.0,284.8659668,0.84864068,0.573937953,0.522178352,297.3041687,297.1499939,293.1499939,0.0,0.0,284.8660278,0.862019897,0.604014277,0.576906085,297.1538391,297.1499939,293.1499939,0.0,0.0,284.865387,0.757058918,0.402620822,0.286904901,297.1567078,297.1499939,293.1499939,0.0,0.0,284.8653564,0.754257977,0.39790073,0.384044975,297.1057434,297.1499939,293.1499939,0.0,0.0,284.8634338,0.622695744,0.218641087,1.021791577,284.8657532,284.9500122,303.4507446,293.9570007,299.590332,297.1863403,284.8681335,1.0,0.687216878,0.514579892,0.514579892,1.0,1.0,-3.352627516,1.284677982,2.067949533,0.528448522,0.816971362,0.816971362,0.0,287.8855591,278.0,65258.03906,0.0,3792.997314,1.0,279.155426,283.2157288,296.9709167,301.2192078,293.1499939,293.1499939,279.4500122,41291.875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928301632,1.0,0.0,0.0,3.840082407,3.840109348,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9031.025391,0.0,1796.762573,1895.437134,0.0,3665.564209,0.952974319,1.0,0.0,3.0,1.0,0.0
17929740,296.9170227,297.1499939,293.1499939,0.0,0.0,284.9538269,0.850322664,0.572168291,0.520090938,297.3095398,297.1499939,293.1499939,0.0,0.0,284.9538269,0.865861833,0.60650456,0.578773439,297.1613159,297.1499939,293.1499939,0.0,0.0,284.9538879,0.759779751,0.403421968,0.287131488,297.1607056,297.1499939,293.1499939,0.0,0.0,284.9538879,0.756786823,0.398383796,0.384096205,297.1086426,297.1499939,293.1499939,0.0,0.0,284.9541626,0.624150395,0.218369871,1.018971086,284.9538574,284.9500122,303.4708252,293.9308167,299.5926819,297.1915894,284.9537659,1.0,0.684271574,0.512282372,0.512282372,1.0,1.0,-3.34929657,1.27883935,2.07045722,0.523261487,0.87287122,0.87287122,0.0,283.4177551,266.0,64427.85156,0.0,3759.440186,1.0,279.4438477,283.3145142,296.9051514,301.0217285,293.1499939,293.1499939,279.75,33969.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918946147,1.0,0.0,0.0,3.976511002,3.976537943,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8845.945313,0.0,1911.118164,1895.437134,0.0,3579.429688,0.976657569,1.0,0.0,3.0,1.0,0.0
17929800,296.9170227,297.1499939,293.1499939,0.0,0.0,284.9538269,0.850322664,0.572168291,0.520090938,297.3095398,297.1499939,293.1499939,0.0,0.0,284.9538269,0.865861833,0.60650456,0.578773439,297.1613159,297.1499939,293.1499939,0.0,0.0,284.9538879,0.759779751,0.403421968,0.287131488,297.1607056,297.1499939,293.1499939,0.0,0.0,284.9538879,0.756786823,0.398383796,0.384096205,297.1086426,297.1499939,293.1499939,0.0,0.0,284.9541626,0.624150395,0.218369871,1.018971086,284.9538574,284.9500122,303.4708252,293.9308167,299.5926819,297.1915894,284.9537659,1.0,0.684271574,0.512282372,0.512282372,1.0,1.0,-3.34929657,1.27883935,2.07045722,0.523261487,0.87287122,0.87287122,0.0,283.4177551,266.0,64427.85156,0.0,3759.440186,1.0,279.4438477,283.3145142,296.9051514,301.0217285,293.1499939,293.1499939,279.75,33969.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918946147,1.0,0.0,0.0,3.976511002,3.976537943,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8845.945313,0.0,1911.118164,1895.437134,0.0,3579.429688,0.976657569,1.0,0.0,3.0,1.0,0.0
17929860,296.932373,297.1499939,293.1499939,0.0,0.0,285.0569153,0.855195642,0.570771337,0.518422782,297.3179626,297.1499939,293.1499939,0.0,0.0,285.0569153,0.873070717,0.609377921,0.581025124,297.1722412,297.1499939,293.1499939,0.0,0.0,285.0567932,0.765511632,0.404670507,0.28766796,297.1679688,297.1499939,293.1499939,0.0,0.0,285.0567932,0.762237906,0.399254501,0.384482801,297.1148376,297.1499939,293.1499939,0.0,0.0,285.056427,0.627939045,0.218470946,1.017408252,285.0568848,284.9500122,303.4907532,293.9046326,299.5978699,297.2002258,285.0574341,1.0,0.679844737,0.510201633,0.510201633,1.0,1.0,-3.349225521,1.274711847,2.074513435,0.519111156,0.994288146,0.994288146,0.0,274.8307495,254.0,63507.88672,0.0,3710.208252,1.0,279.7445374,283.4328003,296.8869629,300.9336548,293.1499939,293.1499939,279.4500122,26772.2832,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912989914,1.0,0.0,0.0,4.113591671,4.113618851,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9889.068359,0.0,2034.877808,1895.437134,0.0,3524.330322,1.0,1.0,0.0,3.0,1.0,0.0
