time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929920,296.932373,297.1499939,293.1499939,0.0,0.0,285.0569153,0.855195642,0.570771337,0.518422782,297.3179626,297.1499939,293.1499939,0.0,0.0,285.0569153,0.873070717,0.609377921,0.581025124,297.1722412,297.1499939,293.1499939,0.0,0.0,285.0567932,0.765511632,0.404670507,0.28766796,297.1679688,297.1499939,293.1499939,0.0,0.0,285.0567932,0.762237906,0.399254501,0.384482801,297.1148376,297.1499939,293.1499939,0.0,0.0,285.056427,0.627939045,0.218470946,1.017408252,285.0568848,284.9500122,303.4907532,293.9046326,299.5978699,297.2002258,285.0574341,1.0,0.679844737,0.510201633,0.510201633,1.0,1.0,-3.349225521,1.274711847,2.074513435,0.519111156,0.994288146,0.994288146,0.0,274.8307495,254.0,63507.88672,0.0,3710.208252,1.0,279.7445374,283.4328003,296.8869629,300.9336548,293.1499939,293.1499939,279.4500122,26772.2832,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912989914,1.0,0.0,0.0,4.113591671,4.113618851,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9889.068359,0.0,2034.877808,1895.437134,0.0,3524.330322,1.0,1.0,0.0,3.0,1.0,0.0
17929980,296.9283447,297.1499939,293.1499939,0.0,0.0,284.8823242,0.860473633,0.567627072,0.515774131,297.3123474,297.1499939,293.1499939,0.0,0.0,284.8823242,0.880948007,0.610952973,0.582541585,297.1721191,297.1499939,293.1499939,0.0,0.0,284.8824158,0.771811545,0.404954314,0.28783083,297.1657715,297.1499939,293.1499939,0.0,0.0,284.8824158,0.768282652,0.399273187,0.384421676,297.1157532,297.1499939,293.1499939,0.0,0.0,284.8826904,0.632171273,0.218127757,1.014951587,284.8823547,284.9500122,303.5104675,293.8786926,299.5954895,297.1974182,284.8818359,1.0,0.674378753,0.508120835,0.508120835,1.0,1.0,-3.345046997,1.268851757,2.07619524,0.514321744,0.875468194,0.875468194,0.0,265.2489929,242.0,64592.23828,0.0,3645.519775,1.0,279.4543762,283.2424927,296.9095459,301.1009521,293.1499939,293.1499939,279.75,34741.19141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922964871,1.0,0.0,0.0,4.076749802,4.076777935,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8875.952148,0.0,2051.2771,1895.437134,0.0,3616.494629,1.0,1.0,0.0,3.0,1.0,0.0
17930040,296.9283447,297.1499939,293.1499939,0.0,0.0,284.8823242,0.860473633,0.567627072,0.515774131,297.3123474,297.1499939,293.1499939,0.0,0.0,284.8823242,0.880948007,0.610952973,0.582541585,297.1721191,297.1499939,293.1499939,0.0,0.0,284.8824158,0.771811545,0.404954314,0.28783083,297.1657715,297.1499939,293.1499939,0.0,0.0,284.8824158,0.768282652,0.399273187,0.384421676,297.1157532,297.1499939,293.1499939,0.0,0.0,284.8826904,0.632171273,0.218127757,1.014951587,284.8823547,284.9500122,303.5104675,293.8786926,299.5954895,297.1974182,284.8818359,1.0,0.674378753,0.508120835,0.508120835,1.0,1.0,-3.345046997,1.268851757,2.07619524,0.514321744,0.875468194,0.875468194,0.0,265.2489929,242.0,64592.23828,0.0,3645.519775,1.0,279.4543762,283.2424927,296.9095459,301.1009521,293.1499939,293.1499939,279.75,34741.19141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922964871,1.0,0.0,0.0,4.076749802,4.076777935,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8875.952148,0.0,2051.2771,1895.437134,0.0,3616.494629,1.0,1.0,0.0,3.0,1.0,0.0
17930100,296.9311218,297.1499939,293.1499939,0.0,0.0,285.0079346,0.863274276,0.566489398,0.514201939,297.3122864,297.1499939,293.1499939,0.0,0.0,285.0081177,0.88508451,0.611971915,0.583036423,297.1740723,297.1499939,293.1499939,0.0,0.0,285.0068665,0.775110364,0.405282795,0.287756383,297.1661377,297.1499939,293.1499939,0.0,0.0,285.0068054,0.771449864,0.39940384,0.384178489,297.1166077,297.1499939,293.1499939,0.0,0.0,285.0033569,0.634348214,0.217993066,1.012991428,285.0075378,284.9500122,303.5202637,293.8659058,299.5952759,297.1977539,285.0133362,1.0,0.671279967,0.507080495,0.507080495,1.0,1.0,-3.341005325,1.265121222,2.075884104,0.511425614,0.954886138,0.954886138,0.0,260.1798401,242.0,63306.34375,0.0,3607.054932,1.0,279.7112732,283.38797,296.8410339,300.8450012,293.1499939,293.1499939,279.75,30287.36523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917489409,1.0,0.0,0.0,4.097823143,4.0978508,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9148.900391,0.0,2042.814575,1895.437134,0.0,3565.971436,1.0,1.0,0.0,3.0,1.0,0.0
17930160,296.939209,297.1499939,293.1499939,0.0,0.0,285.0361023,0.867229164,0.565899134,0.513297141,297.3164673,297.1499939,293.1499939,0.0,0.0,285.0361023,0.890304506,0.613408685,0.584016621,297.1796265,297.1499939,293.1499939,0.0,0.0,285.0360718,0.779405296,0.405980974,0.287978858,297.1695862,297.1499939,293.1499939,0.0,0.0,285.0360718,0.775554717,0.399846107,0.384259135,297.1195374,297.1499939,293.1499939,0.0,0.0,285.0359497,0.637239277,0.218067631,1.011881113,285.0361023,284.9500122,303.5299988,293.853241,299.5976563,297.2020569,285.0362549,1.0,0.668213487,0.506049752,0.506049752,1.0,1.0,-3.34011817,1.262698531,2.077419758,0.509120762,0.999525249,0.999525249,0.0,254.4213409,230.0,63174.28125,0.0,3572.152832,1.0,279.745636,283.4130859,296.8330078,300.8705444,293.1499939,293.1499939,279.4500122,26376.30273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915464759,1.0,0.0,0.0,4.116020203,4.116047382,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9838.425781,0.0,2034.875732,1895.437134,0.0,3547.24707,1.0,1.0,0.0,3.0,1.0,0.0
17930220,296.9360657,297.1499939,293.1499939,0.0,0.0,284.8644104,0.874924958,0.562934279,0.510747313,297.3109131,297.1499939,293.1499939,0.0,0.0,284.8644104,0.900672138,0.614974558,0.585449994,297.1799316,297.1499939,293.1499939,0.0,0.0,284.8645325,0.787964702,0.406403184,0.288178205,297.1673584,297.1499939,293.1499939,0.0,0.0,284.8645325,0.783767045,0.399880201,0.384131104,297.1202087,297.1499939,293.1499939,0.0,0.0,284.8648682,0.643100977,0.217758641,1.009197831,284.8644714,284.9500122,303.5493469,293.8285217,299.5950012,297.1993408,284.8638916,1.0,0.661824644,0.503988266,0.503988266,1.0,1.0,-3.335647821,1.256698728,2.078949213,0.504232883,0.86794138,0.86794138,0.0,243.2261505,218.0,64220.73047,0.0,3497.941895,1.0,279.4555969,283.2264099,296.8518982,301.0191956,293.1499939,293.1499939,279.75,35437.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923772633,1.0,0.0,0.0,4.071923733,4.071952343,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8824.280273,0.0,2050.497314,1895.437134,0.0,3623.933105,1.0,1.0,0.0,3.0,1.0,0.0
17930280,296.9360657,297.1499939,293.1499939,0.0,0.0,284.8644104,0.874924958,0.562934279,0.510747313,297.3109131,297.1499939,293.1499939,0.0,0.0,284.8644104,0.900672138,0.614974558,0.585449994,297.1799316,297.1499939,293.1499939,0.0,0.0,284.8645325,0.787964702,0.406403184,0.288178205,297.1673584,297.1499939,293.1499939,0.0,0.0,284.8645325,0.783767045,0.399880201,0.384131104,297.1202087,297.1499939,293.1499939,0.0,0.0,284.8648682,0.643100977,0.217758641,1.009197831,284.8644714,284.9500122,303.5493469,293.8285217,299.5950012,297.1993408,284.8638916,1.0,0.661824644,0.503988266,0.503988266,1.0,1.0,-3.335647821,1.256698728,2.078949213,0.504232883,0.86794138,0.86794138,0.0,243.2261505,218.0,64220.73047,0.0,3497.941895,1.0,279.4555969,283.2264099,296.8518982,301.0191956,293.1499939,293.1499939,279.75,35437.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923772633,1.0,0.0,0.0,4.071923733,4.071952343,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8824.280273,0.0,2050.497314,1895.437134,0.0,3623.933105,1.0,1.0,0.0,3.0,1.0,0.0
17930340,296.9475403,297.1499939,293.1499939,0.0,0.0,285.0161133,0.884002149,0.561363161,0.508401155,297.3153992,297.1499939,293.1499939,0.0,0.0,285.0161438,0.912852287,0.61744988,0.586915553,297.1881409,297.1499939,293.1499939,0.0,0.0,285.0160217,0.797706664,0.407599568,0.288421959,297.1714783,297.1499939,293.1499939,0.0,0.0,285.0160217,0.793112397,0.400505066,0.383983642,297.124054,297.1499939,293.1499939,0.0,0.0,285.0157166,0.649881244,0.217763841,1.006245494,285.0160828,284.9500122,303.568512,293.804718,299.5971069,297.2043762,285.016571,1.0,0.655154586,0.50192678,0.50192678,1.0,1.0,-3.331140041,1.25067997,2.080460072,0.499063045,0.979063869,0.979063869,0.0,231.4978638,206.0,62822.08984,0.0,3420.83667,1.0,279.7445374,283.394928,296.7818604,300.7955933,293.1499939,293.1499939,279.4500122,27416.99805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915619075,1.0,0.0,0.0,4.111227989,4.111255169,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9777.78125,0.0,2037.064453,1895.437134,0.0,3548.675049,1.0,1.0,0.0,3.0,1.0,0.0
17930400,296.9475403,297.1499939,293.1499939,0.0,0.0,285.0161133,0.884002149,0.561363161,0.508401155,297.3153992,297.1499939,293.1499939,0.0,0.0,285.0161438,0.912852287,0.61744988,0.586915553,297.1881409,297.1499939,293.1499939,0.0,0.0,285.0160217,0.797706664,0.407599568,0.288421959,297.1714783,297.1499939,293.1499939,0.0,0.0,285.0160217,0.793112397,0.400505066,0.383983642,297.124054,297.1499939,293.1499939,0.0,0.0,285.0157166,0.649881244,0.217763841,1.006245494,285.0160828,284.9500122,303.568512,293.804718,299.5971069,297.2043762,285.016571,1.0,0.655154586,0.50192678,0.50192678,1.0,1.0,-3.331140041,1.25067997,2.080460072,0.499063045,0.979063869,0.979063869,0.0,231.4978638,206.0,62822.08984,0.0,3420.83667,1.0,279.7445374,283.394928,296.7818604,300.7955933,293.1499939,293.1499939,279.4500122,27416.99805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915619075,1.0,0.0,0.0,4.111227989,4.111255169,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9777.78125,0.0,2037.064453,1895.437134,0.0,3548.675049,1.0,1.0,0.0,3.0,1.0,0.0
17930460,296.9448853,297.1499939,293.1499939,0.0,0.0,284.8557434,0.89394176,0.558551967,0.505944729,297.3100891,297.1499939,293.1499939,0.0,0.0,284.855835,0.926984787,0.619023323,0.588322937,297.1889954,297.1499939,293.1499939,0.0,0.0,284.8554993,0.808249116,0.408181965,0.288709849,297.1695251,297.1499939,293.1499939,0.0,0.0,284.8554993,0.803294718,0.40059343,0.383876026,297.1248474,297.1499939,293.1499939,0.0,0.0,284.8549194,0.657563746,0.217523828,1.003746748,284.8556519,284.9500122,303.5874939,293.782135,299.594635,297.2019043,284.8579102,1.0,0.64847523,0.499969333,0.499969333,1.0,1.0,-3.327103138,1.245005846,2.082097292,0.494391382,0.844638288,0.844638288,0.0,219.8397827,194.0,63654.22266,0.0,3345.377441,1.0,279.4550476,283.2232056,296.803894,300.9405823,293.1499939,293.1499939,279.75,38141.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92358613,1.0,0.0,0.0,4.030421734,4.030449867,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8739.975586,0.0,2016.719727,1895.437134,0.0,3622.216064,0.990938544,1.0,0.0,3.0,1.0,0.0
17930520,296.9448853,297.1499939,293.1499939,0.0,0.0,284.8557434,0.89394176,0.558551967,0.505944729,297.3100891,297.1499939,293.1499939,0.0,0.0,284.855835,0.926984787,0.619023323,0.588322937,297.1889954,297.1499939,293.1499939,0.0,0.0,284.8554993,0.808249116,0.408181965,0.288709849,297.1695251,297.1499939,293.1499939,0.0,0.0,284.8554993,0.803294718,0.40059343,0.383876026,297.1248474,297.1499939,293.1499939,0.0,0.0,284.8549194,0.657563746,0.217523828,1.003746748,284.8556519,284.9500122,303.5874939,293.782135,299.594635,297.2019043,284.8579102,1.0,0.64847523,0.499969333,0.499969333,1.0,1.0,-3.327103138,1.245005846,2.082097292,0.494391382,0.844638288,0.844638288,0.0,219.8397827,194.0,63654.22266,0.0,3345.377441,1.0,279.4550476,283.2232056,296.803894,300.9405823,293.1499939,293.1499939,279.75,38141.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92358613,1.0,0.0,0.0,4.030421734,4.030449867,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8739.975586,0.0,2016.719727,1895.437134,0.0,3622.216064,0.990938544,1.0,0.0,3.0,1.0,0.0
17930580,296.9570923,297.1499939,293.1499939,0.0,0.0,285.0036011,0.90565145,0.557174563,0.503797352,297.3152466,297.1499939,293.1499939,0.0,0.0,285.0036316,0.943073452,0.621562004,0.589857161,297.1980286,297.1499939,293.1499939,0.0,0.0,285.003479,0.819597244,0.409581751,0.289099336,297.1743469,297.1499939,293.1499939,0.0,0.0,285.003479,0.814527988,0.401318073,0.383822888,297.1291199,297.1499939,293.1499939,0.0,0.0,285.0030212,0.666555524,0.217630044,1.00121665,285.00354,284.9500122,303.6062927,293.7609863,299.5973206,297.2077026,285.0041809,1.0,0.641669571,0.498011917,0.498011917,1.0,1.0,-3.323714256,1.239599586,2.08411479,0.489584833,0.950897753,0.950897753,0.0,207.8013,182.0,62484.15625,0.0,3269.423584,1.0,279.7446594,283.3837891,296.7376404,300.7270508,293.1499939,293.1499939,279.4500122,29229.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915117502,1.0,0.0,0.0,4.101959229,4.101986408,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9724.839844,0.0,2039.593384,1895.437134,0.0,3544.033691,1.0,1.0,0.0,3.0,1.0,0.0
17930640,296.9570923,297.1499939,293.1499939,0.0,0.0,285.0036011,0.90565145,0.557174563,0.503797352,297.3152466,297.1499939,293.1499939,0.0,0.0,285.0036316,0.943073452,0.621562004,0.589857161,297.1980286,297.1499939,293.1499939,0.0,0.0,285.003479,0.819597244,0.409581751,0.289099336,297.1743469,297.1499939,293.1499939,0.0,0.0,285.003479,0.814527988,0.401318073,0.383822888,297.1291199,297.1499939,293.1499939,0.0,0.0,285.0030212,0.666555524,0.217630044,1.00121665,285.00354,284.9500122,303.6062927,293.7609863,299.5973206,297.2077026,285.0041809,1.0,0.641669571,0.498011917,0.498011917,1.0,1.0,-3.323714256,1.239599586,2.08411479,0.489584833,0.950897753,0.950897753,0.0,207.8013,182.0,62484.15625,0.0,3269.423584,1.0,279.7446594,283.3837891,296.7376404,300.7270508,293.1499939,293.1499939,279.4500122,29229.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915117502,1.0,0.0,0.0,4.101959229,4.101986408,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9724.839844,0.0,2039.593384,1895.437134,0.0,3544.033691,1.0,1.0,0.0,3.0,1.0,0.0
17930700,296.9580383,297.1499939,293.1499939,0.0,0.0,284.8704529,0.912724435,0.556054294,0.502902329,297.3144226,297.1499939,293.1499939,0.0,0.0,284.8701477,0.951740563,0.62253356,0.590782344,297.2001038,297.1499939,293.1499939,0.0,0.0,284.871521,0.825778365,0.410091281,0.289417058,297.1748352,297.1499939,293.1499939,0.0,0.0,284.8716125,0.820547223,0.401523501,0.383938432,297.1304321,297.1499939,293.1499939,0.0,0.0,284.8755493,0.671768367,0.217630833,1.000484228,284.8708191,284.9500122,303.6156311,293.7510071,299.597168,297.2082825,284.8643188,1.0,0.638352692,0.497033179,0.497033179,1.0,1.0,-3.32339716,1.237433672,2.085963488,0.487532347,0.860872924,0.860872924,0.0,201.6917572,182.0,63608.90234,0.0,3234.060547,1.0,279.4882202,283.2305298,296.7816772,300.9486389,293.1499939,293.1499939,279.4500122,34050.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921087742,1.0,0.0,0.0,4.080043316,4.080071449,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9418.296875,0.0,2050.008057,1895.437134,0.0,3599.193359,1.0,1.0,0.0,3.0,1.0,0.0
17930760,296.9551697,297.1499939,293.1499939,0.0,0.0,284.8761597,0.919300139,0.554552436,0.501429021,297.3103333,297.1499939,293.1499939,0.0,0.0,284.8763428,0.959447682,0.623170555,0.591240227,297.1994019,297.1499939,293.1499939,0.0,0.0,284.8755493,0.831427574,0.410339236,0.289474517,297.1728516,297.1499939,293.1499939,0.0,0.0,284.8754883,0.825999737,0.401484877,0.383749068,297.1300659,297.1499939,293.1499939,0.0,0.0,284.8735352,0.676580846,0.217470229,0.998964667,284.875946,284.9500122,303.6249084,293.7415161,299.5948792,297.2055664,284.880188,1.0,0.63488853,0.496082515,0.496082515,1.0,1.0,-3.320195198,1.234144688,2.08605051,0.484998286,0.834731519,0.834731519,0.0,196.0379639,170.0,63043.73438,0.0,3194.868896,1.0,279.4549255,283.2480774,296.7607727,300.8574219,293.1499939,293.1499939,279.75,39842.73047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922756732,1.0,0.0,0.0,3.964183807,3.964211702,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8669.5625,0.0,1942.839111,1895.437134,0.0,3614.577148,0.97818172,1.0,0.0,3.0,1.0,0.0
17930820,296.9677734,297.1499939,293.1499939,0.0,0.0,284.9921265,0.936406076,0.55335474,0.499523848,297.3160095,297.1499939,293.1499939,0.0,0.0,284.992157,0.976673007,0.625768423,0.592884898,297.2090454,297.1499939,293.1499939,0.0,0.0,284.9919739,0.845445216,0.411937982,0.290033281,297.1782532,297.1499939,293.1499939,0.0,0.0,284.9919434,0.8393628,0.402315319,0.383827865,297.1347046,297.1499939,293.1499939,0.0,0.0,284.9914856,0.688538432,0.217681363,0.996969283,284.9920654,284.9500122,303.6433411,293.7239685,299.5979614,297.2120667,284.9930115,1.0,0.62807256,0.494181126,0.494181126,1.0,1.0,-3.318237066,1.229379177,2.088857889,0.48051995,0.925106227,0.925106227,0.0,183.851059,158.0,62194.70313,0.0,3121.529297,1.0,279.7445984,283.3734436,296.7015991,300.6706848,293.1499939,293.1499939,279.4500122,31062.38867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91427505,1.0,0.0,0.0,4.093764305,4.093791962,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9678.027344,0.0,2043.757324,1895.437134,0.0,3536.234131,1.0,1.0,0.0,3.0,1.0,0.0
17930880,296.9677734,297.1499939,293.1499939,0.0,0.0,284.9921265,0.936406076,0.55335474,0.499523848,297.3160095,297.1499939,293.1499939,0.0,0.0,284.992157,0.976673007,0.625768423,0.592884898,297.2090454,297.1499939,293.1499939,0.0,0.0,284.9919739,0.845445216,0.411937982,0.290033281,297.1782532,297.1499939,293.1499939,0.0,0.0,284.9919434,0.8393628,0.402315319,0.383827865,297.1347046,297.1499939,293.1499939,0.0,0.0,284.9914856,0.688538432,0.217681363,0.996969283,284.9920654,284.9500122,303.6433411,293.7239685,299.5979614,297.2120667,284.9930115,1.0,0.62807256,0.494181126,0.494181126,1.0,1.0,-3.318237066,1.229379177,2.088857889,0.48051995,0.925106227,0.925106227,0.0,183.851059,158.0,62194.70313,0.0,3121.529297,1.0,279.7445984,283.3734436,296.7015991,300.6706848,293.1499939,293.1499939,279.4500122,31062.38867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91427505,1.0,0.0,0.0,4.093764305,4.093791962,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9678.027344,0.0,2043.757324,1895.437134,0.0,3536.234131,1.0,1.0,0.0,3.0,1.0,0.0
17930940,296.9659424,297.1499939,293.1499939,0.0,0.0,284.899231,0.95409739,0.550870478,0.497185737,297.3113098,297.1499939,293.1499939,0.0,0.0,284.8994141,0.992497861,0.627405703,0.594218493,297.2106323,297.1499939,293.1499939,0.0,0.0,284.8987427,0.860978365,0.412851602,0.290475667,297.1767273,297.1499939,293.1499939,0.0,0.0,284.8986816,0.854091644,0.402528018,0.383758903,297.1355896,297.1499939,293.1499939,0.0,0.0,284.896759,0.701513767,0.217583776,0.994898498,284.8990784,284.9500122,303.6615601,293.7085876,299.5953674,297.210022,284.9020691,1.0,0.621239662,0.492279768,0.492279768,1.0,1.0,-3.314997673,1.224048138,2.090949535,0.475974351,0.832175791,0.832175791,0.0,172.1282806,161.0,62612.97266,0.0,3048.092529,1.0,279.4549866,283.2706909,296.7252502,300.7886658,293.1499939,293.1499939,279.75,40088.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921643734,1.0,0.0,0.0,3.918437481,3.918464899,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8629.086914,0.0,1885.671265,1895.437134,0.0,3604.320313,0.969133079,1.0,0.0,3.0,1.0,0.0
17931000,296.9659424,297.1499939,293.1499939,0.0,0.0,284.899231,0.95409739,0.550870478,0.497185737,297.3113098,297.1499939,293.1499939,0.0,0.0,284.8994141,0.992497861,0.627405703,0.594218493,297.2106323,297.1499939,293.1499939,0.0,0.0,284.8987427,0.860978365,0.412851602,0.290475667,297.1767273,297.1499939,293.1499939,0.0,0.0,284.8986816,0.854091644,0.402528018,0.383758903,297.1355896,297.1499939,293.1499939,0.0,0.0,284.896759,0.701513767,0.217583776,0.994898498,284.8990784,284.9500122,303.6615601,293.7085876,299.5953674,297.210022,284.9020691,1.0,0.621239662,0.492279768,0.492279768,1.0,1.0,-3.314997673,1.224048138,2.090949535,0.475974351,0.832175791,0.832175791,0.0,172.1282806,161.0,62612.97266,0.0,3048.092529,1.0,279.4549866,283.2706909,296.7252502,300.7886658,293.1499939,293.1499939,279.75,40088.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921643734,1.0,0.0,0.0,3.918437481,3.918464899,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8629.086914,0.0,1885.671265,1895.437134,0.0,3604.320313,0.969133079,1.0,0.0,3.0,1.0,0.0
17931060,296.9781799,297.1499939,293.1499939,0.0,0.0,284.9863586,0.962476134,0.549779117,0.495717525,297.3178101,297.1499939,293.1499939,0.0,0.0,284.9862976,0.999000013,0.630102694,0.59499675,297.22052,297.1499939,293.1499939,0.0,0.0,284.9864502,0.869878829,0.414620996,0.291387171,297.1820374,297.1499939,293.1499939,0.0,0.0,284.9864502,0.86222136,0.403401017,0.384188414,297.1401367,297.1499939,293.1499939,0.0,0.0,284.9869385,0.708325922,0.217858896,0.994578481,284.9863892,284.9500122,303.6796265,293.6956482,299.598938,297.217041,284.9858704,1.0,0.61868304,0.490457386,0.490457386,1.0,1.0,-3.315404415,1.220337868,2.095066547,0.472070485,0.910348713,0.910348713,0.0,166.7172394,164.0,62002.78516,0.0,3018.375732,1.0,279.7443542,283.3654785,296.6741943,300.6282043,293.1499939,293.1499939,279.4500122,31959.57813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913234293,1.0,0.0,0.0,4.091185093,4.091212749,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9649.739258,0.0,2047.749268,1895.437134,0.0,3526.594482,1.0,1.0,0.0,3.0,1.0,0.0
17931120,296.9781799,297.1499939,293.1499939,0.0,0.0,284.9863586,0.962476134,0.549779117,0.495717525,297.3178101,297.1499939,293.1499939,0.0,0.0,284.9862976,0.999000013,0.630102694,0.59499675,297.22052,297.1499939,293.1499939,0.0,0.0,284.9864502,0.869878829,0.414620996,0.291387171,297.1820374,297.1499939,293.1499939,0.0,0.0,284.9864502,0.86222136,0.403401017,0.384188414,297.1401367,297.1499939,293.1499939,0.0,0.0,284.9869385,0.708325922,0.217858896,0.994578481,284.9863892,284.9500122,303.6796265,293.6956482,299.598938,297.217041,284.9858704,1.0,0.61868304,0.490457386,0.490457386,1.0,1.0,-3.315404415,1.220337868,2.095066547,0.472070485,0.910348713,0.910348713,0.0,166.7172394,164.0,62002.78516,0.0,3018.375732,1.0,279.7443542,283.3654785,296.6741943,300.6282043,293.1499939,293.1499939,279.4500122,31959.57813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913234293,1.0,0.0,0.0,4.091185093,4.091212749,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9649.739258,0.0,2047.749268,1895.437134,0.0,3526.594482,1.0,1.0,0.0,3.0,1.0,0.0
17931180,296.9749756,297.1499939,293.1499939,0.0,0.0,284.9109497,0.962438345,0.547279835,0.49373132,297.3177795,297.1499939,293.1499939,0.0,0.0,284.9110718,0.999000013,0.632225573,0.593626261,297.2210693,297.1499939,293.1499939,0.0,0.0,284.9106445,0.871798873,0.415572077,0.292162925,297.1794434,297.1499939,293.1499939,0.0,0.0,284.9105835,0.86354804,0.403547376,0.3844724,297.1399231,297.1499939,293.1499939,0.0,0.0,284.9091492,0.709233701,0.21771656,0.994353771,284.9108582,284.9500122,303.6975098,293.6853638,299.5973511,297.2165833,284.9126282,1.0,0.617888629,0.488635004,0.488635004,1.0,1.0,-3.312358141,1.21520865,2.097149611,0.467590332,0.829992652,0.829992652,0.0,165.8441162,167.0,62334.24219,0.0,3006.877441,1.0,279.4551392,283.2810364,296.7009277,300.7423706,293.1499939,293.1499939,279.75,39963.08984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920542061,1.0,0.0,0.0,3.893263102,3.893290043,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8601.733398,0.0,1852.654907,1895.437134,0.0,3594.159912,0.963628769,1.0,0.0,3.0,1.0,0.0
17931240,296.9749756,297.1499939,293.1499939,0.0,0.0,284.9109497,0.962438345,0.547279835,0.49373132,297.3177795,297.1499939,293.1499939,0.0,0.0,284.9110718,0.999000013,0.632225573,0.593626261,297.2210693,297.1499939,293.1499939,0.0,0.0,284.9106445,0.871798873,0.415572077,0.292162925,297.1794434,297.1499939,293.1499939,0.0,0.0,284.9105835,0.86354804,0.403547376,0.3844724,297.1399231,297.1499939,293.1499939,0.0,0.0,284.9091492,0.709233701,0.21771656,0.994353771,284.9108582,284.9500122,303.6975098,293.6853638,299.5973511,297.2165833,284.9126282,1.0,0.617888629,0.488635004,0.488635004,1.0,1.0,-3.312358141,1.21520865,2.097149611,0.467590332,0.829992652,0.829992652,0.0,165.8441162,167.0,62334.24219,0.0,3006.877441,1.0,279.4551392,283.2810364,296.7009277,300.7423706,293.1499939,293.1499939,279.75,39963.08984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920542061,1.0,0.0,0.0,3.893263102,3.893290043,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8601.733398,0.0,1852.654907,1895.437134,0.0,3594.159912,0.963628769,1.0,0.0,3.0,1.0,0.0
17931300,296.9805908,297.1499939,293.1499939,0.0,0.0,285.0214539,0.961746037,0.546718717,0.492902756,297.3226318,297.1499939,293.1499939,0.0,0.0,285.0215454,0.999000013,0.633761644,0.593881965,297.2253723,297.1499939,293.1499939,0.0,0.0,285.0211792,0.872128129,0.416444093,0.292610496,297.181427,297.1499939,293.1499939,0.0,0.0,285.0211182,0.863566339,0.403926581,0.384654433,297.1414185,297.1499939,293.1499939,0.0,0.0,285.0194397,0.70910871,0.217797175,0.994255602,285.0213623,284.9500122,303.7063599,293.6813049,299.5992432,297.2204895,285.0222778,1.0,0.617963552,0.487723798,0.487723798,1.0,1.0,-3.312301397,1.213230133,2.099071264,0.465536863,0.908979595,0.908979595,0.0,165.9134827,167.0,61615.32422,0.0,3007.165771,1.0,279.7073975,283.3993225,296.6433105,300.5201721,293.1499939,293.1499939,279.75,32461.06641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913755536,1.0,0.0,0.0,3.984452724,3.984479666,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8929.564453,0.0,1909.164917,1895.437134,0.0,3531.423096,0.981045961,1.0,0.0,3.0,1.0,0.0
17931360,296.986145,297.1499939,293.1499939,0.0,0.0,284.990387,0.96130538,0.546194196,0.492499322,297.3278198,297.1499939,293.1499939,0.0,0.0,284.9902649,0.999000013,0.635366797,0.594183147,297.230072,297.1499939,293.1499939,0.0,0.0,284.9906921,0.872648954,0.417384624,0.293277919,297.1839294,297.1499939,293.1499939,0.0,0.0,284.9907227,0.863743007,0.404372424,0.385086626,297.1434021,297.1499939,293.1499939,0.0,0.0,284.9918823,0.709138453,0.217938557,0.994879901,284.990509,284.9500122,303.7151794,293.678009,299.6017151,297.2251587,284.9883728,1.0,0.618353605,0.486818135,0.486818135,1.0,1.0,-3.314248085,1.212055802,2.102192163,0.463869214,0.907663941,0.907663941,0.0,166.0899506,170.0,61864.01953,0.0,3012.394531,1.0,279.7447815,283.367157,296.6556702,300.5946045,293.1499939,293.1499939,279.4500122,31919.2793,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912066102,1.0,0.0,0.0,4.085377693,4.085405827,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9637.175781,0.0,2039.463745,1895.437134,0.0,3515.768066,1.0,1.0,0.0,3.0,1.0,0.0
17931420,296.9822388,297.1499939,293.1499939,0.0,0.0,284.9169006,0.957830429,0.543724656,0.490597397,297.3231201,297.1499939,293.1499939,0.0,0.0,284.9169922,0.999000013,0.637153924,0.598039269,297.22995,297.1499939,293.1499939,0.0,0.0,284.916687,0.871607363,0.418387175,0.294138819,297.1807861,297.1499939,293.1499939,0.0,0.0,284.9166565,0.862128794,0.404485703,0.385407448,297.142395,297.1499939,293.1499939,0.0,0.0,284.9155579,0.707517803,0.217756167,0.99481535,284.9168396,284.9500122,303.7326965,293.6738281,299.5988464,297.2223816,284.9179993,1.0,0.619637012,0.485006839,0.485006839,1.0,1.0,-3.317942858,1.20959425,2.108348608,0.460545838,0.830608845,0.830608845,0.0,167.4787445,173.0,62276.54297,0.0,3028.296631,1.0,279.4552002,283.2838745,296.690155,300.723114,293.1499939,293.1499939,279.75,39608.59375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919642448,1.0,0.0,0.0,3.887975931,3.888002872,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8595.957031,0.0,1843.156494,1895.437134,0.0,3585.858398,0.962154925,1.0,0.0,3.0,1.0,0.0
17931480,296.9822388,297.1499939,293.1499939,0.0,0.0,284.9169006,0.957830429,0.543724656,0.490597397,297.3231201,297.1499939,293.1499939,0.0,0.0,284.9169922,0.999000013,0.637153924,0.598039269,297.22995,297.1499939,293.1499939,0.0,0.0,284.916687,0.871607363,0.418387175,0.294138819,297.1807861,297.1499939,293.1499939,0.0,0.0,284.9166565,0.862128794,0.404485703,0.385407448,297.142395,297.1499939,293.1499939,0.0,0.0,284.9155579,0.707517803,0.217756167,0.99481535,284.9168396,284.9500122,303.7326965,293.6738281,299.5988464,297.2223816,284.9179993,1.0,0.619637012,0.485006839,0.485006839,1.0,1.0,-3.317942858,1.20959425,2.108348608,0.460545838,0.830608845,0.830608845,0.0,167.4787445,173.0,62276.54297,0.0,3028.296631,1.0,279.4552002,283.2838745,296.690155,300.723114,293.1499939,293.1499939,279.75,39608.59375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919642448,1.0,0.0,0.0,3.887975931,3.888002872,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8595.957031,0.0,1843.156494,1895.437134,0.0,3585.858398,0.962154925,1.0,0.0,3.0,1.0,0.0
17931540,296.9929504,297.1499939,293.1499939,0.0,0.0,284.9943848,0.954531074,0.542683423,0.489472061,297.3238831,297.1499939,293.1499939,0.0,0.0,284.9942932,0.999000013,0.639422297,0.602254689,297.2386169,297.1499939,293.1499939,0.0,0.0,284.9945679,0.870653272,0.420274794,0.295350105,297.1849976,297.1499939,293.1499939,0.0,0.0,284.9945984,0.860519767,0.405299336,0.386067659,297.1452026,297.1499939,293.1499939,0.0,0.0,284.9954224,0.705846071,0.217943311,0.995447278,284.9944458,284.9500122,303.75,293.6730347,299.6003418,297.2263489,284.9929504,1.0,0.621495783,0.483195513,0.483195513,1.0,1.0,-3.324661732,1.208308816,2.116352797,0.457639694,0.910272121,0.910272121,0.0,169.1833801,176.0,61891.58984,0.0,3052.629395,1.0,279.7442322,283.3685608,296.6529541,300.5904846,293.1499939,293.1499939,279.4500122,31802.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911549032,1.0,0.0,0.0,4.083819866,4.083847523,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9636.375977,0.0,2036.361206,1895.437134,0.0,3510.973877,1.0,1.0,0.0,3.0,1.0,0.0
17931600,296.9929504,297.1499939,293.1499939,0.0,0.0,284.9943848,0.954531074,0.542683423,0.489472061,297.3238831,297.1499939,293.1499939,0.0,0.0,284.9942932,0.999000013,0.639422297,0.602254689,297.2386169,297.1499939,293.1499939,0.0,0.0,284.9945679,0.870653272,0.420274794,0.295350105,297.1849976,297.1499939,293.1499939,0.0,0.0,284.9945984,0.860519767,0.405299336,0.386067659,297.1452026,297.1499939,293.1499939,0.0,0.0,284.9954224,0.705846071,0.217943311,0.995447278,284.9944458,284.9500122,303.75,293.6730347,299.6003418,297.2263489,284.9929504,1.0,0.621495783,0.483195513,0.483195513,1.0,1.0,-3.324661732,1.208308816,2.116352797,0.457639694,0.910272121,0.910272121,0.0,169.1833801,176.0,61891.58984,0.0,3052.629395,1.0,279.7442322,283.3685608,296.6529541,300.5904846,293.1499939,293.1499939,279.4500122,31802.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911549032,1.0,0.0,0.0,4.083819866,4.083847523,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9636.375977,0.0,2036.361206,1895.437134,0.0,3510.973877,1.0,1.0,0.0,3.0,1.0,0.0
17931660,297.0264282,297.1499939,293.1499939,0.0,0.0,284.9265747,0.956810653,0.544126987,0.490286738,297.3607483,297.1499939,293.1499939,0.0,0.0,284.9266663,0.999000013,0.645379007,0.59946245,297.2786865,297.1499939,293.1499939,0.0,0.0,284.9263611,0.87522018,0.425495416,0.298472762,297.2233276,297.1499939,293.1499939,0.0,0.0,284.9263,0.864434004,0.409664959,0.38944459,297.1886292,297.1499939,293.1499939,0.0,0.0,284.9252014,0.710844219,0.222313091,1.010764837,284.9265137,284.9500122,303.7671814,293.6742249,299.6234741,297.2630615,284.927948,1.0,0.62477392,0.48129651,0.48129651,1.0,1.0,-3.34849453,1.213607073,2.134887457,0.457285285,0.842177987,0.842177987,0.0,169.2406921,179.0,62850.68359,0.0,3105.375977,1.0,279.4551697,283.2825928,296.6960144,300.7530518,293.1499939,293.1499939,279.75,38564.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920030713,1.0,0.0,0.0,3.92519927,3.92522645,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8655.361328,0.0,1882.071045,1895.437134,0.0,3589.441895,0.969988048,1.0,0.0,3.0,1.0,0.0
17931720,297.0264282,297.1499939,293.1499939,0.0,0.0,284.9265747,0.956810653,0.544126987,0.490286738,297.3607483,297.1499939,293.1499939,0.0,0.0,284.9266663,0.999000013,0.645379007,0.59946245,297.2786865,297.1499939,293.1499939,0.0,0.0,284.9263611,0.87522018,0.425495416,0.298472762,297.2233276,297.1499939,293.1499939,0.0,0.0,284.9263,0.864434004,0.409664959,0.38944459,297.1886292,297.1499939,293.1499939,0.0,0.0,284.9252014,0.710844219,0.222313091,1.010764837,284.9265137,284.9500122,303.7671814,293.6742249,299.6234741,297.2630615,284.927948,1.0,0.62477392,0.48129651,0.48129651,1.0,1.0,-3.34849453,1.213607073,2.134887457,0.457285285,0.842177987,0.842177987,0.0,169.2406921,179.0,62850.68359,0.0,3105.375977,1.0,279.4551697,283.2825928,296.6960144,300.7530518,293.1499939,293.1499939,279.75,38564.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920030713,1.0,0.0,0.0,3.92519927,3.92522645,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8655.361328,0.0,1882.071045,1895.437134,0.0,3589.441895,0.969988048,1.0,0.0,3.0,1.0,0.0
17931780,297.0502625,297.1499939,293.1499939,0.0,0.0,285.0268555,0.957246065,0.544987381,0.491097718,297.3935547,297.1499939,293.1499939,0.0,0.0,285.026947,0.999000013,0.651383042,0.599685848,297.3039551,297.1499939,293.1499939,0.0,0.0,285.0266724,0.87810421,0.429699719,0.301496118,297.245697,297.1499939,293.1499939,0.0,0.0,285.0266418,0.86668092,0.412870735,0.3926377,297.2138367,297.1499939,293.1499939,0.0,0.0,285.026062,0.714223623,0.225370973,1.025596976,285.0267944,284.9500122,303.7842407,293.6757202,299.6411743,297.2913818,285.0288696,1.0,0.628980041,0.479397476,0.479397476,1.0,1.0,-3.375053167,1.219861984,2.155191183,0.457524717,0.947599888,0.947599888,0.0,170.4768677,182.0,62638.54297,0.0,3171.661133,1.0,279.7445984,283.3875732,296.6651917,300.6478882,293.1499939,293.1499939,279.4500122,29490.75977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914021075,1.0,0.0,0.0,4.103545189,4.103572845,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9717.174805,0.0,2043.970947,1895.437134,0.0,3533.882813,1.0,1.0,0.0,3.0,1.0,0.0
17931840,297.0502625,297.1499939,293.1499939,0.0,0.0,285.0268555,0.957246065,0.544987381,0.491097718,297.3935547,297.1499939,293.1499939,0.0,0.0,285.026947,0.999000013,0.651383042,0.599685848,297.3039551,297.1499939,293.1499939,0.0,0.0,285.0266724,0.87810421,0.429699719,0.301496118,297.245697,297.1499939,293.1499939,0.0,0.0,285.0266418,0.86668092,0.412870735,0.3926377,297.2138367,297.1499939,293.1499939,0.0,0.0,285.026062,0.714223623,0.225370973,1.025596976,285.0267944,284.9500122,303.7842407,293.6757202,299.6411743,297.2913818,285.0288696,1.0,0.628980041,0.479397476,0.479397476,1.0,1.0,-3.375053167,1.219861984,2.155191183,0.457524717,0.947599888,0.947599888,0.0,170.4768677,182.0,62638.54297,0.0,3171.661133,1.0,279.7445984,283.3875732,296.6651917,300.6478882,293.1499939,293.1499939,279.4500122,29490.75977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914021075,1.0,0.0,0.0,4.103545189,4.103572845,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9717.174805,0.0,2043.970947,1895.437134,0.0,3533.882813,1.0,1.0,0.0,3.0,1.0,0.0
17931900,297.0525513,297.1499939,293.1499939,0.0,0.0,284.9120483,0.956163406,0.544586003,0.491124958,297.3999634,297.1499939,293.1499939,0.0,0.0,284.9116821,0.999000013,0.653561771,0.601628184,297.3089294,297.1499939,293.1499939,0.0,0.0,284.9127808,0.878362,0.431165665,0.302734226,297.2496338,297.1499939,293.1499939,0.0,0.0,284.9129333,0.866640329,0.413869292,0.393854082,297.2200012,297.1499939,293.1499939,0.0,0.0,284.9163208,0.714741409,0.226385042,1.031194806,284.9122925,284.9500122,303.7927551,293.6766052,299.6445313,297.2972107,284.9067383,1.0,0.631192863,0.478447974,0.478447974,1.0,1.0,-3.387111187,1.222466588,2.164644718,0.457423747,0.880882621,0.880882621,0.0,171.6341248,182.0,64028.01953,0.0,3205.507568,1.0,279.4881592,283.2478943,296.7205505,300.8964539,293.1499939,293.1499939,279.4500122,32582.59375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921375513,1.0,0.0,0.0,4.087012768,4.087040901,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9451.923828,0.0,2047.25647,1895.437134,0.0,3601.846924,1.0,1.0,0.0,3.0,1.0,0.0
17931960,297.0500488,297.1499939,293.1499939,0.0,0.0,284.9014587,0.953782558,0.543722212,0.490521252,297.3985901,297.1499939,293.1499939,0.0,0.0,284.9015808,0.999000013,0.655013263,0.605070233,297.3096313,297.1499939,293.1499939,0.0,0.0,284.9012146,0.877521515,0.432243317,0.303608835,297.2494202,297.1499939,293.1499939,0.0,0.0,284.9011841,0.865545332,0.414477527,0.394608408,297.2223206,297.1499939,293.1499939,0.0,0.0,284.9002991,0.714280427,0.227055967,1.035055757,284.9013977,284.9500122,303.8012085,293.6775513,299.6429138,297.296875,284.903717,1.0,0.633339703,0.477265209,0.477265209,1.0,1.0,-3.39713192,1.223744512,2.173387289,0.456440657,0.856512964,0.856512964,0.0,173.1887054,185.0,64015.66406,0.0,3237.245361,1.0,279.454834,283.2406921,296.7117004,300.8508606,293.1499939,293.1499939,279.75,37430.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924573958,1.0,0.0,0.0,4.036934853,4.036962986,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8763.339844,0.0,2019.601196,1895.437134,0.0,3631.308594,0.992616653,1.0,0.0,3.0,1.0,0.0
17932020,297.0623169,297.1499939,293.1499939,0.0,0.0,285.0665588,0.949770093,0.543683946,0.490124494,297.4011536,297.1499939,293.1499939,0.0,0.0,285.0666504,0.999000013,0.658414423,0.611595511,297.3205566,297.1499939,293.1499939,0.0,0.0,285.0664368,0.876300991,0.435362011,0.305625856,297.2560425,297.1499939,293.1499939,0.0,0.0,285.0664063,0.863678753,0.416399747,0.396282732,297.2283936,297.1499939,293.1499939,0.0,0.0,285.0658264,0.713322759,0.228583708,1.041973114,285.0665283,284.9500122,303.8181152,293.679718,299.6434631,297.3024902,285.0677795,1.0,0.637607694,0.474899739,0.474899739,1.0,1.0,-3.417257071,1.22619617,2.19106102,0.454187334,1.0,1.0,0.0,176.1976624,188.0,63217.65234,0.0,3300.858643,1.0,279.7454834,283.4133911,296.6652527,300.6873779,293.1499939,293.1499939,279.4500122,26308.70898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918059707,1.0,0.0,0.0,4.116122723,4.116149902,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9795.994141,0.0,2034.446411,1895.437134,0.0,3571.241455,1.0,1.0,0.0,3.0,1.0,0.0
17932080,297.0623169,297.1499939,293.1499939,0.0,0.0,285.0665588,0.949770093,0.543683946,0.490124494,297.4011536,297.1499939,293.1499939,0.0,0.0,285.0666504,0.999000013,0.658414423,0.611595511,297.3205566,297.1499939,293.1499939,0.0,0.0,285.0664368,0.876300991,0.435362011,0.305625856,297.2560425,297.1499939,293.1499939,0.0,0.0,285.0664063,0.863678753,0.416399747,0.396282732,297.2283936,297.1499939,293.1499939,0.0,0.0,285.0658264,0.713322759,0.228583708,1.041973114,285.0665283,284.9500122,303.8181152,293.679718,299.6434631,297.3024902,285.0677795,1.0,0.637607694,0.474899739,0.474899739,1.0,1.0,-3.417257071,1.22619617,2.19106102,0.454187334,1.0,1.0,0.0,176.1976624,188.0,63217.65234,0.0,3300.858643,1.0,279.7454834,283.4133911,296.6652527,300.6873779,293.1499939,293.1499939,279.4500122,26308.70898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918059707,1.0,0.0,0.0,4.116122723,4.116149902,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9795.994141,0.0,2034.446411,1895.437134,0.0,3571.241455,1.0,1.0,0.0,3.0,1.0,0.0
17932140,297.0588684,297.1499939,293.1499939,0.0,0.0,284.9135437,0.945038855,0.542247117,0.489426076,297.3881836,297.1499939,293.1499939,0.0,0.0,284.9135132,0.999000013,0.660304725,0.618961751,297.3211365,297.1499939,293.1499939,0.0,0.0,284.9135437,0.874566674,0.437596411,0.307501435,297.2539978,297.1499939,293.1499939,0.0,0.0,284.9135437,0.861327589,0.417551756,0.397767633,297.2277527,297.1499939,293.1499939,0.0,0.0,284.9136658,0.711771727,0.229523242,1.04767251,284.9135437,284.9500122,303.8349304,293.6821899,299.6360168,297.2961731,284.9135437,1.0,0.641814411,0.472534239,0.472534239,1.0,1.0,-3.436180592,1.228060722,2.208119869,0.451696783,0.913687289,0.913687289,0.0,179.463501,191.0,64767.16797,0.0,3363.854004,1.0,279.4552612,283.2380981,296.7125549,300.8955994,293.1499939,293.1499939,279.1499939,31286.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927729905,1.0,0.0,0.0,4.093127728,4.093155861,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10074.9209,0.0,2044.768799,1895.437134,0.0,3660.315918,1.0,1.0,0.0,3.0,1.0,0.0
17932200,297.0588684,297.1499939,293.1499939,0.0,0.0,284.9135437,0.945038855,0.542247117,0.489426076,297.3881836,297.1499939,293.1499939,0.0,0.0,284.9135132,0.999000013,0.660304725,0.618961751,297.3211365,297.1499939,293.1499939,0.0,0.0,284.9135437,0.874566674,0.437596411,0.307501435,297.2539978,297.1499939,293.1499939,0.0,0.0,284.9135437,0.861327589,0.417551756,0.397767633,297.2277527,297.1499939,293.1499939,0.0,0.0,284.9136658,0.711771727,0.229523242,1.04767251,284.9135437,284.9500122,303.8349304,293.6821899,299.6360168,297.2961731,284.9135437,1.0,0.641814411,0.472534239,0.472534239,1.0,1.0,-3.436180592,1.228060722,2.208119869,0.451696783,0.913687289,0.913687289,0.0,179.463501,191.0,64767.16797,0.0,3363.854004,1.0,279.4552612,283.2380981,296.7125549,300.8955994,293.1499939,293.1499939,279.1499939,31286.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927729905,1.0,0.0,0.0,4.093127728,4.093155861,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10074.9209,0.0,2044.768799,1895.437134,0.0,3660.315918,1.0,1.0,0.0,3.0,1.0,0.0
17932260,297.0495911,297.1499939,293.1499939,0.0,0.0,284.8791504,0.937378824,0.540140748,0.487619281,297.3626099,297.1499939,293.1499939,0.0,0.0,284.8793335,0.998404562,0.660727561,0.625732601,297.3158875,297.1499939,293.1499939,0.0,0.0,284.8789063,0.870549142,0.439228207,0.308733851,297.2460022,297.1499939,293.1499939,0.0,0.0,284.8788147,0.85679692,0.418054163,0.398412555,297.221405,297.1499939,293.1499939,0.0,0.0,284.8773499,0.708053648,0.229865581,1.050220251,284.8790894,284.9500122,303.8516846,293.6849976,299.6224365,297.280365,284.8807983,1.0,0.645459175,0.470299989,0.470299989,1.0,1.0,-3.447479963,1.227155566,2.220324516,0.448169291,0.822438478,0.822438478,0.0,183.6507874,194.0,65128.76563,0.0,3414.95459,1.0,279.1554565,283.1880188,296.7019043,300.9228821,293.1499939,293.1499939,279.4500122,40526.73047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934134603,1.0,0.0,0.0,3.859702587,3.859729528,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8955.290039,0.0,1815.043579,1895.437134,0.0,3718.97998,0.956688881,1.0,0.0,3.0,1.0,0.0
17932320,297.0495911,297.1499939,293.1499939,0.0,0.0,284.8791504,0.937378824,0.540140748,0.487619281,297.3626099,297.1499939,293.1499939,0.0,0.0,284.8793335,0.998404562,0.660727561,0.625732601,297.3158875,297.1499939,293.1499939,0.0,0.0,284.8789063,0.870549142,0.439228207,0.308733851,297.2460022,297.1499939,293.1499939,0.0,0.0,284.8788147,0.85679692,0.418054163,0.398412555,297.221405,297.1499939,293.1499939,0.0,0.0,284.8773499,0.708053648,0.229865581,1.050220251,284.8790894,284.9500122,303.8516846,293.6849976,299.6224365,297.280365,284.8807983,1.0,0.645459175,0.470299989,0.470299989,1.0,1.0,-3.447479963,1.227155566,2.220324516,0.448169291,0.822438478,0.822438478,0.0,183.6507874,194.0,65128.76563,0.0,3414.95459,1.0,279.1554565,283.1880188,296.7019043,300.9228821,293.1499939,293.1499939,279.4500122,40526.73047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934134603,1.0,0.0,0.0,3.859702587,3.859729528,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8955.290039,0.0,1815.043579,1895.437134,0.0,3718.97998,0.956688881,1.0,0.0,3.0,1.0,0.0
17932380,297.0599976,297.1499939,293.1499939,0.0,0.0,284.9683533,0.931925118,0.539921403,0.487254381,297.3595581,297.1499939,293.1499939,0.0,0.0,284.9683228,0.995685339,0.663096964,0.627674222,297.3237305,297.1499939,293.1499939,0.0,0.0,284.9684143,0.86818403,0.44212079,0.310657382,297.2492065,297.1499939,293.1499939,0.0,0.0,284.9684143,0.85374999,0.419591278,0.399768382,297.2211304,297.1499939,293.1499939,0.0,0.0,284.96875,0.705410898,0.230738476,1.054094672,284.9683838,284.9500122,303.8683472,293.6881409,299.6193848,297.2811584,284.9681396,1.0,0.64870286,0.468065709,0.468065709,1.0,1.0,-3.457976341,1.225898862,2.232077599,0.444165051,0.888419628,0.888419628,0.0,187.1862793,197.0,64670.50781,0.0,3460.627441,1.0,279.4440308,283.286438,296.6656189,300.7791748,293.1499939,293.1499939,279.75,33041.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925409079,1.0,0.0,0.0,4.021919727,4.021946907,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8815.983398,0.0,1963.258911,1895.437134,0.0,3638.990234,0.986588001,1.0,0.0,3.0,1.0,0.0
17932440,297.0599976,297.1499939,293.1499939,0.0,0.0,284.9683533,0.931925118,0.539921403,0.487254381,297.3595581,297.1499939,293.1499939,0.0,0.0,284.9683228,0.995685339,0.663096964,0.627674222,297.3237305,297.1499939,293.1499939,0.0,0.0,284.9684143,0.86818403,0.44212079,0.310657382,297.2492065,297.1499939,293.1499939,0.0,0.0,284.9684143,0.85374999,0.419591278,0.399768382,297.2211304,297.1499939,293.1499939,0.0,0.0,284.96875,0.705410898,0.230738476,1.054094672,284.9683838,284.9500122,303.8683472,293.6881409,299.6193848,297.2811584,284.9681396,1.0,0.64870286,0.468065709,0.468065709,1.0,1.0,-3.457976341,1.225898862,2.232077599,0.444165051,0.888419628,0.888419628,0.0,187.1862793,197.0,64670.50781,0.0,3460.627441,1.0,279.4440308,283.286438,296.6656189,300.7791748,293.1499939,293.1499939,279.75,33041.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925409079,1.0,0.0,0.0,4.021919727,4.021946907,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8815.983398,0.0,1963.258911,1895.437134,0.0,3638.990234,0.986588001,1.0,0.0,3.0,1.0,0.0
17932500,297.0657959,297.1499939,293.1499939,0.0,0.0,285.07547,0.92982775,0.539918303,0.487172276,297.3612366,297.1499939,293.1499939,0.0,0.0,285.0757751,0.994798005,0.664586365,0.628958046,297.3285522,297.1499939,293.1499939,0.0,0.0,285.0750732,0.867534041,0.443690628,0.311709881,297.2519531,297.1499939,293.1499939,0.0,0.0,285.0749512,0.852750182,0.420486808,0.400573164,297.2219543,297.1499939,293.1499939,0.0,0.0,285.0728455,0.704567313,0.23126708,1.056442499,285.0753784,284.9500122,303.8766785,293.6898193,299.6192322,297.2835999,285.0791931,1.0,0.650353491,0.466948569,0.466948569,1.0,1.0,-3.464477777,1.225726366,2.238751411,0.442356706,0.982905328,0.982905328,0.0,188.7050476,197.0,63817.13672,0.0,3485.072266,1.0,279.709137,283.4087219,296.6486206,300.6395264,293.1499939,293.1499939,279.75,28278.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920268357,1.0,0.0,0.0,4.107087135,4.107114315,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9160.926758,0.0,2038.635498,1895.437134,0.0,3591.634766,1.0,1.0,0.0,3.0,1.0,0.0
17932560,297.0733337,297.1499939,293.1499939,0.0,0.0,285.1099548,0.928485096,0.540126503,0.487350553,297.3652649,297.1499939,293.1499939,0.0,0.0,285.1100769,0.994409263,0.666319489,0.630544901,297.3347473,297.1499939,293.1499939,0.0,0.0,285.1098022,0.867466748,0.445431888,0.31291008,297.256134,297.1499939,293.1499939,0.0,0.0,285.1097717,0.852299809,0.421542674,0.401553571,297.2238159,297.1499939,293.1499939,0.0,0.0,285.1090698,0.704226315,0.231907532,1.059300661,285.1099243,284.9500122,303.8849792,293.6915894,299.6208801,297.2882385,285.1114197,1.0,0.652095973,0.465920269,0.465920269,1.0,1.0,-3.472657681,1.226385832,2.246271849,0.440983325,1.0,1.0,0.0,189.968338,200.0,63783.66016,0.0,3512.103516,1.0,279.7448425,283.4432373,296.6729126,300.721405,293.1499939,293.1499939,279.4500122,25926.71289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919422567,1.0,0.0,0.0,4.118094921,4.118122101,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9864.595703,0.0,2033.93457,1895.437134,0.0,3583.828613,1.0,1.0,0.0,3.0,1.0,0.0
