time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932620,297.0689697,297.1499939,293.1499939,0.0,0.0,284.9455872,0.923410773,0.538737655,0.486748993,297.3577881,297.1499939,293.1499939,0.0,0.0,284.9455566,0.992131174,0.668311536,0.632988274,297.334198,297.1499939,293.1499939,0.0,0.0,284.9456177,0.865560412,0.44773528,0.314868838,297.2536316,297.1499939,293.1499939,0.0,0.0,284.9456482,0.849788666,0.422652125,0.403040111,297.2213135,297.1499939,293.1499939,0.0,0.0,284.9458618,0.702118695,0.232599914,1.063913584,284.9455872,284.9500122,303.9015503,293.6954041,299.6151733,297.2840271,284.9452209,1.0,0.655402303,0.463863611,0.463863611,1.0,1.0,-3.484581232,1.225950122,2.258631229,0.437680513,0.959633231,0.959633231,0.0,193.3948212,203.0,65333.37891,0.0,3561.134766,1.0,279.4543152,283.2565308,296.7279663,300.947113,293.1499939,293.1499939,279.1499939,28009.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929635286,1.0,0.0,0.0,4.108454704,4.108481884,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10152.26563,0.0,2038.246216,1895.437134,0.0,3677.797607,1.0,1.0,0.0,3.0,1.0,0.0
17932680,297.0689697,297.1499939,293.1499939,0.0,0.0,284.9455872,0.923410773,0.538737655,0.486748993,297.3577881,297.1499939,293.1499939,0.0,0.0,284.9455566,0.992131174,0.668311536,0.632988274,297.334198,297.1499939,293.1499939,0.0,0.0,284.9456177,0.865560412,0.44773528,0.314868838,297.2536316,297.1499939,293.1499939,0.0,0.0,284.9456482,0.849788666,0.422652125,0.403040111,297.2213135,297.1499939,293.1499939,0.0,0.0,284.9458618,0.702118695,0.232599914,1.063913584,284.9455872,284.9500122,303.9015503,293.6954041,299.6151733,297.2840271,284.9452209,1.0,0.655402303,0.463863611,0.463863611,1.0,1.0,-3.484581232,1.225950122,2.258631229,0.437680513,0.959633231,0.959633231,0.0,193.3948212,203.0,65333.37891,0.0,3561.134766,1.0,279.4543152,283.2565308,296.7279663,300.947113,293.1499939,293.1499939,279.1499939,28009.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929635286,1.0,0.0,0.0,4.108454704,4.108481884,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10152.26563,0.0,2038.246216,1895.437134,0.0,3677.797607,1.0,1.0,0.0,3.0,1.0,0.0
17932740,297.0545959,297.1499939,293.1499939,0.0,0.0,284.8486938,0.915439963,0.53625375,0.484767526,297.340271,297.1499939,293.1499939,0.0,0.0,284.8491821,0.987725973,0.669166446,0.634075284,297.3251648,297.1499939,293.1499939,0.0,0.0,284.8482361,0.861354589,0.449151456,0.316040963,297.2426147,297.1499939,293.1499939,0.0,0.0,284.848053,0.845113754,0.422847718,0.403511852,297.2124939,297.1499939,293.1499939,0.0,0.0,284.845459,0.697874069,0.232610554,1.065281272,284.8486023,284.9500122,303.9180908,293.6995239,299.6025085,297.2702026,284.8537292,1.0,0.657966077,0.461806983,0.461806983,1.0,1.0,-3.487134457,1.22186625,2.265268326,0.432706028,0.829080343,0.829080343,0.0,197.7749939,206.0,65832.77344,0.0,3593.413086,1.0,279.1550293,283.1509399,296.722229,300.9970703,293.1499939,293.1499939,279.4500122,40576.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937016606,1.0,0.0,0.0,3.928998709,3.929026365,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9014.330078,0.0,1903.148193,1895.437134,0.0,3745.282959,0.971335292,1.0,0.0,3.0,1.0,0.0
17932800,297.0545959,297.1499939,293.1499939,0.0,0.0,284.8486938,0.915439963,0.53625375,0.484767526,297.340271,297.1499939,293.1499939,0.0,0.0,284.8491821,0.987725973,0.669166446,0.634075284,297.3251648,297.1499939,293.1499939,0.0,0.0,284.8482361,0.861354589,0.449151456,0.316040963,297.2426147,297.1499939,293.1499939,0.0,0.0,284.848053,0.845113754,0.422847718,0.403511852,297.2124939,297.1499939,293.1499939,0.0,0.0,284.845459,0.697874069,0.232610554,1.065281272,284.8486023,284.9500122,303.9180908,293.6995239,299.6025085,297.2702026,284.8537292,1.0,0.657966077,0.461806983,0.461806983,1.0,1.0,-3.487134457,1.22186625,2.265268326,0.432706028,0.829080343,0.829080343,0.0,197.7749939,206.0,65832.77344,0.0,3593.413086,1.0,279.1550293,283.1509399,296.722229,300.9970703,293.1499939,293.1499939,279.4500122,40576.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937016606,1.0,0.0,0.0,3.928998709,3.929026365,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9014.330078,0.0,1903.148193,1895.437134,0.0,3745.282959,0.971335292,1.0,0.0,3.0,1.0,0.0
17932860,297.0628662,297.1499939,293.1499939,0.0,0.0,284.9584351,0.911341369,0.535875618,0.484101474,297.3417969,297.1499939,293.1499939,0.0,0.0,284.9584045,0.985754073,0.671725392,0.63617444,297.3311768,297.1499939,293.1499939,0.0,0.0,284.9584351,0.859969318,0.451973677,0.317828536,297.2440491,297.1499939,293.1499939,0.0,0.0,284.9584351,0.842987478,0.424159467,0.404558599,297.2107849,297.1499939,293.1499939,0.0,0.0,284.9585571,0.695820987,0.233223394,1.067656517,284.9584351,284.9500122,303.9345703,293.7039795,299.6008301,297.2725525,284.9584351,1.0,0.660509467,0.459791064,0.459791064,1.0,1.0,-3.495107889,1.219927549,2.27518034,0.428414524,0.897855461,0.897855461,0.0,200.6257782,209.0,65315.71875,0.0,3629.8479,1.0,279.4443359,283.2668152,296.6815186,300.8371887,293.1499939,293.1499939,279.75,33067.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928200364,1.0,0.0,0.0,4.083020687,4.08304882,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8883.519531,0.0,2045.856079,1895.437134,0.0,3664.634766,1.0,1.0,0.0,3.0,1.0,0.0
17932920,297.0628662,297.1499939,293.1499939,0.0,0.0,284.9584351,0.911341369,0.535875618,0.484101474,297.3417969,297.1499939,293.1499939,0.0,0.0,284.9584045,0.985754073,0.671725392,0.63617444,297.3311768,297.1499939,293.1499939,0.0,0.0,284.9584351,0.859969318,0.451973677,0.317828536,297.2440491,297.1499939,293.1499939,0.0,0.0,284.9584351,0.842987478,0.424159467,0.404558599,297.2107849,297.1499939,293.1499939,0.0,0.0,284.9585571,0.695820987,0.233223394,1.067656517,284.9584351,284.9500122,303.9345703,293.7039795,299.6008301,297.2725525,284.9584351,1.0,0.660509467,0.459791064,0.459791064,1.0,1.0,-3.495107889,1.219927549,2.27518034,0.428414524,0.897855461,0.897855461,0.0,200.6257782,209.0,65315.71875,0.0,3629.8479,1.0,279.4443359,283.2668152,296.6815186,300.8371887,293.1499939,293.1499939,279.75,33067.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928200364,1.0,0.0,0.0,4.083020687,4.08304882,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8883.519531,0.0,2045.856079,1895.437134,0.0,3664.634766,1.0,1.0,0.0,3.0,1.0,0.0
17932980,297.0786438,297.1499939,293.1499939,0.0,0.0,285.1369934,0.909381926,0.536357403,0.484325141,297.3515015,297.1499939,293.1499939,0.0,0.0,285.1371155,0.985311806,0.675125778,0.639153838,297.34375,297.1499939,293.1499939,0.0,0.0,285.1368713,0.860277891,0.455532521,0.320176125,297.2521973,297.1499939,293.1499939,0.0,0.0,285.1368103,0.842460871,0.42616713,0.406301171,297.2141724,297.1499939,293.1499939,0.0,0.0,285.1360779,0.695325971,0.23433125,1.072224259,285.1369629,284.9500122,303.9510193,293.7087402,299.6044922,297.2826843,285.1385193,1.0,0.663504422,0.457775146,0.457775146,1.0,1.0,-3.50936389,1.220322609,2.289041519,0.425110996,1.0,1.0,0.0,202.776474,212.0,64144.21094,0.0,3677.675049,1.0,279.7451477,283.4644775,296.6852722,300.7565002,293.1499939,293.1499939,279.4500122,25922.81836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921143115,1.0,0.0,0.0,4.118112564,4.118139744,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9912.575195,0.0,2033.926147,1895.437134,0.0,3599.704102,1.0,1.0,0.0,3.0,1.0,0.0
17933040,297.0786438,297.1499939,293.1499939,0.0,0.0,285.1369934,0.909381926,0.536357403,0.484325141,297.3515015,297.1499939,293.1499939,0.0,0.0,285.1371155,0.985311806,0.675125778,0.639153838,297.34375,297.1499939,293.1499939,0.0,0.0,285.1368713,0.860277891,0.455532521,0.320176125,297.2521973,297.1499939,293.1499939,0.0,0.0,285.1368103,0.842460871,0.42616713,0.406301171,297.2141724,297.1499939,293.1499939,0.0,0.0,285.1360779,0.695325971,0.23433125,1.072224259,285.1369629,284.9500122,303.9510193,293.7087402,299.6044922,297.2826843,285.1385193,1.0,0.663504422,0.457775146,0.457775146,1.0,1.0,-3.50936389,1.220322609,2.289041519,0.425110996,1.0,1.0,0.0,202.776474,212.0,64144.21094,0.0,3677.675049,1.0,279.7451477,283.4644775,296.6852722,300.7565002,293.1499939,293.1499939,279.4500122,25922.81836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921143115,1.0,0.0,0.0,4.118112564,4.118139744,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9912.575195,0.0,2033.926147,1895.437134,0.0,3599.704102,1.0,1.0,0.0,3.0,1.0,0.0
17933100,297.0804749,297.1499939,293.1499939,0.0,0.0,285.0126038,0.908391595,0.536092877,0.484484673,297.3517456,297.1499939,293.1499939,0.0,0.0,285.0119324,0.985075951,0.67643106,0.640723467,297.346405,297.1499939,293.1499939,0.0,0.0,285.0131836,0.860437453,0.457024455,0.321415871,297.2536621,297.1499939,293.1499939,0.0,0.0,285.0134583,0.842220485,0.426961571,0.407277673,297.2148438,297.1499939,293.1499939,0.0,0.0,285.0171204,0.69514817,0.234804586,1.074997544,285.0126953,284.9500122,303.959259,293.7112732,299.6040344,297.2843323,285.0059814,1.0,0.665153325,0.456767172,0.456767172,1.0,1.0,-3.517453432,1.220848322,2.296604872,0.423696786,1.0,1.0,0.0,203.9528046,212.0,65562.99219,0.0,3704.689941,1.0,279.4877014,283.3113403,296.7458191,301.0145569,293.1499939,293.1499939,279.4500122,25930.79883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927736402,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9648.987305,0.0,2033.942993,1895.437134,0.0,3660.375488,1.0,1.0,0.0,3.0,1.0,0.0
17933160,297.0757751,297.1499939,293.1499939,0.0,0.0,284.9720764,0.905855596,0.535189748,0.483947366,297.3459778,297.1499939,293.1499939,0.0,0.0,284.9720154,0.983628213,0.677143812,0.641663432,297.3442688,297.1499939,293.1499939,0.0,0.0,284.9721375,0.859335363,0.458058447,0.322299361,297.250824,297.1499939,293.1499939,0.0,0.0,284.972168,0.840829909,0.427340031,0.407851189,297.212738,297.1499939,293.1499939,0.0,0.0,284.9725647,0.693902612,0.23500824,1.076714635,284.9720764,284.9500122,303.9674683,293.7138672,299.5995178,297.2802124,284.971405,1.0,0.666631877,0.455744505,0.455744505,1.0,1.0,-3.521764755,1.219886303,2.301878452,0.421662986,0.991514146,0.991514146,0.0,205.793808,215.0,65719.89844,0.0,3726.439697,1.0,279.4549255,283.2728882,296.7434692,300.9860229,293.1499939,293.1499939,279.1499939,26295.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930723965,1.0,0.0,0.0,4.116392136,4.116418839,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10209.37305,0.0,2034.707642,1895.437134,0.0,3687.775635,1.0,1.0,0.0,3.0,1.0,0.0
17933220,297.0598145,297.1499939,293.1499939,0.0,0.0,284.8268127,0.899422228,0.532638729,0.482018501,297.3272095,297.1499939,293.1499939,0.0,0.0,284.827179,0.979285955,0.677728593,0.642606914,297.3341675,297.1499939,293.1499939,0.0,0.0,284.8265686,0.855767965,0.459501028,0.323547959,297.2391052,297.1499939,293.1499939,0.0,0.0,284.8264465,0.836751699,0.427435964,0.408296674,297.2038574,297.1499939,293.1499939,0.0,0.0,284.8249817,0.690063894,0.234908074,1.077777386,284.8267822,284.9500122,303.9838867,293.7192993,299.5857239,297.2654114,284.8306885,1.0,0.669058383,0.453699142,0.453699142,1.0,1.0,-3.523905754,1.215472698,2.308433056,0.41647464,0.838237464,0.838237464,0.0,210.0861969,218.0,66594.28906,0.0,3757.611328,1.0,279.1545105,283.1170959,296.7458801,301.0699463,293.1499939,293.1499939,279.4500122,39023.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93866533,1.0,0.0,0.0,4.007016182,4.007044315,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9094.296875,0.0,1992.655029,1895.437134,0.0,3760.302002,0.986002624,1.0,0.0,3.0,1.0,0.0
17933280,297.0598145,297.1499939,293.1499939,0.0,0.0,284.8268127,0.899422228,0.532638729,0.482018501,297.3272095,297.1499939,293.1499939,0.0,0.0,284.827179,0.979285955,0.677728593,0.642606914,297.3341675,297.1499939,293.1499939,0.0,0.0,284.8265686,0.855767965,0.459501028,0.323547959,297.2391052,297.1499939,293.1499939,0.0,0.0,284.8264465,0.836751699,0.427435964,0.408296674,297.2038574,297.1499939,293.1499939,0.0,0.0,284.8249817,0.690063894,0.234908074,1.077777386,284.8267822,284.9500122,303.9838867,293.7192993,299.5857239,297.2654114,284.8306885,1.0,0.669058383,0.453699142,0.453699142,1.0,1.0,-3.523905754,1.215472698,2.308433056,0.41647464,0.838237464,0.838237464,0.0,210.0861969,218.0,66594.28906,0.0,3757.611328,1.0,279.1545105,283.1170959,296.7458801,301.0699463,293.1499939,293.1499939,279.4500122,39023.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93866533,1.0,0.0,0.0,4.007016182,4.007044315,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9094.296875,0.0,1992.655029,1895.437134,0.0,3760.302002,0.986002624,1.0,0.0,3.0,1.0,0.0
17933340,297.0663757,297.1499939,293.1499939,0.0,0.0,284.9746094,0.895645916,0.532146752,0.481157392,297.32724,297.1499939,293.1499939,0.0,0.0,284.9747314,0.976977408,0.679961443,0.644321799,297.3390808,297.1499939,293.1499939,0.0,0.0,284.9745178,0.854347885,0.462319255,0.325286686,297.2393799,297.1499939,293.1499939,0.0,0.0,284.9744568,0.834562719,0.428580076,0.409145325,297.2015381,297.1499939,293.1499939,0.0,0.0,284.9738464,0.687844038,0.235347316,1.079303145,284.9746094,284.9500122,304.0003052,293.7250671,299.5825806,297.2666321,284.9757996,1.0,0.671375036,0.451653779,0.451653779,1.0,1.0,-3.529862165,1.212473631,2.317388535,0.411593527,0.927321136,0.927321136,0.0,213.0595245,221.0,65673.24219,0.0,3790.446777,1.0,279.4447021,283.2757874,296.7016602,300.882843,293.1499939,293.1499939,279.1499939,30928.4668,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929893374,1.0,0.0,0.0,4.094145775,4.094173431,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10157.44824,0.0,2043.156616,1895.437134,0.0,3680.163574,1.0,1.0,0.0,3.0,1.0,0.0
17933400,297.0663757,297.1499939,293.1499939,0.0,0.0,284.9746094,0.895645916,0.532146752,0.481157392,297.32724,297.1499939,293.1499939,0.0,0.0,284.9747314,0.976977408,0.679961443,0.644321799,297.3390808,297.1499939,293.1499939,0.0,0.0,284.9745178,0.854347885,0.462319255,0.325286686,297.2393799,297.1499939,293.1499939,0.0,0.0,284.9744568,0.834562719,0.428580076,0.409145325,297.2015381,297.1499939,293.1499939,0.0,0.0,284.9738464,0.687844038,0.235347316,1.079303145,284.9746094,284.9500122,304.0003052,293.7250671,299.5825806,297.2666321,284.9757996,1.0,0.671375036,0.451653779,0.451653779,1.0,1.0,-3.529862165,1.212473631,2.317388535,0.411593527,0.927321136,0.927321136,0.0,213.0595245,221.0,65673.24219,0.0,3790.446777,1.0,279.4447021,283.2757874,296.7016602,300.882843,293.1499939,293.1499939,279.1499939,30928.4668,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929893374,1.0,0.0,0.0,4.094145775,4.094173431,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10157.44824,0.0,2043.156616,1895.437134,0.0,3680.163574,1.0,1.0,0.0,3.0,1.0,0.0
17933460,297.0623169,297.1499939,293.1499939,0.0,0.0,284.89505,0.891838253,0.530685365,0.480236828,297.3192749,297.1499939,293.1499939,0.0,0.0,284.8953552,0.974613905,0.681407452,0.646042466,297.3375549,297.1499939,293.1499939,0.0,0.0,284.8948364,0.85295403,0.464567035,0.327069134,297.235199,297.1499939,293.1499939,0.0,0.0,284.8946838,0.83243984,0.429295748,0.410095513,297.1973877,297.1499939,293.1499939,0.0,0.0,284.8930054,0.685744345,0.235585079,1.081368208,284.8950195,284.9500122,304.0166931,293.7311401,299.5759888,297.2614746,284.8977356,1.0,0.673799336,0.449795097,0.449795097,1.0,1.0,-3.536604404,1.21017015,2.326434135,0.407526106,0.836373329,0.836373329,0.0,216.1546021,224.0,66313.72656,0.0,3826.067627,1.0,279.1549988,283.1811829,296.7452393,301.0335999,293.1499939,293.1499939,279.4500122,39623.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936495304,1.0,0.0,0.0,3.93347764,3.933505058,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9085.706055,0.0,1901.23291,1895.437134,0.0,3740.529541,0.97217381,1.0,0.0,3.0,1.0,0.0
17933520,297.0623169,297.1499939,293.1499939,0.0,0.0,284.89505,0.891838253,0.530685365,0.480236828,297.3192749,297.1499939,293.1499939,0.0,0.0,284.8953552,0.974613905,0.681407452,0.646042466,297.3375549,297.1499939,293.1499939,0.0,0.0,284.8948364,0.85295403,0.464567035,0.327069134,297.235199,297.1499939,293.1499939,0.0,0.0,284.8946838,0.83243984,0.429295748,0.410095513,297.1973877,297.1499939,293.1499939,0.0,0.0,284.8930054,0.685744345,0.235585079,1.081368208,284.8950195,284.9500122,304.0166931,293.7311401,299.5759888,297.2614746,284.8977356,1.0,0.673799336,0.449795097,0.449795097,1.0,1.0,-3.536604404,1.21017015,2.326434135,0.407526106,0.836373329,0.836373329,0.0,216.1546021,224.0,66313.72656,0.0,3826.067627,1.0,279.1549988,283.1811829,296.7452393,301.0335999,293.1499939,293.1499939,279.4500122,39623.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936495304,1.0,0.0,0.0,3.93347764,3.933505058,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9085.706055,0.0,1901.23291,1895.437134,0.0,3740.529541,0.97217381,1.0,0.0,3.0,1.0,0.0
17933580,297.0715027,297.1499939,293.1499939,0.0,0.0,284.9880371,0.889207363,0.530502141,0.479879498,297.3228149,297.1499939,293.1499939,0.0,0.0,284.9880981,0.973225951,0.683906794,0.648204684,297.3453064,297.1499939,293.1499939,0.0,0.0,284.9880066,0.852536857,0.467724204,0.329155773,297.238678,297.1499939,293.1499939,0.0,0.0,284.9879761,0.831181824,0.430723816,0.411331028,297.1979675,297.1499939,293.1499939,0.0,0.0,284.9878235,0.684438884,0.23623848,1.084096074,284.9880371,284.9500122,304.0331116,293.7375793,299.5761719,297.2663879,284.9889221,1.0,0.676334679,0.447936416,0.447936416,1.0,1.0,-3.54604125,1.208857894,2.337183237,0.403669477,0.915598989,0.915598989,0.0,218.7037506,227.0,65791.0625,0.0,3865.353271,1.0,279.444458,283.2844543,296.7181396,300.9045715,293.1499939,293.1499939,279.1499939,31707.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928741992,1.0,0.0,0.0,4.091096401,4.091124058,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10173.99512,0.0,2045.509888,1895.437134,0.0,3669.604736,1.0,1.0,0.0,3.0,1.0,0.0
17933640,297.0715027,297.1499939,293.1499939,0.0,0.0,284.9880371,0.889207363,0.530502141,0.479879498,297.3228149,297.1499939,293.1499939,0.0,0.0,284.9880981,0.973225951,0.683906794,0.648204684,297.3453064,297.1499939,293.1499939,0.0,0.0,284.9880066,0.852536857,0.467724204,0.329155773,297.238678,297.1499939,293.1499939,0.0,0.0,284.9879761,0.831181824,0.430723816,0.411331028,297.1979675,297.1499939,293.1499939,0.0,0.0,284.9878235,0.684438884,0.23623848,1.084096074,284.9880371,284.9500122,304.0331116,293.7375793,299.5761719,297.2663879,284.9889221,1.0,0.676334679,0.447936416,0.447936416,1.0,1.0,-3.54604125,1.208857894,2.337183237,0.403669477,0.915598989,0.915598989,0.0,218.7037506,227.0,65791.0625,0.0,3865.353271,1.0,279.444458,283.2844543,296.7181396,300.9045715,293.1499939,293.1499939,279.1499939,31707.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928741992,1.0,0.0,0.0,4.091096401,4.091124058,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10173.99512,0.0,2045.509888,1895.437134,0.0,3669.604736,1.0,1.0,0.0,3.0,1.0,0.0
17933700,297.0696411,297.1499939,293.1499939,0.0,0.0,284.8701172,0.887701511,0.529827356,0.479627073,297.3193359,297.1499939,293.1499939,0.0,0.0,284.8696289,0.972352326,0.684665978,0.649239361,297.3449402,297.1499939,293.1499939,0.0,0.0,284.8703918,0.852180541,0.468931407,0.330187589,297.2372437,297.1499939,293.1499939,0.0,0.0,284.870636,0.830432117,0.431148201,0.411955774,297.1966858,297.1499939,293.1499939,0.0,0.0,284.873291,0.683704197,0.236420214,1.08561933,284.8701172,284.9500122,304.0413208,293.7409058,299.5733643,297.2645569,284.8665466,1.0,0.67766124,0.44700709,0.44700709,1.0,1.0,-3.550814867,1.208193302,2.342621565,0.40185979,0.832133889,0.832133889,0.0,220.1366119,227.0,66890.77344,0.0,3886.154297,1.0,279.1885681,283.1478882,296.773407,301.14328,293.1499939,293.1499939,279.1499939,37685.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934833407,1.0,0.0,0.0,4.047011375,4.047039986,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9847.729492,0.0,2035.328735,1895.437134,0.0,3725.363281,0.992568552,1.0,0.0,3.0,1.0,0.0
17933760,297.0665283,297.1499939,293.1499939,0.0,0.0,284.9118347,0.885362208,0.529009759,0.478927761,297.3143921,297.1499939,293.1499939,0.0,0.0,284.9120483,0.970692694,0.685250878,0.6498456,297.3434753,297.1499939,293.1499939,0.0,0.0,284.9116821,0.851118207,0.470017463,0.33097893,297.2345581,297.1499939,293.1499939,0.0,0.0,284.9115601,0.829035342,0.431433529,0.412299335,297.1944275,297.1499939,293.1499939,0.0,0.0,284.9103088,0.68234998,0.236493498,1.086358905,284.9118042,284.9500122,304.04953,293.7443237,299.5691223,297.2609558,284.9137268,1.0,0.678847551,0.446049899,0.446049899,1.0,1.0,-3.552960396,1.206470609,2.346489668,0.399540186,0.838357985,0.838357985,0.0,221.9674377,230.0,66466.96875,0.0,3902.73291,1.0,279.1552124,283.1924438,296.7615967,301.0588379,293.1499939,293.1499939,279.4500122,39232.15625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936089754,1.0,0.0,0.0,3.933276653,3.933304071,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9110.768555,0.0,1897.816406,1895.437134,0.0,3736.830566,0.972052693,1.0,0.0,3.0,1.0,0.0
17933820,297.0747375,297.1499939,293.1499939,0.0,0.0,285.0000305,0.882683992,0.52878356,0.478549361,297.3172607,297.1499939,293.1499939,0.0,0.0,285.0001526,0.969141185,0.687619865,0.651904643,297.3507385,297.1499939,293.1499939,0.0,0.0,285.0,0.850650668,0.473201931,0.333096325,297.2376099,297.1499939,293.1499939,0.0,0.0,284.9999695,0.827709675,0.432812035,0.4135077,297.1950684,297.1499939,293.1499939,0.0,0.0,284.9996643,0.680988967,0.23711741,1.08904016,285.0000305,284.9500122,304.065979,293.7514038,299.568573,297.2654419,285.0011902,1.0,0.681408703,0.444135487,0.444135487,1.0,1.0,-3.562197208,1.204833031,2.357364178,0.395444214,0.922406852,0.922406852,0.0,224.6522217,233.0,65944.36719,0.0,3942.688965,1.0,279.444519,283.2928467,296.7339172,300.9302063,293.1499939,293.1499939,279.1499939,31222.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928799808,1.0,0.0,0.0,4.092303276,4.092330933,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10199.08691,0.0,2043.096436,1895.437134,0.0,3670.135498,1.0,1.0,0.0,3.0,1.0,0.0
17933880,297.0747375,297.1499939,293.1499939,0.0,0.0,285.0000305,0.882683992,0.52878356,0.478549361,297.3172607,297.1499939,293.1499939,0.0,0.0,285.0001526,0.969141185,0.687619865,0.651904643,297.3507385,297.1499939,293.1499939,0.0,0.0,285.0,0.850650668,0.473201931,0.333096325,297.2376099,297.1499939,293.1499939,0.0,0.0,284.9999695,0.827709675,0.432812035,0.4135077,297.1950684,297.1499939,293.1499939,0.0,0.0,284.9996643,0.680988967,0.23711741,1.08904016,285.0000305,284.9500122,304.065979,293.7514038,299.568573,297.2654419,285.0011902,1.0,0.681408703,0.444135487,0.444135487,1.0,1.0,-3.562197208,1.204833031,2.357364178,0.395444214,0.922406852,0.922406852,0.0,224.6522217,233.0,65944.36719,0.0,3942.688965,1.0,279.444519,283.2928467,296.7339172,300.9302063,293.1499939,293.1499939,279.1499939,31222.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928799808,1.0,0.0,0.0,4.092303276,4.092330933,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10199.08691,0.0,2043.096436,1895.437134,0.0,3670.135498,1.0,1.0,0.0,3.0,1.0,0.0
17933940,297.0688171,297.1499939,293.1499939,0.0,0.0,284.9115906,0.878864467,0.527236581,0.477572709,297.3079834,297.1499939,293.1499939,0.0,0.0,284.9118652,0.966463387,0.688805997,0.653423548,297.3482056,297.1499939,293.1499939,0.0,0.0,284.9114685,0.849230647,0.475494236,0.33493486,297.2328186,297.1499939,293.1499939,0.0,0.0,284.9113464,0.82553184,0.433443785,0.41442278,297.1913452,297.1499939,293.1499939,0.0,0.0,284.9100037,0.678868413,0.237315699,1.091123343,284.9115906,284.9500122,304.0824585,293.7588196,299.5606689,297.2593079,284.9136963,1.0,0.683899164,0.442221105,0.442221105,1.0,1.0,-3.568678856,1.202108502,2.366570234,0.391099274,0.84143424,0.84143424,0.0,228.0170135,236.0,66698.71094,0.0,3979.858398,1.0,279.1549683,283.188324,296.777832,301.0904236,293.1499939,293.1499939,279.4500122,39058.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936434746,1.0,0.0,0.0,3.95032692,3.950354576,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9137.754883,0.0,1918.436035,1895.437134,0.0,3739.977539,0.97554338,1.0,0.0,3.0,1.0,0.0
17934000,297.0688171,297.1499939,293.1499939,0.0,0.0,284.9115906,0.878864467,0.527236581,0.477572709,297.3079834,297.1499939,293.1499939,0.0,0.0,284.9118652,0.966463387,0.688805997,0.653423548,297.3482056,297.1499939,293.1499939,0.0,0.0,284.9114685,0.849230647,0.475494236,0.33493486,297.2328186,297.1499939,293.1499939,0.0,0.0,284.9113464,0.82553184,0.433443785,0.41442278,297.1913452,297.1499939,293.1499939,0.0,0.0,284.9100037,0.678868413,0.237315699,1.091123343,284.9115906,284.9500122,304.0824585,293.7588196,299.5606689,297.2593079,284.9136963,1.0,0.683899164,0.442221105,0.442221105,1.0,1.0,-3.568678856,1.202108502,2.366570234,0.391099274,0.84143424,0.84143424,0.0,228.0170135,236.0,66698.71094,0.0,3979.858398,1.0,279.1549683,283.188324,296.777832,301.0904236,293.1499939,293.1499939,279.4500122,39058.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936434746,1.0,0.0,0.0,3.95032692,3.950354576,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9137.754883,0.0,1918.436035,1895.437134,0.0,3739.977539,0.97554338,1.0,0.0,3.0,1.0,0.0
17934060,297.0765076,297.1499939,293.1499939,0.0,0.0,285.0097961,0.876170337,0.526983559,0.477140039,297.3103638,297.1499939,293.1499939,0.0,0.0,285.0099182,0.964766681,0.691043794,0.655331373,297.3551331,297.1499939,293.1499939,0.0,0.0,285.0097351,0.848729074,0.478703886,0.337052882,297.2354431,297.1499939,293.1499939,0.0,0.0,285.0096741,0.824140549,0.434753388,0.415550768,297.1917725,297.1499939,293.1499939,0.0,0.0,285.0091248,0.67743504,0.237879202,1.093506813,285.0097961,284.9500122,304.098938,293.7665405,299.5600281,297.2634277,285.0109558,1.0,0.686394513,0.440377116,0.440377116,1.0,1.0,-3.577213526,1.20029664,2.376916885,0.386977911,0.933422506,0.933422506,0.0,230.7760773,239.0,66107.1875,0.0,4018.797852,1.0,279.4445801,283.2998962,296.7487488,300.9550781,293.1499939,293.1499939,279.1499939,30546.9043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929136455,1.0,0.0,0.0,4.096282482,4.096310139,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10227.27734,0.0,2042.881714,1895.437134,0.0,3673.223145,1.0,1.0,0.0,3.0,1.0,0.0
17934120,297.0765076,297.1499939,293.1499939,0.0,0.0,285.0097961,0.876170337,0.526983559,0.477140039,297.3103638,297.1499939,293.1499939,0.0,0.0,285.0099182,0.964766681,0.691043794,0.655331373,297.3551331,297.1499939,293.1499939,0.0,0.0,285.0097351,0.848729074,0.478703886,0.337052882,297.2354431,297.1499939,293.1499939,0.0,0.0,285.0096741,0.824140549,0.434753388,0.415550768,297.1917725,297.1499939,293.1499939,0.0,0.0,285.0091248,0.67743504,0.237879202,1.093506813,285.0097961,284.9500122,304.098938,293.7665405,299.5600281,297.2634277,285.0109558,1.0,0.686394513,0.440377116,0.440377116,1.0,1.0,-3.577213526,1.20029664,2.376916885,0.386977911,0.933422506,0.933422506,0.0,230.7760773,239.0,66107.1875,0.0,4018.797852,1.0,279.4445801,283.2998962,296.7487488,300.9550781,293.1499939,293.1499939,279.1499939,30546.9043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929136455,1.0,0.0,0.0,4.096282482,4.096310139,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10227.27734,0.0,2042.881714,1895.437134,0.0,3673.223145,1.0,1.0,0.0,3.0,1.0,0.0
17934180,297.0700073,297.1499939,293.1499939,0.0,0.0,284.9017944,0.872518122,0.525406718,0.476177901,297.3005676,297.1499939,293.1499939,0.0,0.0,284.9021606,0.962082326,0.692094803,0.65676254,297.3521729,297.1499939,293.1499939,0.0,0.0,284.9016724,0.847423017,0.481011778,0.3389256,297.2302551,297.1499939,293.1499939,0.0,0.0,284.9014893,0.822028458,0.435319126,0.416427791,297.1879272,297.1499939,293.1499939,0.0,0.0,284.9000244,0.675375581,0.238024354,1.095412731,284.901825,284.9500122,304.1154785,293.7745972,299.552002,297.2568665,284.9050903,1.0,0.688830972,0.438533127,0.438533127,1.0,1.0,-3.583390236,1.197562099,2.385828257,0.382686704,0.840808868,0.840808868,0.0,234.1404419,242.0,66857.65625,0.0,4055.444824,1.0,279.1551208,283.1756897,296.7956238,301.1279297,293.1499939,293.1499939,279.4500122,39189.94531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937054455,1.0,0.0,0.0,3.965259552,3.965287447,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9144.459961,0.0,1938.939209,1895.437134,0.0,3745.627686,0.978593826,1.0,0.0,3.0,1.0,0.0
17934240,297.0700073,297.1499939,293.1499939,0.0,0.0,284.9017944,0.872518122,0.525406718,0.476177901,297.3005676,297.1499939,293.1499939,0.0,0.0,284.9021606,0.962082326,0.692094803,0.65676254,297.3521729,297.1499939,293.1499939,0.0,0.0,284.9016724,0.847423017,0.481011778,0.3389256,297.2302551,297.1499939,293.1499939,0.0,0.0,284.9014893,0.822028458,0.435319126,0.416427791,297.1879272,297.1499939,293.1499939,0.0,0.0,284.9000244,0.675375581,0.238024354,1.095412731,284.901825,284.9500122,304.1154785,293.7745972,299.552002,297.2568665,284.9050903,1.0,0.688830972,0.438533127,0.438533127,1.0,1.0,-3.583390236,1.197562099,2.385828257,0.382686704,0.840808868,0.840808868,0.0,234.1404419,242.0,66857.65625,0.0,4055.444824,1.0,279.1551208,283.1756897,296.7956238,301.1279297,293.1499939,293.1499939,279.4500122,39189.94531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937054455,1.0,0.0,0.0,3.965259552,3.965287447,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9144.459961,0.0,1938.939209,1895.437134,0.0,3745.627686,0.978593826,1.0,0.0,3.0,1.0,0.0
17934300,297.0734558,297.1499939,293.1499939,0.0,0.0,285.0192261,0.870809972,0.525232732,0.475720525,297.3012085,297.1499939,293.1499939,0.0,0.0,285.0192566,0.960810542,0.693106353,0.657444,297.3552551,297.1499939,293.1499939,0.0,0.0,285.0191956,0.846853852,0.482591152,0.339862794,297.2309875,297.1499939,293.1499939,0.0,0.0,285.019165,0.821021676,0.435896814,0.416818857,297.1876831,297.1499939,293.1499939,0.0,0.0,285.0184631,0.674363673,0.238239363,1.096089244,285.0192261,284.9500122,304.1237793,293.7787476,299.5511169,297.2582397,285.0188599,1.0,0.689972937,0.437611133,0.437611133,1.0,1.0,-3.586061239,1.196037292,2.390023947,0.380315363,0.924760103,0.924760103,0.0,235.7229462,242.0,66284.38281,0.0,4072.130127,1.0,279.4089661,283.3015747,296.7473145,300.9138184,293.1499939,293.1499939,279.4500122,31806.89648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930942416,1.0,0.0,0.0,4.067224026,4.067251682,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9541.165039,0.0,2013.819458,1895.437134,0.0,3689.776367,0.999114215,1.0,0.0,3.0,1.0,0.0
17934360,297.0777588,297.1499939,293.1499939,0.0,0.0,285.017334,0.869888246,0.52517283,0.475712091,297.3030396,297.1499939,293.1499939,0.0,0.0,285.0174561,0.960319757,0.694244921,0.658540428,297.3592224,297.1499939,293.1499939,0.0,0.0,285.0172729,0.846954465,0.484282613,0.341056675,297.2328186,297.1499939,293.1499939,0.0,0.0,285.0172119,0.820628643,0.436588705,0.417488277,297.188385,297.1499939,293.1499939,0.0,0.0,285.0167236,0.673931062,0.238546446,1.097533584,285.017334,284.9500122,304.1320801,293.7829895,299.5513611,297.2610779,285.0184021,1.0,0.691250741,0.436706245,0.436706245,1.0,1.0,-3.591346264,1.195498943,2.395847082,0.37841177,0.945063055,0.945063055,0.0,236.9169922,245.0,66258.96094,0.0,4093.292969,1.0,279.4449768,283.3039246,296.7637329,300.980072,293.1499939,293.1499939,279.1499939,29704.6582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929447472,1.0,0.0,0.0,4.101097584,4.10112524,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10250.66211,0.0,2042.40979,1895.437134,0.0,3676.075439,1.0,1.0,0.0,3.0,1.0,0.0
17934420,297.0710754,297.1499939,293.1499939,0.0,0.0,284.8939819,0.86645937,0.523593128,0.474791527,297.2930908,297.1499939,293.1499939,0.0,0.0,284.8944092,0.957699001,0.695190668,0.659914494,297.3561401,297.1499939,293.1499939,0.0,0.0,284.8938599,0.8458094,0.486630082,0.342981935,297.2275085,297.1499939,293.1499939,0.0,0.0,284.8936462,0.81862098,0.437111109,0.418349355,297.1846008,297.1499939,293.1499939,0.0,0.0,284.8920593,0.671983182,0.23865822,1.099345446,284.8940125,284.9500122,304.1487122,293.791687,299.5433044,297.2544861,284.8981018,1.0,0.693643272,0.43489641,0.43489641,1.0,1.0,-3.597436428,1.192744732,2.404691696,0.374104261,0.844269753,0.844269753,0.0,240.2430725,248.0,67196.96875,0.0,4129.731445,1.0,279.1550598,283.167572,296.8132629,301.1618652,293.1499939,293.1499939,279.4500122,38862.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93738699,1.0,0.0,0.0,3.990645885,3.990674019,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9178.791016,0.0,1969.623535,1895.437134,0.0,3748.658447,0.983609855,1.0,0.0,3.0,1.0,0.0
17934480,297.0710754,297.1499939,293.1499939,0.0,0.0,284.8939819,0.86645937,0.523593128,0.474791527,297.2930908,297.1499939,293.1499939,0.0,0.0,284.8944092,0.957699001,0.695190668,0.659914494,297.3561401,297.1499939,293.1499939,0.0,0.0,284.8938599,0.8458094,0.486630082,0.342981935,297.2275085,297.1499939,293.1499939,0.0,0.0,284.8936462,0.81862098,0.437111109,0.418349355,297.1846008,297.1499939,293.1499939,0.0,0.0,284.8920593,0.671983182,0.23865822,1.099345446,284.8940125,284.9500122,304.1487122,293.791687,299.5433044,297.2544861,284.8981018,1.0,0.693643272,0.43489641,0.43489641,1.0,1.0,-3.597436428,1.192744732,2.404691696,0.374104261,0.844269753,0.844269753,0.0,240.2430725,248.0,67196.96875,0.0,4129.731445,1.0,279.1550598,283.167572,296.8132629,301.1618652,293.1499939,293.1499939,279.4500122,38862.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93738699,1.0,0.0,0.0,3.990645885,3.990674019,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9178.791016,0.0,1969.623535,1895.437134,0.0,3748.658447,0.983609855,1.0,0.0,3.0,1.0,0.0
17934540,297.0787354,297.1499939,293.1499939,0.0,0.0,285.0252075,0.863873482,0.523360014,0.474283785,297.2955322,297.1499939,293.1499939,0.0,0.0,285.0252991,0.955852449,0.697239995,0.661557615,297.3632507,297.1499939,293.1499939,0.0,0.0,285.0252075,0.845355392,0.489953279,0.345123768,297.22995,297.1499939,293.1499939,0.0,0.0,285.0251465,0.817191124,0.43833375,0.419341683,297.1850891,297.1499939,293.1499939,0.0,0.0,285.0247498,0.670521557,0.239140093,1.101230145,285.025238,284.9500122,304.1654053,293.8007202,299.5426025,297.258667,285.026001,1.0,0.695992887,0.433086604,0.433086604,1.0,1.0,-3.60482502,1.190449953,2.414375067,0.369560629,0.958742976,0.958742976,0.0,243.0450592,251.0,66400.58594,0.0,4166.527344,1.0,279.4450378,283.3085632,296.7805481,301.0065002,293.1499939,293.1499939,279.1499939,28790.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929637611,1.0,0.0,0.0,4.105252266,4.105279922,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10274.68262,0.0,2040.424683,1895.437134,0.0,3677.819092,1.0,1.0,0.0,3.0,1.0,0.0
17934600,297.0787354,297.1499939,293.1499939,0.0,0.0,285.0252075,0.863873482,0.523360014,0.474283785,297.2955322,297.1499939,293.1499939,0.0,0.0,285.0252991,0.955852449,0.697239995,0.661557615,297.3632507,297.1499939,293.1499939,0.0,0.0,285.0252075,0.845355392,0.489953279,0.345123768,297.22995,297.1499939,293.1499939,0.0,0.0,285.0251465,0.817191124,0.43833375,0.419341683,297.1850891,297.1499939,293.1499939,0.0,0.0,285.0247498,0.670521557,0.239140093,1.101230145,285.025238,284.9500122,304.1654053,293.8007202,299.5426025,297.258667,285.026001,1.0,0.695992887,0.433086604,0.433086604,1.0,1.0,-3.60482502,1.190449953,2.414375067,0.369560629,0.958742976,0.958742976,0.0,243.0450592,251.0,66400.58594,0.0,4166.527344,1.0,279.4450378,283.3085632,296.7805481,301.0065002,293.1499939,293.1499939,279.1499939,28790.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929637611,1.0,0.0,0.0,4.105252266,4.105279922,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10274.68262,0.0,2040.424683,1895.437134,0.0,3677.819092,1.0,1.0,0.0,3.0,1.0,0.0
17934660,297.072113,297.1499939,293.1499939,0.0,0.0,284.8861389,0.86067754,0.521805048,0.473419935,297.2857361,297.1499939,293.1499939,0.0,0.0,284.8864136,0.95332104,0.698107779,0.662891269,297.3602295,297.1499939,293.1499939,0.0,0.0,284.8860779,0.844379425,0.492363304,0.347112626,297.224762,297.1499939,293.1499939,0.0,0.0,284.8859558,0.815289676,0.438831747,0.420198053,297.1815491,297.1499939,293.1499939,0.0,0.0,284.8850708,0.668698251,0.239234239,1.102997303,284.8861694,284.9500122,304.1821594,293.8100891,299.534668,297.2523193,284.8886108,1.0,0.698352039,0.431299776,0.431299776,1.0,1.0,-3.610952377,1.187699199,2.423253059,0.365131587,0.850981414,0.850981414,0.0,246.3188019,254.0,67487.64844,0.0,4202.985352,1.0,279.1547546,283.1527405,296.831665,301.1980591,293.1499939,293.1499939,279.4500122,37872.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937431633,1.0,0.0,0.0,4.028841496,4.028869629,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9224.041992,0.0,2012.370239,1895.437134,0.0,3749.06543,0.990965188,1.0,0.0,3.0,1.0,0.0
17934720,297.072113,297.1499939,293.1499939,0.0,0.0,284.8861389,0.86067754,0.521805048,0.473419935,297.2857361,297.1499939,293.1499939,0.0,0.0,284.8864136,0.95332104,0.698107779,0.662891269,297.3602295,297.1499939,293.1499939,0.0,0.0,284.8860779,0.844379425,0.492363304,0.347112626,297.224762,297.1499939,293.1499939,0.0,0.0,284.8859558,0.815289676,0.438831747,0.420198053,297.1815491,297.1499939,293.1499939,0.0,0.0,284.8850708,0.668698251,0.239234239,1.102997303,284.8861694,284.9500122,304.1821594,293.8100891,299.534668,297.2523193,284.8886108,1.0,0.698352039,0.431299776,0.431299776,1.0,1.0,-3.610952377,1.187699199,2.423253059,0.365131587,0.850981414,0.850981414,0.0,246.3188019,254.0,67487.64844,0.0,4202.985352,1.0,279.1547546,283.1527405,296.831665,301.1980591,293.1499939,293.1499939,279.4500122,37872.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937431633,1.0,0.0,0.0,4.028841496,4.028869629,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9224.041992,0.0,2012.370239,1895.437134,0.0,3749.06543,0.990965188,1.0,0.0,3.0,1.0,0.0
17934780,297.0793457,297.1499939,293.1499939,0.0,0.0,285.0323181,0.858115435,0.521537304,0.472849607,297.2878418,297.1499939,293.1499939,0.0,0.0,285.0324097,0.951373816,0.700025201,0.664381504,297.367157,297.1499939,293.1499939,0.0,0.0,285.0322876,0.843922913,0.495715946,0.349255353,297.2269287,297.1499939,293.1499939,0.0,0.0,285.0322266,0.813808084,0.439988345,0.421112239,297.1819763,297.1499939,293.1499939,0.0,0.0,285.0318298,0.667213202,0.239669189,1.104642034,285.0323181,284.9500122,304.1990051,293.8197937,299.5337219,297.2561951,285.0331421,1.0,0.700632989,0.429512918,0.429512918,1.0,1.0,-3.617699862,1.185146332,2.43255353,0.360607386,0.973634303,0.973634303,0.0,249.1697845,257.0,66546.77344,0.0,4238.63916,1.0,279.4449768,283.3127136,296.7991028,301.0339966,293.1499939,293.1499939,279.1499939,27885.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929730296,1.0,0.0,0.0,4.108653069,4.108680248,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10296.29785,0.0,2037.473022,1895.437134,0.0,3678.668945,1.0,1.0,0.0,3.0,1.0,0.0
17934840,297.0793457,297.1499939,293.1499939,0.0,0.0,285.0323181,0.858115435,0.521537304,0.472849607,297.2878418,297.1499939,293.1499939,0.0,0.0,285.0324097,0.951373816,0.700025201,0.664381504,297.367157,297.1499939,293.1499939,0.0,0.0,285.0322876,0.843922913,0.495715946,0.349255353,297.2269287,297.1499939,293.1499939,0.0,0.0,285.0322266,0.813808084,0.439988345,0.421112239,297.1819763,297.1499939,293.1499939,0.0,0.0,285.0318298,0.667213202,0.239669189,1.104642034,285.0323181,284.9500122,304.1990051,293.8197937,299.5337219,297.2561951,285.0331421,1.0,0.700632989,0.429512918,0.429512918,1.0,1.0,-3.617699862,1.185146332,2.43255353,0.360607386,0.973634303,0.973634303,0.0,249.1697845,257.0,66546.77344,0.0,4238.63916,1.0,279.4449768,283.3127136,296.7991028,301.0339966,293.1499939,293.1499939,279.1499939,27885.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929730296,1.0,0.0,0.0,4.108653069,4.108680248,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10296.29785,0.0,2037.473022,1895.437134,0.0,3678.668945,1.0,1.0,0.0,3.0,1.0,0.0
17934900,297.0783997,297.1499939,293.1499939,0.0,0.0,284.9064026,0.857076585,0.521001458,0.472723246,297.2852478,297.1499939,293.1499939,0.0,0.0,284.9056702,0.950657547,0.700650394,0.665295959,297.3674927,297.1499939,293.1499939,0.0,0.0,284.9065552,0.843910098,0.497129142,0.350438118,297.2259827,297.1499939,293.1499939,0.0,0.0,284.9069214,0.813280821,0.440385252,0.421708345,297.181366,297.1499939,293.1499939,0.0,0.0,284.9100952,0.666692495,0.239813164,1.10595572,284.906311,284.9500122,304.207428,293.8247375,299.531311,297.2553101,284.9008179,1.0,0.701876879,0.428619504,0.428619504,1.0,1.0,-3.622375727,1.184312224,2.438063622,0.358686417,0.898495376,0.898495376,0.0,250.5187073,257.0,67832.75,0.0,4259.513184,1.0,279.1880798,283.1650085,296.8546753,301.2791138,293.1499939,293.1499939,279.1499939,30894.25195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935460985,1.0,0.0,0.0,4.094974518,4.095002174,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10006.65137,0.0,2044.004761,1895.437134,0.0,3731.092773,1.0,1.0,0.0,3.0,1.0,0.0
17934960,297.0729675,297.1499939,293.1499939,0.0,0.0,284.8821411,0.855153859,0.52001518,0.47203818,297.2782898,297.1499939,293.1499939,0.0,0.0,284.8822021,0.948953927,0.700821817,0.665670514,297.3643494,297.1499939,293.1499939,0.0,0.0,284.8821411,0.843120694,0.498196036,0.351306915,297.2218933,297.1499939,293.1499939,0.0,0.0,284.8821106,0.812011898,0.440465659,0.421960354,297.1787109,297.1499939,293.1499939,0.0,0.0,284.8819885,0.665520966,0.239750311,1.106364369,284.8821411,284.9500122,304.2159119,293.8298035,299.5259399,297.2501526,284.8825989,1.0,0.702958286,0.427749902,0.427749902,1.0,1.0,-3.623849392,1.182375669,2.441473722,0.356412202,0.861706555,0.861706555,0.0,252.3921967,260.0,67825.22656,0.0,4275.074707,1.0,279.1546021,283.1429138,296.8517761,301.2349548,293.1499939,293.1499939,279.4500122,36527.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937486887,1.0,0.0,0.0,4.063741684,4.063770294,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9273.228516,0.0,2048.431885,1895.437134,0.0,3749.568848,0.997450829,1.0,0.0,3.0,1.0,0.0
17935020,297.079895,297.1499939,293.1499939,0.0,0.0,285.0374756,0.852649987,0.519723833,0.471425533,297.2801514,297.1499939,293.1499939,0.0,0.0,285.0375671,0.946949005,0.702619016,0.667027116,297.3711548,297.1499939,293.1499939,0.0,0.0,285.0374451,0.842692077,0.501588941,0.353462815,297.223877,297.1499939,293.1499939,0.0,0.0,285.0374146,0.810499489,0.441565126,0.422809094,297.1791077,297.1499939,293.1499939,0.0,0.0,285.0370483,0.664043307,0.240147695,1.1078192,285.0374756,284.9500122,304.2329102,293.8401184,299.5249634,297.2538757,285.0383301,1.0,0.705180407,0.426010758,0.426010758,1.0,1.0,-3.630094051,1.179687858,2.450406313,0.352073729,0.989758193,0.989758193,0.0,255.2749329,263.0,66681.84375,0.0,4309.811035,1.0,279.4446716,283.3165283,296.8190308,301.0643005,293.1499939,293.1499939,279.1499939,26951.13477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929777861,1.0,0.0,0.0,4.113386631,4.113413811,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10320.81445,0.0,2036.103882,1895.437134,0.0,3679.10498,1.0,1.0,0.0,3.0,1.0,0.0
17935080,297.079895,297.1499939,293.1499939,0.0,0.0,285.0374756,0.852649987,0.519723833,0.471425533,297.2801514,297.1499939,293.1499939,0.0,0.0,285.0375671,0.946949005,0.702619016,0.667027116,297.3711548,297.1499939,293.1499939,0.0,0.0,285.0374451,0.842692077,0.501588941,0.353462815,297.223877,297.1499939,293.1499939,0.0,0.0,285.0374146,0.810499489,0.441565126,0.422809094,297.1791077,297.1499939,293.1499939,0.0,0.0,285.0370483,0.664043307,0.240147695,1.1078192,285.0374756,284.9500122,304.2329102,293.8401184,299.5249634,297.2538757,285.0383301,1.0,0.705180407,0.426010758,0.426010758,1.0,1.0,-3.630094051,1.179687858,2.450406313,0.352073729,0.989758193,0.989758193,0.0,255.2749329,263.0,66681.84375,0.0,4309.811035,1.0,279.4446716,283.3165283,296.8190308,301.0643005,293.1499939,293.1499939,279.1499939,26951.13477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929777861,1.0,0.0,0.0,4.113386631,4.113413811,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10320.81445,0.0,2036.103882,1895.437134,0.0,3679.10498,1.0,1.0,0.0,3.0,1.0,0.0
17935140,297.0736084,297.1499939,293.1499939,0.0,0.0,284.8829346,0.849864662,0.518219531,0.470644176,297.270752,297.1499939,293.1499939,0.0,0.0,284.8829346,0.944595456,0.703332663,0.668253958,297.3684387,297.1499939,293.1499939,0.0,0.0,284.8829346,0.842016101,0.504129708,0.35556674,297.2189331,297.1499939,293.1499939,0.0,0.0,284.8829346,0.808760285,0.44201386,0.423639417,297.1760559,297.1499939,293.1499939,0.0,0.0,284.8830566,0.662447214,0.240213782,1.10948801,284.8829346,284.9500122,304.25,293.8507996,299.517334,297.2479858,284.8831787,1.0,0.707473159,0.424271584,0.424271584,1.0,1.0,-3.636182785,1.176886916,2.459295988,0.347999752,0.877925813,0.877925813,0.0,258.4702454,251.0,68094.125,0.0,4346.143066,1.0,279.1548767,283.1437073,296.8725281,301.2686462,293.1499939,293.1499939,279.4500122,34521.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937478006,1.0,0.0,0.0,4.07779932,4.077827454,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9305.283203,0.0,2050.876221,1895.437134,0.0,3749.487793,1.0,1.0,0.0,3.0,1.0,0.0
17935200,297.0736084,297.1499939,293.1499939,0.0,0.0,284.8829346,0.849864662,0.518219531,0.470644176,297.270752,297.1499939,293.1499939,0.0,0.0,284.8829346,0.944595456,0.703332663,0.668253958,297.3684387,297.1499939,293.1499939,0.0,0.0,284.8829346,0.842016101,0.504129708,0.35556674,297.2189331,297.1499939,293.1499939,0.0,0.0,284.8829346,0.808760285,0.44201386,0.423639417,297.1760559,297.1499939,293.1499939,0.0,0.0,284.8830566,0.662447214,0.240213782,1.10948801,284.8829346,284.9500122,304.25,293.8507996,299.517334,297.2479858,284.8831787,1.0,0.707473159,0.424271584,0.424271584,1.0,1.0,-3.636182785,1.176886916,2.459295988,0.347999752,0.877925813,0.877925813,0.0,258.4702454,251.0,68094.125,0.0,4346.143066,1.0,279.1548767,283.1437073,296.8725281,301.2686462,293.1499939,293.1499939,279.4500122,34521.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937478006,1.0,0.0,0.0,4.07779932,4.077827454,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9305.283203,0.0,2050.876221,1895.437134,0.0,3749.487793,1.0,1.0,0.0,3.0,1.0,0.0
17935260,297.0806274,297.1499939,293.1499939,0.0,0.0,285.0436707,0.852836192,0.517940938,0.469757944,297.272644,297.1499939,293.1499939,0.0,0.0,285.0437317,0.949593663,0.705035865,0.669226587,297.3754578,297.1499939,293.1499939,0.0,0.0,285.0436707,0.846917748,0.507592261,0.357550651,297.2209778,297.1499939,293.1499939,0.0,0.0,285.0436096,0.812461376,0.443079233,0.424165428,297.1766968,297.1499939,293.1499939,0.0,0.0,285.043335,0.665372074,0.240599662,1.109534502,285.0436707,284.9500122,304.267395,293.8617859,299.516571,297.2518616,285.0443115,1.0,0.705539942,0.422601491,0.422601491,1.0,1.0,-3.639352322,1.173217177,2.466135263,0.343494773,1.0,1.0,0.0,254.2843781,239.0,66801.55469,0.0,4328.77832,1.0,279.4456177,283.3212891,296.8391113,301.0917969,293.1499939,293.1499939,279.1499939,26068.27148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929616451,1.0,0.0,0.0,4.117441654,4.117468834,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10345.71973,0.0,2034.231445,1895.437134,0.0,3677.625,1.0,1.0,0.0,3.0,1.0,0.0
