time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935320,297.0806274,297.1499939,293.1499939,0.0,0.0,285.0436707,0.852836192,0.517940938,0.469757944,297.272644,297.1499939,293.1499939,0.0,0.0,285.0437317,0.949593663,0.705035865,0.669226587,297.3754578,297.1499939,293.1499939,0.0,0.0,285.0436707,0.846917748,0.507592261,0.357550651,297.2209778,297.1499939,293.1499939,0.0,0.0,285.0436096,0.812461376,0.443079233,0.424165428,297.1766968,297.1499939,293.1499939,0.0,0.0,285.043335,0.665372074,0.240599662,1.109534502,285.0436707,284.9500122,304.267395,293.8617859,299.516571,297.2518616,285.0443115,1.0,0.705539942,0.422601491,0.422601491,1.0,1.0,-3.639352322,1.173217177,2.466135263,0.343494773,1.0,1.0,0.0,254.2843781,239.0,66801.55469,0.0,4328.77832,1.0,279.4456177,283.3212891,296.8391113,301.0917969,293.1499939,293.1499939,279.1499939,26068.27148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929616451,1.0,0.0,0.0,4.117441654,4.117468834,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10345.71973,0.0,2034.231445,1895.437134,0.0,3677.625,1.0,1.0,0.0,3.0,1.0,0.0
17935380,297.0750732,297.1499939,293.1499939,0.0,0.0,284.8796997,0.85893929,0.516521215,0.468657464,297.2637329,297.1499939,293.1499939,0.0,0.0,284.8796997,0.958327413,0.705706,0.670001209,297.3733521,297.1499939,293.1499939,0.0,0.0,284.8796997,0.85500133,0.510252297,0.35942924,297.2166443,297.1499939,293.1499939,0.0,0.0,284.8797302,0.819009006,0.443552017,0.424595177,297.174469,297.1499939,293.1499939,0.0,0.0,284.8799438,0.67098701,0.240721464,1.109386921,284.8796997,284.9500122,304.2852173,293.8731689,299.5095825,297.2467041,284.8799133,1.0,0.701888382,0.420931399,0.420931399,1.0,1.0,-3.641576767,1.169173956,2.472402811,0.339122117,0.891000211,0.891000211,0.0,246.4469299,227.0,68039.10156,0.0,4286.078125,1.0,279.1548767,283.1355591,296.8945313,301.2981262,293.1499939,293.1499939,279.4500122,33037.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937237024,1.0,0.0,0.0,4.08485651,4.084884644,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9306.977539,0.0,2048.116699,1895.437134,0.0,3747.291992,1.0,1.0,0.0,3.0,1.0,0.0
17935440,297.0750732,297.1499939,293.1499939,0.0,0.0,284.8796997,0.85893929,0.516521215,0.468657464,297.2637329,297.1499939,293.1499939,0.0,0.0,284.8796997,0.958327413,0.705706,0.670001209,297.3733521,297.1499939,293.1499939,0.0,0.0,284.8796997,0.85500133,0.510252297,0.35942924,297.2166443,297.1499939,293.1499939,0.0,0.0,284.8797302,0.819009006,0.443552017,0.424595177,297.174469,297.1499939,293.1499939,0.0,0.0,284.8799438,0.67098701,0.240721464,1.109386921,284.8796997,284.9500122,304.2852173,293.8731689,299.5095825,297.2467041,284.8799133,1.0,0.701888382,0.420931399,0.420931399,1.0,1.0,-3.641576767,1.169173956,2.472402811,0.339122117,0.891000211,0.891000211,0.0,246.4469299,227.0,68039.10156,0.0,4286.078125,1.0,279.1548767,283.1355591,296.8945313,301.2981262,293.1499939,293.1499939,279.4500122,33037.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937237024,1.0,0.0,0.0,4.08485651,4.084884644,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9306.977539,0.0,2048.116699,1895.437134,0.0,3747.291992,1.0,1.0,0.0,3.0,1.0,0.0
17935500,297.0765686,297.1499939,293.1499939,0.0,0.0,285.0121155,0.862501085,0.516187608,0.467851013,297.2625732,297.1499939,293.1499939,0.0,0.0,285.0128479,0.96312803,0.706308484,0.67007935,297.3753967,297.1499939,293.1499939,0.0,0.0,285.012085,0.859615743,0.511860788,0.360209674,297.2163086,297.1499939,293.1499939,0.0,0.0,285.0116272,0.822666585,0.443937451,0.424583912,297.1741943,297.1499939,293.1499939,0.0,0.0,285.0085754,0.67419672,0.240848154,1.108596802,285.0122375,284.9500122,304.2943115,293.8789978,299.507843,297.2467041,285.0175476,1.0,0.699525535,0.420096368,0.420096368,1.0,1.0,-3.640667439,1.166435361,2.474232197,0.33652854,0.976421773,0.976421773,0.0,241.8863831,227.0,66897.57031,0.0,4255.29248,1.0,279.4115295,283.2901306,296.8486023,301.0648193,293.1499939,293.1499939,279.4500122,28714.70508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93140465,1.0,0.0,0.0,4.105173111,4.105200768,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9615.188477,0.0,2039.677246,1895.437134,0.0,3694.009521,1.0,1.0,0.0,3.0,1.0,0.0
17935560,297.0828857,297.1499939,293.1499939,0.0,0.0,285.0441589,0.867615402,0.516342044,0.467633575,297.2662659,297.1499939,293.1499939,0.0,0.0,285.0442505,0.969324708,0.707382381,0.670707405,297.3812866,297.1499939,293.1499939,0.0,0.0,285.0441589,0.86572051,0.513868272,0.361340284,297.2193909,297.1499939,293.1499939,0.0,0.0,285.0440979,0.827550948,0.444662213,0.424925745,297.1762085,297.1499939,293.1499939,0.0,0.0,285.0437317,0.678588092,0.241198361,1.108721733,285.0441589,284.9500122,304.3034973,293.8849182,299.5097351,297.2513733,285.0449524,1.0,0.697154701,0.419320762,0.419320762,1.0,1.0,-3.643075466,1.165029168,2.478046417,0.334527224,1.0,1.0,0.0,236.4133148,215.0,66824.75,0.0,4227.743164,1.0,279.4454956,283.3215027,296.8610535,301.116394,293.1499939,293.1499939,279.1499939,25900.43359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92911458,1.0,0.0,0.0,4.118216038,4.118242741,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10353.94238,0.0,2033.87915,1895.437134,0.0,3673.022461,1.0,1.0,0.0,3.0,1.0,0.0
17935620,297.0780334,297.1499939,293.1499939,0.0,0.0,284.8792725,0.877971172,0.51502353,0.466518462,297.2579041,297.1499939,293.1499939,0.0,0.0,284.8792419,0.981012106,0.708030939,0.671352625,297.3798523,297.1499939,293.1499939,0.0,0.0,284.8792725,0.878292084,0.516670763,0.363238424,297.2156982,297.1499939,293.1499939,0.0,0.0,284.879303,0.837522268,0.445180893,0.425287396,297.1749268,297.1499939,293.1499939,0.0,0.0,284.8795166,0.687663078,0.241409779,1.10844183,284.8792725,284.9500122,304.3221741,293.8970032,299.5040283,297.2470093,284.879425,1.0,0.692032993,0.417769581,0.417769581,1.0,1.0,-3.64490819,1.161146164,2.483762026,0.330453902,0.900263846,0.900263846,0.0,225.623642,203.0,68096.3125,0.0,4165.506836,1.0,279.1548462,283.1349792,296.9176941,301.3244934,293.1499939,293.1499939,278.8500061,32122.99805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936566949,1.0,0.0,0.0,4.089185238,4.089212894,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10616.67188,0.0,2046.379761,1895.437134,0.0,3741.182861,1.0,1.0,0.0,3.0,1.0,0.0
17935680,297.0780334,297.1499939,293.1499939,0.0,0.0,284.8792725,0.877971172,0.51502353,0.466518462,297.2579041,297.1499939,293.1499939,0.0,0.0,284.8792419,0.981012106,0.708030939,0.671352625,297.3798523,297.1499939,293.1499939,0.0,0.0,284.8792725,0.878292084,0.516670763,0.363238424,297.2156982,297.1499939,293.1499939,0.0,0.0,284.879303,0.837522268,0.445180893,0.425287396,297.1749268,297.1499939,293.1499939,0.0,0.0,284.8795166,0.687663078,0.241409779,1.10844183,284.8792725,284.9500122,304.3221741,293.8970032,299.5040283,297.2470093,284.879425,1.0,0.692032993,0.417769581,0.417769581,1.0,1.0,-3.64490819,1.161146164,2.483762026,0.330453902,0.900263846,0.900263846,0.0,225.623642,203.0,68096.3125,0.0,4165.506836,1.0,279.1548462,283.1349792,296.9176941,301.3244934,293.1499939,293.1499939,278.8500061,32122.99805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936566949,1.0,0.0,0.0,4.089185238,4.089212894,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10616.67188,0.0,2046.379761,1895.437134,0.0,3741.182861,1.0,1.0,0.0,3.0,1.0,0.0
17935740,297.0700684,297.1499939,293.1499939,0.0,0.0,284.8693848,0.888200223,0.513288677,0.464432865,297.2448425,297.1499939,293.1499939,0.0,0.0,284.8694458,0.991366625,0.708058834,0.670878232,297.3753052,297.1499939,293.1499939,0.0,0.0,284.8693848,0.890984297,0.51910615,0.364538014,297.2079468,297.1499939,293.1499939,0.0,0.0,284.8693237,0.847516358,0.445220858,0.424872011,297.1705017,297.1499939,293.1499939,0.0,0.0,284.8687744,0.696559966,0.241274461,1.105862856,284.8693848,284.9500122,304.3412476,293.9094238,299.4950562,297.2383423,284.8695374,1.0,0.686118066,0.4162184,0.4162184,1.0,1.0,-3.639788866,1.154804111,2.484984636,0.325335443,0.813160837,0.813160837,0.0,215.0654755,191.0,68141.13281,0.0,4086.262939,1.0,278.8556824,283.1124878,296.9138794,301.3303833,293.1499939,293.1499939,279.1499939,40814.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940271497,1.0,0.0,0.0,3.827430725,3.827457428,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9410.869141,0.0,1777.449951,1895.437134,0.0,3774.913086,0.949327111,1.0,0.0,3.0,1.0,0.0
17935800,297.0700684,297.1499939,293.1499939,0.0,0.0,284.8693848,0.888200223,0.513288677,0.464432865,297.2448425,297.1499939,293.1499939,0.0,0.0,284.8694458,0.991366625,0.708058834,0.670878232,297.3753052,297.1499939,293.1499939,0.0,0.0,284.8693848,0.890984297,0.51910615,0.364538014,297.2079468,297.1499939,293.1499939,0.0,0.0,284.8693237,0.847516358,0.445220858,0.424872011,297.1705017,297.1499939,293.1499939,0.0,0.0,284.8687744,0.696559966,0.241274461,1.105862856,284.8693848,284.9500122,304.3412476,293.9094238,299.4950562,297.2383423,284.8695374,1.0,0.686118066,0.4162184,0.4162184,1.0,1.0,-3.639788866,1.154804111,2.484984636,0.325335443,0.813160837,0.813160837,0.0,215.0654755,191.0,68141.13281,0.0,4086.262939,1.0,278.8556824,283.1124878,296.9138794,301.3303833,293.1499939,293.1499939,279.1499939,40814.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940271497,1.0,0.0,0.0,3.827430725,3.827457428,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9410.869141,0.0,1777.449951,1895.437134,0.0,3774.913086,0.949327111,1.0,0.0,3.0,1.0,0.0
17935860,297.0809326,297.1499939,293.1499939,0.0,0.0,284.9604187,0.902010977,0.513374805,0.463846296,297.2520447,297.1499939,293.1499939,0.0,0.0,284.9603882,0.999000013,0.709978044,0.663448691,297.3857117,297.1499939,293.1499939,0.0,0.0,284.9604187,0.907240391,0.523015976,0.366751552,297.2127075,297.1499939,293.1499939,0.0,0.0,284.9604187,0.860661268,0.446433604,0.425358266,297.1737061,297.1499939,293.1499939,0.0,0.0,284.9605103,0.707977712,0.241854489,1.105658412,284.9604187,284.9500122,304.3606262,293.9221802,299.4981384,297.2463379,284.9602661,1.0,0.680065215,0.414753795,0.414753795,1.0,1.0,-3.637929916,1.149833202,2.488096714,0.321095854,0.872682869,0.872682869,0.0,203.5969238,179.0,67408.5625,0.0,4004.859375,1.0,279.1437073,283.2210693,296.8930359,301.1847534,293.1499939,293.1499939,279.4500122,33829.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930527985,1.0,0.0,0.0,3.951009989,3.951036692,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9230.776367,0.0,1876.970093,1895.437134,0.0,3685.97998,0.971383572,1.0,0.0,3.0,1.0,0.0
17935920,297.0809326,297.1499939,293.1499939,0.0,0.0,284.9604187,0.902010977,0.513374805,0.463846296,297.2520447,297.1499939,293.1499939,0.0,0.0,284.9603882,0.999000013,0.709978044,0.663448691,297.3857117,297.1499939,293.1499939,0.0,0.0,284.9604187,0.907240391,0.523015976,0.366751552,297.2127075,297.1499939,293.1499939,0.0,0.0,284.9604187,0.860661268,0.446433604,0.425358266,297.1737061,297.1499939,293.1499939,0.0,0.0,284.9605103,0.707977712,0.241854489,1.105658412,284.9604187,284.9500122,304.3606262,293.9221802,299.4981384,297.2463379,284.9602661,1.0,0.680065215,0.414753795,0.414753795,1.0,1.0,-3.637929916,1.149833202,2.488096714,0.321095854,0.872682869,0.872682869,0.0,203.5969238,179.0,67408.5625,0.0,4004.859375,1.0,279.1437073,283.2210693,296.8930359,301.1847534,293.1499939,293.1499939,279.4500122,33829.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930527985,1.0,0.0,0.0,3.951009989,3.951036692,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9230.776367,0.0,1876.970093,1895.437134,0.0,3685.97998,0.971383572,1.0,0.0,3.0,1.0,0.0
17935980,297.0896301,297.1499939,293.1499939,0.0,0.0,285.0235291,0.927030265,0.513370454,0.463182062,297.3118286,297.1499939,293.1499939,0.0,0.0,285.0233154,0.999000013,0.717413008,0.615776896,297.3952942,297.1499939,293.1499939,0.0,0.0,285.0236511,0.935678422,0.526961446,0.368962377,297.2178955,297.1499939,293.1499939,0.0,0.0,285.0237427,0.882870317,0.447739929,0.425872624,297.1779175,297.1499939,293.1499939,0.0,0.0,285.0244446,0.725282967,0.242567837,1.105417252,285.0235596,284.9500122,304.3803406,293.9353027,299.5128174,297.2744751,285.0203857,1.0,0.673454463,0.41328916,0.41328916,1.0,1.0,-3.6463027,1.149612784,2.496690035,0.299212903,0.952019572,0.952019572,0.0,186.4658813,167.0,66443.96875,0.0,3851.981445,1.0,279.4444275,283.3078308,296.9104004,301.1244812,293.1499939,293.1499939,279.1499939,28990.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923033655,1.0,0.0,0.0,4.103937149,4.103964329,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10305.24902,0.0,2040.297363,1895.437134,0.0,3617.128174,1.0,1.0,0.0,3.0,1.0,0.0
17936040,297.0896301,297.1499939,293.1499939,0.0,0.0,285.0235291,0.927030265,0.513370454,0.463182062,297.3118286,297.1499939,293.1499939,0.0,0.0,285.0233154,0.999000013,0.717413008,0.615776896,297.3952942,297.1499939,293.1499939,0.0,0.0,285.0236511,0.935678422,0.526961446,0.368962377,297.2178955,297.1499939,293.1499939,0.0,0.0,285.0237427,0.882870317,0.447739929,0.425872624,297.1779175,297.1499939,293.1499939,0.0,0.0,285.0244446,0.725282967,0.242567837,1.105417252,285.0235596,284.9500122,304.3803406,293.9353027,299.5128174,297.2744751,285.0203857,1.0,0.673454463,0.41328916,0.41328916,1.0,1.0,-3.6463027,1.149612784,2.496690035,0.299212903,0.952019572,0.952019572,0.0,186.4658813,167.0,66443.96875,0.0,3851.981445,1.0,279.4444275,283.3078308,296.9104004,301.1244812,293.1499939,293.1499939,279.1499939,28990.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923033655,1.0,0.0,0.0,4.103937149,4.103964329,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10305.24902,0.0,2040.297363,1895.437134,0.0,3617.128174,1.0,1.0,0.0,3.0,1.0,0.0
17936100,297.0870056,297.1499939,293.1499939,0.0,0.0,284.8839417,0.920180857,0.512732565,0.463146627,297.3294678,297.1499939,293.1499939,0.0,0.0,284.8832397,0.999000013,0.720170736,0.627588809,297.3943176,297.1499939,293.1499939,0.0,0.0,284.8838806,0.930136859,0.52842319,0.370329201,297.216156,297.1499939,293.1499939,0.0,0.0,284.8844299,0.877648532,0.44800216,0.426541895,297.1775513,297.1499939,293.1499939,0.0,0.0,284.8877563,0.721448064,0.242710456,1.107601404,284.8838196,284.9500122,304.3902893,293.9419556,299.5158081,297.2811279,284.8777771,1.0,0.667463303,0.412556857,0.412556857,1.0,1.0,-3.597269773,1.129114151,2.468155622,0.309776932,0.862237155,0.862237155,0.0,189.3065033,167.0,67311.46094,0.0,3816.807861,1.0,279.1887207,283.1498108,296.97229,301.3707275,293.1499939,293.1499939,279.1499939,34085.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929157257,1.0,0.0,0.0,4.079878807,4.07990694,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9971.630859,0.0,2050.07251,1895.437134,0.0,3673.414063,1.0,1.0,0.0,3.0,1.0,0.0
17936160,297.081543,297.1499939,293.1499939,0.0,0.0,284.8850098,0.926392853,0.511796236,0.462221235,297.348999,297.1499939,293.1499939,0.0,0.0,284.8853455,0.999000013,0.723222971,0.61558491,297.3910522,297.1499939,293.1499939,0.0,0.0,284.8850708,0.937877893,0.529648304,0.371100008,297.2121277,297.1499939,293.1499939,0.0,0.0,284.8847961,0.883394063,0.448023438,0.426480263,297.1758118,297.1499939,293.1499939,0.0,0.0,284.8832397,0.725699186,0.242714167,1.107121825,284.8850708,284.9500122,304.4003296,293.9487,299.5194092,297.2879028,284.8881531,1.0,0.663008332,0.412042528,0.412042528,1.0,1.0,-3.581998348,1.122212052,2.459786177,0.30640021,0.837152481,0.837152481,0.0,184.6043243,170.0,66652.61719,0.0,3749.322266,1.0,279.1549988,283.1617126,296.9654236,301.2897644,293.1499939,293.1499939,279.4500122,39543.23828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930474043,1.0,0.0,0.0,3.969661236,3.969689131,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9163.699219,0.0,1947.569946,1895.437134,0.0,3685.485596,0.979312539,1.0,0.0,3.0,1.0,0.0
17936220,297.0879211,297.1499939,293.1499939,0.0,0.0,284.9879456,0.934653163,0.511570036,0.461491376,297.4016418,297.1499939,293.1499939,0.0,0.0,284.9880676,0.999000013,0.731079817,0.600746274,297.3983459,297.1499939,293.1499939,0.0,0.0,284.9879761,0.948746204,0.533433437,0.373355061,297.2144165,297.1499939,293.1499939,0.0,0.0,284.987854,0.891181052,0.449036151,0.427007586,297.1785583,297.1499939,293.1499939,0.0,0.0,284.9873352,0.731393576,0.243311986,1.108163714,284.9879761,284.9500122,304.4205627,293.9624329,299.5394897,297.3180542,284.9889832,1.0,0.65871197,0.411013931,0.411013931,1.0,1.0,-3.567831755,1.1142658,2.453566074,0.301389456,0.918350637,0.918350637,0.0,179.0996552,173.0,65738.10938,0.0,3680.293213,1.0,279.4446106,283.2833862,296.9369812,301.1260376,293.1499939,293.1499939,279.1499939,31661.41992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921500862,1.0,0.0,0.0,4.090391159,4.090418816,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10228.41797,0.0,2044.161377,1895.437134,0.0,3603.00293,1.0,1.0,0.0,3.0,1.0,0.0
17936280,297.0879211,297.1499939,293.1499939,0.0,0.0,284.9879456,0.934653163,0.511570036,0.461491376,297.4016418,297.1499939,293.1499939,0.0,0.0,284.9880676,0.999000013,0.731079817,0.600746274,297.3983459,297.1499939,293.1499939,0.0,0.0,284.9879761,0.948746204,0.533433437,0.373355061,297.2144165,297.1499939,293.1499939,0.0,0.0,284.987854,0.891181052,0.449036151,0.427007586,297.1785583,297.1499939,293.1499939,0.0,0.0,284.9873352,0.731393576,0.243311986,1.108163714,284.9879761,284.9500122,304.4205627,293.9624329,299.5394897,297.3180542,284.9889832,1.0,0.65871197,0.411013931,0.411013931,1.0,1.0,-3.567831755,1.1142658,2.453566074,0.301389456,0.918350637,0.918350637,0.0,179.0996552,173.0,65738.10938,0.0,3680.293213,1.0,279.4446106,283.2833862,296.9369812,301.1260376,293.1499939,293.1499939,279.1499939,31661.41992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921500862,1.0,0.0,0.0,4.090391159,4.090418816,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10228.41797,0.0,2044.161377,1895.437134,0.0,3603.00293,1.0,1.0,0.0,3.0,1.0,0.0
17936340,297.0828552,297.1499939,293.1499939,0.0,0.0,284.9081421,0.93797648,0.510274351,0.460496962,297.4319153,297.1499939,293.1499939,0.0,0.0,284.9083862,0.999000013,0.737359583,0.593964696,297.3965149,297.1499939,293.1499939,0.0,0.0,284.9082031,0.954681933,0.536400139,0.375493318,297.2101135,297.1499939,293.1499939,0.0,0.0,284.907959,0.894989252,0.449423134,0.427463204,297.1777954,297.1499939,293.1499939,0.0,0.0,284.9065552,0.734243393,0.243601784,1.109556437,284.9082031,284.9500122,304.4410095,293.9765015,299.549469,297.33255,284.9104309,1.0,0.657014072,0.409985304,0.409985304,1.0,1.0,-3.563266516,1.109665155,2.45360136,0.29791984,0.835745156,0.835745156,0.0,176.7256012,191.0,66298.48438,0.0,3654.516602,1.0,279.1552429,283.1903687,296.9868774,301.2755127,293.1499939,293.1499939,279.4500122,39568.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927368999,1.0,0.0,0.0,3.924510956,3.924538374,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9141.444336,0.0,1889.26416,1895.437134,0.0,3657.001953,0.97022903,1.0,0.0,3.0,1.0,0.0
17936400,297.0828552,297.1499939,293.1499939,0.0,0.0,284.9081421,0.93797648,0.510274351,0.460496962,297.4319153,297.1499939,293.1499939,0.0,0.0,284.9083862,0.999000013,0.737359583,0.593964696,297.3965149,297.1499939,293.1499939,0.0,0.0,284.9082031,0.954681933,0.536400139,0.375493318,297.2101135,297.1499939,293.1499939,0.0,0.0,284.907959,0.894989252,0.449423134,0.427463204,297.1777954,297.1499939,293.1499939,0.0,0.0,284.9065552,0.734243393,0.243601784,1.109556437,284.9082031,284.9500122,304.4410095,293.9765015,299.549469,297.33255,284.9104309,1.0,0.657014072,0.409985304,0.409985304,1.0,1.0,-3.563266516,1.109665155,2.45360136,0.29791984,0.835745156,0.835745156,0.0,176.7256012,191.0,66298.48438,0.0,3654.516602,1.0,279.1552429,283.1903687,296.9868774,301.2755127,293.1499939,293.1499939,279.4500122,39568.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927368999,1.0,0.0,0.0,3.924510956,3.924538374,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9141.444336,0.0,1889.26416,1895.437134,0.0,3657.001953,0.97022903,1.0,0.0,3.0,1.0,0.0
17936460,297.0878296,297.1499939,293.1499939,0.0,0.0,285.02005,0.935433984,0.510283768,0.460208237,297.4446716,297.1499939,293.1499939,0.0,0.0,285.019989,0.999000013,0.740617812,0.597784519,297.4017639,297.1499939,293.1499939,0.0,0.0,285.0200195,0.953737855,0.538661897,0.376873821,297.2122192,297.1499939,293.1499939,0.0,0.0,285.0200806,0.893316507,0.450051665,0.4278754,297.179718,297.1499939,293.1499939,0.0,0.0,285.0200806,0.733062208,0.243987337,1.110882163,285.02005,284.9500122,304.4525452,293.9844971,299.5570984,297.3423462,285.0187683,1.0,0.659287691,0.409415066,0.409415066,1.0,1.0,-3.571227312,1.110794544,2.460432768,0.297024071,0.918527007,0.918527007,0.0,178.2993317,191.0,65822.98438,0.0,3683.961182,1.0,279.4170837,283.3101501,296.9461975,301.0856323,293.1499939,293.1499939,279.4500122,31609.9375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920330703,1.0,0.0,0.0,4.041625023,4.041652203,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9556.300781,0.0,1977.70813,1895.437134,0.0,3592.210205,0.992635667,1.0,0.0,3.0,1.0,0.0
17936520,297.0913391,297.1499939,293.1499939,0.0,0.0,285.0036316,0.932004929,0.510282099,0.460348904,297.4473877,297.1499939,293.1499939,0.0,0.0,285.0037231,0.999000013,0.742532432,0.603657067,297.4056702,297.1499939,293.1499939,0.0,0.0,285.0036621,0.951570153,0.540448487,0.378203839,297.2141418,297.1499939,293.1499939,0.0,0.0,285.0035706,0.89075309,0.450588763,0.428476244,297.1815186,297.1499939,293.1499939,0.0,0.0,285.0031738,0.731244385,0.244329453,1.112796426,285.0036316,284.9500122,304.4616394,293.9908447,299.5610352,297.3464966,285.005127,1.0,0.662256539,0.408967018,0.408967018,1.0,1.0,-3.583074331,1.113615155,2.469459295,0.29718554,0.924861491,0.924861491,0.0,180.7395782,209.0,66023.11719,0.0,3728.55249,1.0,279.4444885,283.2940979,296.9708862,301.1669617,293.1499939,293.1499939,279.1499939,31091.36719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91947782,1.0,0.0,0.0,4.094338894,4.09436655,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10269.6416,0.0,2044.78833,1895.437134,0.0,3584.338623,1.0,1.0,0.0,3.0,1.0,0.0
17936580,297.0860596,297.1499939,293.1499939,0.0,0.0,284.9197998,0.918189526,0.509014308,0.459785402,297.4182739,297.1499939,293.1499939,0.0,0.0,284.9200745,0.999000013,0.743392229,0.626542151,297.4036255,297.1499939,293.1499939,0.0,0.0,284.9198608,0.940724492,0.54348588,0.380704015,297.210144,297.1499939,293.1499939,0.0,0.0,284.9196167,0.880119026,0.451001644,0.429367363,297.1799622,297.1499939,293.1499939,0.0,0.0,284.9182739,0.723533928,0.244577944,1.116026759,284.9198608,284.9500122,304.4824524,294.0054626,299.5537415,297.3315735,284.9223328,1.0,0.671755314,0.407948762,0.407948762,1.0,1.0,-3.617880344,1.122713447,2.495166779,0.29864639,0.853729904,0.853729904,0.0,189.9168701,227.0,67361.97656,0.0,3873.524658,1.0,279.1548767,283.1843567,297.0289307,301.3734131,293.1499939,293.1499939,279.4500122,37963.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927896082,1.0,0.0,0.0,3.993030548,3.993058205,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9266.151367,0.0,1965.414185,1895.437134,0.0,3661.841309,0.984324336,1.0,0.0,3.0,1.0,0.0
17936640,297.0860596,297.1499939,293.1499939,0.0,0.0,284.9197998,0.918189526,0.509014308,0.459785402,297.4182739,297.1499939,293.1499939,0.0,0.0,284.9200745,0.999000013,0.743392229,0.626542151,297.4036255,297.1499939,293.1499939,0.0,0.0,284.9198608,0.940724492,0.54348588,0.380704015,297.210144,297.1499939,293.1499939,0.0,0.0,284.9196167,0.880119026,0.451001644,0.429367363,297.1799622,297.1499939,293.1499939,0.0,0.0,284.9182739,0.723533928,0.244577944,1.116026759,284.9198608,284.9500122,304.4824524,294.0054626,299.5537415,297.3315735,284.9223328,1.0,0.671755314,0.407948762,0.407948762,1.0,1.0,-3.617880344,1.122713447,2.495166779,0.29864639,0.853729904,0.853729904,0.0,189.9168701,227.0,67361.97656,0.0,3873.524658,1.0,279.1548767,283.1843567,297.0289307,301.3734131,293.1499939,293.1499939,279.4500122,37963.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927896082,1.0,0.0,0.0,3.993030548,3.993058205,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9266.151367,0.0,1965.414185,1895.437134,0.0,3661.841309,0.984324336,1.0,0.0,3.0,1.0,0.0
17936700,297.089325,297.1499939,293.1499939,0.0,0.0,285.0370483,0.910163581,0.508923769,0.4595716,297.3963928,297.1499939,293.1499939,0.0,0.0,285.0372925,0.999000013,0.742943823,0.640952468,297.4072266,297.1499939,293.1499939,0.0,0.0,285.0371094,0.933741808,0.545441747,0.381997615,297.2112122,297.1499939,293.1499939,0.0,0.0,285.0369263,0.87367022,0.451486826,0.429816842,297.1802979,297.1499939,293.1499939,0.0,0.0,285.035614,0.718674183,0.244797528,1.117463231,285.0371094,284.9500122,304.4929199,294.0129089,299.5495605,297.322937,285.0386963,1.0,0.677561522,0.407439619,0.407439619,1.0,1.0,-3.638774395,1.12844646,2.510327816,0.299751699,0.942172468,0.942172468,0.0,195.7964325,227.0,66930.1875,0.0,3964.111084,1.0,279.4095764,283.3100281,296.9891968,301.1889343,293.1499939,293.1499939,279.4500122,30921.10742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922856867,1.0,0.0,0.0,4.093027592,4.093055248,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9668.25,0.0,2041.5625,1895.437134,0.0,3615.499756,1.0,1.0,0.0,3.0,1.0,0.0
17936760,297.0944824,297.1499939,293.1499939,0.0,0.0,285.0666809,0.902828991,0.509047091,0.459826201,297.37146,297.1499939,293.1499939,0.0,0.0,285.066925,0.999000013,0.742059112,0.655965626,297.4124451,297.1499939,293.1499939,0.0,0.0,285.0667419,0.926870465,0.547585607,0.38359502,297.2140503,297.1499939,293.1499939,0.0,0.0,285.0665588,0.867423415,0.452152699,0.430588782,297.1815796,297.1499939,293.1499939,0.0,0.0,285.0656128,0.713775218,0.24511607,1.119711041,285.0667419,284.9500122,304.5033875,294.0203857,299.5430298,297.3140564,285.0687866,1.0,0.683956921,0.406492084,0.406492084,1.0,1.0,-3.662690401,1.13396883,2.528721571,0.300006419,0.99557972,0.99557972,0.0,202.1511841,230.0,67097.35156,0.0,4066.6521,1.0,279.4453735,283.3400574,297.0088806,301.2686768,293.1499939,293.1499939,279.1499939,26913.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922150195,1.0,0.0,0.0,4.113536358,4.113563538,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10424.76953,0.0,2035.990845,1895.437134,0.0,3608.98877,1.0,1.0,0.0,3.0,1.0,0.0
17936820,297.0887146,297.1499939,293.1499939,0.0,0.0,284.9312134,0.892287791,0.507779658,0.459418625,297.3043213,297.1499939,293.1499939,0.0,0.0,284.9312439,0.999000013,0.738076031,0.678174913,297.4094543,297.1499939,293.1499939,0.0,0.0,284.9312134,0.917386711,0.550623596,0.386201233,297.2098389,297.1499939,293.1499939,0.0,0.0,284.9311829,0.858550608,0.452551275,0.431568533,297.177948,297.1499939,293.1499939,0.0,0.0,284.9311218,0.706235647,0.245156512,1.12229991,284.9312134,284.9500122,304.5244446,294.0355835,299.5177307,297.2809143,284.9315491,1.0,0.692767799,0.404597014,0.404597014,1.0,1.0,-3.696387053,1.139827847,2.556559086,0.298979491,0.922941446,0.922941446,0.0,211.7388306,233.0,68958.49219,0.0,4217.219238,1.0,279.1546631,283.1776733,297.0671387,301.5086975,293.1499939,293.1499939,278.8500061,30702.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931916118,1.0,0.0,0.0,4.095872879,4.095900536,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10772.54395,0.0,2043.630981,1895.437134,0.0,3698.692139,1.0,1.0,0.0,3.0,1.0,0.0
17936880,297.0887146,297.1499939,293.1499939,0.0,0.0,284.9312134,0.892287791,0.507779658,0.459418625,297.3043213,297.1499939,293.1499939,0.0,0.0,284.9312439,0.999000013,0.738076031,0.678174913,297.4094543,297.1499939,293.1499939,0.0,0.0,284.9312134,0.917386711,0.550623596,0.386201233,297.2098389,297.1499939,293.1499939,0.0,0.0,284.9311829,0.858550608,0.452551275,0.431568533,297.177948,297.1499939,293.1499939,0.0,0.0,284.9311218,0.706235647,0.245156512,1.12229991,284.9312134,284.9500122,304.5244446,294.0355835,299.5177307,297.2809143,284.9315491,1.0,0.692767799,0.404597014,0.404597014,1.0,1.0,-3.696387053,1.139827847,2.556559086,0.298979491,0.922941446,0.922941446,0.0,211.7388306,233.0,68958.49219,0.0,4217.219238,1.0,279.1546631,283.1776733,297.0671387,301.5086975,293.1499939,293.1499939,278.8500061,30702.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931916118,1.0,0.0,0.0,4.095872879,4.095900536,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10772.54395,0.0,2043.630981,1895.437134,0.0,3698.692139,1.0,1.0,0.0,3.0,1.0,0.0
17936940,297.0770569,297.1499939,293.1499939,0.0,0.0,284.8841858,0.882764757,0.505813301,0.457908869,297.2328186,297.1499939,293.1499939,0.0,0.0,284.8845215,0.999000013,0.732774436,0.694856882,297.4007568,297.1499939,293.1499939,0.0,0.0,284.8842773,0.90938592,0.553021729,0.388061017,297.1997375,297.1499939,293.1499939,0.0,0.0,284.8840332,0.850789666,0.452281713,0.431636691,297.1697693,297.1499939,293.1499939,0.0,0.0,284.8826904,0.699155688,0.244683459,1.121770144,284.8842773,284.9500122,304.5455322,294.0510559,299.4909973,297.2472534,284.8859863,1.0,0.699185431,0.402701944,0.402701944,1.0,1.0,-3.716371298,1.140877366,2.575493813,0.296148777,0.832856596,0.832856596,0.0,219.8435516,236.0,69542.14844,0.0,4323.077148,1.0,278.8553162,283.1047974,297.0703125,301.5720215,293.1499939,293.1499939,279.1499939,39654.61719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938514054,1.0,0.0,0.0,3.910263062,3.91029048,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9601.234375,0.0,1871.754028,1895.437134,0.0,3758.924805,0.967219293,1.0,0.0,3.0,1.0,0.0
17937000,297.0770569,297.1499939,293.1499939,0.0,0.0,284.8841858,0.882764757,0.505813301,0.457908869,297.2328186,297.1499939,293.1499939,0.0,0.0,284.8845215,0.999000013,0.732774436,0.694856882,297.4007568,297.1499939,293.1499939,0.0,0.0,284.8842773,0.90938592,0.553021729,0.388061017,297.1997375,297.1499939,293.1499939,0.0,0.0,284.8840332,0.850789666,0.452281713,0.431636691,297.1697693,297.1499939,293.1499939,0.0,0.0,284.8826904,0.699155688,0.244683459,1.121770144,284.8842773,284.9500122,304.5455322,294.0510559,299.4909973,297.2472534,284.8859863,1.0,0.699185431,0.402701944,0.402701944,1.0,1.0,-3.716371298,1.140877366,2.575493813,0.296148777,0.832856596,0.832856596,0.0,219.8435516,236.0,69542.14844,0.0,4323.077148,1.0,278.8553162,283.1047974,297.0703125,301.5720215,293.1499939,293.1499939,279.1499939,39654.61719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938514054,1.0,0.0,0.0,3.910263062,3.91029048,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9601.234375,0.0,1871.754028,1895.437134,0.0,3758.924805,0.967219293,1.0,0.0,3.0,1.0,0.0
17937060,297.0827637,297.1499939,293.1499939,0.0,0.0,284.9678955,0.874205828,0.505465567,0.457620323,297.2017517,297.1499939,293.1499939,0.0,0.0,284.9678345,0.991414428,0.730634332,0.692724943,297.4064636,297.1499939,293.1499939,0.0,0.0,284.967865,0.902519703,0.556775331,0.390699476,297.2007751,297.1499939,293.1499939,0.0,0.0,284.967926,0.843667209,0.453012168,0.432409376,297.1682739,297.1499939,293.1499939,0.0,0.0,284.9681091,0.692468703,0.24477534,1.122918725,284.967865,284.9500122,304.5666809,294.066803,299.4823608,297.2416077,284.9674988,1.0,0.703137696,0.400812238,0.400812238,1.0,1.0,-3.71893096,1.135947347,2.582983732,0.290912956,0.895023942,0.895023942,0.0,227.4957123,239.0,68990.63281,0.0,4378.805176,1.0,279.1442871,283.2024841,297.0475769,301.4395752,293.1499939,293.1499939,279.4500122,33108.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930818856,1.0,0.0,0.0,4.063519478,4.063547611,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9441.454102,0.0,2019.643188,1895.437134,0.0,3688.644531,0.996450961,1.0,0.0,3.0,1.0,0.0
17937120,297.0827637,297.1499939,293.1499939,0.0,0.0,284.9678955,0.874205828,0.505465567,0.457620323,297.2017517,297.1499939,293.1499939,0.0,0.0,284.9678345,0.991414428,0.730634332,0.692724943,297.4064636,297.1499939,293.1499939,0.0,0.0,284.967865,0.902519703,0.556775331,0.390699476,297.2007751,297.1499939,293.1499939,0.0,0.0,284.967926,0.843667209,0.453012168,0.432409376,297.1682739,297.1499939,293.1499939,0.0,0.0,284.9681091,0.692468703,0.24477534,1.122918725,284.967865,284.9500122,304.5666809,294.066803,299.4823608,297.2416077,284.9674988,1.0,0.703137696,0.400812238,0.400812238,1.0,1.0,-3.71893096,1.135947347,2.582983732,0.290912956,0.895023942,0.895023942,0.0,227.4957123,239.0,68990.63281,0.0,4378.805176,1.0,279.1442871,283.2024841,297.0475769,301.4395752,293.1499939,293.1499939,279.4500122,33108.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930818856,1.0,0.0,0.0,4.063519478,4.063547611,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9441.454102,0.0,2019.643188,1895.437134,0.0,3688.644531,0.996450961,1.0,0.0,3.0,1.0,0.0
17937180,297.0938416,297.1499939,293.1499939,0.0,0.0,285.1199646,0.869937778,0.505725861,0.457796514,297.1984558,297.1499939,293.1499939,0.0,0.0,285.1201172,0.987417758,0.730934083,0.692634106,297.4173584,297.1499939,293.1499939,0.0,0.0,285.1200256,0.90024662,0.561117351,0.393671483,297.2073669,297.1499939,293.1499939,0.0,0.0,285.1199036,0.840434432,0.454313844,0.433613926,297.1714172,297.1499939,293.1499939,0.0,0.0,285.1194153,0.689362466,0.245318919,1.125503063,285.1199951,284.9500122,304.5878296,294.0827942,299.4824524,297.2480469,285.1210632,1.0,0.706407726,0.398922533,0.398922533,1.0,1.0,-3.727160454,1.13292253,2.594238043,0.286199868,1.0,1.0,0.0,232.0741119,242.0,67864.42188,0.0,4430.822754,1.0,279.4452515,283.3800659,297.0621643,301.374939,293.1499939,293.1499939,279.1499939,25924.20508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924517214,1.0,0.0,0.0,4.119101048,4.11912775,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10542.08301,0.0,2035.297485,1895.437134,0.0,3630.786377,1.0,1.0,0.0,3.0,1.0,0.0
17937240,297.0938416,297.1499939,293.1499939,0.0,0.0,285.1199646,0.869937778,0.505725861,0.457796514,297.1984558,297.1499939,293.1499939,0.0,0.0,285.1201172,0.987417758,0.730934083,0.692634106,297.4173584,297.1499939,293.1499939,0.0,0.0,285.1200256,0.90024662,0.561117351,0.393671483,297.2073669,297.1499939,293.1499939,0.0,0.0,285.1199036,0.840434432,0.454313844,0.433613926,297.1714172,297.1499939,293.1499939,0.0,0.0,285.1194153,0.689362466,0.245318919,1.125503063,285.1199951,284.9500122,304.5878296,294.0827942,299.4824524,297.2480469,285.1210632,1.0,0.706407726,0.398922533,0.398922533,1.0,1.0,-3.727160454,1.13292253,2.594238043,0.286199868,1.0,1.0,0.0,232.0741119,242.0,67864.42188,0.0,4430.822754,1.0,279.4452515,283.3800659,297.0621643,301.374939,293.1499939,293.1499939,279.1499939,25924.20508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924517214,1.0,0.0,0.0,4.119101048,4.11912775,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10542.08301,0.0,2035.297485,1895.437134,0.0,3630.786377,1.0,1.0,0.0,3.0,1.0,0.0
17937300,297.0939941,297.1499939,293.1499939,0.0,0.0,284.9951172,0.868330956,0.505390763,0.457890183,297.1952209,297.1499939,293.1499939,0.0,0.0,284.9941101,0.985982597,0.730926037,0.692960978,297.4183655,297.1499939,293.1499939,0.0,0.0,284.9947815,0.899657547,0.562913835,0.395176291,297.2079163,297.1499939,293.1499939,0.0,0.0,284.9954834,0.839327335,0.454736322,0.43427977,297.171875,297.1499939,293.1499939,0.0,0.0,284.9989014,0.688315332,0.2455035,1.127141118,284.9948425,284.9500122,304.5984192,294.0909119,299.4804382,297.2483826,284.9887695,1.0,0.707961202,0.39797768,0.39797768,1.0,1.0,-3.732258081,1.131720781,2.6005373,0.284063935,0.992924869,0.992924869,0.0,233.9672241,242.0,69252.32813,0.0,4457.119141,1.0,279.1877441,283.2253418,297.1226807,301.6331177,293.1499939,293.1499939,279.1499939,25997.72461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930557847,1.0,0.0,0.0,4.117767811,4.117794991,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10258.71387,0.0,2034.084106,1895.437134,0.0,3686.253174,1.0,1.0,0.0,3.0,1.0,0.0
17937360,297.0885315,297.1499939,293.1499939,0.0,0.0,284.9563293,0.865721345,0.504500031,0.457360327,297.1867981,297.1499939,293.1499939,0.0,0.0,284.9562378,0.983700991,0.730386198,0.692729115,297.4144897,297.1499939,293.1499939,0.0,0.0,284.9562988,0.898088515,0.56423229,0.396274209,297.2043152,297.1499939,293.1499939,0.0,0.0,284.9563599,0.837412953,0.454750121,0.434532851,297.1697693,297.1499939,293.1499939,0.0,0.0,284.956665,0.686518073,0.245435119,1.127724409,284.9562988,284.9500122,304.6089783,294.0990601,299.4761658,297.2437439,284.95578,1.0,0.709244788,0.397293508,0.397293508,1.0,1.0,-3.733679056,1.130019546,2.603659391,0.28226766,0.973676801,0.973676801,0.0,236.321579,245.0,69382.98438,0.0,4476.117188,1.0,279.1544189,283.1887817,297.1240845,301.604187,293.1499939,293.1499939,278.8500061,27189.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932961285,1.0,0.0,0.0,4.112257957,4.112285137,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10855.01172,0.0,2036.564331,1895.437134,0.0,3708.254395,1.0,1.0,0.0,3.0,1.0,0.0
17937420,297.072876,297.1499939,293.1499939,0.0,0.0,284.8399048,0.859770358,0.502134025,0.455554157,297.1646423,297.1499939,293.1499939,0.0,0.0,284.8406677,0.978285611,0.728608966,0.691428542,297.4019775,297.1499939,293.1499939,0.0,0.0,284.8401794,0.894194126,0.56631577,0.397948682,297.191864,297.1499939,293.1499939,0.0,0.0,284.8396301,0.832899153,0.454177797,0.434343725,297.1615906,297.1499939,293.1499939,0.0,0.0,284.8373413,0.682176352,0.244858563,1.126651525,284.8401184,284.9500122,304.6300659,294.1155396,299.464386,297.2301331,284.8449402,1.0,0.71111393,0.395925105,0.395925105,1.0,1.0,-3.730447292,1.124665976,2.605781317,0.277963877,0.833941936,0.833941936,0.0,241.1830902,248.0,69996.39844,0.0,4498.086426,1.0,278.8548889,283.0628357,297.1340027,301.679657,293.1499939,293.1499939,279.1499939,39928.66016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93921262,1.0,0.0,0.0,3.966026545,3.96605444,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9644.30957,0.0,1945.947021,1895.437134,0.0,3765.282715,0.978554666,1.0,0.0,3.0,1.0,0.0
17937480,297.072876,297.1499939,293.1499939,0.0,0.0,284.8399048,0.859770358,0.502134025,0.455554157,297.1646423,297.1499939,293.1499939,0.0,0.0,284.8406677,0.978285611,0.728608966,0.691428542,297.4019775,297.1499939,293.1499939,0.0,0.0,284.8401794,0.894194126,0.56631577,0.397948682,297.191864,297.1499939,293.1499939,0.0,0.0,284.8396301,0.832899153,0.454177797,0.434343725,297.1615906,297.1499939,293.1499939,0.0,0.0,284.8373413,0.682176352,0.244858563,1.126651525,284.8401184,284.9500122,304.6300659,294.1155396,299.464386,297.2301331,284.8449402,1.0,0.71111393,0.395925105,0.395925105,1.0,1.0,-3.730447292,1.124665976,2.605781317,0.277963877,0.833941936,0.833941936,0.0,241.1830902,248.0,69996.39844,0.0,4498.086426,1.0,278.8548889,283.0628357,297.1340027,301.679657,293.1499939,293.1499939,279.1499939,39928.66016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93921262,1.0,0.0,0.0,3.966026545,3.96605444,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9644.30957,0.0,1945.947021,1895.437134,0.0,3765.282715,0.978554666,1.0,0.0,3.0,1.0,0.0
17937540,297.0782166,297.1499939,293.1499939,0.0,0.0,284.9568787,0.856600761,0.501690447,0.454848051,297.1640015,297.1499939,293.1499939,0.0,0.0,284.9570923,0.975267231,0.728717387,0.691173732,297.4072571,297.1499939,293.1499939,0.0,0.0,284.9569397,0.893041015,0.570035219,0.400321871,297.1924438,297.1499939,293.1499939,0.0,0.0,284.9568176,0.830596626,0.454760522,0.434693873,297.160675,297.1499939,293.1499939,0.0,0.0,284.9562683,0.679796159,0.244907022,1.126505971,284.9569397,284.9500122,304.651062,294.1322632,299.4643555,297.2328186,284.958313,1.0,0.712858379,0.394556731,0.394556731,1.0,1.0,-3.732375383,1.121059299,2.611315966,0.273978651,0.902387202,0.902387202,0.0,244.2337189,251.0,69227.14844,0.0,4523.007324,1.0,279.1445618,283.1921387,297.1085205,301.5198669,293.1499939,293.1499939,278.8500061,32897.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930456877,1.0,0.0,0.0,4.083990574,4.084018707,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10790.63672,0.0,2045.75647,1895.437134,0.0,3685.328369,1.0,1.0,0.0,3.0,1.0,0.0
17937600,297.0782166,297.1499939,293.1499939,0.0,0.0,284.9568787,0.856600761,0.501690447,0.454848051,297.1640015,297.1499939,293.1499939,0.0,0.0,284.9570923,0.975267231,0.728717387,0.691173732,297.4072571,297.1499939,293.1499939,0.0,0.0,284.9569397,0.893041015,0.570035219,0.400321871,297.1924438,297.1499939,293.1499939,0.0,0.0,284.9568176,0.830596626,0.454760522,0.434693873,297.160675,297.1499939,293.1499939,0.0,0.0,284.9562683,0.679796159,0.244907022,1.126505971,284.9569397,284.9500122,304.651062,294.1322632,299.4643555,297.2328186,284.958313,1.0,0.712858379,0.394556731,0.394556731,1.0,1.0,-3.732375383,1.121059299,2.611315966,0.273978651,0.902387202,0.902387202,0.0,244.2337189,251.0,69227.14844,0.0,4523.007324,1.0,279.1445618,283.1921387,297.1085205,301.5198669,293.1499939,293.1499939,278.8500061,32897.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930456877,1.0,0.0,0.0,4.083990574,4.084018707,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10790.63672,0.0,2045.75647,1895.437134,0.0,3685.328369,1.0,1.0,0.0,3.0,1.0,0.0
17937660,297.0749207,297.1499939,293.1499939,0.0,0.0,284.8601379,0.854686022,0.500789523,0.454410285,297.1581726,297.1499939,293.1499939,0.0,0.0,284.8610535,0.973442614,0.728260815,0.691120207,297.4047546,297.1499939,293.1499939,0.0,0.0,284.8605042,0.892405212,0.571878791,0.401854068,297.1896667,297.1499939,293.1499939,0.0,0.0,284.8598633,0.829271317,0.454833627,0.435022414,297.158783,297.1499939,293.1499939,0.0,0.0,284.8577271,0.678458631,0.24480848,1.126895428,284.8604126,284.9500122,304.6644287,294.1430969,299.4615173,297.2301331,284.8668518,1.0,0.714046896,0.393737316,0.393737316,1.0,1.0,-3.734501839,1.11920011,2.615301847,0.271881461,0.814149022,0.814149022,0.0,246.1748047,251.0,69725.21875,0.0,4541.38623,1.0,278.8718872,283.0863953,297.1665039,301.7228699,293.1499939,293.1499939,278.8500061,42005.82813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93609482,1.0,0.0,0.0,3.940402985,3.940431118,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10280.98047,0.0,1929.40564,1895.437134,0.0,3736.876953,0.972538054,1.0,0.0,3.0,1.0,0.0
17937720,297.0743103,297.1499939,293.1499939,0.0,0.0,284.9080811,0.853301406,0.500387609,0.453971535,297.1558533,297.1499939,293.1499939,0.0,0.0,284.9081726,0.972091377,0.728072584,0.690879464,297.4042664,297.1499939,293.1499939,0.0,0.0,284.9081116,0.891725957,0.57299298,0.402579099,297.1886292,297.1499939,293.1499939,0.0,0.0,284.90802,0.828267813,0.454913884,0.43507573,297.1578979,297.1499939,293.1499939,0.0,0.0,284.9074402,0.677464068,0.244763836,1.126764178,284.9081116,284.9500122,304.671936,294.149231,299.4602661,297.2292175,284.9084473,1.0,0.714643478,0.393276393,0.393276393,1.0,1.0,-3.734460831,1.11774528,2.616715431,0.270496845,0.831608951,0.831608951,0.0,247.4321136,254.0,69701.15625,0.0,4549.307617,1.0,278.8552246,283.1253357,297.1565857,301.6626892,293.1499939,293.1499939,279.1499939,39414.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935611367,1.0,0.0,0.0,3.902434111,3.90246129,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9647.5,0.0,1859.879517,1895.437134,0.0,3732.465332,0.965111673,1.0,0.0,3.0,1.0,0.0
17937780,297.0820313,297.1499939,293.1499939,0.0,0.0,284.9829102,0.851207137,0.500212371,0.453712404,297.1594849,297.1499939,293.1499939,0.0,0.0,284.9827881,0.97002393,0.728513181,0.691166043,297.4110718,297.1499939,293.1499939,0.0,0.0,284.9828796,0.89158076,0.576904714,0.405222028,297.1926575,297.1499939,293.1499939,0.0,0.0,284.9829407,0.826917648,0.455806881,0.435844302,297.1599121,297.1499939,293.1499939,0.0,0.0,284.9833069,0.676047862,0.245064914,1.12801373,284.9828796,284.9500122,304.692688,294.1664124,299.4627686,297.2347107,284.9821472,1.0,0.716588795,0.391996056,0.391996056,1.0,1.0,-3.740092754,1.115624785,2.62446785,0.267228931,0.900713444,0.900713444,0.0,249.9299927,257.0,69239.05469,0.0,4581.219727,1.0,279.1442566,283.2134094,297.145752,301.5513,293.1499939,293.1499939,278.8500061,32632.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927859187,1.0,0.0,0.0,4.068221569,4.068249226,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10811.72266,0.0,2022.059814,1895.437134,0.0,3661.503174,0.997302592,1.0,0.0,3.0,1.0,0.0
17937840,297.0820313,297.1499939,293.1499939,0.0,0.0,284.9829102,0.851207137,0.500212371,0.453712404,297.1594849,297.1499939,293.1499939,0.0,0.0,284.9827881,0.97002393,0.728513181,0.691166043,297.4110718,297.1499939,293.1499939,0.0,0.0,284.9828796,0.89158076,0.576904714,0.405222028,297.1926575,297.1499939,293.1499939,0.0,0.0,284.9829407,0.826917648,0.455806881,0.435844302,297.1599121,297.1499939,293.1499939,0.0,0.0,284.9833069,0.676047862,0.245064914,1.12801373,284.9828796,284.9500122,304.692688,294.1664124,299.4627686,297.2347107,284.9821472,1.0,0.716588795,0.391996056,0.391996056,1.0,1.0,-3.740092754,1.115624785,2.62446785,0.267228931,0.900713444,0.900713444,0.0,249.9299927,257.0,69239.05469,0.0,4581.219727,1.0,279.1442566,283.2134094,297.145752,301.5513,293.1499939,293.1499939,278.8500061,32632.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927859187,1.0,0.0,0.0,4.068221569,4.068249226,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10811.72266,0.0,2022.059814,1895.437134,0.0,3661.503174,0.997302592,1.0,0.0,3.0,1.0,0.0
17937900,297.0789795,297.1499939,293.1499939,0.0,0.0,284.8657837,0.849847138,0.499486119,0.453426003,297.1548767,297.1499939,293.1499939,0.0,0.0,284.8658142,0.968659937,0.728125155,0.691181421,297.4084167,297.1499939,293.1499939,0.0,0.0,284.8657837,0.891174912,0.578302443,0.406439394,297.1906433,297.1499939,293.1499939,0.0,0.0,284.8658142,0.82600379,0.455884665,0.436178774,297.1588745,297.1499939,293.1499939,0.0,0.0,284.8664551,0.675150752,0.245026618,1.128658772,284.8657837,284.9500122,304.7030029,294.1750793,299.4604187,297.2324829,284.8671875,1.0,0.717590988,0.391355902,0.391355902,1.0,1.0,-3.742420435,1.114387274,2.628033161,0.265667707,0.813088119,0.813088119,0.0,251.437912,257.0,70159.89063,0.0,4597.462402,1.0,278.8895264,283.0950623,297.2041626,301.7909851,293.1499939,293.1499939,278.8500061,40462.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933562636,1.0,0.0,0.0,3.980539322,3.980567455,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10401.20898,0.0,1969.355591,1895.437134,0.0,3713.752441,0.978546739,1.0,0.0,3.0,1.0,0.0
17937960,297.0768127,297.1499939,293.1499939,0.0,0.0,284.9215088,0.847911477,0.498819381,0.452787369,297.1506042,297.1499939,293.1499939,0.0,0.0,284.9215088,0.966660023,0.727731943,0.690799296,297.4065247,297.1499939,293.1499939,0.0,0.0,284.9215088,0.890170574,0.579749346,0.407416403,297.1885986,297.1499939,293.1499939,0.0,0.0,284.9215088,0.824589372,0.455939502,0.436254948,297.1575012,297.1499939,293.1499939,0.0,0.0,284.9213257,0.673779964,0.244948104,1.128582239,284.9215088,284.9500122,304.7132874,294.1838074,299.4577942,297.2302856,284.9212036,1.0,0.718453467,0.390694946,0.390694946,1.0,1.0,-3.742367506,1.112294793,2.630072594,0.263687909,0.833100379,0.833100379,0.0,253.2761536,260.0,69762.5625,0.0,4609.084473,1.0,278.8554688,283.1368408,297.1950378,301.7054443,293.1499939,293.1499939,279.1499939,38873.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933989704,1.0,0.0,0.0,3.896710157,3.896737099,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9668.220703,0.0,1848.309082,1895.437134,0.0,3717.65625,0.963567078,1.0,0.0,3.0,1.0,0.0
