time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938020,297.0834656,297.1499939,293.1499939,0.0,0.0,284.9890137,0.845757246,0.498566657,0.45247072,297.1533508,297.1499939,293.1499939,0.0,0.0,284.9888611,0.96437794,0.728018463,0.690958381,297.4124756,297.1499939,293.1499939,0.0,0.0,284.9889221,0.889902055,0.583601058,0.410022646,297.1920166,297.1499939,293.1499939,0.0,0.0,284.9890442,0.823156238,0.45677042,0.436983138,297.1593018,297.1499939,293.1499939,0.0,0.0,284.989502,0.672314584,0.245222405,1.129799604,284.9889526,284.9500122,304.7336426,294.201416,299.4593201,297.2350769,284.9880066,1.0,0.72040689,0.389373004,0.389373004,1.0,1.0,-3.747645855,1.109893322,2.637752533,0.260193229,0.903548479,0.903548479,0.0,255.9109955,263.0,69335.64844,0.0,4641.015625,1.0,279.1442261,283.2176819,297.183136,301.59552,293.1499939,293.1499939,278.8500061,32365.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926729798,1.0,0.0,0.0,4.070123672,4.070151329,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10836.87891,0.0,2022.412964,1895.437134,0.0,3651.130615,0.997579336,1.0,0.0,3.0,1.0,0.0
17938080,297.0834656,297.1499939,293.1499939,0.0,0.0,284.9890137,0.845757246,0.498566657,0.45247072,297.1533508,297.1499939,293.1499939,0.0,0.0,284.9888611,0.96437794,0.728018463,0.690958381,297.4124756,297.1499939,293.1499939,0.0,0.0,284.9889221,0.889902055,0.583601058,0.410022646,297.1920166,297.1499939,293.1499939,0.0,0.0,284.9890442,0.823156238,0.45677042,0.436983138,297.1593018,297.1499939,293.1499939,0.0,0.0,284.989502,0.672314584,0.245222405,1.129799604,284.9889526,284.9500122,304.7336426,294.201416,299.4593201,297.2350769,284.9880066,1.0,0.72040689,0.389373004,0.389373004,1.0,1.0,-3.747645855,1.109893322,2.637752533,0.260193229,0.903548479,0.903548479,0.0,255.9109955,263.0,69335.64844,0.0,4641.015625,1.0,279.1442261,283.2176819,297.183136,301.59552,293.1499939,293.1499939,278.8500061,32365.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926729798,1.0,0.0,0.0,4.070123672,4.070151329,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10836.87891,0.0,2022.412964,1895.437134,0.0,3651.130615,0.997579336,1.0,0.0,3.0,1.0,0.0
17938140,297.0773621,297.1499939,293.1499939,0.0,0.0,284.9211121,0.842480838,0.497104466,0.45149073,297.1437073,297.1499939,293.1499939,0.0,0.0,284.9212341,0.960817814,0.727082431,0.690455198,297.4070435,297.1499939,293.1499939,0.0,0.0,284.9211731,0.888436556,0.586375952,0.412175804,297.1872864,297.1499939,293.1499939,0.0,0.0,284.9210815,0.820782423,0.456825703,0.437330812,297.1564636,297.1499939,293.1499939,0.0,0.0,284.9206543,0.67002815,0.245055795,1.130194902,284.9211426,284.9500122,304.7538147,294.2192383,299.4534302,297.22995,284.9216309,1.0,0.722233951,0.388051093,0.388051093,1.0,1.0,-3.749356747,1.106280327,2.64307642,0.256462425,0.833266079,0.833266079,0.0,259.3511658,266.0,69847.45313,0.0,4667.959961,1.0,278.8554382,283.135498,297.2320251,301.7510376,293.1499939,293.1499939,279.1499939,38988.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933151424,1.0,0.0,0.0,3.900468588,3.900495768,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9681.983398,0.0,1853.986206,1895.437134,0.0,3709.993164,0.964330494,1.0,0.0,3.0,1.0,0.0
17938200,297.0773621,297.1499939,293.1499939,0.0,0.0,284.9211121,0.842480838,0.497104466,0.45149073,297.1437073,297.1499939,293.1499939,0.0,0.0,284.9212341,0.960817814,0.727082431,0.690455198,297.4070435,297.1499939,293.1499939,0.0,0.0,284.9211731,0.888436556,0.586375952,0.412175804,297.1872864,297.1499939,293.1499939,0.0,0.0,284.9210815,0.820782423,0.456825703,0.437330812,297.1564636,297.1499939,293.1499939,0.0,0.0,284.9206543,0.67002815,0.245055795,1.130194902,284.9211426,284.9500122,304.7538147,294.2192383,299.4534302,297.22995,284.9216309,1.0,0.722233951,0.388051093,0.388051093,1.0,1.0,-3.749356747,1.106280327,2.64307642,0.256462425,0.833266079,0.833266079,0.0,259.3511658,266.0,69847.45313,0.0,4667.959961,1.0,278.8554382,283.135498,297.2320251,301.7510376,293.1499939,293.1499939,279.1499939,38988.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933151424,1.0,0.0,0.0,3.900468588,3.900495768,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9681.983398,0.0,1853.986206,1895.437134,0.0,3709.993164,0.964330494,1.0,0.0,3.0,1.0,0.0
17938260,297.0837708,297.1499939,293.1499939,0.0,0.0,284.9897461,0.840372205,0.496833563,0.451145589,297.1463623,297.1499939,293.1499939,0.0,0.0,284.9895935,0.95843631,0.727268875,0.690506876,297.4127808,297.1499939,293.1499939,0.0,0.0,284.9896545,0.888158977,0.590211809,0.41476208,297.1904297,297.1499939,293.1499939,0.0,0.0,284.9897766,0.819338858,0.457613796,0.438009977,297.1580505,297.1499939,293.1499939,0.0,0.0,284.9902649,0.668563783,0.245294154,1.131233931,284.9896851,284.9500122,304.7736816,294.2372437,299.4549561,297.2345276,284.9887085,1.0,0.724134207,0.386802524,0.386802524,1.0,1.0,-3.754173517,1.103919983,2.650253534,0.253066689,0.905292749,0.905292749,0.0,262.0141296,269.0,69447.1875,0.0,4698.880371,1.0,279.1442871,283.2166443,297.2191772,301.6392517,293.1499939,293.1499939,278.8500061,32311.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92588371,1.0,0.0,0.0,4.077889919,4.077917576,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10863.96387,0.0,2032.526855,1895.437134,0.0,3643.354492,0.999332011,1.0,0.0,3.0,1.0,0.0
17938320,297.0837708,297.1499939,293.1499939,0.0,0.0,284.9897461,0.840372205,0.496833563,0.451145589,297.1463623,297.1499939,293.1499939,0.0,0.0,284.9895935,0.95843631,0.727268875,0.690506876,297.4127808,297.1499939,293.1499939,0.0,0.0,284.9896545,0.888158977,0.590211809,0.41476208,297.1904297,297.1499939,293.1499939,0.0,0.0,284.9897766,0.819338858,0.457613796,0.438009977,297.1580505,297.1499939,293.1499939,0.0,0.0,284.9902649,0.668563783,0.245294154,1.131233931,284.9896851,284.9500122,304.7736816,294.2372437,299.4549561,297.2345276,284.9887085,1.0,0.724134207,0.386802524,0.386802524,1.0,1.0,-3.754173517,1.103919983,2.650253534,0.253066689,0.905292749,0.905292749,0.0,262.0141296,269.0,69447.1875,0.0,4698.880371,1.0,279.1442871,283.2166443,297.2191772,301.6392517,293.1499939,293.1499939,278.8500061,32311.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92588371,1.0,0.0,0.0,4.077889919,4.077917576,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10863.96387,0.0,2032.526855,1895.437134,0.0,3643.354492,0.999332011,1.0,0.0,3.0,1.0,0.0
17938380,297.0775452,297.1499939,293.1499939,0.0,0.0,284.9206543,0.837223291,0.495362312,0.450159222,297.1366882,297.1499939,293.1499939,0.0,0.0,284.9208069,0.954824328,0.726246417,0.689923644,297.407074,297.1499939,293.1499939,0.0,0.0,284.9207458,0.886756778,0.592960358,0.416900069,297.1855469,297.1499939,293.1499939,0.0,0.0,284.9206238,0.817008555,0.457634807,0.43832621,297.1550598,297.1499939,293.1499939,0.0,0.0,284.9200745,0.666346669,0.24509798,1.13149941,284.9207153,284.9500122,304.7932739,294.2554321,299.4491272,297.229248,284.9214172,1.0,0.725912392,0.385553956,0.385553956,1.0,1.0,-3.755568027,1.10041225,2.655155897,0.24946931,0.834339619,0.834339619,0.0,265.4523621,272.0,69947.04688,0.0,4724.971191,1.0,278.8554077,283.1333923,297.2683411,301.7952576,293.1499939,293.1499939,279.1499939,39011.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93231672,1.0,0.0,0.0,3.907094479,3.907121658,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9700.214844,0.0,1862.571533,1895.437134,0.0,3702.35791,0.965890348,1.0,0.0,3.0,1.0,0.0
17938440,297.0775452,297.1499939,293.1499939,0.0,0.0,284.9206543,0.837223291,0.495362312,0.450159222,297.1366882,297.1499939,293.1499939,0.0,0.0,284.9208069,0.954824328,0.726246417,0.689923644,297.407074,297.1499939,293.1499939,0.0,0.0,284.9207458,0.886756778,0.592960358,0.416900069,297.1855469,297.1499939,293.1499939,0.0,0.0,284.9206238,0.817008555,0.457634807,0.43832621,297.1550598,297.1499939,293.1499939,0.0,0.0,284.9200745,0.666346669,0.24509798,1.13149941,284.9207153,284.9500122,304.7932739,294.2554321,299.4491272,297.229248,284.9214172,1.0,0.725912392,0.385553956,0.385553956,1.0,1.0,-3.755568027,1.10041225,2.655155897,0.24946931,0.834339619,0.834339619,0.0,265.4523621,272.0,69947.04688,0.0,4724.971191,1.0,278.8554077,283.1333923,297.2683411,301.7952576,293.1499939,293.1499939,279.1499939,39011.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93231672,1.0,0.0,0.0,3.907094479,3.907121658,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9700.214844,0.0,1862.571533,1895.437134,0.0,3702.35791,0.965890348,1.0,0.0,3.0,1.0,0.0
17938500,297.0809326,297.1499939,293.1499939,0.0,0.0,285.0221252,0.835960269,0.495232254,0.449822277,297.138031,297.1499939,293.1499939,0.0,0.0,285.0221252,0.953327179,0.726288319,0.689736962,297.4100647,297.1499939,293.1499939,0.0,0.0,285.0221252,0.886374891,0.594879925,0.418075174,297.1869507,297.1499939,293.1499939,0.0,0.0,285.0220947,0.816076398,0.457995355,0.438534111,297.1556091,297.1499939,293.1499939,0.0,0.0,285.0215454,0.665429652,0.245180473,1.131627202,285.0221252,284.9500122,304.802948,294.2645874,299.4496155,297.2313843,285.0213928,1.0,0.726775408,0.384929657,0.384929657,1.0,1.0,-3.756746531,1.098820925,2.657925606,0.247573465,0.909966886,0.909966886,0.0,266.9282532,272.0,69298.35938,0.0,4737.867188,1.0,279.107666,283.2487488,297.2306213,301.5918884,293.1499939,293.1499939,279.1499939,32207.33594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926267385,1.0,0.0,0.0,3.998204231,3.998231173,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10087.44629,0.0,1925.081421,1895.437134,0.0,3646.881348,0.983695865,1.0,0.0,3.0,1.0,0.0
17938560,297.0839844,297.1499939,293.1499939,0.0,0.0,284.9898682,0.835196376,0.495097637,0.449805945,297.1395569,297.1499939,293.1499939,0.0,0.0,284.989624,0.952407539,0.726365507,0.689898074,297.4127808,297.1499939,293.1499939,0.0,0.0,284.9897156,0.88651228,0.596794248,0.419474453,297.1887207,297.1499939,293.1499939,0.0,0.0,284.9899292,0.815589309,0.458404392,0.438978016,297.1566162,297.1499939,293.1499939,0.0,0.0,284.9906616,0.664924443,0.245315999,1.13242054,284.9897766,284.9500122,304.812561,294.2738037,299.45047,297.2338257,284.9884644,1.0,0.727766216,0.384321183,0.384321183,1.0,1.0,-3.760092258,1.097984195,2.662108183,0.246019393,0.906857014,0.906857014,0.0,268.1092529,275.0,69559.5,0.0,4755.125977,1.0,279.1449585,283.2152405,297.2549438,301.6827698,293.1499939,293.1499939,278.8500061,32105.64258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924959779,1.0,0.0,0.0,4.086344719,4.086372375,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10891.68359,0.0,2042.346436,1895.437134,0.0,3634.858154,1.0,1.0,0.0,3.0,1.0,0.0
17938620,297.0778503,297.1499939,293.1499939,0.0,0.0,284.9199829,0.8322047,0.493641436,0.448844969,297.1302185,297.1499939,293.1499939,0.0,0.0,284.9200439,0.948818028,0.72528857,0.689274669,297.4069214,297.1499939,293.1499939,0.0,0.0,284.9200134,0.885214627,0.599530995,0.421614289,297.1839905,297.1499939,293.1499939,0.0,0.0,284.9199524,0.813331425,0.458415747,0.439291626,297.153717,297.1499939,293.1499939,0.0,0.0,284.9195557,0.662817299,0.245108515,1.132646322,284.9200134,284.9500122,304.8314514,294.2923584,299.4446106,297.2286377,284.9201355,1.0,0.72951436,0.383104235,0.383104235,1.0,1.0,-3.761420727,1.094535828,2.666884899,0.242453039,0.836345375,0.836345375,0.0,271.5175476,278.0,70098.17969,0.0,4780.89209,1.0,278.8551636,283.1304932,297.3049011,301.8388977,293.1499939,293.1499939,279.1499939,38896.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93129164,1.0,0.0,0.0,3.920120716,3.920148134,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9730.380859,0.0,1878.243286,1895.437134,0.0,3692.974609,0.968570769,1.0,0.0,3.0,1.0,0.0
17938680,297.0778503,297.1499939,293.1499939,0.0,0.0,284.9199829,0.8322047,0.493641436,0.448844969,297.1302185,297.1499939,293.1499939,0.0,0.0,284.9200439,0.948818028,0.72528857,0.689274669,297.4069214,297.1499939,293.1499939,0.0,0.0,284.9200134,0.885214627,0.599530995,0.421614289,297.1839905,297.1499939,293.1499939,0.0,0.0,284.9199524,0.813331425,0.458415747,0.439291626,297.153717,297.1499939,293.1499939,0.0,0.0,284.9195557,0.662817299,0.245108515,1.132646322,284.9200134,284.9500122,304.8314514,294.2923584,299.4446106,297.2286377,284.9201355,1.0,0.72951436,0.383104235,0.383104235,1.0,1.0,-3.761420727,1.094535828,2.666884899,0.242453039,0.836345375,0.836345375,0.0,271.5175476,278.0,70098.17969,0.0,4780.89209,1.0,278.8551636,283.1304932,297.3049011,301.8388977,293.1499939,293.1499939,279.1499939,38896.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93129164,1.0,0.0,0.0,3.920120716,3.920148134,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9730.380859,0.0,1878.243286,1895.437134,0.0,3692.974609,0.968570769,1.0,0.0,3.0,1.0,0.0
17938740,297.084137,297.1499939,293.1499939,0.0,0.0,284.9898376,0.830238521,0.493360996,0.448482931,297.1330566,297.1499939,293.1499939,0.0,0.0,284.9897461,0.946367741,0.725322664,0.689175963,297.4123535,297.1499939,293.1499939,0.0,0.0,284.9897766,0.884986877,0.603335559,0.424171209,297.1870728,297.1499939,293.1499939,0.0,0.0,284.9898682,0.811920643,0.459157407,0.43992129,297.1552124,297.1499939,293.1499939,0.0,0.0,284.9902039,0.661433816,0.245303646,1.133478999,284.9898071,284.9500122,304.8500061,294.3110657,299.4456177,297.2330322,284.9892883,1.0,0.731331527,0.381887287,0.381887287,1.0,1.0,-3.765692472,1.092054486,2.673638105,0.238958657,0.908292294,0.908292294,0.0,274.1809387,281.0,69620.99219,0.0,4810.463867,1.0,279.1443787,283.214386,297.2930603,301.7269287,293.1499939,293.1499939,278.8500061,32215.44727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92406863,1.0,0.0,0.0,4.08850193,4.088529587,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10905.93262,0.0,2046.21875,1895.437134,0.0,3626.657715,1.0,1.0,0.0,3.0,1.0,0.0
17938800,297.084137,297.1499939,293.1499939,0.0,0.0,284.9898376,0.830238521,0.493360996,0.448482931,297.1330566,297.1499939,293.1499939,0.0,0.0,284.9897461,0.946367741,0.725322664,0.689175963,297.4123535,297.1499939,293.1499939,0.0,0.0,284.9897766,0.884986877,0.603335559,0.424171209,297.1870728,297.1499939,293.1499939,0.0,0.0,284.9898682,0.811920643,0.459157407,0.43992129,297.1552124,297.1499939,293.1499939,0.0,0.0,284.9902039,0.661433816,0.245303646,1.133478999,284.9898071,284.9500122,304.8500061,294.3110657,299.4456177,297.2330322,284.9892883,1.0,0.731331527,0.381887287,0.381887287,1.0,1.0,-3.765692472,1.092054486,2.673638105,0.238958657,0.908292294,0.908292294,0.0,274.1809387,281.0,69620.99219,0.0,4810.463867,1.0,279.1443787,283.214386,297.2930603,301.7269287,293.1499939,293.1499939,278.8500061,32215.44727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92406863,1.0,0.0,0.0,4.08850193,4.088529587,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10905.93262,0.0,2046.21875,1895.437134,0.0,3626.657715,1.0,1.0,0.0,3.0,1.0,0.0
17938860,297.07901,297.1499939,293.1499939,0.0,0.0,284.8918762,0.828295887,0.492256492,0.447896212,297.1259155,297.1499939,293.1499939,0.0,0.0,284.8927917,0.943960547,0.724463999,0.688803852,297.4073181,297.1499939,293.1499939,0.0,0.0,284.892395,0.884242415,0.605231285,0.425773054,297.1834412,297.1499939,293.1499939,0.0,0.0,284.8916931,0.810448706,0.459137231,0.440217793,297.1531067,297.1499939,293.1499939,0.0,0.0,284.8892517,0.660091877,0.245145082,1.133837104,284.8922119,284.9500122,304.8630981,294.3247375,299.440979,297.2288818,284.8978577,1.0,0.732616961,0.381028146,0.381028146,1.0,1.0,-3.76726675,1.089811563,2.677455187,0.236507356,0.827178001,0.827178001,0.0,276.5489807,281.0,70151.57031,0.0,4830.294434,1.0,278.8656921,283.1086121,297.3508606,301.9234009,293.1499939,293.1499939,278.8500061,40939.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930605173,1.0,0.0,0.0,3.941476822,3.941504478,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10381.55273,0.0,1922.18396,1895.437134,0.0,3686.686768,0.973518968,1.0,0.0,3.0,1.0,0.0
17938920,297.0781555,297.1499939,293.1499939,0.0,0.0,284.9193726,0.827354491,0.491921991,0.447532028,297.1239929,297.1499939,293.1499939,0.0,0.0,284.9194946,0.942784429,0.72419256,0.688497305,297.4064026,297.1499939,293.1499939,0.0,0.0,284.9194641,0.883754134,0.606055379,0.426297486,297.1824341,297.1499939,293.1499939,0.0,0.0,284.9193726,0.80969274,0.459159464,0.440222919,297.1523743,297.1499939,293.1499939,0.0,0.0,284.9188232,0.659410357,0.245085046,1.133645535,284.9194336,284.9500122,304.8681335,294.3301086,299.4395752,297.2279053,284.9197998,1.0,0.733049214,0.380694032,0.380694032,1.0,1.0,-3.7668643,1.088610649,2.678253651,0.235383734,0.837706506,0.837706506,0.0,277.5804749,284.0,70197.63281,0.0,4835.773438,1.0,278.8551331,283.1285095,297.3427124,301.8836365,293.1499939,293.1499939,279.1499939,38909.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930331528,1.0,0.0,0.0,3.926976681,3.92700386,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9749.666016,0.0,1887.121216,1895.437134,0.0,3684.179688,0.970176935,1.0,0.0,3.0,1.0,0.0
17938980,297.0844421,297.1499939,293.1499939,0.0,0.0,284.9911499,0.825449944,0.491650164,0.447172165,297.1270142,297.1499939,293.1499939,0.0,0.0,284.9911194,0.940329969,0.724167466,0.688337564,297.4117737,297.1499939,293.1499939,0.0,0.0,284.9911499,0.883552551,0.609846234,0.428839833,297.1856079,297.1499939,293.1499939,0.0,0.0,284.9911499,0.808292508,0.459889859,0.440837979,297.1539001,297.1499939,293.1499939,0.0,0.0,284.9913025,0.658075094,0.245267525,1.134411931,284.9911499,284.9500122,304.8858643,294.3496094,299.4403992,297.2322998,284.9912415,1.0,0.734835625,0.379500777,0.379500777,1.0,1.0,-3.770950079,1.08612144,2.68482852,0.231890172,0.910745621,0.910745621,0.0,280.2427368,287.0,69705.07031,0.0,4864.894043,1.0,279.1444092,283.2160645,297.3313599,301.770874,293.1499939,293.1499939,278.8500061,32058.55664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923062146,1.0,0.0,0.0,4.089307785,4.089335442,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10922.58105,0.0,2046.007202,1895.437134,0.0,3617.390381,1.0,1.0,0.0,3.0,1.0,0.0
17939040,297.0844421,297.1499939,293.1499939,0.0,0.0,284.9911499,0.825449944,0.491650164,0.447172165,297.1270142,297.1499939,293.1499939,0.0,0.0,284.9911194,0.940329969,0.724167466,0.688337564,297.4117737,297.1499939,293.1499939,0.0,0.0,284.9911499,0.883552551,0.609846234,0.428839833,297.1856079,297.1499939,293.1499939,0.0,0.0,284.9911499,0.808292508,0.459889859,0.440837979,297.1539001,297.1499939,293.1499939,0.0,0.0,284.9913025,0.658075094,0.245267525,1.134411931,284.9911499,284.9500122,304.8858643,294.3496094,299.4403992,297.2322998,284.9912415,1.0,0.734835625,0.379500777,0.379500777,1.0,1.0,-3.770950079,1.08612144,2.68482852,0.231890172,0.910745621,0.910745621,0.0,280.2427368,287.0,69705.07031,0.0,4864.894043,1.0,279.1444092,283.2160645,297.3313599,301.770874,293.1499939,293.1499939,278.8500061,32058.55664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923062146,1.0,0.0,0.0,4.089307785,4.089335442,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10922.58105,0.0,2046.007202,1895.437134,0.0,3617.390381,1.0,1.0,0.0,3.0,1.0,0.0
17939100,297.081665,297.1499939,293.1499939,0.0,0.0,284.8736877,0.824322283,0.490964979,0.446892172,297.1230164,297.1499939,293.1499939,0.0,0.0,284.8731689,0.93889302,0.72363168,0.688184023,297.4088135,297.1499939,293.1499939,0.0,0.0,284.8733521,0.883253872,0.611220002,0.430033594,297.1837158,297.1499939,293.1499939,0.0,0.0,284.8738098,0.807448149,0.459932983,0.441123545,297.1528931,297.1499939,293.1499939,0.0,0.0,284.875885,0.657319367,0.245194241,1.134858131,284.8734741,284.9500122,304.8945007,294.3594971,299.4375916,297.2301636,284.8714905,1.0,0.735756993,0.378904164,0.378904164,1.0,1.0,-3.772754431,1.084787965,2.687966585,0.230242699,0.827580512,0.827580512,0.0,281.7582703,287.0,70680.65625,0.0,4879.949219,1.0,278.8886414,283.0826416,297.3887634,302.01297,293.1499939,293.1499939,278.8500061,38415.50781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928625345,1.0,0.0,0.0,4.032922745,4.032951355,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10547.63574,0.0,2022.347534,1895.437134,0.0,3668.534424,0.989482224,1.0,0.0,3.0,1.0,0.0
17939160,297.0785522,297.1499939,293.1499939,0.0,0.0,284.9183655,0.822661817,0.490223914,0.446240187,297.1181946,297.1499939,293.1499939,0.0,0.0,284.9185486,0.936786056,0.722984076,0.687616169,297.4056091,297.1499939,293.1499939,0.0,0.0,284.9184875,0.882387936,0.61253947,0.430954844,297.1810608,297.1499939,293.1499939,0.0,0.0,284.9183044,0.806088686,0.459882826,0.441136062,297.151123,297.1499939,293.1499939,0.0,0.0,284.9175415,0.656141281,0.245039776,1.134548306,284.9184265,284.9500122,304.9030457,294.3694458,299.4341431,297.2271423,284.919281,1.0,0.736530542,0.378334761,0.378334761,1.0,1.0,-3.772039175,1.08271718,2.689321995,0.228356868,0.839019895,0.839019895,0.0,283.6307068,290.0,70289.46875,0.0,4889.937012,1.0,278.8552551,283.12677,297.3821106,301.9302368,293.1499939,293.1499939,279.1499939,38915.91797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929291368,1.0,0.0,0.0,3.933039188,3.933066368,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9768.147461,0.0,1894.96106,1895.437134,0.0,3674.643799,0.971740425,1.0,0.0,3.0,1.0,0.0
17939220,297.0848694,297.1499939,293.1499939,0.0,0.0,284.9934998,0.82079488,0.48995921,0.44587785,297.1213684,297.1499939,293.1499939,0.0,0.0,284.9935608,0.934331656,0.722900748,0.687393367,297.4108887,297.1499939,293.1499939,0.0,0.0,284.9935303,0.882198334,0.616310596,0.433475643,297.1842957,297.1499939,293.1499939,0.0,0.0,284.9934998,0.804684281,0.460601658,0.441734672,297.15271,297.1499939,293.1499939,0.0,0.0,284.9934387,0.654846489,0.24521023,1.135248899,284.9935303,284.9500122,304.9196167,294.3895874,299.4348755,297.2315063,284.9940491,1.0,0.738288164,0.377195984,0.377195984,1.0,1.0,-3.775921106,1.080315232,2.695605755,0.22497949,0.914144158,0.914144158,0.0,286.3005676,293.0,69747.03125,0.0,4918.600586,1.0,279.1445313,283.2181702,297.3711243,301.8162842,293.1499939,293.1499939,278.8500061,31821.83789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922002137,1.0,0.0,0.0,4.089999676,4.090027809,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10940.58789,0.0,2044.970581,1895.437134,0.0,3607.624023,1.0,1.0,0.0,3.0,1.0,0.0
17939280,297.0848694,297.1499939,293.1499939,0.0,0.0,284.9934998,0.82079488,0.48995921,0.44587785,297.1213684,297.1499939,293.1499939,0.0,0.0,284.9935608,0.934331656,0.722900748,0.687393367,297.4108887,297.1499939,293.1499939,0.0,0.0,284.9935303,0.882198334,0.616310596,0.433475643,297.1842957,297.1499939,293.1499939,0.0,0.0,284.9934998,0.804684281,0.460601658,0.441734672,297.15271,297.1499939,293.1499939,0.0,0.0,284.9934387,0.654846489,0.24521023,1.135248899,284.9935303,284.9500122,304.9196167,294.3895874,299.4348755,297.2315063,284.9940491,1.0,0.738288164,0.377195984,0.377195984,1.0,1.0,-3.775921106,1.080315232,2.695605755,0.22497949,0.914144158,0.914144158,0.0,286.3005676,293.0,69747.03125,0.0,4918.600586,1.0,279.1445313,283.2181702,297.3711243,301.8162842,293.1499939,293.1499939,278.8500061,31821.83789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922002137,1.0,0.0,0.0,4.089999676,4.090027809,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10940.58789,0.0,2044.970581,1895.437134,0.0,3607.624023,1.0,1.0,0.0,3.0,1.0,0.0
17939340,297.07901,297.1499939,293.1499939,0.0,0.0,284.9168091,0.818079591,0.488544464,0.444966346,297.1127014,297.1499939,293.1499939,0.0,0.0,284.9170227,0.930850565,0.721666157,0.686633885,297.40448,297.1499939,293.1499939,0.0,0.0,284.9169617,0.881096363,0.618971705,0.435577691,297.1798096,297.1499939,293.1499939,0.0,0.0,284.9167786,0.802529871,0.460585594,0.442031115,297.1499939,297.1499939,293.1499939,0.0,0.0,284.9159546,0.652999222,0.244974434,1.135364771,284.9169006,284.9500122,304.9354858,294.4099121,299.4283447,297.2263489,284.9177551,1.0,0.739963114,0.376057208,0.376057208,1.0,1.0,-3.776947021,1.076967239,2.699979782,0.221510097,0.84037137,0.84037137,0.0,289.677887,296.0,70409.01563,0.0,4943.435059,1.0,278.855072,283.1244812,297.42276,301.9788513,293.1499939,293.1499939,279.1499939,38889.53906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928251803,1.0,0.0,0.0,3.94165206,3.941679478,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9791.303711,0.0,1905.845947,1895.437134,0.0,3665.106934,0.973466456,1.0,0.0,3.0,1.0,0.0
17939400,297.07901,297.1499939,293.1499939,0.0,0.0,284.9168091,0.818079591,0.488544464,0.444966346,297.1127014,297.1499939,293.1499939,0.0,0.0,284.9170227,0.930850565,0.721666157,0.686633885,297.40448,297.1499939,293.1499939,0.0,0.0,284.9169617,0.881096363,0.618971705,0.435577691,297.1798096,297.1499939,293.1499939,0.0,0.0,284.9167786,0.802529871,0.460585594,0.442031115,297.1499939,297.1499939,293.1499939,0.0,0.0,284.9159546,0.652999222,0.244974434,1.135364771,284.9169006,284.9500122,304.9354858,294.4099121,299.4283447,297.2263489,284.9177551,1.0,0.739963114,0.376057208,0.376057208,1.0,1.0,-3.776947021,1.076967239,2.699979782,0.221510097,0.84037137,0.84037137,0.0,289.677887,296.0,70409.01563,0.0,4943.435059,1.0,278.855072,283.1244812,297.42276,301.9788513,293.1499939,293.1499939,279.1499939,38889.53906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928251803,1.0,0.0,0.0,3.94165206,3.941679478,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9791.303711,0.0,1905.845947,1895.437134,0.0,3665.106934,0.973466456,1.0,0.0,3.0,1.0,0.0
17939460,297.0853577,297.1499939,293.1499939,0.0,0.0,284.9956665,0.816232681,0.488285989,0.444600821,297.1160278,297.1499939,293.1499939,0.0,0.0,284.9958191,0.928411603,0.721525669,0.686348915,297.409668,297.1499939,293.1499939,0.0,0.0,284.9957581,0.880914032,0.622718096,0.438073486,297.183075,297.1499939,293.1499939,0.0,0.0,284.995636,0.801154315,0.461291611,0.442612022,297.1515808,297.1499939,293.1499939,0.0,0.0,284.9953308,0.651741803,0.245132595,1.135997891,284.9957275,284.9500122,304.9505615,294.4303284,299.428894,297.2306824,284.9967651,1.0,0.741691768,0.37497443,0.37497443,1.0,1.0,-3.780617237,1.074651957,2.705965281,0.218257561,0.917680562,0.917680562,0.0,292.3561707,299.0,69824.21094,0.0,4971.614258,1.0,279.1445313,283.2203674,297.4117737,301.8623352,293.1499939,293.1499939,278.8500061,31617.61914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920936704,1.0,0.0,0.0,4.090875626,4.090903759,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10959.38281,0.0,2044.458008,1895.437134,0.0,3597.800293,1.0,1.0,0.0,3.0,1.0,0.0
17939520,297.0853577,297.1499939,293.1499939,0.0,0.0,284.9956665,0.816232681,0.488285989,0.444600821,297.1160278,297.1499939,293.1499939,0.0,0.0,284.9958191,0.928411603,0.721525669,0.686348915,297.409668,297.1499939,293.1499939,0.0,0.0,284.9957581,0.880914032,0.622718096,0.438073486,297.183075,297.1499939,293.1499939,0.0,0.0,284.995636,0.801154315,0.461291611,0.442612022,297.1515808,297.1499939,293.1499939,0.0,0.0,284.9953308,0.651741803,0.245132595,1.135997891,284.9957275,284.9500122,304.9505615,294.4303284,299.428894,297.2306824,284.9967651,1.0,0.741691768,0.37497443,0.37497443,1.0,1.0,-3.780617237,1.074651957,2.705965281,0.218257561,0.917680562,0.917680562,0.0,292.3561707,299.0,69824.21094,0.0,4971.614258,1.0,279.1445313,283.2203674,297.4117737,301.8623352,293.1499939,293.1499939,278.8500061,31617.61914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920936704,1.0,0.0,0.0,4.090875626,4.090903759,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10959.38281,0.0,2044.458008,1895.437134,0.0,3597.800293,1.0,1.0,0.0,3.0,1.0,0.0
17939580,297.0795288,297.1499939,293.1499939,0.0,0.0,284.9149475,0.813563287,0.486881226,0.443708628,297.1075134,297.1499939,293.1499939,0.0,0.0,284.9152222,0.925016105,0.72024107,0.685552716,297.4030457,297.1499939,293.1499939,0.0,0.0,284.9151306,0.879867613,0.625342131,0.440159351,297.1786499,297.1499939,293.1499939,0.0,0.0,284.9148865,0.799075663,0.461265534,0.442906052,297.1489563,297.1499939,293.1499939,0.0,0.0,284.9139099,0.649975777,0.244888917,1.136094332,284.9150391,284.9500122,304.9647827,294.4508057,299.4221497,297.2254639,284.9162598,1.0,0.74334687,0.373891652,0.373891652,1.0,1.0,-3.78157711,1.071448684,2.710128307,0.21494782,0.841686547,0.841686547,0.0,295.7235718,302.0,70519.60156,0.0,4996.230957,1.0,278.855011,283.1224365,297.4639893,302.0281067,293.1499939,293.1499939,279.1499939,38876.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927206576,1.0,0.0,0.0,3.948948145,3.948975801,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9812.298828,0.0,1915.179565,1895.437134,0.0,3655.510498,0.9751302,1.0,0.0,3.0,1.0,0.0
17939640,297.0795288,297.1499939,293.1499939,0.0,0.0,284.9149475,0.813563287,0.486881226,0.443708628,297.1075134,297.1499939,293.1499939,0.0,0.0,284.9152222,0.925016105,0.72024107,0.685552716,297.4030457,297.1499939,293.1499939,0.0,0.0,284.9151306,0.879867613,0.625342131,0.440159351,297.1786499,297.1499939,293.1499939,0.0,0.0,284.9148865,0.799075663,0.461265534,0.442906052,297.1489563,297.1499939,293.1499939,0.0,0.0,284.9139099,0.649975777,0.244888917,1.136094332,284.9150391,284.9500122,304.9647827,294.4508057,299.4221497,297.2254639,284.9162598,1.0,0.74334687,0.373891652,0.373891652,1.0,1.0,-3.78157711,1.071448684,2.710128307,0.21494782,0.841686547,0.841686547,0.0,295.7235718,302.0,70519.60156,0.0,4996.230957,1.0,278.855011,283.1224365,297.4639893,302.0281067,293.1499939,293.1499939,279.1499939,38876.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927206576,1.0,0.0,0.0,3.948948145,3.948975801,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9812.298828,0.0,1915.179565,1895.437134,0.0,3655.510498,0.9751302,1.0,0.0,3.0,1.0,0.0
17939700,297.0826416,297.1499939,293.1499939,0.0,0.0,285.0175476,0.812387228,0.486736327,0.443346798,297.1089172,297.1499939,293.1499939,0.0,0.0,285.0176086,0.923506916,0.720105886,0.685189545,297.4055786,297.1499939,293.1499939,0.0,0.0,285.0175781,0.879520416,0.627188861,0.441263378,297.1799622,297.1499939,293.1499939,0.0,0.0,285.0175171,0.798165202,0.461574584,0.443057597,297.1494141,297.1499939,293.1499939,0.0,0.0,285.0169067,0.649173319,0.244927779,1.136020422,285.0175781,284.9500122,304.9715271,294.4610291,299.421875,297.2272949,285.0170288,1.0,0.744130015,0.373350263,0.373350263,1.0,1.0,-3.782116413,1.069871068,2.712245464,0.213149682,0.916364312,0.916364312,0.0,297.2348633,302.0,69817.375,0.0,5007.626465,1.0,279.1085205,283.2362671,297.4274902,301.8249207,293.1499939,293.1499939,279.1499939,32200.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92121017,1.0,0.0,0.0,4.040732861,4.04076004,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10204.6084,0.0,1981.408936,1895.437134,0.0,3600.32251,0.99326551,1.0,0.0,3.0,1.0,0.0
17939760,297.0859375,297.1499939,293.1499939,0.0,0.0,284.9989624,0.81171304,0.486635387,0.443335682,297.1110229,297.1499939,293.1499939,0.0,0.0,284.999054,0.922605693,0.720052123,0.685203791,297.4082031,297.1499939,293.1499939,0.0,0.0,284.9990234,0.879684329,0.629067302,0.442624658,297.1819763,297.1499939,293.1499939,0.0,0.0,284.9989624,0.797724307,0.461962432,0.443466306,297.1505737,297.1499939,293.1499939,0.0,0.0,284.9988098,0.648750305,0.245037541,1.136656523,284.9989929,284.9500122,304.9780273,294.4711914,299.4222107,297.2298279,284.9996033,1.0,0.745046079,0.372821629,0.372821629,1.0,1.0,-3.785013676,1.069084764,2.715929031,0.211691901,0.922385752,0.922385752,0.0,298.4135132,305.0,69918.24219,0.0,5023.874023,1.0,279.1448975,283.2234192,297.4520874,301.9091797,293.1499939,293.1499939,278.8500061,31209.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919840217,1.0,0.0,0.0,4.094224453,4.09425211,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10986.54004,0.0,2045.619995,1895.437134,0.0,3587.683838,1.0,1.0,0.0,3.0,1.0,0.0
17939820,297.0800476,297.1499939,293.1499939,0.0,0.0,284.9123535,0.809066415,0.485233903,0.442466974,297.1025085,297.1499939,293.1499939,0.0,0.0,284.9126892,0.919324517,0.718705893,0.68437463,297.4009399,297.1499939,293.1499939,0.0,0.0,284.9125977,0.878685892,0.631608665,0.444685936,297.1775208,297.1499939,293.1499939,0.0,0.0,284.912323,0.795722187,0.461922467,0.443760931,297.1479797,297.1499939,293.1499939,0.0,0.0,284.9111938,0.64706403,0.244785011,1.136746287,284.9125061,284.9500122,304.9902649,294.4914856,299.4147949,297.2243652,284.914032,1.0,0.746682703,0.371764362,0.371764362,1.0,1.0,-3.785925865,1.065934896,2.719990969,0.208454415,0.842812598,0.842812598,0.0,301.7698059,308.0,70629.29688,0.0,5048.316406,1.0,278.85495,283.1199036,297.5050354,302.0774536,293.1499939,293.1499939,279.1499939,38858.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926179647,1.0,0.0,0.0,3.956710577,3.956738234,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9833.160156,0.0,1925.104736,1895.437134,0.0,3646.074951,0.976804912,1.0,0.0,3.0,1.0,0.0
17939880,297.0800476,297.1499939,293.1499939,0.0,0.0,284.9123535,0.809066415,0.485233903,0.442466974,297.1025085,297.1499939,293.1499939,0.0,0.0,284.9126892,0.919324517,0.718705893,0.68437463,297.4009399,297.1499939,293.1499939,0.0,0.0,284.9125977,0.878685892,0.631608665,0.444685936,297.1775208,297.1499939,293.1499939,0.0,0.0,284.912323,0.795722187,0.461922467,0.443760931,297.1479797,297.1499939,293.1499939,0.0,0.0,284.9111938,0.64706403,0.244785011,1.136746287,284.9125061,284.9500122,304.9902649,294.4914856,299.4147949,297.2243652,284.914032,1.0,0.746682703,0.371764362,0.371764362,1.0,1.0,-3.785925865,1.065934896,2.719990969,0.208454415,0.842812598,0.842812598,0.0,301.7698059,308.0,70629.29688,0.0,5048.316406,1.0,278.85495,283.1199036,297.5050354,302.0774536,293.1499939,293.1499939,279.1499939,38858.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926179647,1.0,0.0,0.0,3.956710577,3.956738234,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9833.160156,0.0,1925.104736,1895.437134,0.0,3646.074951,0.976804912,1.0,0.0,3.0,1.0,0.0
17939940,297.0863953,297.1499939,293.1499939,0.0,0.0,285.0028381,0.807172,0.484987944,0.44208616,297.1056213,297.1499939,293.1499939,0.0,0.0,285.0030212,0.916920424,0.718413472,0.683929563,297.4041443,297.1499939,293.1499939,0.0,0.0,285.0029602,0.878404856,0.635109901,0.447010994,297.1808167,297.1499939,293.1499939,0.0,0.0,285.0028076,0.794373512,0.46260184,0.444300443,297.1495667,297.1499939,293.1499939,0.0,0.0,285.0022583,0.64585197,0.244917363,1.137234926,285.0028992,284.9500122,305.0013123,294.5115051,299.4136353,297.2278137,285.0039673,1.0,0.748340487,0.370707095,0.370707095,1.0,1.0,-3.78895545,1.063467503,2.725487947,0.205188259,0.927218676,0.927218676,0.0,304.4952087,311.0,69970.40625,0.0,5075.047363,1.0,279.1446228,283.2268372,297.4923706,301.953125,293.1499939,293.1499939,278.8500061,31004.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918803573,1.0,0.0,0.0,4.093971729,4.093999386,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11005.51172,0.0,2043.553467,1895.437134,0.0,3578.112793,1.0,1.0,0.0,3.0,1.0,0.0
17940000,297.0863953,297.1499939,293.1499939,0.0,0.0,285.0028381,0.807172,0.484987944,0.44208616,297.1056213,297.1499939,293.1499939,0.0,0.0,285.0030212,0.916920424,0.718413472,0.683929563,297.4041443,297.1499939,293.1499939,0.0,0.0,285.0029602,0.878404856,0.635109901,0.447010994,297.1808167,297.1499939,293.1499939,0.0,0.0,285.0028076,0.794373512,0.46260184,0.444300443,297.1495667,297.1499939,293.1499939,0.0,0.0,285.0022583,0.64585197,0.244917363,1.137234926,285.0028992,284.9500122,305.0013123,294.5115051,299.4136353,297.2278137,285.0039673,1.0,0.748340487,0.370707095,0.370707095,1.0,1.0,-3.78895545,1.063467503,2.725487947,0.205188259,0.927218676,0.927218676,0.0,304.4952087,311.0,69970.40625,0.0,5075.047363,1.0,279.1446228,283.2268372,297.4923706,301.953125,293.1499939,293.1499939,278.8500061,31004.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918803573,1.0,0.0,0.0,4.093971729,4.093999386,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11005.51172,0.0,2043.553467,1895.437134,0.0,3578.112793,1.0,1.0,0.0,3.0,1.0,0.0
17940060,297.0813599,297.1499939,293.1499939,0.0,0.0,284.8887939,0.805166304,0.483848333,0.441498488,297.0983887,297.1499939,293.1499939,0.0,0.0,284.8895264,0.914508641,0.717251062,0.683306932,297.3965149,297.1499939,293.1499939,0.0,0.0,284.8893433,0.877676904,0.636931896,0.448601753,297.1772156,297.1499939,293.1499939,0.0,0.0,284.8887024,0.792928278,0.462561935,0.444606751,297.147522,297.1499939,293.1499939,0.0,0.0,284.8868103,0.644638538,0.244715139,1.137490511,284.8890991,284.9500122,305.0093079,294.5273438,299.4067383,297.2227478,284.8934937,1.0,0.749658525,0.369879544,0.369879544,1.0,1.0,-3.790102959,1.061126828,2.728976011,0.202717945,0.836475134,0.836475134,0.0,307.105835,311.0,70749.52344,0.0,5095.394043,1.0,278.8611145,283.100647,297.5506592,302.1541443,293.1499939,293.1499939,278.8500061,39752.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925351858,1.0,0.0,0.0,3.979970932,3.979999065,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10509.33398,0.0,1962.81311,1895.437134,0.0,3638.464355,0.981208503,1.0,0.0,3.0,1.0,0.0
17940120,297.0805054,297.1499939,293.1499939,0.0,0.0,284.9095459,0.804497182,0.48359248,0.441233993,297.0968018,297.1499939,293.1499939,0.0,0.0,284.9099426,0.913726509,0.716967642,0.683015406,297.39505,297.1499939,293.1499939,0.0,0.0,284.9098511,0.877334833,0.637416303,0.448908329,297.1763611,297.1499939,293.1499939,0.0,0.0,284.9095154,0.79241997,0.462548673,0.444590688,297.1469421,297.1499939,293.1499939,0.0,0.0,284.9082642,0.644217312,0.244651169,1.137286305,284.909729,284.9500122,305.0111694,294.53125,299.4050598,297.2216187,284.9115295,1.0,0.749934137,0.369672656,0.369672656,1.0,1.0,-3.789536715,1.060271382,2.729265451,0.201979846,0.843607187,0.843607187,0.0,307.8612366,314.0,70722.65625,0.0,5098.597168,1.0,278.8549194,283.1175232,297.5451355,302.1249084,293.1499939,293.1499939,279.1499939,38845.27734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925149441,1.0,0.0,0.0,3.963429213,3.963456869,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9851.958008,0.0,1933.749023,1895.437134,0.0,3636.602539,0.978231132,1.0,0.0,3.0,1.0,0.0
17940180,297.0868225,297.1499939,293.1499939,0.0,0.0,285.0050659,0.802592456,0.483348876,0.440841973,297.0999146,297.1499939,293.1499939,0.0,0.0,285.005249,0.911389589,0.716604173,0.682483435,297.3982849,297.1499939,293.1499939,0.0,0.0,285.005188,0.877018809,0.64084357,0.451147258,297.179657,297.1499939,293.1499939,0.0,0.0,285.0050354,0.791094005,0.463211119,0.445105851,297.1484985,297.1499939,293.1499939,0.0,0.0,285.0044861,0.643030226,0.244767025,1.137679219,285.005127,284.9500122,305.0197144,294.5505981,299.4031982,297.2250366,285.0061035,1.0,0.751542866,0.368638188,0.368638188,1.0,1.0,-3.792199373,1.057746649,2.734452724,0.198730722,0.930890501,0.930890501,0.0,310.5895996,317.0,70028.28125,0.0,5124.308105,1.0,279.1446228,283.229187,297.53125,301.9964905,293.1499939,293.1499939,278.8500061,30744.39844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917743981,1.0,0.0,0.0,4.095161915,4.095189571,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11025.18848,0.0,2043.003906,1895.437134,0.0,3568.324219,1.0,1.0,0.0,3.0,1.0,0.0
17940240,297.0868225,297.1499939,293.1499939,0.0,0.0,285.0050659,0.802592456,0.483348876,0.440841973,297.0999146,297.1499939,293.1499939,0.0,0.0,285.005249,0.911389589,0.716604173,0.682483435,297.3982849,297.1499939,293.1499939,0.0,0.0,285.005188,0.877018809,0.64084357,0.451147258,297.179657,297.1499939,293.1499939,0.0,0.0,285.0050354,0.791094005,0.463211119,0.445105851,297.1484985,297.1499939,293.1499939,0.0,0.0,285.0044861,0.643030226,0.244767025,1.137679219,285.005127,284.9500122,305.0197144,294.5505981,299.4031982,297.2250366,285.0061035,1.0,0.751542866,0.368638188,0.368638188,1.0,1.0,-3.792199373,1.057746649,2.734452724,0.198730722,0.930890501,0.930890501,0.0,310.5895996,317.0,70028.28125,0.0,5124.308105,1.0,279.1446228,283.229187,297.53125,301.9964905,293.1499939,293.1499939,278.8500061,30744.39844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917743981,1.0,0.0,0.0,4.095161915,4.095189571,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11025.18848,0.0,2043.003906,1895.437134,0.0,3568.324219,1.0,1.0,0.0,3.0,1.0,0.0
17940300,297.0848999,297.1499939,293.1499939,0.0,0.0,284.8826599,0.801607549,0.482763827,0.44064045,297.0968628,297.1499939,293.1499939,0.0,0.0,284.8818054,0.910211027,0.715990424,0.682242155,297.3948364,297.1499939,293.1499939,0.0,0.0,284.8819885,0.876816332,0.64208293,0.452252537,297.1783752,297.1499939,293.1499939,0.0,0.0,284.882782,0.79042685,0.463276714,0.445403785,297.1478882,297.1499939,293.1499939,0.0,0.0,284.8855591,0.642458379,0.244698942,1.138104081,284.8822937,284.9500122,305.023468,294.5600891,299.3995056,297.223114,284.8779602,1.0,0.752403378,0.368120968,0.368120968,1.0,1.0,-3.793874502,1.056584597,2.737289906,0.197266042,0.848891973,0.848891973,0.0,312.0392151,317.0,71264.375,0.0,5138.746582,1.0,278.8883972,283.0869141,297.5878601,302.2441406,293.1499939,293.1499939,278.8500061,35835.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923105896,1.0,0.0,0.0,4.069977283,4.070005894,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10700.8418,0.0,2051.160156,1895.437134,0.0,3617.793457,0.998859227,1.0,0.0,3.0,1.0,0.0
17940360,297.0808716,297.1499939,293.1499939,0.0,0.0,284.9068909,0.799991012,0.481954902,0.440003186,297.0912781,297.1499939,293.1499939,0.0,0.0,284.9073181,0.90837574,0.715104342,0.681528032,297.3894653,297.1499939,293.1499939,0.0,0.0,284.9072266,0.876000226,0.643102407,0.453019351,297.1751709,297.1499939,293.1499939,0.0,0.0,284.9068298,0.78921324,0.463139981,0.445387393,297.1459045,297.1499939,293.1499939,0.0,0.0,284.9054565,0.641465545,0.244489804,1.137695313,284.907074,284.9500122,305.0268555,294.569458,299.394104,297.2189941,284.9092407,1.0,0.753104866,0.36762917,0.36762917,1.0,1.0,-3.792664051,1.054582715,2.738081217,0.19557935,0.844011068,0.844011068,0.0,313.9305725,320.0,70796.25,0.0,5147.371094,1.0,278.855011,283.1156616,297.5836487,302.1698303,293.1499939,293.1499939,279.1499939,38870.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924124599,1.0,0.0,0.0,3.968490124,3.96851778,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9867.938477,0.0,1940.561279,1895.437134,0.0,3627.172852,0.979343414,1.0,0.0,3.0,1.0,0.0
17940420,297.0871887,297.1499939,293.1499939,0.0,0.0,285.0068665,0.798125267,0.481714785,0.439602733,297.0946045,297.1499939,293.1499939,0.0,0.0,285.007019,0.90615803,0.714691401,0.680938005,297.3931274,297.1499939,293.1499939,0.0,0.0,285.0069885,0.875693917,0.646503091,0.455228329,297.1784363,297.1499939,293.1499939,0.0,0.0,285.0068359,0.78791672,0.463785201,0.445878714,297.1474915,297.1499939,293.1499939,0.0,0.0,285.0062866,0.640311718,0.244595215,1.138021588,285.0069275,284.9500122,305.0325317,294.5877686,299.3918457,297.2225342,285.007843,1.0,0.754679501,0.366645575,0.366645575,1.0,1.0,-3.795101404,1.052139997,2.742961407,0.192451239,0.933816195,0.933816195,0.0,316.6564636,323.0,70078.4375,0.0,5172.438965,1.0,279.1446228,283.2313538,297.5683594,302.0376892,293.1499939,293.1499939,278.8500061,30543.50195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916723847,1.0,0.0,0.0,4.0960536,4.096081257,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11043.1875,0.0,2042.539307,1895.437134,0.0,3558.893799,1.0,1.0,0.0,3.0,1.0,0.0
17940480,297.0871887,297.1499939,293.1499939,0.0,0.0,285.0068665,0.798125267,0.481714785,0.439602733,297.0946045,297.1499939,293.1499939,0.0,0.0,285.007019,0.90615803,0.714691401,0.680938005,297.3931274,297.1499939,293.1499939,0.0,0.0,285.0069885,0.875693917,0.646503091,0.455228329,297.1784363,297.1499939,293.1499939,0.0,0.0,285.0068359,0.78791672,0.463785201,0.445878714,297.1474915,297.1499939,293.1499939,0.0,0.0,285.0062866,0.640311718,0.244595215,1.138021588,285.0069275,284.9500122,305.0325317,294.5877686,299.3918457,297.2225342,285.007843,1.0,0.754679501,0.366645575,0.366645575,1.0,1.0,-3.795101404,1.052139997,2.742961407,0.192451239,0.933816195,0.933816195,0.0,316.6564636,323.0,70078.4375,0.0,5172.438965,1.0,279.1446228,283.2313538,297.5683594,302.0376892,293.1499939,293.1499939,278.8500061,30543.50195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916723847,1.0,0.0,0.0,4.0960536,4.096081257,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11043.1875,0.0,2042.539307,1895.437134,0.0,3558.893799,1.0,1.0,0.0,3.0,1.0,0.0
17940540,297.0812683,297.1499939,293.1499939,0.0,0.0,284.9053345,0.795603156,0.480327994,0.438777447,297.0862122,297.1499939,293.1499939,0.0,0.0,284.9057312,0.903356135,0.713150203,0.679950058,297.3845825,297.1499939,293.1499939,0.0,0.0,284.9056396,0.874722838,0.648724318,0.457082063,297.1739502,297.1499939,293.1499939,0.0,0.0,284.9052734,0.786100924,0.463698953,0.446150988,297.1449585,297.1499939,293.1499939,0.0,0.0,284.9040222,0.638811469,0.244312733,1.138022304,284.9054871,284.9500122,305.0366211,294.6054077,299.3821716,297.2167053,284.9074707,1.0,0.756219089,0.365661949,0.365661949,1.0,1.0,-3.795491695,1.049031973,2.746459723,0.189361155,0.844982207,0.844982207,0.0,319.980896,326.0,70876.78906,0.0,5195.191406,1.0,278.8549805,283.1143188,297.619812,302.2117615,293.1499939,293.1499939,279.1499939,38747.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923137307,1.0,0.0,0.0,3.974668741,3.974696636,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9886.97168,0.0,1947.655518,1895.437134,0.0,3618.082764,0.980502367,1.0,0.0,3.0,1.0,0.0
17940600,297.0812683,297.1499939,293.1499939,0.0,0.0,284.9053345,0.795603156,0.480327994,0.438777447,297.0862122,297.1499939,293.1499939,0.0,0.0,284.9057312,0.903356135,0.713150203,0.679950058,297.3845825,297.1499939,293.1499939,0.0,0.0,284.9056396,0.874722838,0.648724318,0.457082063,297.1739502,297.1499939,293.1499939,0.0,0.0,284.9052734,0.786100924,0.463698953,0.446150988,297.1449585,297.1499939,293.1499939,0.0,0.0,284.9040222,0.638811469,0.244312733,1.138022304,284.9054871,284.9500122,305.0366211,294.6054077,299.3821716,297.2167053,284.9074707,1.0,0.756219089,0.365661949,0.365661949,1.0,1.0,-3.795491695,1.049031973,2.746459723,0.189361155,0.844982207,0.844982207,0.0,319.980896,326.0,70876.78906,0.0,5195.191406,1.0,278.8549805,283.1143188,297.619812,302.2117615,293.1499939,293.1499939,279.1499939,38747.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923137307,1.0,0.0,0.0,3.974668741,3.974696636,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9886.97168,0.0,1947.655518,1895.437134,0.0,3618.082764,0.980502367,1.0,0.0,3.0,1.0,0.0
17940660,297.0875244,297.1499939,293.1499939,0.0,0.0,285.0081177,0.793774605,0.480087161,0.438370526,297.0896912,297.1499939,293.1499939,0.0,0.0,285.0083008,0.901270628,0.712687373,0.679307878,297.3885498,297.1499939,293.1499939,0.0,0.0,285.0082703,0.874422073,0.652092636,0.459261864,297.1771851,297.1499939,293.1499939,0.0,0.0,285.0081177,0.784830153,0.464324027,0.446619511,297.1465759,297.1499939,293.1499939,0.0,0.0,285.0075989,0.637688458,0.244409174,1.13830018,285.0082092,284.9500122,305.039032,294.622345,299.379425,297.2203674,285.0090637,1.0,0.757766306,0.364733726,0.364733726,1.0,1.0,-3.79773736,1.046693802,2.751043558,0.186358973,0.936257362,0.936257362,0.0,322.7102356,329.0,70121.91406,0.0,5219.74707,1.0,279.1446533,283.2331848,297.6029663,302.0760498,293.1499939,293.1499939,278.8500061,30362.17188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915767789,1.0,0.0,0.0,4.096865177,4.096892834,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11059.49023,0.0,2042.129517,1895.437134,0.0,3550.051025,1.0,1.0,0.0,3.0,1.0,0.0
