time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940720,297.0875244,297.1499939,293.1499939,0.0,0.0,285.0081177,0.793774605,0.480087161,0.438370526,297.0896912,297.1499939,293.1499939,0.0,0.0,285.0083008,0.901270628,0.712687373,0.679307878,297.3885498,297.1499939,293.1499939,0.0,0.0,285.0082703,0.874422073,0.652092636,0.459261864,297.1771851,297.1499939,293.1499939,0.0,0.0,285.0081177,0.784830153,0.464324027,0.446619511,297.1465759,297.1499939,293.1499939,0.0,0.0,285.0075989,0.637688458,0.244409174,1.13830018,285.0082092,284.9500122,305.039032,294.622345,299.379425,297.2203674,285.0090637,1.0,0.757766306,0.364733726,0.364733726,1.0,1.0,-3.79773736,1.046693802,2.751043558,0.186358973,0.936257362,0.936257362,0.0,322.7102356,329.0,70121.91406,0.0,5219.74707,1.0,279.1446533,283.2331848,297.6029663,302.0760498,293.1499939,293.1499939,278.8500061,30362.17188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915767789,1.0,0.0,0.0,4.096865177,4.096892834,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11059.49023,0.0,2042.129517,1895.437134,0.0,3550.051025,1.0,1.0,0.0,3.0,1.0,0.0
17940780,297.0815735,297.1499939,293.1499939,0.0,0.0,284.9034119,0.791323304,0.47870183,0.437554836,297.0814514,297.1499939,293.1499939,0.0,0.0,284.9038391,0.898593962,0.711101115,0.678285539,297.3800964,297.1499939,293.1499939,0.0,0.0,284.9037781,0.873486876,0.654269159,0.461093456,297.1726379,297.1499939,293.1499939,0.0,0.0,284.9033813,0.783069253,0.464217812,0.446879059,297.144104,297.1499939,293.1499939,0.0,0.0,284.9020691,0.636243045,0.244120568,1.138286471,284.903595,284.9500122,305.0397339,294.6384277,299.3692017,297.2146301,284.9057007,1.0,0.759285331,0.363805503,0.363805503,1.0,1.0,-3.798038483,1.043732166,2.754306316,0.183414072,0.845362961,0.845362961,0.0,326.0260925,332.0,70934.16406,0.0,5242.192383,1.0,278.85495,283.1132813,297.6532288,302.2501526,293.1499939,293.1499939,279.1499939,38723.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922238052,1.0,0.0,0.0,3.978453636,3.978481531,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9900.828125,0.0,1952.424438,1895.437134,0.0,3609.798096,0.98127681,1.0,0.0,3.0,1.0,0.0
17940840,297.0815735,297.1499939,293.1499939,0.0,0.0,284.9034119,0.791323304,0.47870183,0.437554836,297.0814514,297.1499939,293.1499939,0.0,0.0,284.9038391,0.898593962,0.711101115,0.678285539,297.3800964,297.1499939,293.1499939,0.0,0.0,284.9037781,0.873486876,0.654269159,0.461093456,297.1726379,297.1499939,293.1499939,0.0,0.0,284.9033813,0.783069253,0.464217812,0.446879059,297.144104,297.1499939,293.1499939,0.0,0.0,284.9020691,0.636243045,0.244120568,1.138286471,284.903595,284.9500122,305.0397339,294.6384277,299.3692017,297.2146301,284.9057007,1.0,0.759285331,0.363805503,0.363805503,1.0,1.0,-3.798038483,1.043732166,2.754306316,0.183414072,0.845362961,0.845362961,0.0,326.0260925,332.0,70934.16406,0.0,5242.192383,1.0,278.85495,283.1132813,297.6532288,302.2501526,293.1499939,293.1499939,279.1499939,38723.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922238052,1.0,0.0,0.0,3.978453636,3.978481531,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9900.828125,0.0,1952.424438,1895.437134,0.0,3609.798096,0.98127681,1.0,0.0,3.0,1.0,0.0
17940900,297.0842285,297.1499939,293.1499939,0.0,0.0,285.0111694,0.790153444,0.478526056,0.437152922,297.0825806,297.1499939,293.1499939,0.0,0.0,285.0112305,0.897295058,0.710773468,0.677731752,297.3818054,297.1499939,293.1499939,0.0,0.0,285.0112305,0.873076677,0.655888498,0.462016732,297.1736755,297.1499939,293.1499939,0.0,0.0,285.0111389,0.78221029,0.464459509,0.446959645,297.1444702,297.1499939,293.1499939,0.0,0.0,285.0104675,0.635514557,0.244117156,1.138020515,285.0112,284.9500122,305.0393677,294.6461487,299.3669128,297.2158813,285.0108337,1.0,0.759976268,0.363341391,0.363341391,1.0,1.0,-3.797766209,1.042124152,2.755641937,0.181744009,0.920935452,0.920935452,0.0,327.585022,332.0,70220.25,0.0,5251.509277,1.0,279.1091309,283.2308655,297.6139221,302.0400391,293.1499939,293.1499939,279.1499939,32131.89258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916353881,1.0,0.0,0.0,4.069042683,4.069070339,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10303.57813,0.0,2018.995239,1895.437134,0.0,3555.472412,0.999674022,1.0,0.0,3.0,1.0,0.0
17940960,297.0878296,297.1499939,293.1499939,0.0,0.0,285.0076294,0.789529264,0.47846204,0.437139452,297.085083,297.1499939,293.1499939,0.0,0.0,285.0077515,0.896530688,0.710592389,0.677591324,297.3843384,297.1499939,293.1499939,0.0,0.0,285.0077515,0.873187125,0.657605648,0.463241577,297.1758423,297.1499939,293.1499939,0.0,0.0,285.0076294,0.781820297,0.464823246,0.447322816,297.145752,297.1499939,293.1499939,0.0,0.0,285.0072632,0.635146618,0.244209886,1.138518214,285.0076904,284.9500122,305.0385742,294.6536255,299.3656311,297.2183533,285.0084534,1.0,0.760806561,0.362892181,0.362892181,1.0,1.0,-3.80008769,1.041374326,2.758713484,0.18042022,0.937341213,0.937341213,0.0,328.7619324,335.0,70163.04688,0.0,5266.234863,1.0,279.1449585,283.233429,297.6341248,302.111145,293.1499939,293.1499939,278.8500061,30197.43359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914887726,1.0,0.0,0.0,4.099367619,4.099395275,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11075.29102,0.0,2044.177368,1895.437134,0.0,3541.906738,1.0,1.0,0.0,3.0,1.0,0.0
17941020,297.0817871,297.1499939,293.1499939,0.0,0.0,284.9018555,0.787145972,0.477074414,0.436330825,297.0769653,297.1499939,293.1499939,0.0,0.0,284.9022827,0.893908203,0.708959818,0.676534057,297.3759155,297.1499939,293.1499939,0.0,0.0,284.9022217,0.872282743,0.659732163,0.465048075,297.1712646,297.1499939,293.1499939,0.0,0.0,284.9017944,0.780109882,0.464693725,0.447567105,297.1433105,297.1499939,293.1499939,0.0,0.0,284.9004517,0.633750021,0.243914366,1.138488531,284.9020386,284.9500122,305.0354919,294.6678162,299.3545837,297.212677,284.9042664,1.0,0.762304485,0.36199379,0.36199379,1.0,1.0,-3.800287962,1.03847146,2.761816502,0.17756258,0.845494986,0.845494986,0.0,332.0716248,338.0,70973.625,0.0,5288.348145,1.0,278.85495,283.112793,297.6829834,302.2837524,293.1499939,293.1499939,279.1499939,38723.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92143172,1.0,0.0,0.0,3.980785608,3.980813503,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9911.868164,0.0,1955.488159,1895.437134,0.0,3602.365479,0.981756151,1.0,0.0,3.0,1.0,0.0
17941080,297.0817871,297.1499939,293.1499939,0.0,0.0,284.9018555,0.787145972,0.477074414,0.436330825,297.0769653,297.1499939,293.1499939,0.0,0.0,284.9022827,0.893908203,0.708959818,0.676534057,297.3759155,297.1499939,293.1499939,0.0,0.0,284.9022217,0.872282743,0.659732163,0.465048075,297.1712646,297.1499939,293.1499939,0.0,0.0,284.9017944,0.780109882,0.464693725,0.447567105,297.1433105,297.1499939,293.1499939,0.0,0.0,284.9004517,0.633750021,0.243914366,1.138488531,284.9020386,284.9500122,305.0354919,294.6678162,299.3545837,297.212677,284.9042664,1.0,0.762304485,0.36199379,0.36199379,1.0,1.0,-3.800287962,1.03847146,2.761816502,0.17756258,0.845494986,0.845494986,0.0,332.0716248,338.0,70973.625,0.0,5288.348145,1.0,278.85495,283.112793,297.6829834,302.2837524,293.1499939,293.1499939,279.1499939,38723.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92143172,1.0,0.0,0.0,3.980785608,3.980813503,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9911.868164,0.0,1955.488159,1895.437134,0.0,3602.365479,0.981756151,1.0,0.0,3.0,1.0,0.0
17941140,297.0879517,297.1499939,293.1499939,0.0,0.0,285.0089417,0.785391212,0.476828933,0.43590945,297.080658,297.1499939,293.1499939,0.0,0.0,285.0090942,0.891871095,0.708401918,0.675793052,297.380249,297.1499939,293.1499939,0.0,0.0,285.0090637,0.871986866,0.66302824,0.467165112,297.174408,297.1499939,293.1499939,0.0,0.0,285.0089417,0.778885543,0.465275019,0.447987348,297.144989,297.1499939,293.1499939,0.0,0.0,285.0084534,0.632680297,0.243995309,1.138682246,285.0090027,284.9500122,305.030426,294.6809387,299.3500366,297.2164307,285.0097961,1.0,0.763800621,0.361095428,0.361095428,1.0,1.0,-3.80216217,1.03610146,2.766060829,0.174601361,0.93877703,0.93877703,0.0,334.8110352,341.0,70178.64063,0.0,5311.916016,1.0,279.1446838,283.2358093,297.6619263,302.1408081,293.1499939,293.1499939,278.8500061,30169.18164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914150178,1.0,0.0,0.0,4.097638607,4.097665787,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11084.59961,0.0,2041.568481,1895.437134,0.0,3535.078125,1.0,1.0,0.0,3.0,1.0,0.0
17941200,297.0879517,297.1499939,293.1499939,0.0,0.0,285.0089417,0.785391212,0.476828933,0.43590945,297.080658,297.1499939,293.1499939,0.0,0.0,285.0090942,0.891871095,0.708401918,0.675793052,297.380249,297.1499939,293.1499939,0.0,0.0,285.0090637,0.871986866,0.66302824,0.467165112,297.174408,297.1499939,293.1499939,0.0,0.0,285.0089417,0.778885543,0.465275019,0.447987348,297.144989,297.1499939,293.1499939,0.0,0.0,285.0084534,0.632680297,0.243995309,1.138682246,285.0090027,284.9500122,305.030426,294.6809387,299.3500366,297.2164307,285.0097961,1.0,0.763800621,0.361095428,0.361095428,1.0,1.0,-3.80216217,1.03610146,2.766060829,0.174601361,0.93877703,0.93877703,0.0,334.8110352,341.0,70178.64063,0.0,5311.916016,1.0,279.1446838,283.2358093,297.6619263,302.1408081,293.1499939,293.1499939,278.8500061,30169.18164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914150178,1.0,0.0,0.0,4.097638607,4.097665787,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11084.59961,0.0,2041.568481,1895.437134,0.0,3535.078125,1.0,1.0,0.0,3.0,1.0,0.0
17941260,297.082489,297.1499939,293.1499939,0.0,0.0,284.8890686,0.783430219,0.475600511,0.435263157,297.0736084,297.1499939,293.1499939,0.0,0.0,284.8897095,0.889688373,0.706931949,0.674901962,297.3727112,297.1499939,293.1499939,0.0,0.0,284.8896179,0.871290505,0.664847434,0.468779564,297.1703186,297.1499939,293.1499939,0.0,0.0,284.8890381,0.777491033,0.465147942,0.448236108,297.1429443,297.1499939,293.1499939,0.0,0.0,284.8873596,0.631543636,0.243739903,1.138780713,284.8893738,284.9500122,305.024231,294.6915283,299.3394775,297.2114563,284.8930054,1.0,0.765127718,0.360318035,0.360318035,1.0,1.0,-3.80268693,1.033691049,2.768995762,0.17217873,0.841877878,0.841877878,0.0,337.6642761,341.0,71018.57813,0.0,5332.067871,1.0,278.8579407,283.1032104,297.7125549,302.3294067,293.1499939,293.1499939,278.8500061,39145.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920846283,1.0,0.0,0.0,3.991322756,3.991350651,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10586.09961,0.0,1972.828125,1895.437134,0.0,3596.966553,0.983651519,1.0,0.0,3.0,1.0,0.0
17941320,297.0819397,297.1499939,293.1499939,0.0,0.0,284.9010925,0.78306973,0.475444108,0.435102522,297.0727234,297.1499939,293.1499939,0.0,0.0,284.9015198,0.88929832,0.706730962,0.674698293,297.3719177,297.1499939,293.1499939,0.0,0.0,284.9014893,0.871105433,0.665108919,0.468941629,297.1697693,297.1499939,293.1499939,0.0,0.0,284.901062,0.777218878,0.465124786,0.448212266,297.1426086,297.1499939,293.1499939,0.0,0.0,284.8996887,0.631324232,0.24369505,1.138630152,284.9013062,284.9500122,305.0232544,294.6929016,299.3380127,297.2108154,284.9035339,1.0,0.765276372,0.360212028,0.360212028,1.0,1.0,-3.802232981,1.033199191,2.769033909,0.171778828,0.845467806,0.845467806,0.0,338.1175232,344.0,70992.07031,0.0,5333.625488,1.0,278.85495,283.1132202,297.708313,302.3114624,293.1499939,293.1499939,279.1499939,38724.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920723438,1.0,0.0,0.0,3.981352568,3.981380463,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9920.095703,0.0,1956.240356,1895.437134,0.0,3595.833252,0.981869459,1.0,0.0,3.0,1.0,0.0
17941380,297.0880127,297.1499939,293.1499939,0.0,0.0,285.0082397,0.781356573,0.475192785,0.434676439,297.0765076,297.1499939,293.1499939,0.0,0.0,285.0083923,0.887291551,0.706127465,0.673915267,297.3763428,297.1499939,293.1499939,0.0,0.0,285.0083923,0.870814383,0.668363035,0.471027702,297.1728516,297.1499939,293.1499939,0.0,0.0,285.0082397,0.776020288,0.46568203,0.448609918,297.1442871,297.1499939,293.1499939,0.0,0.0,285.0077515,0.630280197,0.243769214,1.138794422,285.0083313,284.9500122,305.0138855,294.7035828,299.3323975,297.2145691,285.0090942,1.0,0.766749203,0.359328657,0.359328657,1.0,1.0,-3.803951025,1.030821085,2.77312994,0.16885291,0.938359082,0.938359082,0.0,340.8586731,347.0,70186.83594,0.0,5356.758789,1.0,279.1446838,283.2364197,297.684906,302.1654053,293.1499939,293.1499939,278.8500061,30195.59375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913507819,1.0,0.0,0.0,4.097511292,4.097538948,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11092.34863,0.0,2041.616333,1895.437134,0.0,3529.128418,1.0,1.0,0.0,3.0,1.0,0.0
17941440,297.0880127,297.1499939,293.1499939,0.0,0.0,285.0082397,0.781356573,0.475192785,0.434676439,297.0765076,297.1499939,293.1499939,0.0,0.0,285.0083923,0.887291551,0.706127465,0.673915267,297.3763428,297.1499939,293.1499939,0.0,0.0,285.0083923,0.870814383,0.668363035,0.471027702,297.1728516,297.1499939,293.1499939,0.0,0.0,285.0082397,0.776020288,0.46568203,0.448609918,297.1442871,297.1499939,293.1499939,0.0,0.0,285.0077515,0.630280197,0.243769214,1.138794422,285.0083313,284.9500122,305.0138855,294.7035828,299.3323975,297.2145691,285.0090942,1.0,0.766749203,0.359328657,0.359328657,1.0,1.0,-3.803951025,1.030821085,2.77312994,0.16885291,0.938359082,0.938359082,0.0,340.8586731,347.0,70186.83594,0.0,5356.758789,1.0,279.1446838,283.2364197,297.684906,302.1654053,293.1499939,293.1499939,278.8500061,30195.59375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913507819,1.0,0.0,0.0,4.097511292,4.097538948,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11092.34863,0.0,2041.616333,1895.437134,0.0,3529.128418,1.0,1.0,0.0,3.0,1.0,0.0
17941500,297.0862732,297.1499939,293.1499939,0.0,0.0,284.8840027,0.780525327,0.474633992,0.434498817,297.0740662,297.1499939,293.1499939,0.0,0.0,284.8831177,0.886322737,0.705427587,0.673591673,297.3734131,297.1499939,293.1499939,0.0,0.0,284.8832092,0.870677114,0.669515252,0.472085148,297.1716309,297.1499939,293.1499939,0.0,0.0,284.8840637,0.775462985,0.465711266,0.448875934,297.1438904,297.1499939,293.1499939,0.0,0.0,284.8869629,0.629813075,0.243694484,1.139182925,284.8835754,284.9500122,305.0083618,294.7084351,299.3269043,297.2130737,284.8790588,1.0,0.767555654,0.358886957,0.358886957,1.0,1.0,-3.805416107,1.029813051,2.775603056,0.167578533,0.855835855,0.855835855,0.0,342.2771912,347.0,71435.96094,0.0,5370.489258,1.0,278.8883362,283.0924377,297.7367554,302.4085083,293.1499939,293.1499939,278.8500061,35013.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918911278,1.0,0.0,0.0,4.075050831,4.075078964,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10766.61133,0.0,2051.230225,1895.437134,0.0,3579.107422,1.0,1.0,0.0,3.0,1.0,0.0
17941560,297.0819702,297.1499939,293.1499939,0.0,0.0,284.8999634,0.779093742,0.473804891,0.433868408,297.0686646,297.1499939,293.1499939,0.0,0.0,284.9004822,0.884767056,0.704415202,0.672782779,297.3679504,297.1499939,293.1499939,0.0,0.0,284.9004211,0.869951308,0.670390964,0.472771376,297.1681824,297.1499939,293.1499939,0.0,0.0,284.8999329,0.774392962,0.465506136,0.448812544,297.1419067,297.1499939,293.1499939,0.0,0.0,284.898407,0.628957927,0.243462354,1.138716221,284.9002075,284.9500122,305.0022583,294.7129517,299.3193054,297.2089844,284.902832,1.0,0.76820153,0.358466685,0.358466685,1.0,1.0,-3.803877354,1.027935266,2.775942087,0.166090101,0.844252944,0.844252944,0.0,344.1634521,350.0,70973.48438,0.0,5378.022949,1.0,278.85495,283.1140747,297.7287903,302.3327637,293.1499939,293.1499939,279.1499939,38899.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920141041,1.0,0.0,0.0,3.978590012,3.978617907,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9920.828125,0.0,1954.035034,1895.437134,0.0,3590.459717,0.981297553,1.0,0.0,3.0,1.0,0.0
17941620,297.0879822,297.1499939,293.1499939,0.0,0.0,285.0068054,0.777423859,0.473547906,0.433438301,297.0725403,297.1499939,293.1499939,0.0,0.0,285.006958,0.882794321,0.70377022,0.671962023,297.372467,297.1499939,293.1499939,0.0,0.0,285.006958,0.869665802,0.673602581,0.474826545,297.1712341,297.1499939,293.1499939,0.0,0.0,285.0068054,0.773220778,0.466039419,0.449188024,297.1436462,297.1499939,293.1499939,0.0,0.0,285.0063171,0.627937853,0.243531272,1.138858199,285.0068665,284.9500122,304.9882813,294.7208862,299.3127747,297.2127686,285.0076599,1.0,0.769652188,0.35762614,0.35762614,1.0,1.0,-3.805454493,1.025647044,2.779807568,0.163297877,0.936586618,0.936586618,0.0,346.90448,353.0,70179.82813,0.0,5400.748535,1.0,279.1446533,283.2365723,297.7026367,302.1838074,293.1499939,293.1499939,278.8500061,30322.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912997186,1.0,0.0,0.0,4.096934319,4.096961975,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11096.3125,0.0,2041.893188,1895.437134,0.0,3524.397705,1.0,1.0,0.0,3.0,1.0,0.0
17941680,297.0879822,297.1499939,293.1499939,0.0,0.0,285.0068054,0.777423859,0.473547906,0.433438301,297.0725403,297.1499939,293.1499939,0.0,0.0,285.006958,0.882794321,0.70377022,0.671962023,297.372467,297.1499939,293.1499939,0.0,0.0,285.006958,0.869665802,0.673602581,0.474826545,297.1712341,297.1499939,293.1499939,0.0,0.0,285.0068054,0.773220778,0.466039419,0.449188024,297.1436462,297.1499939,293.1499939,0.0,0.0,285.0063171,0.627937853,0.243531272,1.138858199,285.0068665,284.9500122,304.9882813,294.7208862,299.3127747,297.2127686,285.0076599,1.0,0.769652188,0.35762614,0.35762614,1.0,1.0,-3.805454493,1.025647044,2.779807568,0.163297877,0.936586618,0.936586618,0.0,346.90448,353.0,70179.82813,0.0,5400.748535,1.0,279.1446533,283.2365723,297.7026367,302.1838074,293.1499939,293.1499939,278.8500061,30322.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912997186,1.0,0.0,0.0,4.096934319,4.096961975,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11096.3125,0.0,2041.893188,1895.437134,0.0,3524.397705,1.0,1.0,0.0,3.0,1.0,0.0
17941740,297.0819702,297.1499939,293.1499939,0.0,0.0,284.9020386,0.775211215,0.472161591,0.432622194,297.0648804,297.1499939,293.1499939,0.0,0.0,284.9024658,0.880311906,0.702024698,0.670788109,297.3641052,297.1499939,293.1499939,0.0,0.0,284.9024353,0.868811846,0.675582886,0.476531446,297.1665039,297.1499939,293.1499939,0.0,0.0,284.9020386,0.771624506,0.465840101,0.449363261,297.1413269,297.1499939,293.1499939,0.0,0.0,284.9006958,0.626640201,0.243220061,1.138746858,284.9022522,284.9500122,304.9718628,294.7272949,299.298584,297.2072144,284.9043579,1.0,0.771080017,0.356785595,0.356785595,1.0,1.0,-3.805201769,1.022775531,2.782426119,0.160601303,0.844499171,0.844499171,0.0,350.2131958,356.0,70950.73438,0.0,5421.491699,1.0,278.85495,283.1171875,297.7430725,302.3456421,293.1499939,293.1499939,279.1499939,38806.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919659853,1.0,0.0,0.0,3.975725412,3.975753069,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9924.833984,0.0,1949.52002,1895.437134,0.0,3586.019043,0.980720878,1.0,0.0,3.0,1.0,0.0
17941800,297.0819702,297.1499939,293.1499939,0.0,0.0,284.9020386,0.775211215,0.472161591,0.432622194,297.0648804,297.1499939,293.1499939,0.0,0.0,284.9024658,0.880311906,0.702024698,0.670788109,297.3641052,297.1499939,293.1499939,0.0,0.0,284.9024353,0.868811846,0.675582886,0.476531446,297.1665039,297.1499939,293.1499939,0.0,0.0,284.9020386,0.771624506,0.465840101,0.449363261,297.1413269,297.1499939,293.1499939,0.0,0.0,284.9006958,0.626640201,0.243220061,1.138746858,284.9022522,284.9500122,304.9718628,294.7272949,299.298584,297.2072144,284.9043579,1.0,0.771080017,0.356785595,0.356785595,1.0,1.0,-3.805201769,1.022775531,2.782426119,0.160601303,0.844499171,0.844499171,0.0,350.2131958,356.0,70950.73438,0.0,5421.491699,1.0,278.85495,283.1171875,297.7430725,302.3456421,293.1499939,293.1499939,279.1499939,38806.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919659853,1.0,0.0,0.0,3.975725412,3.975753069,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9924.833984,0.0,1949.52002,1895.437134,0.0,3586.019043,0.980720878,1.0,0.0,3.0,1.0,0.0
17941860,297.0878601,297.1499939,293.1499939,0.0,0.0,285.0045166,0.773592055,0.471892506,0.432193786,297.0687866,297.1499939,293.1499939,0.0,0.0,285.0046692,0.878382444,0.701335967,0.669938982,297.3685913,297.1499939,293.1499939,0.0,0.0,285.0046692,0.868538797,0.678744256,0.47856006,297.1694946,297.1499939,293.1499939,0.0,0.0,285.0045166,0.770484328,0.466345429,0.449720293,297.1430664,297.1499939,293.1499939,0.0,0.0,285.0040283,0.625646055,0.243283436,1.138882756,285.0046082,284.9500122,304.9529114,294.7320862,299.2910461,297.210968,285.0054016,1.0,0.772511303,0.355999172,0.355999172,1.0,1.0,-3.806685686,1.020624757,2.786061049,0.157986268,0.933580518,0.933580518,0.0,352.9480286,359.0,70157.28125,0.0,5443.912109,1.0,279.1446533,283.2361755,297.7144165,302.1952515,293.1499939,293.1499939,278.8500061,30543.45117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912636638,1.0,0.0,0.0,4.096009731,4.096037388,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11096.33594,0.0,2042.478882,1895.437134,0.0,3521.056641,1.0,1.0,0.0,3.0,1.0,0.0
17941920,297.0878601,297.1499939,293.1499939,0.0,0.0,285.0045166,0.773592055,0.471892506,0.432193786,297.0687866,297.1499939,293.1499939,0.0,0.0,285.0046692,0.878382444,0.701335967,0.669938982,297.3685913,297.1499939,293.1499939,0.0,0.0,285.0046692,0.868538797,0.678744256,0.47856006,297.1694946,297.1499939,293.1499939,0.0,0.0,285.0045166,0.770484328,0.466345429,0.449720293,297.1430664,297.1499939,293.1499939,0.0,0.0,285.0040283,0.625646055,0.243283436,1.138882756,285.0046082,284.9500122,304.9529114,294.7320862,299.2910461,297.210968,285.0054016,1.0,0.772511303,0.355999172,0.355999172,1.0,1.0,-3.806685686,1.020624757,2.786061049,0.157986268,0.933580518,0.933580518,0.0,352.9480286,359.0,70157.28125,0.0,5443.912109,1.0,279.1446533,283.2361755,297.7144165,302.1952515,293.1499939,293.1499939,278.8500061,30543.45117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912636638,1.0,0.0,0.0,4.096009731,4.096037388,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11096.33594,0.0,2042.478882,1895.437134,0.0,3521.056641,1.0,1.0,0.0,3.0,1.0,0.0
17941980,297.0818176,297.1499939,293.1499939,0.0,0.0,284.9035339,0.771425486,0.470502704,0.431365818,297.0612793,297.1499939,293.1499939,0.0,0.0,284.9039612,0.875939906,0.699555099,0.66872257,297.3601685,297.1499939,293.1499939,0.0,0.0,284.9039307,0.867689252,0.680671394,0.48022294,297.1647339,297.1499939,293.1499939,0.0,0.0,284.9035034,0.768914342,0.466118068,0.449864268,297.1407471,297.1499939,293.1499939,0.0,0.0,284.9021301,0.624365509,0.242966264,1.138733029,284.9037476,284.9500122,304.9313354,294.735199,299.2758789,297.2054443,284.9059143,1.0,0.773913085,0.355212748,0.355212748,1.0,1.0,-3.806232691,1.017866254,2.788366556,0.155463025,0.843371689,0.843371689,0.0,356.2626648,362.0,70884.0,0.0,5464.075684,1.0,278.8548889,283.1206665,297.7511902,302.3506165,293.1499939,293.1499939,279.1499939,38930.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919356704,1.0,0.0,0.0,3.968553782,3.968581438,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9918.876953,0.0,1941.138794,1895.437134,0.0,3583.220215,0.97931844,1.0,0.0,3.0,1.0,0.0
17942040,297.0818176,297.1499939,293.1499939,0.0,0.0,284.9035339,0.771425486,0.470502704,0.431365818,297.0612793,297.1499939,293.1499939,0.0,0.0,284.9039612,0.875939906,0.699555099,0.66872257,297.3601685,297.1499939,293.1499939,0.0,0.0,284.9039307,0.867689252,0.680671394,0.48022294,297.1647339,297.1499939,293.1499939,0.0,0.0,284.9035034,0.768914342,0.466118068,0.449864268,297.1407471,297.1499939,293.1499939,0.0,0.0,284.9021301,0.624365509,0.242966264,1.138733029,284.9037476,284.9500122,304.9313354,294.735199,299.2758789,297.2054443,284.9059143,1.0,0.773913085,0.355212748,0.355212748,1.0,1.0,-3.806232691,1.017866254,2.788366556,0.155463025,0.843371689,0.843371689,0.0,356.2626648,362.0,70884.0,0.0,5464.075684,1.0,278.8548889,283.1206665,297.7511902,302.3506165,293.1499939,293.1499939,279.1499939,38930.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919356704,1.0,0.0,0.0,3.968553782,3.968581438,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9918.876953,0.0,1941.138794,1895.437134,0.0,3583.220215,0.97931844,1.0,0.0,3.0,1.0,0.0
17942100,297.0844421,297.1499939,293.1499939,0.0,0.0,285.0099792,0.770405233,0.470322877,0.430966496,297.0627441,297.1499939,293.1499939,0.0,0.0,285.0100403,0.874768078,0.69913429,0.668087065,297.3621826,297.1499939,293.1499939,0.0,0.0,285.0100403,0.867330372,0.682195783,0.481072694,297.165741,297.1499939,293.1499939,0.0,0.0,285.0099792,0.768157959,0.466307193,0.449895322,297.1412354,297.1499939,293.1499939,0.0,0.0,285.0093384,0.623721898,0.242953792,1.13842535,285.0100403,284.9500122,304.9195251,294.736084,299.2710876,297.2068176,285.0095825,1.0,0.774551511,0.354819536,0.354819536,1.0,1.0,-3.805666685,1.016388416,2.789278269,0.154017508,0.917923093,0.917923093,0.0,357.8078918,362.0,70158.75781,0.0,5472.395508,1.0,279.1089172,283.2371521,297.7053528,302.1328735,293.1499939,293.1499939,279.1499939,32258.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913630426,1.0,0.0,0.0,4.059286118,4.059313297,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10319.24512,0.0,2006.838623,1895.437134,0.0,3530.264404,0.997422338,1.0,0.0,3.0,1.0,0.0
17942160,297.0876465,297.1499939,293.1499939,0.0,0.0,285.0002441,0.769855976,0.470225066,0.430938005,297.0652466,297.1499939,293.1499939,0.0,0.0,285.0003662,0.874054551,0.69882983,0.667847455,297.3646851,297.1499939,293.1499939,0.0,0.0,285.0003662,0.867427349,0.683785975,0.482224047,297.1676636,297.1499939,293.1499939,0.0,0.0,285.0002441,0.767804503,0.466597378,0.450201809,297.1425476,297.1499939,293.1499939,0.0,0.0,284.9998779,0.623393893,0.243026704,1.138866663,285.0003052,284.9500122,304.9070435,294.7365112,299.2670593,297.209198,285.0010681,1.0,0.775325835,0.354439616,0.354439616,1.0,1.0,-3.807627201,1.015728474,2.791898727,0.152901277,0.928601384,0.928601384,0.0,358.9905701,365.0,70120.54688,0.0,5486.194336,1.0,279.1448975,283.2340088,297.7192993,302.1992798,293.1499939,293.1499939,278.8500061,30814.69922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912430227,1.0,0.0,0.0,4.09607935,4.096107006,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11092.6875,0.0,2044.851929,1895.437134,0.0,3519.143555,1.0,1.0,0.0,3.0,1.0,0.0
17942220,297.081604,297.1499939,293.1499939,0.0,0.0,284.9060059,0.767730713,0.468830138,0.430093855,297.0578613,297.1499939,293.1499939,0.0,0.0,284.9064026,0.871649206,0.697014928,0.666586876,297.3562317,297.1499939,293.1499939,0.0,0.0,284.9064026,0.866577208,0.685658395,0.483841032,297.1628418,297.1499939,293.1499939,0.0,0.0,284.9060059,0.766255796,0.466339707,0.450310498,297.1402283,297.1499939,293.1499939,0.0,0.0,284.9047241,0.622122765,0.242703363,1.138673306,284.9062195,284.9500122,304.8799438,294.7359619,299.2506104,297.2036438,284.9081116,1.0,0.776700199,0.353679836,0.353679836,1.0,1.0,-3.806951284,1.012985587,2.793965578,0.150463015,0.842133284,0.842133284,0.0,362.3137817,368.0,70794.41406,0.0,5505.71875,1.0,278.8549194,283.125061,297.7520142,302.346405,293.1499939,293.1499939,279.1499939,39001.60156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919205964,1.0,0.0,0.0,3.96017313,3.960200787,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9910.472656,0.0,1930.773804,1895.437134,0.0,3581.828857,0.977574885,1.0,0.0,3.0,1.0,0.0
17942280,297.081604,297.1499939,293.1499939,0.0,0.0,284.9060059,0.767730713,0.468830138,0.430093855,297.0578613,297.1499939,293.1499939,0.0,0.0,284.9064026,0.871649206,0.697014928,0.666586876,297.3562317,297.1499939,293.1499939,0.0,0.0,284.9064026,0.866577208,0.685658395,0.483841032,297.1628418,297.1499939,293.1499939,0.0,0.0,284.9060059,0.766255796,0.466339707,0.450310498,297.1402283,297.1499939,293.1499939,0.0,0.0,284.9047241,0.622122765,0.242703363,1.138673306,284.9062195,284.9500122,304.8799438,294.7359619,299.2506104,297.2036438,284.9081116,1.0,0.776700199,0.353679836,0.353679836,1.0,1.0,-3.806951284,1.012985587,2.793965578,0.150463015,0.842133284,0.842133284,0.0,362.3137817,368.0,70794.41406,0.0,5505.71875,1.0,278.8549194,283.125061,297.7520142,302.346405,293.1499939,293.1499939,279.1499939,39001.60156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919205964,1.0,0.0,0.0,3.96017313,3.960200787,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9910.472656,0.0,1930.773804,1895.437134,0.0,3581.828857,0.977574885,1.0,0.0,3.0,1.0,0.0
17942340,297.0872803,297.1499939,293.1499939,0.0,0.0,284.9967957,0.766217351,0.468534857,0.429672211,297.0618591,297.1499939,293.1499939,0.0,0.0,284.9970093,0.869816124,0.696248055,0.665694773,297.3606567,297.1499939,293.1499939,0.0,0.0,284.9970093,0.866333008,0.688715398,0.485819101,297.1656799,297.1499939,293.1499939,0.0,0.0,284.9967957,0.765181303,0.466786981,0.450632095,297.1420288,297.1499939,293.1499939,0.0,0.0,284.9961853,0.62117523,0.242759526,1.138820887,284.9968872,284.9500122,304.8500061,294.733429,299.240387,297.2073364,284.9980164,1.0,0.778096616,0.352920026,0.352920026,1.0,1.0,-3.808303118,1.010875463,2.797427416,0.147968486,0.923166454,0.923166454,0.0,365.028656,371.0,70049.85938,0.0,5527.638184,1.0,279.1446228,283.233429,297.7173767,302.1938477,293.1499939,293.1499939,278.8500061,31310.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912446439,1.0,0.0,0.0,4.091953754,4.091981411,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11080.20703,0.0,2043.360962,1895.437134,0.0,3519.293457,1.0,1.0,0.0,3.0,1.0,0.0
17942400,297.0872803,297.1499939,293.1499939,0.0,0.0,284.9967957,0.766217351,0.468534857,0.429672211,297.0618591,297.1499939,293.1499939,0.0,0.0,284.9970093,0.869816124,0.696248055,0.665694773,297.3606567,297.1499939,293.1499939,0.0,0.0,284.9970093,0.866333008,0.688715398,0.485819101,297.1656799,297.1499939,293.1499939,0.0,0.0,284.9967957,0.765181303,0.466786981,0.450632095,297.1420288,297.1499939,293.1499939,0.0,0.0,284.9961853,0.62117523,0.242759526,1.138820887,284.9968872,284.9500122,304.8500061,294.733429,299.240387,297.2073364,284.9980164,1.0,0.778096616,0.352920026,0.352920026,1.0,1.0,-3.808303118,1.010875463,2.797427416,0.147968486,0.923166454,0.923166454,0.0,365.028656,371.0,70049.85938,0.0,5527.638184,1.0,279.1446228,283.233429,297.7173767,302.1938477,293.1499939,293.1499939,278.8500061,31310.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912446439,1.0,0.0,0.0,4.091953754,4.091981411,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11080.20703,0.0,2043.360962,1895.437134,0.0,3519.293457,1.0,1.0,0.0,3.0,1.0,0.0
17942460,297.0813599,297.1499939,293.1499939,0.0,0.0,284.9068298,0.764223099,0.467183799,0.428852141,297.0547791,297.1499939,293.1499939,0.0,0.0,284.9072876,0.867550969,0.694471478,0.664453208,297.352417,297.1499939,293.1499939,0.0,0.0,284.9072876,0.865522146,0.690450311,0.487331688,297.1609802,297.1499939,293.1499939,0.0,0.0,284.9068298,0.763720691,0.466507852,0.450708419,297.1398315,297.1499939,293.1499939,0.0,0.0,284.905365,0.619965971,0.242444381,1.138619542,284.907074,284.9500122,304.8195801,294.7300415,299.2234802,297.2019958,284.9092407,1.0,0.779395163,0.352202833,0.352202833,1.0,1.0,-3.807504416,1.008231878,2.799272537,0.145681292,0.840091407,0.840091407,0.0,368.2227783,371.0,70672.40625,0.0,5545.93457,1.0,278.8558655,283.1288147,297.7474976,302.3378906,293.1499939,293.1499939,278.8500061,39304.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919210553,1.0,0.0,0.0,3.950519562,3.95054698,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10554.66895,0.0,1920.681641,1895.437134,0.0,3581.871094,0.975706339,1.0,0.0,3.0,1.0,0.0
17942520,297.0812683,297.1499939,293.1499939,0.0,0.0,284.9094238,0.764123976,0.467139214,0.428803146,297.0545959,297.1499939,293.1499939,0.0,0.0,284.9097595,0.867440641,0.694405913,0.664383888,297.3522339,297.1499939,293.1499939,0.0,0.0,284.9097595,0.865472555,0.690535665,0.487382412,297.1608276,297.1499939,293.1499939,0.0,0.0,284.9094238,0.763645053,0.466500431,0.450698346,297.13974,297.1499939,293.1499939,0.0,0.0,284.9082947,0.619902492,0.24243167,1.138571024,284.9095764,284.9500122,304.8182983,294.7298889,299.2228394,297.2018433,284.9110413,1.0,0.779441059,0.352172971,0.352172971,1.0,1.0,-3.807352304,1.008085608,2.799266577,0.145567715,0.840640187,0.840640187,0.0,368.3664551,374.0,70676.15625,0.0,5546.395508,1.0,278.8549805,283.1304626,297.7454834,302.3323975,293.1499939,293.1499939,279.1499939,39054.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919156015,1.0,0.0,0.0,3.949591637,3.949619293,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9897.744141,0.0,1917.45166,1895.437134,0.0,3581.367432,0.975354075,1.0,0.0,3.0,1.0,0.0
17942580,297.086853,297.1499939,293.1499939,0.0,0.0,284.9917297,0.762665927,0.466831475,0.42839092,297.0586243,297.1499939,293.1499939,0.0,0.0,284.9919128,0.865658522,0.693600178,0.663477838,297.3557434,297.1499939,293.1499939,0.0,0.0,284.9919128,0.865223229,0.693454087,0.489302993,297.1636658,297.1499939,293.1499939,0.0,0.0,284.9917297,0.762604415,0.466919303,0.451006293,297.1416016,297.1499939,293.1499939,0.0,0.0,284.991333,0.61897558,0.242486492,1.138743877,284.9918213,284.9500122,304.7860413,294.7263489,299.2118835,297.2051697,284.9927979,1.0,0.780820489,0.351425886,0.351425886,1.0,1.0,-3.808644295,1.005993009,2.802651405,0.143152446,0.916337967,0.916337967,0.0,371.0711365,377.0,69975.20313,0.0,5568.077148,1.0,279.1445923,283.2308655,297.7102661,302.1823425,293.1499939,293.1499939,278.8500061,31754.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912362099,1.0,0.0,0.0,4.089952946,4.089981079,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11066.92676,0.0,2044.343994,1895.437134,0.0,3518.511963,1.0,1.0,0.0,3.0,1.0,0.0
17942640,297.086853,297.1499939,293.1499939,0.0,0.0,284.9917297,0.762665927,0.466831475,0.42839092,297.0586243,297.1499939,293.1499939,0.0,0.0,284.9919128,0.865658522,0.693600178,0.663477838,297.3557434,297.1499939,293.1499939,0.0,0.0,284.9919128,0.865223229,0.693454087,0.489302993,297.1636658,297.1499939,293.1499939,0.0,0.0,284.9917297,0.762604415,0.466919303,0.451006293,297.1416016,297.1499939,293.1499939,0.0,0.0,284.991333,0.61897558,0.242486492,1.138743877,284.9918213,284.9500122,304.7860413,294.7263489,299.2118835,297.2051697,284.9927979,1.0,0.780820489,0.351425886,0.351425886,1.0,1.0,-3.808644295,1.005993009,2.802651405,0.143152446,0.916337967,0.916337967,0.0,371.0711365,377.0,69975.20313,0.0,5568.077148,1.0,279.1445923,283.2308655,297.7102661,302.1823425,293.1499939,293.1499939,278.8500061,31754.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912362099,1.0,0.0,0.0,4.089952946,4.089981079,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11066.92676,0.0,2044.343994,1895.437134,0.0,3518.511963,1.0,1.0,0.0,3.0,1.0,0.0
17942700,297.0843506,297.1499939,293.1499939,0.0,0.0,284.8720398,0.761855304,0.466189861,0.428136438,297.0556641,297.1499939,293.1499939,0.0,0.0,284.8713074,0.864696681,0.692736864,0.663001478,297.3510742,297.1499939,293.1499939,0.0,0.0,284.8713074,0.864977241,0.69430232,0.490168333,297.1617737,297.1499939,293.1499939,0.0,0.0,284.8720398,0.762032032,0.466826171,0.451164842,297.1409302,297.1499939,293.1499939,0.0,0.0,284.8744812,0.618491888,0.242368877,1.138978839,284.8716736,284.9500122,304.7697144,294.7245789,299.2033081,297.2027283,284.8686523,1.0,0.781546891,0.351052344,0.351052344,1.0,1.0,-3.809288502,1.00493896,2.804349661,0.142085001,0.831858277,0.831858277,0.0,372.5661926,377.0,71040.08594,0.0,5579.826172,1.0,278.8886108,283.0934448,297.755188,302.4128113,293.1499939,293.1499939,278.8500061,37799.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918002367,1.0,0.0,0.0,4.045961857,4.04598999,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10702.53223,0.0,2034.857788,1895.437134,0.0,3570.711914,0.992362082,1.0,0.0,3.0,1.0,0.0
17942760,297.0808411,297.1499939,293.1499939,0.0,0.0,284.9125366,0.76059258,0.465428978,0.42749691,297.0513611,297.1499939,293.1499939,0.0,0.0,284.9128113,0.863295853,0.691713929,0.662107706,297.3454285,297.1499939,293.1499939,0.0,0.0,284.9128113,0.864266455,0.695018768,0.490688503,297.1587524,297.1499939,293.1499939,0.0,0.0,284.9125366,0.761068583,0.466599643,0.451030076,297.1392822,297.1499939,293.1499939,0.0,0.0,284.9115601,0.61768508,0.242149547,1.138432741,284.9126892,284.9500122,304.7532654,294.7228088,299.1936646,297.1989136,284.9138794,1.0,0.78212297,0.350700319,0.350700319,1.0,1.0,-3.807253122,1.003132939,2.804120064,0.140820399,0.838597834,0.838597834,0.0,374.4422302,380.0,70538.85156,0.0,5585.660645,1.0,278.8552246,283.1360474,297.7375488,302.3153687,293.1499939,293.1499939,279.1499939,39109.26172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918930292,1.0,0.0,0.0,3.937521696,3.937549114,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9881.804688,0.0,1902.29187,1895.437134,0.0,3579.283203,0.972839057,1.0,0.0,3.0,1.0,0.0
17942820,297.0863342,297.1499939,293.1499939,0.0,0.0,284.986908,0.759184659,0.465108037,0.427093178,297.0553589,297.1499939,293.1499939,0.0,0.0,284.986969,0.861557364,0.690867424,0.661181867,297.3479004,297.1499939,293.1499939,0.0,0.0,284.986969,0.863961101,0.697742939,0.492470592,297.1615295,297.1499939,293.1499939,0.0,0.0,284.986908,0.760057092,0.466989577,0.451324075,297.1411438,297.1499939,293.1499939,0.0,0.0,284.986908,0.616769552,0.242200345,1.138618708,284.9869385,284.9500122,304.7200012,294.7192688,299.1824341,297.2017212,284.9874268,1.0,0.783472002,0.349996239,0.349996239,1.0,1.0,-3.808364391,1.001122832,2.807241678,0.138572142,0.909654915,0.909654915,0.0,377.1375732,383.0,69899.09375,0.0,5606.725098,1.0,279.1445313,283.228302,297.7033386,302.1703796,293.1499939,293.1499939,278.8500061,32161.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912138045,1.0,0.0,0.0,4.088137627,4.088165283,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11054.25098,0.0,2045.264648,1895.437134,0.0,3516.435303,1.0,1.0,0.0,3.0,1.0,0.0
17942880,297.0863342,297.1499939,293.1499939,0.0,0.0,284.986908,0.759184659,0.465108037,0.427093178,297.0553589,297.1499939,293.1499939,0.0,0.0,284.986969,0.861557364,0.690867424,0.661181867,297.3479004,297.1499939,293.1499939,0.0,0.0,284.986969,0.863961101,0.697742939,0.492470592,297.1615295,297.1499939,293.1499939,0.0,0.0,284.986908,0.760057092,0.466989577,0.451324075,297.1411438,297.1499939,293.1499939,0.0,0.0,284.986908,0.616769552,0.242200345,1.138618708,284.9869385,284.9500122,304.7200012,294.7192688,299.1824341,297.2017212,284.9874268,1.0,0.783472002,0.349996239,0.349996239,1.0,1.0,-3.808364391,1.001122832,2.807241678,0.138572142,0.909654915,0.909654915,0.0,377.1375732,383.0,69899.09375,0.0,5606.725098,1.0,279.1445313,283.228302,297.7033386,302.1703796,293.1499939,293.1499939,278.8500061,32161.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912138045,1.0,0.0,0.0,4.088137627,4.088165283,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11054.25098,0.0,2045.264648,1895.437134,0.0,3516.435303,1.0,1.0,0.0,3.0,1.0,0.0
17942940,297.0815735,297.1499939,293.1499939,0.0,0.0,284.8808289,0.757907629,0.46408689,0.426575363,297.0499878,297.1499939,293.1499939,0.0,0.0,284.8817139,0.860078812,0.689516604,0.660335124,297.3400879,297.1499939,293.1499939,0.0,0.0,284.8817444,0.863412857,0.698700368,0.493461996,297.1578674,297.1499939,293.1499939,0.0,0.0,284.8808594,0.75912255,0.466733158,0.451405078,297.1395569,297.1499939,293.1499939,0.0,0.0,284.8787537,0.615972757,0.241967723,1.138630629,284.8812866,284.9500122,304.6968384,294.7168579,299.1696777,297.1971436,284.8867493,1.0,0.784393787,0.349511862,0.349511862,1.0,1.0,-3.808039904,0.999397457,2.808642387,0.137135223,0.823633432,0.823633432,0.0,379.3627014,383.0,70455.07813,0.0,5620.183105,1.0,278.8678284,283.1138611,297.7457886,302.3564758,293.1499939,293.1499939,278.8500061,41058.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918777406,1.0,0.0,0.0,3.954612017,3.95464015,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10527.74121,0.0,1940.217163,1895.437134,0.0,3577.871338,0.975697458,1.0,0.0,3.0,1.0,0.0
17943000,297.0803223,297.1499939,293.1499939,0.0,0.0,284.9158936,0.757144094,0.463693738,0.426171303,297.0482178,297.1499939,293.1499939,0.0,0.0,284.9161072,0.859228432,0.688948333,0.659761429,297.337738,297.1499939,293.1499939,0.0,0.0,284.9161072,0.862979174,0.699222684,0.493768275,297.1565247,297.1499939,293.1499939,0.0,0.0,284.9158936,0.758534431,0.466632992,0.451302528,297.1388245,297.1499939,293.1499939,0.0,0.0,284.9150696,0.615465224,0.241854355,1.138240218,284.9160156,284.9500122,304.6862793,294.7157593,299.1641846,297.1955566,284.9168701,1.0,0.78473407,0.349292189,0.349292189,1.0,1.0,-3.806637287,0.998234332,2.808403015,0.136317581,0.836888194,0.836888194,0.0,380.5145264,386.0,70397.08594,0.0,5623.275391,1.0,278.8551636,283.1419373,297.730011,302.2980042,293.1499939,293.1499939,279.1499939,39136.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918647826,1.0,0.0,0.0,3.924842119,3.924869537,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9865.280273,0.0,1886.212402,1895.437134,0.0,3576.674316,0.970139742,1.0,0.0,3.0,1.0,0.0
17943060,297.0857849,297.1499939,293.1499939,0.0,0.0,284.984436,0.75579381,0.463363379,0.425773084,297.0523987,297.1499939,293.1499939,0.0,0.0,284.9843445,0.857549548,0.68807894,0.658827424,297.3406982,297.1499939,293.1499939,0.0,0.0,284.984314,0.862697721,0.701900959,0.495527327,297.1593018,297.1499939,293.1499939,0.0,0.0,284.984436,0.757559478,0.466994733,0.451578617,297.1407471,297.1499939,293.1499939,0.0,0.0,284.9847412,0.614566624,0.241906106,1.138445258,284.984375,284.9500122,304.6520691,294.7123108,299.1532593,297.1985779,284.9839783,1.0,0.786063254,0.348641753,0.348641753,1.0,1.0,-3.807719469,0.996384203,2.811335325,0.134271979,0.905012488,0.905012488,0.0,383.182373,389.0,69839.17969,0.0,5644.074707,1.0,279.1443481,283.2276917,297.6965027,302.1573792,293.1499939,293.1499939,278.8500061,32472.00391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911847413,1.0,0.0,0.0,4.087239265,4.087266922,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11048.74805,0.0,2046.639648,1895.437134,0.0,3513.740479,1.0,1.0,0.0,3.0,1.0,0.0
17943120,297.0857849,297.1499939,293.1499939,0.0,0.0,284.984436,0.75579381,0.463363379,0.425773084,297.0523987,297.1499939,293.1499939,0.0,0.0,284.9843445,0.857549548,0.68807894,0.658827424,297.3406982,297.1499939,293.1499939,0.0,0.0,284.984314,0.862697721,0.701900959,0.495527327,297.1593018,297.1499939,293.1499939,0.0,0.0,284.984436,0.757559478,0.466994733,0.451578617,297.1407471,297.1499939,293.1499939,0.0,0.0,284.9847412,0.614566624,0.241906106,1.138445258,284.984375,284.9500122,304.6520691,294.7123108,299.1532593,297.1985779,284.9839783,1.0,0.786063254,0.348641753,0.348641753,1.0,1.0,-3.807719469,0.996384203,2.811335325,0.134271979,0.905012488,0.905012488,0.0,383.182373,389.0,69839.17969,0.0,5644.074707,1.0,279.1443481,283.2276917,297.6965027,302.1573792,293.1499939,293.1499939,278.8500061,32472.00391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911847413,1.0,0.0,0.0,4.087239265,4.087266922,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11048.74805,0.0,2046.639648,1895.437134,0.0,3513.740479,1.0,1.0,0.0,3.0,1.0,0.0
17943180,297.0796509,297.1499939,293.1499939,0.0,0.0,284.9174805,0.75378263,0.461931229,0.424821615,297.0453186,297.1499939,293.1499939,0.0,0.0,284.917572,0.855254412,0.686127365,0.6573627,297.3308411,297.1499939,293.1499939,0.0,0.0,284.917572,0.861708522,0.703318119,0.496770859,297.1541748,297.1499939,293.1499939,0.0,0.0,284.9174805,0.75604707,0.466596663,0.451510102,297.1383972,297.1499939,293.1499939,0.0,0.0,284.9170532,0.613243341,0.241552323,1.138015032,284.917511,284.9500122,304.6174316,294.7088928,299.1352844,297.1925354,284.9176636,1.0,0.787294626,0.347991318,0.347991318,1.0,1.0,-3.805719137,0.993590295,2.812128782,0.13219963,0.834491134,0.834491134,0.0,386.5709229,392.0,70276.9375,0.0,5659.815918,1.0,278.8551636,283.1456909,297.7227478,302.2822876,293.1499939,293.1499939,279.1499939,39125.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918346941,1.0,0.0,0.0,3.915878057,3.915905237,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9852.25293,0.0,1874.664917,1895.437134,0.0,3573.895264,0.967794716,1.0,0.0,3.0,1.0,0.0
17943240,297.0796509,297.1499939,293.1499939,0.0,0.0,284.9174805,0.75378263,0.461931229,0.424821615,297.0453186,297.1499939,293.1499939,0.0,0.0,284.917572,0.855254412,0.686127365,0.6573627,297.3308411,297.1499939,293.1499939,0.0,0.0,284.917572,0.861708522,0.703318119,0.496770859,297.1541748,297.1499939,293.1499939,0.0,0.0,284.9174805,0.75604707,0.466596663,0.451510102,297.1383972,297.1499939,293.1499939,0.0,0.0,284.9170532,0.613243341,0.241552323,1.138015032,284.917511,284.9500122,304.6174316,294.7088928,299.1352844,297.1925354,284.9176636,1.0,0.787294626,0.347991318,0.347991318,1.0,1.0,-3.805719137,0.993590295,2.812128782,0.13219963,0.834491134,0.834491134,0.0,386.5709229,392.0,70276.9375,0.0,5659.815918,1.0,278.8551636,283.1456909,297.7227478,302.2822876,293.1499939,293.1499939,279.1499939,39125.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918346941,1.0,0.0,0.0,3.915878057,3.915905237,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9852.25293,0.0,1874.664917,1895.437134,0.0,3573.895264,0.967794716,1.0,0.0,3.0,1.0,0.0
17943300,297.082489,297.1499939,293.1499939,0.0,0.0,285.0184631,0.752954483,0.461758971,0.424466014,297.0473633,297.1499939,293.1499939,0.0,0.0,285.0185242,0.85426873,0.68566227,0.656719923,297.3327332,297.1499939,293.1499939,0.0,0.0,285.0185242,0.861399889,0.704644918,0.497505933,297.1553955,297.1499939,293.1499939,0.0,0.0,285.0184937,0.755419552,0.466739267,0.451514959,297.1391296,297.1499939,293.1499939,0.0,0.0,285.0178223,0.612660527,0.24155052,1.137781024,285.0185242,284.9500122,304.5999756,294.7072144,299.1296387,297.1939697,285.0178833,1.0,0.787886739,0.347666115,0.347666115,1.0,1.0,-3.80511713,0.992320538,2.812796593,0.131061241,0.908301055,0.908301055,0.0,388.04245,392.0,69515.95313,0.0,5667.510254,1.0,279.1077271,283.2592163,297.6750488,302.062439,293.1499939,293.1499939,279.1499939,32440.43164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912533581,1.0,0.0,0.0,4.000130177,4.000157356,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10227.22168,0.0,1929.521606,1895.437134,0.0,3520.101563,0.984328449,1.0,0.0,3.0,1.0,0.0
17943360,297.085144,297.1499939,293.1499939,0.0,0.0,284.9841919,0.752475023,0.461593598,0.42441988,297.0496521,297.1499939,293.1499939,0.0,0.0,284.9838867,0.853621364,0.685238719,0.656413436,297.334259,297.1499939,293.1499939,0.0,0.0,284.9838867,0.861438215,0.705953419,0.498501956,297.1569824,297.1499939,293.1499939,0.0,0.0,284.9841614,0.755095243,0.466929764,0.451760501,297.1403809,297.1499939,293.1499939,0.0,0.0,284.9850159,0.612348855,0.241605788,1.138227701,284.9840393,284.9500122,304.5823975,294.7055664,299.1244507,297.1957703,284.9825745,1.0,0.788605154,0.347350955,0.347350955,1.0,1.0,-3.806723595,0.991750121,2.814973593,0.130209073,0.9022668,0.9022668,0.0,389.2256775,395.0,69766.92188,0.0,5680.290527,1.0,279.144928,283.2293091,297.6890259,302.1427307,293.1499939,293.1499939,278.8500061,32462.46094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911478341,1.0,0.0,0.0,4.084755898,4.084783554,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11044.09082,0.0,2043.161987,1895.437134,0.0,3510.318115,1.0,1.0,0.0,3.0,1.0,0.0
