time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943420,297.0789185,297.1499939,293.1499939,0.0,0.0,284.9184265,0.750505686,0.460141808,0.423452556,297.0426331,297.1499939,293.1499939,0.0,0.0,284.918457,0.851372361,0.683255911,0.654920757,297.3245544,297.1499939,293.1499939,0.0,0.0,284.918457,0.860453486,0.707300842,0.499700338,297.1517639,297.1499939,293.1499939,0.0,0.0,284.9184265,0.753603637,0.466490388,0.451654911,297.138031,297.1499939,293.1499939,0.0,0.0,284.9181824,0.611010313,0.241246253,1.13777709,284.9184265,284.9500122,304.546936,294.7023315,299.1065063,297.1897888,284.918335,1.0,0.789812803,0.346720606,0.346720606,1.0,1.0,-3.804547071,0.988969207,2.815577984,0.128215611,0.832327843,0.832327843,0.0,392.616394,398.0,70144.77344,0.0,5695.464355,1.0,278.8552246,283.1494751,297.7160034,302.2669983,293.1499939,293.1499939,279.1499939,39130.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918029487,1.0,0.0,0.0,3.905333519,3.905360699,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9835.925781,0.0,1861.290283,1895.437134,0.0,3570.962158,0.965332389,1.0,0.0,3.0,1.0,0.0
17943480,297.0789185,297.1499939,293.1499939,0.0,0.0,284.9184265,0.750505686,0.460141808,0.423452556,297.0426331,297.1499939,293.1499939,0.0,0.0,284.918457,0.851372361,0.683255911,0.654920757,297.3245544,297.1499939,293.1499939,0.0,0.0,284.918457,0.860453486,0.707300842,0.499700338,297.1517639,297.1499939,293.1499939,0.0,0.0,284.9184265,0.753603637,0.466490388,0.451654911,297.138031,297.1499939,293.1499939,0.0,0.0,284.9181824,0.611010313,0.241246253,1.13777709,284.9184265,284.9500122,304.546936,294.7023315,299.1065063,297.1897888,284.918335,1.0,0.789812803,0.346720606,0.346720606,1.0,1.0,-3.804547071,0.988969207,2.815577984,0.128215611,0.832327843,0.832327843,0.0,392.616394,398.0,70144.77344,0.0,5695.464355,1.0,278.8552246,283.1494751,297.7160034,302.2669983,293.1499939,293.1499939,279.1499939,39130.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918029487,1.0,0.0,0.0,3.905333519,3.905360699,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9835.925781,0.0,1861.290283,1895.437134,0.0,3570.962158,0.965332389,1.0,0.0,3.0,1.0,0.0
17943540,297.0842896,297.1499939,293.1499939,0.0,0.0,284.9846802,0.74923861,0.459784776,0.423048466,297.0469971,297.1499939,293.1499939,0.0,0.0,284.9844971,0.849783301,0.682338059,0.653959334,297.328125,297.1499939,293.1499939,0.0,0.0,284.9844971,0.860191405,0.709875107,0.501401663,297.15448,297.1499939,293.1499939,0.0,0.0,284.9846497,0.752673566,0.46678713,0.451881111,297.1400757,297.1499939,293.1499939,0.0,0.0,284.9851379,0.61012125,0.241298199,1.138006091,284.9845886,284.9500122,304.5111389,294.6991882,299.0956116,297.1930542,284.9835815,1.0,0.791106701,0.346090287,0.346090287,1.0,1.0,-3.805489302,0.987142563,2.818346739,0.126281694,0.90028733,0.90028733,0.0,395.2608337,386.0,69622.67969,0.0,5715.676758,1.0,279.1442566,283.233551,297.683197,302.127594,293.1499939,293.1499939,278.8500061,32646.66016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911192656,1.0,0.0,0.0,4.070798874,4.070827007,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11017.06934,0.0,2025.675171,1895.437134,0.0,3507.668701,0.997817874,1.0,0.0,3.0,1.0,0.0
17943600,297.0842896,297.1499939,293.1499939,0.0,0.0,284.9846802,0.74923861,0.459784776,0.423048466,297.0469971,297.1499939,293.1499939,0.0,0.0,284.9844971,0.849783301,0.682338059,0.653959334,297.328125,297.1499939,293.1499939,0.0,0.0,284.9844971,0.860191405,0.709875107,0.501401663,297.15448,297.1499939,293.1499939,0.0,0.0,284.9846497,0.752673566,0.46678713,0.451881111,297.1400757,297.1499939,293.1499939,0.0,0.0,284.9851379,0.61012125,0.241298199,1.138006091,284.9845886,284.9500122,304.5111389,294.6991882,299.0956116,297.1930542,284.9835815,1.0,0.791106701,0.346090287,0.346090287,1.0,1.0,-3.805489302,0.987142563,2.818346739,0.126281694,0.90028733,0.90028733,0.0,395.2608337,386.0,69622.67969,0.0,5715.676758,1.0,279.1442566,283.233551,297.683197,302.127594,293.1499939,293.1499939,278.8500061,32646.66016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911192656,1.0,0.0,0.0,4.070798874,4.070827007,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11017.06934,0.0,2025.675171,1895.437134,0.0,3507.668701,0.997817874,1.0,0.0,3.0,1.0,0.0
17943660,297.0783081,297.1499939,293.1499939,0.0,0.0,284.9172668,0.750063181,0.458345532,0.421789259,297.0402222,297.1499939,293.1499939,0.0,0.0,284.9171753,0.850780189,0.680344462,0.652143121,297.3187256,297.1499939,293.1499939,0.0,0.0,284.9171448,0.862546444,0.711175323,0.502333701,297.149353,297.1499939,293.1499939,0.0,0.0,284.9172668,0.754002154,0.466324836,0.451446176,297.1378784,297.1499939,293.1499939,0.0,0.0,284.9174194,0.611157835,0.24095118,1.136173606,284.9172058,284.9500122,304.4749756,294.6961365,299.0776062,297.1874084,284.916626,1.0,0.788366139,0.345473319,0.345473319,1.0,1.0,-3.800198078,0.98345983,2.816738129,0.124150559,0.829001427,0.829001427,0.0,391.1808167,374.0,69982.82813,0.0,5672.428711,1.0,278.8557129,283.1517029,297.7090454,302.2506714,293.1499939,293.1499939,279.1499939,39047.91406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917624652,1.0,0.0,0.0,3.895017147,3.895044088,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9816.74707,0.0,1847.56543,1895.437134,0.0,3567.221436,0.9628824,1.0,0.0,3.0,1.0,0.0
17943720,297.0783081,297.1499939,293.1499939,0.0,0.0,284.9172668,0.750063181,0.458345532,0.421789259,297.0402222,297.1499939,293.1499939,0.0,0.0,284.9171753,0.850780189,0.680344462,0.652143121,297.3187256,297.1499939,293.1499939,0.0,0.0,284.9171448,0.862546444,0.711175323,0.502333701,297.149353,297.1499939,293.1499939,0.0,0.0,284.9172668,0.754002154,0.466324836,0.451446176,297.1378784,297.1499939,293.1499939,0.0,0.0,284.9174194,0.611157835,0.24095118,1.136173606,284.9172058,284.9500122,304.4749756,294.6961365,299.0776062,297.1874084,284.916626,1.0,0.788366139,0.345473319,0.345473319,1.0,1.0,-3.800198078,0.98345983,2.816738129,0.124150559,0.829001427,0.829001427,0.0,391.1808167,374.0,69982.82813,0.0,5672.428711,1.0,278.8557129,283.1517029,297.7090454,302.2506714,293.1499939,293.1499939,279.1499939,39047.91406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917624652,1.0,0.0,0.0,3.895017147,3.895044088,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9816.74707,0.0,1847.56543,1895.437134,0.0,3567.221436,0.9628824,1.0,0.0,3.0,1.0,0.0
17943780,297.0845337,297.1499939,293.1499939,0.0,0.0,284.9821472,0.753175139,0.458066493,0.421025604,297.0452576,297.1499939,293.1499939,0.0,0.0,284.9818726,0.85425204,0.679461896,0.650767386,297.3231506,297.1499939,293.1499939,0.0,0.0,284.981842,0.867561042,0.713760853,0.503711224,297.15271,297.1499939,293.1499939,0.0,0.0,284.9821472,0.75750649,0.466654003,0.451251924,297.140686,297.1499939,293.1499939,0.0,0.0,284.9830017,0.613967896,0.241080374,1.134587646,284.9819946,284.9500122,304.4385071,294.6932373,299.0669556,297.1914673,284.9805298,1.0,0.784107268,0.344856381,0.344856381,1.0,1.0,-3.797130346,0.980463982,2.816666365,0.121966824,0.895594895,0.895594895,0.0,382.4372559,362.0,69391.26563,0.0,5606.056152,1.0,279.1448364,283.2356262,297.6757813,302.1068726,293.1499939,293.1499939,279.4500122,32672.70703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910567582,1.0,0.0,0.0,4.056243896,4.056271553,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9642.977539,0.0,2006.178833,1895.437134,0.0,3501.870361,0.994116366,1.0,0.0,3.0,1.0,0.0
17943840,297.0845337,297.1499939,293.1499939,0.0,0.0,284.9821472,0.753175139,0.458066493,0.421025604,297.0452576,297.1499939,293.1499939,0.0,0.0,284.9818726,0.85425204,0.679461896,0.650767386,297.3231506,297.1499939,293.1499939,0.0,0.0,284.981842,0.867561042,0.713760853,0.503711224,297.15271,297.1499939,293.1499939,0.0,0.0,284.9821472,0.75750649,0.466654003,0.451251924,297.140686,297.1499939,293.1499939,0.0,0.0,284.9830017,0.613967896,0.241080374,1.134587646,284.9819946,284.9500122,304.4385071,294.6932373,299.0669556,297.1914673,284.9805298,1.0,0.784107268,0.344856381,0.344856381,1.0,1.0,-3.797130346,0.980463982,2.816666365,0.121966824,0.895594895,0.895594895,0.0,382.4372559,362.0,69391.26563,0.0,5606.056152,1.0,279.1448364,283.2356262,297.6757813,302.1068726,293.1499939,293.1499939,279.4500122,32672.70703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910567582,1.0,0.0,0.0,4.056243896,4.056271553,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9642.977539,0.0,2006.178833,1895.437134,0.0,3501.870361,0.994116366,1.0,0.0,3.0,1.0,0.0
17943900,297.0885315,297.1499939,293.1499939,0.0,0.0,285.086853,0.755156994,0.45803985,0.420694113,297.0489502,297.1499939,293.1499939,0.0,0.0,285.0877075,0.856472433,0.679157317,0.650156915,297.326355,297.1499939,293.1499939,0.0,0.0,285.0877991,0.870566308,0.715165436,0.50442642,297.155426,297.1499939,293.1499939,0.0,0.0,285.0868835,0.759702682,0.466933757,0.451221794,297.1430054,297.1499939,293.1499939,0.0,0.0,285.0843811,0.615715683,0.241247267,1.134098172,285.0873108,284.9500122,304.4201355,294.6918335,299.0623169,297.1943359,285.0917969,1.0,0.781720221,0.344547898,0.344547898,1.0,1.0,-3.796229839,0.979156792,2.817073107,0.120955177,0.992179275,0.992179275,0.0,377.3084412,362.0,68235.60938,0.0,5569.975586,1.0,279.4093933,283.3630066,297.6559753,301.9500122,293.1499939,293.1499939,279.4500122,27837.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906012774,1.0,0.0,0.0,4.108120918,4.108148098,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9975.753906,0.0,2036.337646,1895.437134,0.0,3459.564453,1.0,1.0,0.0,3.0,1.0,0.0
17943960,297.0948792,297.1499939,293.1499939,0.0,0.0,285.1190186,0.757634103,0.45827353,0.420624375,297.0552063,297.1499939,293.1499939,0.0,0.0,285.1191711,0.859204054,0.679133177,0.649830222,297.3321533,297.1499939,293.1499939,0.0,0.0,285.1191711,0.874119639,0.716853678,0.505373895,297.1601257,297.1499939,293.1499939,0.0,0.0,285.1190186,0.762363017,0.467430234,0.451396435,297.1467285,297.1499939,293.1499939,0.0,0.0,285.1185303,0.617809057,0.241569296,1.134208679,285.1190796,284.9500122,304.4017029,294.6904602,299.0598145,297.1994934,285.1199646,1.0,0.779324889,0.344292253,0.344292253,1.0,1.0,-3.797231436,0.978590727,2.818640709,0.120230772,1.0,1.0,0.0,371.631134,350.0,68117.83594,0.0,5536.283691,1.0,279.4448547,283.3954773,297.6730347,302.0178223,293.1499939,293.1499939,279.1499939,25915.94531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905093312,1.0,0.0,0.0,4.118145466,4.118172646,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10743.29297,0.0,2033.913208,1895.437134,0.0,3451.013672,1.0,1.0,0.0,3.0,1.0,0.0
17944020,297.0904541,297.1499939,293.1499939,0.0,0.0,284.9456177,0.762004495,0.457149476,0.419690043,297.0507202,297.1499939,293.1499939,0.0,0.0,284.9454651,0.864187956,0.677502155,0.648387551,297.3240356,297.1499939,293.1499939,0.0,0.0,284.9454346,0.88066417,0.718364239,0.506522894,297.1574402,297.1499939,293.1499939,0.0,0.0,284.9455872,0.76728034,0.467303783,0.451221287,297.147583,297.1499939,293.1499939,0.0,0.0,284.9460144,0.621601284,0.24162364,1.133423448,284.9455261,284.9500122,304.364624,294.6878357,299.044281,297.1961975,284.9447021,1.0,0.774133325,0.343780965,0.343780965,1.0,1.0,-3.79461813,0.976075351,2.818542719,0.118721344,0.961519837,0.961519837,0.0,360.788269,338.0,69601.1875,0.0,5457.823242,1.0,279.1542969,283.2044373,297.7145081,302.2246399,293.1499939,293.1499939,278.8500061,27801.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913804829,1.0,0.0,0.0,4.109418869,4.109446049,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11052.66797,0.0,2037.822266,1895.437134,0.0,3531.879883,1.0,1.0,0.0,3.0,1.0,0.0
17944080,297.0904541,297.1499939,293.1499939,0.0,0.0,284.9456177,0.762004495,0.457149476,0.419690043,297.0507202,297.1499939,293.1499939,0.0,0.0,284.9454651,0.864187956,0.677502155,0.648387551,297.3240356,297.1499939,293.1499939,0.0,0.0,284.9454346,0.88066417,0.718364239,0.506522894,297.1574402,297.1499939,293.1499939,0.0,0.0,284.9455872,0.76728034,0.467303783,0.451221287,297.147583,297.1499939,293.1499939,0.0,0.0,284.9460144,0.621601284,0.24162364,1.133423448,284.9455261,284.9500122,304.364624,294.6878357,299.044281,297.1961975,284.9447021,1.0,0.774133325,0.343780965,0.343780965,1.0,1.0,-3.79461813,0.976075351,2.818542719,0.118721344,0.961519837,0.961519837,0.0,360.788269,338.0,69601.1875,0.0,5457.823242,1.0,279.1542969,283.2044373,297.7145081,302.2246399,293.1499939,293.1499939,278.8500061,27801.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913804829,1.0,0.0,0.0,4.109418869,4.109446049,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11052.66797,0.0,2037.822266,1895.437134,0.0,3531.879883,1.0,1.0,0.0,3.0,1.0,0.0
17944140,297.0769348,297.1499939,293.1499939,0.0,0.0,284.8467712,0.765329003,0.45502311,0.417499632,297.0352173,297.1499939,293.1499939,0.0,0.0,284.8476257,0.868193626,0.674672663,0.645484984,297.3059998,297.1499939,293.1499939,0.0,0.0,284.8477173,0.886219144,0.718737662,0.506556153,297.1457825,297.1499939,293.1499939,0.0,0.0,284.8468323,0.771282852,0.466218531,0.449936926,297.1418457,297.1499939,293.1499939,0.0,0.0,284.8444214,0.624510586,0.241016641,1.129376769,284.8472595,284.9500122,304.3272705,294.6853638,299.0215759,297.1843872,284.8514404,1.0,0.768006682,0.343269676,0.343269676,1.0,1.0,-3.782123327,0.970586479,2.811536789,0.116336979,0.828664064,0.828664064,0.0,350.5634155,326.0,69889.21094,0.0,5353.177246,1.0,278.8550415,283.098938,297.7019043,302.2557678,293.1499939,293.1499939,279.1499939,40555.36328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919758499,1.0,0.0,0.0,3.928441048,3.928468704,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9775.323242,0.0,1902.257568,1895.437134,0.0,3586.929688,0.971190214,1.0,0.0,3.0,1.0,0.0
17944200,297.0769348,297.1499939,293.1499939,0.0,0.0,284.8467712,0.765329003,0.45502311,0.417499632,297.0352173,297.1499939,293.1499939,0.0,0.0,284.8476257,0.868193626,0.674672663,0.645484984,297.3059998,297.1499939,293.1499939,0.0,0.0,284.8477173,0.886219144,0.718737662,0.506556153,297.1457825,297.1499939,293.1499939,0.0,0.0,284.8468323,0.771282852,0.466218531,0.449936926,297.1418457,297.1499939,293.1499939,0.0,0.0,284.8444214,0.624510586,0.241016641,1.129376769,284.8472595,284.9500122,304.3272705,294.6853638,299.0215759,297.1843872,284.8514404,1.0,0.768006682,0.343269676,0.343269676,1.0,1.0,-3.782123327,0.970586479,2.811536789,0.116336979,0.828664064,0.828664064,0.0,350.5634155,326.0,69889.21094,0.0,5353.177246,1.0,278.8550415,283.098938,297.7019043,302.2557678,293.1499939,293.1499939,279.1499939,40555.36328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919758499,1.0,0.0,0.0,3.928441048,3.928468704,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9775.323242,0.0,1902.257568,1895.437134,0.0,3586.929688,0.971190214,1.0,0.0,3.0,1.0,0.0
17944260,297.083252,297.1499939,293.1499939,0.0,0.0,284.9474487,0.770682275,0.454731166,0.416428536,297.0394287,297.1499939,293.1499939,0.0,0.0,284.9474792,0.874209523,0.673635721,0.6436432,297.3108521,297.1499939,293.1499939,0.0,0.0,284.9474792,0.893983841,0.721199632,0.507596254,297.1481323,297.1499939,293.1499939,0.0,0.0,284.9474487,0.777056634,0.466395766,0.449332446,297.1437988,297.1499939,293.1499939,0.0,0.0,284.9474182,0.628624976,0.241103008,1.126638889,284.9474487,284.9500122,304.2897034,294.6831055,299.0111389,297.1879272,284.9475403,1.0,0.76183033,0.342808068,0.342808068,1.0,1.0,-3.77583003,0.967142999,2.80868721,0.114351161,0.885198951,0.885198951,0.0,338.4920654,314.0,69075.75,0.0,5256.096191,1.0,279.1442871,283.2148132,297.6595459,302.0740051,293.1499939,293.1499939,279.4500122,34000.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91102463,1.0,0.0,0.0,4.05471468,4.054742336,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9592.27832,0.0,2015.153809,1895.437134,0.0,3506.110596,0.994921505,1.0,0.0,3.0,1.0,0.0
17944320,297.083252,297.1499939,293.1499939,0.0,0.0,284.9474487,0.770682275,0.454731166,0.416428536,297.0394287,297.1499939,293.1499939,0.0,0.0,284.9474792,0.874209523,0.673635721,0.6436432,297.3108521,297.1499939,293.1499939,0.0,0.0,284.9474792,0.893983841,0.721199632,0.507596254,297.1481323,297.1499939,293.1499939,0.0,0.0,284.9474487,0.777056634,0.466395766,0.449332446,297.1437988,297.1499939,293.1499939,0.0,0.0,284.9474182,0.628624976,0.241103008,1.126638889,284.9474487,284.9500122,304.2897034,294.6831055,299.0111389,297.1879272,284.9475403,1.0,0.76183033,0.342808068,0.342808068,1.0,1.0,-3.77583003,0.967142999,2.80868721,0.114351161,0.885198951,0.885198951,0.0,338.4920654,314.0,69075.75,0.0,5256.096191,1.0,279.1442871,283.2148132,297.6595459,302.0740051,293.1499939,293.1499939,279.4500122,34000.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91102463,1.0,0.0,0.0,4.05471468,4.054742336,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9592.27832,0.0,2015.153809,1895.437134,0.0,3506.110596,0.994921505,1.0,0.0,3.0,1.0,0.0
17944380,297.0953979,297.1499939,293.1499939,0.0,0.0,285.0898132,0.777472675,0.455109477,0.416101009,297.051178,297.1499939,293.1499939,0.0,0.0,285.0899658,0.881739795,0.673417389,0.642708361,297.3221741,297.1499939,293.1499939,0.0,0.0,285.0899658,0.903241873,0.724374473,0.509252608,297.1567688,297.1499939,293.1499939,0.0,0.0,285.0898438,0.784231901,0.467238009,0.449437618,297.1504822,297.1499939,293.1499939,0.0,0.0,285.089447,0.63384378,0.241697833,1.126270294,285.0899048,284.9500122,304.2518921,294.6810303,299.0055237,297.1972656,285.0905762,1.0,0.75607419,0.342346489,0.342346489,1.0,1.0,-3.77597785,0.965643287,2.810334444,0.112960353,1.0,1.0,0.0,325.727356,302.0,67830.07031,0.0,5174.212891,1.0,279.4444885,283.377533,297.6593323,301.9844666,293.1499939,293.1499939,279.1499939,25956.4043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90445286,1.0,0.0,0.0,4.119710922,4.119738102,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10701.93359,0.0,2036.408813,1895.437134,0.0,3445.054932,1.0,1.0,0.0,3.0,1.0,0.0
17944440,297.0953979,297.1499939,293.1499939,0.0,0.0,285.0898132,0.777472675,0.455109477,0.416101009,297.051178,297.1499939,293.1499939,0.0,0.0,285.0899658,0.881739795,0.673417389,0.642708361,297.3221741,297.1499939,293.1499939,0.0,0.0,285.0899658,0.903241873,0.724374473,0.509252608,297.1567688,297.1499939,293.1499939,0.0,0.0,285.0898438,0.784231901,0.467238009,0.449437618,297.1504822,297.1499939,293.1499939,0.0,0.0,285.089447,0.63384378,0.241697833,1.126270294,285.0899048,284.9500122,304.2518921,294.6810303,299.0055237,297.1972656,285.0905762,1.0,0.75607419,0.342346489,0.342346489,1.0,1.0,-3.77597785,0.965643287,2.810334444,0.112960353,1.0,1.0,0.0,325.727356,302.0,67830.07031,0.0,5174.212891,1.0,279.4444885,283.377533,297.6593323,301.9844666,293.1499939,293.1499939,279.1499939,25956.4043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90445286,1.0,0.0,0.0,4.119710922,4.119738102,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10701.93359,0.0,2036.408813,1895.437134,0.0,3445.054932,1.0,1.0,0.0,3.0,1.0,0.0
17944500,297.0961304,297.1499939,293.1499939,0.0,0.0,284.9610291,0.780988157,0.454840958,0.415934831,297.0522156,297.1499939,293.1499939,0.0,0.0,284.9598083,0.88566041,0.672899425,0.642287672,297.3213806,297.1499939,293.1499939,0.0,0.0,284.9596252,0.908146083,0.725395083,0.510059476,297.1578674,297.1499939,293.1499939,0.0,0.0,284.9609375,0.787975907,0.467393935,0.449553818,297.1524658,297.1499939,293.1499939,0.0,0.0,284.9646301,0.636621594,0.241898164,1.126511693,284.9603271,284.9500122,304.2329102,294.6800537,299.0000305,297.1983337,284.9540405,1.0,0.75330776,0.3421157,0.3421157,1.0,1.0,-3.776682377,0.965077877,2.8116045,0.112438895,0.966324747,0.966324747,0.0,319.506134,302.0,69214.86719,0.0,5136.182129,1.0,279.1875916,283.2267456,297.7112427,302.2341614,293.1499939,293.1499939,279.1499939,26722.88086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910447359,1.0,0.0,0.0,4.114419937,4.114447117,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10408.33691,0.0,2035.599121,1895.437134,0.0,3500.754883,1.0,1.0,0.0,3.0,1.0,0.0
17944560,297.0916138,297.1499939,293.1499939,0.0,0.0,284.9212952,0.783757031,0.454054385,0.415197909,297.0476379,297.1499939,293.1499939,0.0,0.0,284.9211731,0.888864815,0.671831191,0.641269982,297.3146973,297.1499939,293.1499939,0.0,0.0,284.9211426,0.912421346,0.72582376,0.510341763,297.1547241,297.1499939,293.1499939,0.0,0.0,284.9212952,0.791077673,0.467134655,0.449247897,297.1517639,297.1499939,293.1499939,0.0,0.0,284.9216309,0.638937354,0.241843924,1.125718951,284.9212341,284.9500122,304.2138977,294.6791382,298.9907227,297.1947021,284.9205627,1.0,0.75034976,0.341878504,0.341878504,1.0,1.0,-3.773599148,0.963352323,2.810246706,0.111619607,0.93505168,0.93505168,0.0,313.9353943,290.0,69253.94531,0.0,5091.011719,1.0,279.15448,283.1918945,297.703949,302.1917114,293.1499939,293.1499939,278.8500061,29506.66211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912848532,1.0,0.0,0.0,4.101477623,4.10150528,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10999.5625,0.0,2041.266479,1895.437134,0.0,3523.02002,1.0,1.0,0.0,3.0,1.0,0.0
17944620,297.0803528,297.1499939,293.1499939,0.0,0.0,284.8619385,0.788772225,0.45216611,0.413123816,297.0348816,297.1499939,293.1499939,0.0,0.0,284.8624573,0.894761741,0.669233024,0.638478339,297.2992249,297.1499939,293.1499939,0.0,0.0,284.8625183,0.920727253,0.726331592,0.510380924,297.144989,297.1499939,293.1499939,0.0,0.0,284.8619995,0.796775639,0.466205299,0.448026657,297.1471863,297.1499939,293.1499939,0.0,0.0,284.86026,0.643145859,0.241402924,1.122140408,284.8622437,284.9500122,304.1756897,294.6774902,298.9697876,297.184967,284.8644409,1.0,0.743928432,0.341404051,0.341404051,1.0,1.0,-3.762021065,0.958280563,2.803740501,0.109408088,0.823068023,0.823068023,0.0,303.1723938,278.0,69341.94531,0.0,4987.341797,1.0,278.8552856,283.1225891,297.68927,302.2028198,293.1499939,293.1499939,279.1499939,40734.26172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91801244,1.0,0.0,0.0,3.881175995,3.881203175,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9721.953125,0.0,1843.559692,1895.437134,0.0,3570.804932,0.961363435,1.0,0.0,3.0,1.0,0.0
17944680,297.0803528,297.1499939,293.1499939,0.0,0.0,284.8619385,0.788772225,0.45216611,0.413123816,297.0348816,297.1499939,293.1499939,0.0,0.0,284.8624573,0.894761741,0.669233024,0.638478339,297.2992249,297.1499939,293.1499939,0.0,0.0,284.8625183,0.920727253,0.726331592,0.510380924,297.144989,297.1499939,293.1499939,0.0,0.0,284.8619995,0.796775639,0.466205299,0.448026657,297.1471863,297.1499939,293.1499939,0.0,0.0,284.86026,0.643145859,0.241402924,1.122140408,284.8622437,284.9500122,304.1756897,294.6774902,298.9697876,297.184967,284.8644409,1.0,0.743928432,0.341404051,0.341404051,1.0,1.0,-3.762021065,0.958280563,2.803740501,0.109408088,0.823068023,0.823068023,0.0,303.1723938,278.0,69341.94531,0.0,4987.341797,1.0,278.8552856,283.1225891,297.68927,302.2028198,293.1499939,293.1499939,279.1499939,40734.26172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91801244,1.0,0.0,0.0,3.881175995,3.881203175,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9721.953125,0.0,1843.559692,1895.437134,0.0,3570.804932,0.961363435,1.0,0.0,3.0,1.0,0.0
17944740,297.0877991,297.1499939,293.1499939,0.0,0.0,284.9536743,0.796291709,0.452036023,0.412248373,297.040863,297.1499939,293.1499939,0.0,0.0,284.9537048,0.903170884,0.668375075,0.636853576,297.3057861,297.1499939,293.1499939,0.0,0.0,284.9537048,0.932265401,0.728882611,0.5115242,297.1487732,297.1499939,293.1499939,0.0,0.0,284.9536743,0.804670334,0.466521084,0.44758001,297.1501465,297.1499939,293.1499939,0.0,0.0,284.9536743,0.649068654,0.241661862,1.12019968,284.9536743,284.9500122,304.1373596,294.6760864,298.9602966,297.1897583,284.9537659,1.0,0.73763907,0.340929627,0.340929627,1.0,1.0,-3.757499933,0.95534265,2.802157164,0.107531495,0.87870717,0.87870717,0.0,290.7623901,266.0,68542.40625,0.0,4894.364258,1.0,279.144043,283.2314148,297.6508179,302.0298462,293.1499939,293.1499939,279.4500122,34003.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908986032,1.0,0.0,0.0,4.00676918,4.00679636,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9531.338867,0.0,1951.101318,1895.437134,0.0,3487.191406,0.984028935,1.0,0.0,3.0,1.0,0.0
17944800,297.0877991,297.1499939,293.1499939,0.0,0.0,284.9536743,0.796291709,0.452036023,0.412248373,297.040863,297.1499939,293.1499939,0.0,0.0,284.9537048,0.903170884,0.668375075,0.636853576,297.3057861,297.1499939,293.1499939,0.0,0.0,284.9537048,0.932265401,0.728882611,0.5115242,297.1487732,297.1499939,293.1499939,0.0,0.0,284.9536743,0.804670334,0.466521084,0.44758001,297.1501465,297.1499939,293.1499939,0.0,0.0,284.9536743,0.649068654,0.241661862,1.12019968,284.9536743,284.9500122,304.1373596,294.6760864,298.9602966,297.1897583,284.9537659,1.0,0.73763907,0.340929627,0.340929627,1.0,1.0,-3.757499933,0.95534265,2.802157164,0.107531495,0.87870717,0.87870717,0.0,290.7623901,266.0,68542.40625,0.0,4894.364258,1.0,279.144043,283.2314148,297.6508179,302.0298462,293.1499939,293.1499939,279.4500122,34003.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908986032,1.0,0.0,0.0,4.00676918,4.00679636,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9531.338867,0.0,1951.101318,1895.437134,0.0,3487.191406,0.984028935,1.0,0.0,3.0,1.0,0.0
17944860,297.0982971,297.1499939,293.1499939,0.0,0.0,285.0681763,0.805179894,0.452308774,0.411899298,297.0513611,297.1499939,293.1499939,0.0,0.0,285.0682983,0.913660228,0.668054044,0.635904431,297.3157349,297.1499939,293.1499939,0.0,0.0,285.0682983,0.945333838,0.731858671,0.513103843,297.1565857,297.1499939,293.1499939,0.0,0.0,285.0681763,0.81365037,0.467292249,0.447680473,297.1564636,297.1499939,293.1499939,0.0,0.0,285.0678406,0.656333625,0.242299929,1.120214105,285.0682373,284.9500122,304.098877,294.6749268,298.9546204,297.1980591,285.0687866,1.0,0.731759965,0.340590924,0.340590924,1.0,1.0,-3.75797081,0.954337895,2.803632736,0.106566064,1.0,1.0,0.0,278.0138855,254.0,67570.49219,0.0,4813.902344,1.0,279.4448242,283.3660889,297.6557922,301.9627991,293.1499939,293.1499939,279.1499939,26236.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902953088,1.0,0.0,0.0,4.1165061,4.116533279,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10666.94238,0.0,2034.361206,1895.437134,0.0,3431.095703,1.0,1.0,0.0,3.0,1.0,0.0
17944920,297.0982971,297.1499939,293.1499939,0.0,0.0,285.0681763,0.805179894,0.452308774,0.411899298,297.0513611,297.1499939,293.1499939,0.0,0.0,285.0682983,0.913660228,0.668054044,0.635904431,297.3157349,297.1499939,293.1499939,0.0,0.0,285.0682983,0.945333838,0.731858671,0.513103843,297.1565857,297.1499939,293.1499939,0.0,0.0,285.0681763,0.81365037,0.467292249,0.447680473,297.1564636,297.1499939,293.1499939,0.0,0.0,285.0678406,0.656333625,0.242299929,1.120214105,285.0682373,284.9500122,304.098877,294.6749268,298.9546204,297.1980591,285.0687866,1.0,0.731759965,0.340590924,0.340590924,1.0,1.0,-3.75797081,0.954337895,2.803632736,0.106566064,1.0,1.0,0.0,278.0138855,254.0,67570.49219,0.0,4813.902344,1.0,279.4448242,283.3660889,297.6557922,301.9627991,293.1499939,293.1499939,279.1499939,26236.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902953088,1.0,0.0,0.0,4.1165061,4.116533279,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10666.94238,0.0,2034.361206,1895.437134,0.0,3431.095703,1.0,1.0,0.0,3.0,1.0,0.0
17944980,297.0932312,297.1499939,293.1499939,0.0,0.0,284.9025574,0.813121855,0.451158643,0.410877734,297.0466614,297.1499939,293.1499939,0.0,0.0,284.9024658,0.924123526,0.666347802,0.634323001,297.3071289,297.1499939,293.1499939,0.0,0.0,284.9024658,0.957131565,0.733110428,0.51402992,297.1535034,297.1499939,293.1499939,0.0,0.0,284.9025574,0.821765304,0.467080295,0.447373658,297.1569214,297.1499939,293.1499939,0.0,0.0,284.902832,0.663464367,0.24244006,1.119633794,284.9025269,284.9500122,304.0603027,294.6740112,298.9399109,297.1946716,284.9020081,1.0,0.725837171,0.340252221,0.340252221,1.0,1.0,-3.754904032,0.952277303,2.802626848,0.105559774,0.90444994,0.90444994,0.0,266.3320007,242.0,68933.66406,0.0,4730.04248,1.0,279.15448,283.1839905,297.6999512,302.1679077,293.1499939,293.1499939,278.8500061,31921.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911689818,1.0,0.0,0.0,4.090137959,4.090165615,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10951.16113,0.0,2045.993042,1895.437134,0.0,3512.279541,1.0,1.0,0.0,3.0,1.0,0.0
17945040,297.0932312,297.1499939,293.1499939,0.0,0.0,284.9025574,0.813121855,0.451158643,0.410877734,297.0466614,297.1499939,293.1499939,0.0,0.0,284.9024658,0.924123526,0.666347802,0.634323001,297.3071289,297.1499939,293.1499939,0.0,0.0,284.9024658,0.957131565,0.733110428,0.51402992,297.1535034,297.1499939,293.1499939,0.0,0.0,284.9025574,0.821765304,0.467080295,0.447373658,297.1569214,297.1499939,293.1499939,0.0,0.0,284.902832,0.663464367,0.24244006,1.119633794,284.9025269,284.9500122,304.0603027,294.6740112,298.9399109,297.1946716,284.9020081,1.0,0.725837171,0.340252221,0.340252221,1.0,1.0,-3.754904032,0.952277303,2.802626848,0.105559774,0.90444994,0.90444994,0.0,266.3320007,242.0,68933.66406,0.0,4730.04248,1.0,279.15448,283.1839905,297.6999512,302.1679077,293.1499939,293.1499939,278.8500061,31921.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911689818,1.0,0.0,0.0,4.090137959,4.090165615,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10951.16113,0.0,2045.993042,1895.437134,0.0,3512.279541,1.0,1.0,0.0,3.0,1.0,0.0
17945100,297.0867004,297.1499939,293.1499939,0.0,0.0,284.790863,0.816447854,0.450161129,0.409924686,297.0396729,297.1499939,293.1499939,0.0,0.0,284.7908936,0.9288311,0.665010691,0.633026063,297.2983398,297.1499939,293.1499939,0.0,0.0,284.7909241,0.962236524,0.733245075,0.514092565,297.1482849,297.1499939,293.1499939,0.0,0.0,284.790863,0.825325429,0.466590047,0.44683373,297.154541,297.1499939,293.1499939,0.0,0.0,284.7915344,0.666654587,0.242250666,1.118216991,284.790863,284.9500122,304.0409546,294.6736755,298.9296875,297.1895142,284.7930603,1.0,0.722620428,0.340082854,0.340082854,1.0,1.0,-3.749923468,0.950215399,2.799708128,0.10475222,0.795062244,0.795062244,0.0,260.9121094,242.0,69433.76563,0.0,4680.98584,1.0,278.8902588,283.0640259,297.7163696,302.3128357,293.1499939,293.1499939,278.8500061,42234.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916936576,1.0,0.0,0.0,3.968447208,3.968475342,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10437.41406,0.0,1967.874268,1895.437134,0.0,3560.86084,0.975943327,1.0,0.0,3.0,1.0,0.0
17945160,297.0839539,297.1499939,293.1499939,0.0,0.0,284.8746338,0.819813788,0.449487299,0.408902466,297.0360718,297.1499939,293.1499939,0.0,0.0,284.8747253,0.933652699,0.663952529,0.631615579,297.2943115,297.1499939,293.1499939,0.0,0.0,284.8747253,0.967309475,0.733784974,0.514096498,297.1452026,297.1499939,293.1499939,0.0,0.0,284.8746643,0.828947365,0.466275454,0.446188092,297.1529541,297.1499939,293.1499939,0.0,0.0,284.8742371,0.669897377,0.242123306,1.116365314,284.8746948,284.9500122,304.0216064,294.6733704,298.9209595,297.186676,284.8748169,1.0,0.719264507,0.339878321,0.339878321,1.0,1.0,-3.743991137,0.947763562,2.796227694,0.103668265,0.814458191,0.814458191,0.0,255.4443054,230.0,68866.11719,0.0,4629.050781,1.0,278.8558655,283.1427307,297.6815186,302.1619568,293.1499939,293.1499939,279.1499939,40610.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916095376,1.0,0.0,0.0,3.84000802,3.840034723,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9674.44043,0.0,1791.307129,1895.437134,0.0,3553.081543,0.95198828,1.0,0.0,3.0,1.0,0.0
17945220,297.0918274,297.1499939,293.1499939,0.0,0.0,284.9624939,0.829418659,0.449445367,0.408167392,297.0428772,297.1499939,293.1499939,0.0,0.0,284.9624939,0.946888745,0.663197458,0.630148053,297.3019409,297.1499939,293.1499939,0.0,0.0,284.9624939,0.980061531,0.736383975,0.51532501,297.1497192,297.1499939,293.1499939,0.0,0.0,284.9624939,0.838954031,0.466667473,0.445852309,297.1563721,297.1499939,293.1499939,0.0,0.0,284.9625549,0.678946018,0.242501929,1.115036488,284.9624939,284.9500122,303.9828491,294.6730347,298.9124146,297.1920776,284.9624329,1.0,0.712910295,0.339469254,0.339469254,1.0,1.0,-3.740803003,0.945450783,2.795352221,0.102089651,0.874332488,0.874332488,0.0,242.9198608,218.0,68071.375,0.0,4539.959473,1.0,279.1437683,283.2496948,297.6467896,301.993866,293.1499939,293.1499939,279.4500122,33852.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906929672,1.0,0.0,0.0,3.961854458,3.961881161,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9480.322266,0.0,1891.145264,1895.437134,0.0,3468.088135,0.973880827,1.0,0.0,3.0,1.0,0.0
17945280,297.0918274,297.1499939,293.1499939,0.0,0.0,284.9624939,0.829418659,0.449445367,0.408167392,297.0428772,297.1499939,293.1499939,0.0,0.0,284.9624939,0.946888745,0.663197458,0.630148053,297.3019409,297.1499939,293.1499939,0.0,0.0,284.9624939,0.980061531,0.736383975,0.51532501,297.1497192,297.1499939,293.1499939,0.0,0.0,284.9624939,0.838954031,0.466667473,0.445852309,297.1563721,297.1499939,293.1499939,0.0,0.0,284.9625549,0.678946018,0.242501929,1.115036488,284.9624939,284.9500122,303.9828491,294.6730347,298.9124146,297.1920776,284.9624329,1.0,0.712910295,0.339469254,0.339469254,1.0,1.0,-3.740803003,0.945450783,2.795352221,0.102089651,0.874332488,0.874332488,0.0,242.9198608,218.0,68071.375,0.0,4539.959473,1.0,279.1437683,283.2496948,297.6467896,301.993866,293.1499939,293.1499939,279.4500122,33852.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906929672,1.0,0.0,0.0,3.961854458,3.961881161,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9480.322266,0.0,1891.145264,1895.437134,0.0,3468.088135,0.973880827,1.0,0.0,3.0,1.0,0.0
17945340,297.100708,297.1499939,293.1499939,0.0,0.0,285.0492554,0.840594113,0.44960928,0.407787502,297.052063,297.1499939,293.1499939,0.0,0.0,285.0493774,0.961407185,0.662769973,0.629172802,297.3106384,297.1499939,293.1499939,0.0,0.0,285.049408,0.99283576,0.739189327,0.516844869,297.1565857,297.1499939,293.1499939,0.0,0.0,285.0492859,0.850771725,0.467358857,0.445933819,297.1621094,297.1499939,293.1499939,0.0,0.0,285.0488586,0.689667225,0.243163466,1.115327835,285.0493469,284.9500122,303.9440308,294.6730347,298.9056396,297.1993408,285.0499573,1.0,0.706925333,0.339060217,0.339060217,1.0,1.0,-3.741446495,0.944283009,2.797163486,0.1008863,0.984094679,0.984094679,0.0,230.2515259,221.0,67332.74219,0.0,4460.810059,1.0,279.4444885,283.3569946,297.6567688,301.9475403,293.1499939,293.1499939,279.1499939,27315.9043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901417971,1.0,0.0,0.0,4.111094952,4.111122608,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10633.70215,0.0,2036.030029,1895.437134,0.0,3416.79834,1.0,1.0,0.0,3.0,1.0,0.0
17945400,297.100708,297.1499939,293.1499939,0.0,0.0,285.0492554,0.840594113,0.44960928,0.407787502,297.052063,297.1499939,293.1499939,0.0,0.0,285.0493774,0.961407185,0.662769973,0.629172802,297.3106384,297.1499939,293.1499939,0.0,0.0,285.049408,0.99283576,0.739189327,0.516844869,297.1565857,297.1499939,293.1499939,0.0,0.0,285.0492859,0.850771725,0.467358857,0.445933819,297.1621094,297.1499939,293.1499939,0.0,0.0,285.0488586,0.689667225,0.243163466,1.115327835,285.0493469,284.9500122,303.9440308,294.6730347,298.9056396,297.1993408,285.0499573,1.0,0.706925333,0.339060217,0.339060217,1.0,1.0,-3.741446495,0.944283009,2.797163486,0.1008863,0.984094679,0.984094679,0.0,230.2515259,221.0,67332.74219,0.0,4460.810059,1.0,279.4444885,283.3569946,297.6567688,301.9475403,293.1499939,293.1499939,279.1499939,27315.9043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901417971,1.0,0.0,0.0,4.111094952,4.111122608,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10633.70215,0.0,2036.030029,1895.437134,0.0,3416.79834,1.0,1.0,0.0,3.0,1.0,0.0
17945460,297.0940857,297.1499939,293.1499939,0.0,0.0,284.8900146,0.844309509,0.448332131,0.406887412,297.045929,297.1499939,293.1499939,0.0,0.0,284.8899841,0.965942144,0.66092658,0.627710044,297.3007813,297.1499939,293.1499939,0.0,0.0,284.8899841,0.9973104,0.740245998,0.517814338,297.1522827,297.1499939,293.1499939,0.0,0.0,284.8900146,0.855135024,0.467019618,0.445770949,297.1615295,297.1499939,293.1499939,0.0,0.0,284.8901367,0.693773806,0.243267432,1.115917087,284.8900146,284.9500122,303.9052124,294.6733093,298.8903198,297.1949158,284.889801,1.0,0.704915583,0.338716269,0.338716269,1.0,1.0,-3.740294695,0.942781568,2.797513247,0.099878594,0.874702811,0.874702811,0.0,225.7968903,224.0,68654.96094,0.0,4429.115234,1.0,279.1543579,283.1813354,297.700592,302.1508484,293.1499939,293.1499939,279.4500122,34999.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910457969,1.0,0.0,0.0,4.075517178,4.075545311,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9570.256836,0.0,2051.749756,1895.437134,0.0,3500.853516,1.0,1.0,0.0,3.0,1.0,0.0
17945520,297.0940857,297.1499939,293.1499939,0.0,0.0,284.8900146,0.844309509,0.448332131,0.406887412,297.045929,297.1499939,293.1499939,0.0,0.0,284.8899841,0.965942144,0.66092658,0.627710044,297.3007813,297.1499939,293.1499939,0.0,0.0,284.8899841,0.9973104,0.740245998,0.517814338,297.1522827,297.1499939,293.1499939,0.0,0.0,284.8900146,0.855135024,0.467019618,0.445770949,297.1615295,297.1499939,293.1499939,0.0,0.0,284.8901367,0.693773806,0.243267432,1.115917087,284.8900146,284.9500122,303.9052124,294.6733093,298.8903198,297.1949158,284.889801,1.0,0.704915583,0.338716269,0.338716269,1.0,1.0,-3.740294695,0.942781568,2.797513247,0.099878594,0.874702811,0.874702811,0.0,225.7968903,224.0,68654.96094,0.0,4429.115234,1.0,279.1543579,283.1813354,297.700592,302.1508484,293.1499939,293.1499939,279.4500122,34999.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910457969,1.0,0.0,0.0,4.075517178,4.075545311,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9570.256836,0.0,2051.749756,1895.437134,0.0,3500.853516,1.0,1.0,0.0,3.0,1.0,0.0
17945580,297.0983582,297.1499939,293.1499939,0.0,0.0,285.0428772,0.844743013,0.44803825,0.406193018,297.0497742,297.1499939,293.1499939,0.0,0.0,285.0429382,0.966327786,0.659978449,0.626374424,297.3052063,297.1499939,293.1499939,0.0,0.0,285.0429688,0.998622179,0.742584169,0.518934071,297.1545105,297.1499939,293.1499939,0.0,0.0,285.0428772,0.855995774,0.467260331,0.445664734,297.1634216,297.1499939,293.1499939,0.0,0.0,285.0426636,0.694716394,0.243596926,1.116467595,285.0429077,284.9500122,303.8663635,294.6739502,298.8806152,297.1977844,285.0433044,1.0,0.704505384,0.33837235,0.33837235,1.0,1.0,-3.739716291,0.941470385,2.798245907,0.098640747,1.0,1.0,0.0,224.8739624,227.0,67336.63281,0.0,4421.634766,1.0,279.4456787,283.3537292,297.6549072,301.9574585,293.1499939,293.1499939,279.1499939,26260.80273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033553,1.0,0.0,0.0,4.116553307,4.116580486,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10638.24316,0.0,2034.634521,1895.437134,0.0,3434.840088,1.0,1.0,0.0,3.0,1.0,0.0
17945640,297.0983582,297.1499939,293.1499939,0.0,0.0,285.0428772,0.844743013,0.44803825,0.406193018,297.0497742,297.1499939,293.1499939,0.0,0.0,285.0429382,0.966327786,0.659978449,0.626374424,297.3052063,297.1499939,293.1499939,0.0,0.0,285.0429688,0.998622179,0.742584169,0.518934071,297.1545105,297.1499939,293.1499939,0.0,0.0,285.0428772,0.855995774,0.467260331,0.445664734,297.1634216,297.1499939,293.1499939,0.0,0.0,285.0426636,0.694716394,0.243596926,1.116467595,285.0429077,284.9500122,303.8663635,294.6739502,298.8806152,297.1977844,285.0433044,1.0,0.704505384,0.33837235,0.33837235,1.0,1.0,-3.739716291,0.941470385,2.798245907,0.098640747,1.0,1.0,0.0,224.8739624,227.0,67336.63281,0.0,4421.634766,1.0,279.4456787,283.3537292,297.6549072,301.9574585,293.1499939,293.1499939,279.1499939,26260.80273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033553,1.0,0.0,0.0,4.116553307,4.116580486,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10638.24316,0.0,2034.634521,1895.437134,0.0,3434.840088,1.0,1.0,0.0,3.0,1.0,0.0
17945700,297.0970459,297.1499939,293.1499939,0.0,0.0,284.9134827,0.844601989,0.44758904,0.406080395,297.0487671,297.1499939,293.1499939,0.0,0.0,284.9123535,0.96604383,0.659252048,0.625979662,297.3031921,297.1499939,293.1499939,0.0,0.0,284.9121094,0.998889208,0.743375242,0.519648373,297.1536865,297.1499939,293.1499939,0.0,0.0,284.9133301,0.856026649,0.467213154,0.445824325,297.1635132,297.1499939,293.1499939,0.0,0.0,284.9165955,0.694865048,0.243694082,1.117415667,284.9128113,284.9500122,303.8469543,294.6743774,298.8743591,297.1972351,284.9073486,1.0,0.704804301,0.338200361,0.338200361,1.0,1.0,-3.741306782,0.941371143,2.799935579,0.098290823,0.927185416,0.927185416,0.0,225.024704,227.0,68668.72656,0.0,4427.03125,1.0,279.1886902,283.2038269,297.7042542,302.1953125,293.1499939,293.1499939,279.1499939,28784.01172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909010351,1.0,0.0,0.0,4.104850292,4.104877949,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10332.63184,0.0,2039.817139,1895.437134,0.0,3487.416748,1.0,1.0,0.0,3.0,1.0,0.0
17945760,297.0914001,297.1499939,293.1499939,0.0,0.0,284.8817749,0.843109667,0.446699142,0.405463189,297.0432434,297.1499939,293.1499939,0.0,0.0,284.8817444,0.964252293,0.658067703,0.625068903,297.2958374,297.1499939,293.1499939,0.0,0.0,284.8817444,0.998160124,0.743622363,0.520156384,297.1493835,297.1499939,293.1499939,0.0,0.0,284.8817749,0.854765892,0.466812253,0.445613921,297.1613159,297.1499939,293.1499939,0.0,0.0,284.8818665,0.693870485,0.24356395,1.117440462,284.8817444,284.9500122,303.8275452,294.6749268,298.8648987,297.1928101,284.8815918,1.0,0.705105782,0.338002861,0.338002861,1.0,1.0,-3.739858389,0.940283895,2.799574614,0.097651377,0.887120545,0.887120545,0.0,226.0480042,230.0,68683.85938,0.0,4429.532227,1.0,279.1542664,283.1759644,297.697113,302.1491089,293.1499939,293.1499939,279.4500122,33551.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911029041,1.0,0.0,0.0,4.082417965,4.082446098,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9571.5,0.0,2049.080322,1895.437134,0.0,3506.151611,1.0,1.0,0.0,3.0,1.0,0.0
17945820,297.0950928,297.1499939,293.1499939,0.0,0.0,285.0379639,0.840762198,0.446312845,0.404789209,297.0466309,297.1499939,293.1499939,0.0,0.0,285.0380554,0.961202204,0.657040417,0.62376672,297.2998047,297.1499939,293.1499939,0.0,0.0,285.0380859,0.997002304,0.745849431,0.521374106,297.1510315,297.1499939,293.1499939,0.0,0.0,285.0379639,0.852725148,0.466958195,0.445522666,297.1622009,297.1499939,293.1499939,0.0,0.0,285.0376892,0.692230523,0.243788362,1.118006229,285.0380249,284.9500122,303.7887268,294.676239,298.8543396,297.1948242,285.0385437,1.0,0.706036448,0.337607831,0.337607831,1.0,1.0,-3.739507675,0.938872635,2.800635099,0.096223615,1.0,1.0,0.0,227.9664001,233.0,67329.6875,0.0,4440.83252,1.0,279.4456787,283.3518066,297.6546936,301.9562988,293.1499939,293.1499939,279.1499939,25992.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903440356,1.0,0.0,0.0,4.117789268,4.117815971,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10636.71484,0.0,2034.073486,1895.437134,0.0,3435.632324,1.0,1.0,0.0,3.0,1.0,0.0
17945880,297.0950928,297.1499939,293.1499939,0.0,0.0,285.0379639,0.840762198,0.446312845,0.404789209,297.0466309,297.1499939,293.1499939,0.0,0.0,285.0380554,0.961202204,0.657040417,0.62376672,297.2998047,297.1499939,293.1499939,0.0,0.0,285.0380859,0.997002304,0.745849431,0.521374106,297.1510315,297.1499939,293.1499939,0.0,0.0,285.0379639,0.852725148,0.466958195,0.445522666,297.1622009,297.1499939,293.1499939,0.0,0.0,285.0376892,0.692230523,0.243788362,1.118006229,285.0380249,284.9500122,303.7887268,294.676239,298.8543396,297.1948242,285.0385437,1.0,0.706036448,0.337607831,0.337607831,1.0,1.0,-3.739507675,0.938872635,2.800635099,0.096223615,1.0,1.0,0.0,227.9664001,233.0,67329.6875,0.0,4440.83252,1.0,279.4456787,283.3518066,297.6546936,301.9562988,293.1499939,293.1499939,279.1499939,25992.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903440356,1.0,0.0,0.0,4.117789268,4.117815971,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10636.71484,0.0,2034.073486,1895.437134,0.0,3435.632324,1.0,1.0,0.0,3.0,1.0,0.0
17945940,297.0878296,297.1499939,293.1499939,0.0,0.0,284.8776855,0.837723374,0.44489935,0.404044509,297.0398865,297.1499939,293.1499939,0.0,0.0,284.877594,0.95724231,0.655067801,0.622458339,297.289978,297.1499939,293.1499939,0.0,0.0,284.877594,0.995151401,0.746773839,0.522483408,297.1455994,297.1499939,293.1499939,0.0,0.0,284.8776855,0.850025713,0.466437608,0.445459157,297.1595154,297.1499939,293.1499939,0.0,0.0,284.8779297,0.690046847,0.243680596,1.118902683,284.877655,284.9500122,303.75,294.6779785,298.8381958,297.1894226,284.8772278,1.0,0.707292795,0.337212801,0.337212801,1.0,1.0,-3.739390373,0.937519491,2.801871061,0.09509144,0.891861558,0.891861558,0.0,230.6427765,236.0,68678.10938,0.0,4457.598145,1.0,279.1553345,283.1746216,297.6982727,302.1491699,293.1499939,293.1499939,279.4500122,32989.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910883009,1.0,0.0,0.0,4.085086823,4.085114956,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9573.944336,0.0,2048.025146,1895.437134,0.0,3504.796875,1.0,1.0,0.0,3.0,1.0,0.0
17946000,297.0878296,297.1499939,293.1499939,0.0,0.0,284.8776855,0.837723374,0.44489935,0.404044509,297.0398865,297.1499939,293.1499939,0.0,0.0,284.877594,0.95724231,0.655067801,0.622458339,297.289978,297.1499939,293.1499939,0.0,0.0,284.877594,0.995151401,0.746773839,0.522483408,297.1455994,297.1499939,293.1499939,0.0,0.0,284.8776855,0.850025713,0.466437608,0.445459157,297.1595154,297.1499939,293.1499939,0.0,0.0,284.8779297,0.690046847,0.243680596,1.118902683,284.877655,284.9500122,303.75,294.6779785,298.8381958,297.1894226,284.8772278,1.0,0.707292795,0.337212801,0.337212801,1.0,1.0,-3.739390373,0.937519491,2.801871061,0.09509144,0.891861558,0.891861558,0.0,230.6427765,236.0,68678.10938,0.0,4457.598145,1.0,279.1553345,283.1746216,297.6982727,302.1491699,293.1499939,293.1499939,279.4500122,32989.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910883009,1.0,0.0,0.0,4.085086823,4.085114956,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9573.944336,0.0,2048.025146,1895.437134,0.0,3504.796875,1.0,1.0,0.0,3.0,1.0,0.0
17946060,297.0896912,297.1499939,293.1499939,0.0,0.0,285.0327454,0.834530711,0.444283903,0.403262228,297.0414429,297.1499939,293.1499939,0.0,0.0,285.0328064,0.952941954,0.653815269,0.621048868,297.292511,297.1499939,293.1499939,0.0,0.0,285.0328369,0.993113399,0.748785496,0.52361393,297.1454163,297.1499939,293.1499939,0.0,0.0,285.0327454,0.847101748,0.466351122,0.445251435,297.1582336,297.1499939,293.1499939,0.0,0.0,285.0325012,0.687523544,0.243665725,1.118889093,285.0327759,284.9500122,303.7111511,294.6802673,298.826416,297.1895752,285.0332336,1.0,0.708469868,0.336855024,0.336855024,1.0,1.0,-3.73783493,0.935869694,2.801965237,0.093670614,1.0,1.0,0.0,233.4507904,239.0,67296.16406,0.0,4471.204102,1.0,279.4457092,283.3498535,297.65802,301.9579468,293.1499939,293.1499939,279.1499939,25960.75,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903212547,1.0,0.0,0.0,4.117937565,4.117964745,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10633.43457,0.0,2034.005859,1895.437134,0.0,3433.51123,1.0,1.0,0.0,3.0,1.0,0.0
