time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.0896912,297.1499939,293.1499939,0.0,0.0,285.0327454,0.834530711,0.444283903,0.403262228,297.0414429,297.1499939,293.1499939,0.0,0.0,285.0328064,0.952941954,0.653815269,0.621048868,297.292511,297.1499939,293.1499939,0.0,0.0,285.0328369,0.993113399,0.748785496,0.52361393,297.1454163,297.1499939,293.1499939,0.0,0.0,285.0327454,0.847101748,0.466351122,0.445251435,297.1582336,297.1499939,293.1499939,0.0,0.0,285.0325012,0.687523544,0.243665725,1.118889093,285.0327759,284.9500122,303.7111511,294.6802673,298.826416,297.1895752,285.0332336,1.0,0.708469868,0.336855024,0.336855024,1.0,1.0,-3.73783493,0.935869694,2.801965237,0.093670614,1.0,1.0,0.0,233.4507904,239.0,67296.16406,0.0,4471.204102,1.0,279.4457092,283.3498535,297.65802,301.9579468,293.1499939,293.1499939,279.1499939,25960.75,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903212547,1.0,0.0,0.0,4.117937565,4.117964745,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10633.43457,0.0,2034.005859,1895.437134,0.0,3433.51123,1.0,1.0,0.0,3.0,1.0,0.0
17946180,297.0787354,297.1499939,293.1499939,0.0,0.0,284.8685913,0.830593407,0.442430526,0.402204484,297.0308838,297.1499939,293.1499939,0.0,0.0,284.8685303,0.947621763,0.651389301,0.619404137,297.2790833,297.1499939,293.1499939,0.0,0.0,284.8685303,0.990289092,0.749254167,0.524478078,297.1360474,297.1499939,293.1499939,0.0,0.0,284.8685913,0.843466818,0.465359032,0.444834799,297.1510315,297.1499939,293.1499939,0.0,0.0,284.8687744,0.684253037,0.243050158,1.117968082,284.8685608,284.9500122,303.6720276,294.6833496,298.8070984,297.1801147,284.8682251,1.0,0.709594786,0.336497217,0.336497217,1.0,1.0,-3.734033346,0.933544874,2.800488472,0.092353716,0.885846436,0.885846436,0.0,236.8941345,242.0,68582.40625,0.0,4482.519043,1.0,279.1544189,283.1701355,297.7032471,302.1492615,293.1499939,293.1499939,279.4500122,33477.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91050446,1.0,0.0,0.0,4.082770348,4.082798481,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9561.214844,0.0,2048.94165,1895.437134,0.0,3501.284912,1.0,1.0,0.0,3.0,1.0,0.0
17946240,297.0787354,297.1499939,293.1499939,0.0,0.0,284.8685913,0.830593407,0.442430526,0.402204484,297.0308838,297.1499939,293.1499939,0.0,0.0,284.8685303,0.947621763,0.651389301,0.619404137,297.2790833,297.1499939,293.1499939,0.0,0.0,284.8685303,0.990289092,0.749254167,0.524478078,297.1360474,297.1499939,293.1499939,0.0,0.0,284.8685913,0.843466818,0.465359032,0.444834799,297.1510315,297.1499939,293.1499939,0.0,0.0,284.8687744,0.684253037,0.243050158,1.117968082,284.8685608,284.9500122,303.6720276,294.6833496,298.8070984,297.1801147,284.8682251,1.0,0.709594786,0.336497217,0.336497217,1.0,1.0,-3.734033346,0.933544874,2.800488472,0.092353716,0.885846436,0.885846436,0.0,236.8941345,242.0,68582.40625,0.0,4482.519043,1.0,279.1544189,283.1701355,297.7032471,302.1492615,293.1499939,293.1499939,279.4500122,33477.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91050446,1.0,0.0,0.0,4.082770348,4.082798481,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9561.214844,0.0,2048.94165,1895.437134,0.0,3501.284912,1.0,1.0,0.0,3.0,1.0,0.0
17946300,297.0762024,297.1499939,293.1499939,0.0,0.0,284.9923401,0.828184843,0.441724807,0.401393473,297.0279541,297.1499939,293.1499939,0.0,0.0,284.9933167,0.944364309,0.650343657,0.618255615,297.2764587,297.1499939,293.1499939,0.0,0.0,284.9935913,0.988432586,0.749807715,0.524658918,297.1327209,297.1499939,293.1499939,0.0,0.0,284.9924927,0.841222584,0.464941025,0.444351494,297.1474915,297.1499939,293.1499939,0.0,0.0,284.9894714,0.682145596,0.242706954,1.11647439,284.9929504,284.9500122,303.6523743,294.6851501,298.7982788,297.1767273,284.9977722,1.0,0.709940135,0.336318314,0.336318314,1.0,1.0,-3.729507446,0.931608438,2.797899008,0.091336139,0.960523486,0.960523486,0.0,238.8211975,242.0,67257.91406,0.0,4482.140625,1.0,279.411377,283.3158264,297.6548462,301.9103394,293.1499939,293.1499939,279.4500122,29675.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904761255,1.0,0.0,0.0,4.100688457,4.100715637,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9857.855469,0.0,2041.602905,1895.437134,0.0,3447.924316,1.0,1.0,0.0,3.0,1.0,0.0
17946360,297.0777283,297.1499939,293.1499939,0.0,0.0,285.019989,0.826728582,0.441407919,0.401050329,297.0292664,297.1499939,293.1499939,0.0,0.0,285.02005,0.942256272,0.649700165,0.617581427,297.2787476,297.1499939,293.1499939,0.0,0.0,285.02005,0.987465382,0.750833392,0.525303543,297.1326294,297.1499939,293.1499939,0.0,0.0,285.019989,0.839856088,0.464823663,0.444198817,297.1459045,297.1499939,293.1499939,0.0,0.0,285.0198669,0.680809975,0.242534891,1.115692854,285.0200195,284.9500122,303.6326599,294.6871338,298.79245,297.1767883,285.0202026,1.0,0.710401416,0.336177647,0.336177647,1.0,1.0,-3.727927923,0.930668771,2.797259092,0.090635747,0.998944998,0.998944998,0.0,240.168335,245.0,67139.04688,0.0,4486.312012,1.0,279.4457092,283.3428955,297.6631165,301.9537048,293.1499939,293.1499939,279.1499939,26327.33594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90247488,1.0,0.0,0.0,4.116246223,4.116273403,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10614.94434,0.0,2034.77356,1895.437134,0.0,3426.643066,1.0,1.0,0.0,3.0,1.0,0.0
17946420,297.0657654,297.1499939,293.1499939,0.0,0.0,284.8563538,0.822642207,0.439300835,0.399743736,297.0174255,297.1499939,293.1499939,0.0,0.0,284.8563232,0.936568081,0.646987855,0.615644991,297.2641296,297.1499939,293.1499939,0.0,0.0,284.8562927,0.984311819,0.75100565,0.525949419,297.1219482,297.1499939,293.1499939,0.0,0.0,284.8563538,0.836099982,0.463536322,0.443481475,297.1369019,297.1499939,293.1499939,0.0,0.0,284.8564453,0.677205682,0.241582349,1.113139749,284.8563232,284.9500122,303.5930786,294.6915283,298.7721252,297.1658325,284.8561401,1.0,0.711139381,0.335896343,0.335896343,1.0,1.0,-3.720885515,0.927639961,2.793245554,0.089247793,0.865263164,0.865263164,0.0,243.6638794,248.0,68322.78125,0.0,4488.83252,1.0,279.1543884,283.1653137,297.7096558,302.1404114,293.1499939,293.1499939,279.4500122,35758.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909437418,1.0,0.0,0.0,4.071661949,4.071690083,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9531.193359,0.0,2052.824219,1895.437134,0.0,3491.38208,0.999685526,1.0,0.0,3.0,1.0,0.0
17946480,297.0657654,297.1499939,293.1499939,0.0,0.0,284.8563538,0.822642207,0.439300835,0.399743736,297.0174255,297.1499939,293.1499939,0.0,0.0,284.8563232,0.936568081,0.646987855,0.615644991,297.2641296,297.1499939,293.1499939,0.0,0.0,284.8562927,0.984311819,0.75100565,0.525949419,297.1219482,297.1499939,293.1499939,0.0,0.0,284.8563538,0.836099982,0.463536322,0.443481475,297.1369019,297.1499939,293.1499939,0.0,0.0,284.8564453,0.677205682,0.241582349,1.113139749,284.8563232,284.9500122,303.5930786,294.6915283,298.7721252,297.1658325,284.8561401,1.0,0.711139381,0.335896343,0.335896343,1.0,1.0,-3.720885515,0.927639961,2.793245554,0.089247793,0.865263164,0.865263164,0.0,243.6638794,248.0,68322.78125,0.0,4488.83252,1.0,279.1543884,283.1653137,297.7096558,302.1404114,293.1499939,293.1499939,279.4500122,35758.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909437418,1.0,0.0,0.0,4.071661949,4.071690083,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9531.193359,0.0,2052.824219,1895.437134,0.0,3491.38208,0.999685526,1.0,0.0,3.0,1.0,0.0
17946540,297.0646057,297.1499939,293.1499939,0.0,0.0,285.0023193,0.818834841,0.438099742,0.39843595,297.0154724,297.1499939,293.1499939,0.0,0.0,285.0023804,0.93120575,0.645094216,0.613634646,297.2635803,297.1499939,293.1499939,0.0,0.0,285.0024109,0.981403708,0.752374291,0.526635587,297.1182861,297.1499939,293.1499939,0.0,0.0,285.0023499,0.832605124,0.462794632,0.442648083,297.1312256,297.1499939,293.1499939,0.0,0.0,285.0021667,0.673721135,0.240832403,1.109751105,285.0023804,284.9500122,303.5532532,294.6965332,298.7572021,297.1621399,285.0027466,1.0,0.711623311,0.335615039,0.335615039,1.0,1.0,-3.712624073,0.924264073,2.788360119,0.08743833,0.966694832,0.966694832,0.0,246.8239899,251.0,66880.57031,0.0,4485.836426,1.0,279.4446411,283.3330994,297.6721191,301.946991,293.1499939,293.1499939,279.1499939,28081.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901132405,1.0,0.0,0.0,4.108531475,4.108558655,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10577.18652,0.0,2038.958862,1895.437134,0.0,3414.137695,1.0,1.0,0.0,3.0,1.0,0.0
17946600,297.0646057,297.1499939,293.1499939,0.0,0.0,285.0023193,0.818834841,0.438099742,0.39843595,297.0154724,297.1499939,293.1499939,0.0,0.0,285.0023804,0.93120575,0.645094216,0.613634646,297.2635803,297.1499939,293.1499939,0.0,0.0,285.0024109,0.981403708,0.752374291,0.526635587,297.1182861,297.1499939,293.1499939,0.0,0.0,285.0023499,0.832605124,0.462794632,0.442648083,297.1312256,297.1499939,293.1499939,0.0,0.0,285.0021667,0.673721135,0.240832403,1.109751105,285.0023804,284.9500122,303.5532532,294.6965332,298.7572021,297.1621399,285.0027466,1.0,0.711623311,0.335615039,0.335615039,1.0,1.0,-3.712624073,0.924264073,2.788360119,0.08743833,0.966694832,0.966694832,0.0,246.8239899,251.0,66880.57031,0.0,4485.836426,1.0,279.4446411,283.3330994,297.6721191,301.946991,293.1499939,293.1499939,279.1499939,28081.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901132405,1.0,0.0,0.0,4.108531475,4.108558655,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10577.18652,0.0,2038.958862,1895.437134,0.0,3414.137695,1.0,1.0,0.0,3.0,1.0,0.0
17946660,297.0531006,297.1499939,293.1499939,0.0,0.0,284.8629456,0.814747095,0.435865819,0.396969229,297.0038452,297.1499939,293.1499939,0.0,0.0,284.8634644,0.925572395,0.642228067,0.61150676,297.2492676,297.1499939,293.1499939,0.0,0.0,284.8636475,0.978140295,0.75238353,0.527126372,297.1078491,297.1499939,293.1499939,0.0,0.0,284.8630371,0.828951538,0.461347669,0.441744894,297.1223145,297.1499939,293.1499939,0.0,0.0,284.8617249,0.670117855,0.239698678,1.106268048,284.8632813,284.9500122,303.5132446,294.7019958,298.7371521,297.1513062,284.866272,1.0,0.712079525,0.335405856,0.335405856,1.0,1.0,-3.703628063,0.920891464,2.78273654,0.086063415,0.84155643,0.84155643,0.0,250.229599,254.0,67662.21875,0.0,4482.307129,1.0,279.1543884,283.1846313,297.7172546,302.113739,293.1499939,293.1499939,279.4500122,38860.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907613933,1.0,0.0,0.0,4.005155087,4.00518322,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9445.280273,0.0,1988.840942,1895.437134,0.0,3474.446777,0.985984445,1.0,0.0,3.0,1.0,0.0
17946720,297.0531006,297.1499939,293.1499939,0.0,0.0,284.8629456,0.814747095,0.435865819,0.396969229,297.0038452,297.1499939,293.1499939,0.0,0.0,284.8634644,0.925572395,0.642228067,0.61150676,297.2492676,297.1499939,293.1499939,0.0,0.0,284.8636475,0.978140295,0.75238353,0.527126372,297.1078491,297.1499939,293.1499939,0.0,0.0,284.8630371,0.828951538,0.461347669,0.441744894,297.1223145,297.1499939,293.1499939,0.0,0.0,284.8617249,0.670117855,0.239698678,1.106268048,284.8632813,284.9500122,303.5132446,294.7019958,298.7371521,297.1513062,284.866272,1.0,0.712079525,0.335405856,0.335405856,1.0,1.0,-3.703628063,0.920891464,2.78273654,0.086063415,0.84155643,0.84155643,0.0,250.229599,254.0,67662.21875,0.0,4482.307129,1.0,279.1543884,283.1846313,297.7172546,302.113739,293.1499939,293.1499939,279.4500122,38860.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907613933,1.0,0.0,0.0,4.005155087,4.00518322,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9445.280273,0.0,1988.840942,1895.437134,0.0,3474.446777,0.985984445,1.0,0.0,3.0,1.0,0.0
17946780,297.0527344,297.1499939,293.1499939,0.0,0.0,284.9882507,0.811101198,0.434594274,0.39564842,297.0027161,297.1499939,293.1499939,0.0,0.0,284.9883728,0.920588553,0.640252709,0.609467149,297.2495422,297.1499939,293.1499939,0.0,0.0,284.9884033,0.975358367,0.753656626,0.527797222,297.105011,297.1499939,293.1499939,0.0,0.0,284.9882813,0.82572329,0.460517913,0.440857917,297.1173401,297.1499939,293.1499939,0.0,0.0,284.987915,0.666837335,0.238838568,1.102419853,284.9883118,284.9500122,303.4730835,294.7079468,298.7231445,297.1484985,284.9887695,1.0,0.712396204,0.335196704,0.335196704,1.0,1.0,-3.694680929,0.917554915,2.777126074,0.084397949,0.930344462,0.930344462,0.0,253.2034302,257.0,66562.38281,0.0,4476.221191,1.0,279.4447021,283.3276062,297.6835327,301.9366455,293.1499939,293.1499939,279.1499939,30669.71484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89905858,1.0,0.0,0.0,4.095162868,4.095190525,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10536.8252,0.0,2042.37854,1895.437134,0.0,3394.807129,1.0,1.0,0.0,3.0,1.0,0.0
17946840,297.0527344,297.1499939,293.1499939,0.0,0.0,284.9882507,0.811101198,0.434594274,0.39564842,297.0027161,297.1499939,293.1499939,0.0,0.0,284.9883728,0.920588553,0.640252709,0.609467149,297.2495422,297.1499939,293.1499939,0.0,0.0,284.9884033,0.975358367,0.753656626,0.527797222,297.105011,297.1499939,293.1499939,0.0,0.0,284.9882813,0.82572329,0.460517913,0.440857917,297.1173401,297.1499939,293.1499939,0.0,0.0,284.987915,0.666837335,0.238838568,1.102419853,284.9883118,284.9500122,303.4730835,294.7079468,298.7231445,297.1484985,284.9887695,1.0,0.712396204,0.335196704,0.335196704,1.0,1.0,-3.694680929,0.917554915,2.777126074,0.084397949,0.930344462,0.930344462,0.0,253.2034302,257.0,66562.38281,0.0,4476.221191,1.0,279.4447021,283.3276062,297.6835327,301.9366455,293.1499939,293.1499939,279.1499939,30669.71484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89905858,1.0,0.0,0.0,4.095162868,4.095190525,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10536.8252,0.0,2042.37854,1895.437134,0.0,3394.807129,1.0,1.0,0.0,3.0,1.0,0.0
17946900,297.0484314,297.1499939,293.1499939,0.0,0.0,284.8606567,0.809360445,0.433559895,0.395051897,296.9984131,297.1499939,293.1499939,0.0,0.0,284.8596497,0.918261051,0.638901889,0.608536363,297.2440186,297.1499939,293.1499939,0.0,0.0,284.859375,0.974045455,0.753751099,0.52817744,297.1010437,297.1499939,293.1499939,0.0,0.0,284.8604736,0.824219584,0.459848404,0.440490603,297.1138,297.1499939,293.1499939,0.0,0.0,284.8635864,0.665323973,0.238286048,1.100764632,284.8600159,284.9500122,303.4529419,294.7110596,298.7141724,297.1444397,284.8554688,1.0,0.7126109,0.335092127,0.335092127,1.0,1.0,-3.69087553,0.916080654,2.774795055,0.083740503,0.838181019,0.838181019,0.0,254.6764679,257.0,67655.97656,0.0,4474.933105,1.0,279.1884766,283.1824951,297.7365112,302.1704407,293.1499939,293.1499939,279.1499939,36757.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904314995,1.0,0.0,0.0,4.061254025,4.061282158,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10196.29785,0.0,2046.952881,1895.437134,0.0,3443.772217,0.996250033,1.0,0.0,3.0,1.0,0.0
17946960,297.0422058,297.1499939,293.1499939,0.0,0.0,284.894043,0.806833386,0.432302088,0.39402917,296.9919128,297.1499939,293.1499939,0.0,0.0,284.8945923,0.915092051,0.637301862,0.60716033,297.2362671,297.1499939,293.1499939,0.0,0.0,284.8947754,0.971929669,0.753583252,0.528131843,297.0953369,297.1499939,293.1499939,0.0,0.0,284.894165,0.822077751,0.458974779,0.439793319,297.1090393,297.1499939,293.1499939,0.0,0.0,284.8924866,0.663236856,0.237587199,1.098232865,284.8944092,284.9500122,303.4327698,294.7142944,298.7036438,297.1383667,284.8968811,1.0,0.712656438,0.335019916,0.335019916,1.0,1.0,-3.684053898,0.913810551,2.770243168,0.082929432,0.833882034,0.833882034,0.0,256.6020508,260.0,66990.91406,0.0,4468.129883,1.0,279.1550598,283.2241211,297.7250366,302.0760193,293.1499939,293.1499939,279.4500122,39869.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904958367,1.0,0.0,0.0,3.931221962,3.93124938,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9385.287109,0.0,1900.311401,1895.437134,0.0,3449.757813,0.971764863,1.0,0.0,3.0,1.0,0.0
17947020,297.0426025,297.1499939,293.1499939,0.0,0.0,284.9734192,0.803295195,0.430974036,0.392752618,296.9916077,297.1499939,293.1499939,0.0,0.0,284.9733276,0.910646558,0.635264397,0.605154693,297.2371826,297.1499939,293.1499939,0.0,0.0,284.9732971,0.96932292,0.754765332,0.52883774,297.0933838,297.1499939,293.1499939,0.0,0.0,284.9734192,0.819085479,0.458082736,0.438910365,297.10495,297.1499939,293.1499939,0.0,0.0,284.9737549,0.660199404,0.236652553,1.094176412,284.9733582,284.9500122,303.392334,294.7209473,298.6906738,297.1365051,284.9728699,1.0,0.712890208,0.334875524,0.334875524,1.0,1.0,-3.675000191,0.91065836,2.764341831,0.081443928,0.899759352,0.899759352,0.0,259.4137268,263.0,66252.77344,0.0,4460.751465,1.0,279.4443359,283.3201294,297.6976318,301.9291077,293.1499939,293.1499939,279.1499939,32894.07422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896440387,1.0,0.0,0.0,4.084889889,4.084918022,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10500.04688,0.0,2046.959351,1895.437134,0.0,3370.381104,1.0,1.0,0.0,3.0,1.0,0.0
17947080,297.0426025,297.1499939,293.1499939,0.0,0.0,284.9734192,0.803295195,0.430974036,0.392752618,296.9916077,297.1499939,293.1499939,0.0,0.0,284.9733276,0.910646558,0.635264397,0.605154693,297.2371826,297.1499939,293.1499939,0.0,0.0,284.9732971,0.96932292,0.754765332,0.52883774,297.0933838,297.1499939,293.1499939,0.0,0.0,284.9734192,0.819085479,0.458082736,0.438910365,297.10495,297.1499939,293.1499939,0.0,0.0,284.9737549,0.660199404,0.236652553,1.094176412,284.9733582,284.9500122,303.392334,294.7209473,298.6906738,297.1365051,284.9728699,1.0,0.712890208,0.334875524,0.334875524,1.0,1.0,-3.675000191,0.91065836,2.764341831,0.081443928,0.899759352,0.899759352,0.0,259.4137268,263.0,66252.77344,0.0,4460.751465,1.0,279.4443359,283.3201294,297.6976318,301.9291077,293.1499939,293.1499939,279.1499939,32894.07422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896440387,1.0,0.0,0.0,4.084889889,4.084918022,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10500.04688,0.0,2046.959351,1895.437134,0.0,3370.381104,1.0,1.0,0.0,3.0,1.0,0.0
17947140,297.0325317,297.1499939,293.1499939,0.0,0.0,284.9116516,0.798837066,0.428593159,0.390975028,296.9811401,297.1499939,293.1499939,0.0,0.0,284.9117737,0.905421197,0.632200003,0.602665007,297.2242737,297.1499939,293.1499939,0.0,0.0,284.9117737,0.96566838,0.754561424,0.529001832,297.084137,297.1499939,293.1499939,0.0,0.0,284.9116821,0.815338314,0.456428438,0.437688649,297.0970764,297.1499939,293.1499939,0.0,0.0,284.9111938,0.656581938,0.235285953,1.089360952,284.9117126,284.9500122,303.3517761,294.7278748,298.6714783,297.1267395,284.9118347,1.0,0.712997198,0.334731132,0.334731132,1.0,1.0,-3.662809849,0.906566143,2.756243706,0.079910383,0.826259255,0.826259255,0.0,262.8752441,266.0,66448.91406,0.0,4448.783691,1.0,279.1552734,283.2476807,297.7361145,302.0498047,293.1499939,293.1499939,279.4500122,39818.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902036071,1.0,0.0,0.0,3.881729841,3.881756783,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9339.473633,0.0,1836.973389,1895.437134,0.0,3422.556152,0.96065414,1.0,0.0,3.0,1.0,0.0
17947200,297.0325317,297.1499939,293.1499939,0.0,0.0,284.9116516,0.798837066,0.428593159,0.390975028,296.9811401,297.1499939,293.1499939,0.0,0.0,284.9117737,0.905421197,0.632200003,0.602665007,297.2242737,297.1499939,293.1499939,0.0,0.0,284.9117737,0.96566838,0.754561424,0.529001832,297.084137,297.1499939,293.1499939,0.0,0.0,284.9116821,0.815338314,0.456428438,0.437688649,297.0970764,297.1499939,293.1499939,0.0,0.0,284.9111938,0.656581938,0.235285953,1.089360952,284.9117126,284.9500122,303.3517761,294.7278748,298.6714783,297.1267395,284.9118347,1.0,0.712997198,0.334731132,0.334731132,1.0,1.0,-3.662809849,0.906566143,2.756243706,0.079910383,0.826259255,0.826259255,0.0,262.8752441,266.0,66448.91406,0.0,4448.783691,1.0,279.1552734,283.2476807,297.7361145,302.0498047,293.1499939,293.1499939,279.4500122,39818.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902036071,1.0,0.0,0.0,3.881729841,3.881756783,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9339.473633,0.0,1836.973389,1895.437134,0.0,3422.556152,0.96065414,1.0,0.0,3.0,1.0,0.0
17947260,297.0333557,297.1499939,293.1499939,0.0,0.0,284.9801331,0.79543364,0.427188963,0.389679521,296.9812927,297.1499939,293.1499939,0.0,0.0,284.97995,0.901492178,0.630072832,0.60062325,297.2254639,297.1499939,293.1499939,0.0,0.0,284.9798889,0.963101029,0.755623221,0.529675484,297.0827637,297.1499939,293.1499939,0.0,0.0,284.9801025,0.812398136,0.455453396,0.436760873,297.0936279,297.1499939,293.1499939,0.0,0.0,284.9806519,0.653674364,0.234263167,1.084983706,284.980011,284.9500122,303.3111267,294.7350159,298.6593018,297.1254578,284.9789734,1.0,0.713139236,0.334669441,0.334669441,1.0,1.0,-3.653213263,0.903515577,2.749697685,0.078629076,0.891990244,0.891990244,0.0,265.6215515,269.0,65735.1875,0.0,4439.543945,1.0,279.4441223,283.3353882,297.7109985,301.9077148,293.1499939,293.1499939,279.75,32965.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893410027,1.0,0.0,0.0,4.038729191,4.038756371,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9169.609375,0.0,1985.05542,1895.437134,0.0,3342.082764,0.990652978,1.0,0.0,3.0,1.0,0.0
17947320,297.0333557,297.1499939,293.1499939,0.0,0.0,284.9801331,0.79543364,0.427188963,0.389679521,296.9812927,297.1499939,293.1499939,0.0,0.0,284.97995,0.901492178,0.630072832,0.60062325,297.2254639,297.1499939,293.1499939,0.0,0.0,284.9798889,0.963101029,0.755623221,0.529675484,297.0827637,297.1499939,293.1499939,0.0,0.0,284.9801025,0.812398136,0.455453396,0.436760873,297.0936279,297.1499939,293.1499939,0.0,0.0,284.9806519,0.653674364,0.234263167,1.084983706,284.980011,284.9500122,303.3111267,294.7350159,298.6593018,297.1254578,284.9789734,1.0,0.713139236,0.334669441,0.334669441,1.0,1.0,-3.653213263,0.903515577,2.749697685,0.078629076,0.891990244,0.891990244,0.0,265.6215515,269.0,65735.1875,0.0,4439.543945,1.0,279.4441223,283.3353882,297.7109985,301.9077148,293.1499939,293.1499939,279.75,32965.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893410027,1.0,0.0,0.0,4.038729191,4.038756371,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9169.609375,0.0,1985.05542,1895.437134,0.0,3342.082764,0.990652978,1.0,0.0,3.0,1.0,0.0
17947380,297.0371399,297.1499939,293.1499939,0.0,0.0,285.1053162,0.792530537,0.426088095,0.388680071,296.9850769,297.1499939,293.1499939,0.0,0.0,285.1054382,0.898127794,0.6283108,0.598945916,297.2301025,297.1499939,293.1499939,0.0,0.0,285.1054688,0.961007893,0.757039011,0.530613065,297.0845642,297.1499939,293.1499939,0.0,0.0,285.1053467,0.80987221,0.454776734,0.436127454,297.0926514,297.1499939,293.1499939,0.0,0.0,285.1050415,0.6512146,0.233445048,1.081531286,285.1053772,284.9500122,303.2704163,294.7423096,298.6496582,297.1272278,285.1058655,1.0,0.71351254,0.33460778,0.33460778,1.0,1.0,-3.646198988,0.901240706,2.744958162,0.077577949,1.0,1.0,0.0,268.176178,272.0,64483.83203,0.0,4436.215332,1.0,279.7443542,283.4838867,297.7199707,301.83255,293.1499939,293.1499939,279.4500122,25949.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886717379,1.0,0.0,0.0,4.11905098,4.119078159,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10225.67188,0.0,2035.444824,1895.437134,0.0,3279.49585,1.0,1.0,0.0,3.0,1.0,0.0
17947440,297.0371399,297.1499939,293.1499939,0.0,0.0,285.1053162,0.792530537,0.426088095,0.388680071,296.9850769,297.1499939,293.1499939,0.0,0.0,285.1054382,0.898127794,0.6283108,0.598945916,297.2301025,297.1499939,293.1499939,0.0,0.0,285.1054688,0.961007893,0.757039011,0.530613065,297.0845642,297.1499939,293.1499939,0.0,0.0,285.1053467,0.80987221,0.454776734,0.436127454,297.0926514,297.1499939,293.1499939,0.0,0.0,285.1050415,0.6512146,0.233445048,1.081531286,285.1053772,284.9500122,303.2704163,294.7423096,298.6496582,297.1272278,285.1058655,1.0,0.71351254,0.33460778,0.33460778,1.0,1.0,-3.646198988,0.901240706,2.744958162,0.077577949,1.0,1.0,0.0,268.176178,272.0,64483.83203,0.0,4436.215332,1.0,279.7443542,283.4838867,297.7199707,301.83255,293.1499939,293.1499939,279.4500122,25949.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886717379,1.0,0.0,0.0,4.11905098,4.119078159,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10225.67188,0.0,2035.444824,1895.437134,0.0,3279.49585,1.0,1.0,0.0,3.0,1.0,0.0
17947500,297.0343323,297.1499939,293.1499939,0.0,0.0,284.9718323,0.790977955,0.425101101,0.38815096,296.9825134,297.1499939,293.1499939,0.0,0.0,284.9703979,0.896350801,0.627021909,0.598100781,297.2259521,297.1499939,293.1499939,0.0,0.0,284.9699097,0.959818661,0.757147551,0.531035185,297.0823364,297.1499939,293.1499939,0.0,0.0,284.9715271,0.808516502,0.45414713,0.43581894,297.0906982,297.1499939,293.1499939,0.0,0.0,284.9757385,0.649952173,0.232893094,1.079923511,284.9708862,284.9500122,303.250061,294.7460022,298.6422729,297.1247559,284.9638062,1.0,0.713755071,0.334576935,0.334576935,1.0,1.0,-3.642756939,0.900118291,2.742638588,0.077160887,0.971892715,0.971892715,0.0,269.5946045,272.0,65812.26563,0.0,4435.59375,1.0,279.4875488,283.3289185,297.7782593,302.083313,293.1499939,293.1499939,279.4500122,26488.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892908692,1.0,0.0,0.0,4.115503311,4.115530491,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9936.425781,0.0,2035.110474,1895.437134,0.0,3337.398438,1.0,1.0,0.0,3.0,1.0,0.0
17947560,297.0264893,297.1499939,293.1499939,0.0,0.0,284.9255981,0.788475633,0.42359826,0.387071669,296.9746399,297.1499939,293.1499939,0.0,0.0,284.9253845,0.893634439,0.625187159,0.596677244,297.2155457,297.1499939,293.1499939,0.0,0.0,284.9253235,0.957552671,0.756606519,0.530895054,297.0759277,297.1499939,293.1499939,0.0,0.0,284.9255371,0.806305408,0.453089505,0.43508023,297.0861206,297.1499939,293.1499939,0.0,0.0,284.9260864,0.648025751,0.232067972,1.077193856,284.9254761,284.9500122,303.2296753,294.7496948,298.6311035,297.1177368,284.9244385,1.0,0.713788748,0.334535569,0.334535569,1.0,1.0,-3.635414362,0.897801816,2.737612486,0.076437794,0.938752115,0.938752115,0.0,271.6199341,275.0,65802.9375,0.0,4428.059082,1.0,279.4544678,283.2899475,297.7747192,302.0426941,293.1499939,293.1499939,279.1499939,29203.95313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895306289,1.0,0.0,0.0,4.102891445,4.102919102,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10491.94238,0.0,2040.661255,1895.437134,0.0,3359.794189,1.0,1.0,0.0,3.0,1.0,0.0
17947620,297.0086975,297.1499939,293.1499939,0.0,0.0,284.8559875,0.782687068,0.420223892,0.38427946,296.9553528,297.1499939,293.1499939,0.0,0.0,284.8566589,0.887405872,0.621005654,0.59304285,297.1924744,297.1499939,293.1499939,0.0,0.0,284.8569031,0.952073336,0.755086064,0.530009866,297.0598145,297.1499939,293.1499939,0.0,0.0,284.8561401,0.80103004,0.4505153,0.432949603,297.0739746,297.1499939,293.1499939,0.0,0.0,284.8539429,0.643497884,0.230027393,1.069478393,284.8564453,284.9500122,303.1889038,294.7571411,298.6062622,297.1010132,284.859314,1.0,0.713303983,0.334452808,0.334452808,1.0,1.0,-3.614777803,0.891396523,2.723381281,0.074398719,0.818418145,0.818418145,0.0,275.9997253,278.0,65744.89063,0.0,4398.893555,1.0,279.1552734,283.2165222,297.7672119,302.052887,293.1499939,293.1499939,279.4500122,41361.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90028435,1.0,0.0,0.0,3.865141153,3.865168333,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9253.317383,0.0,1828.434937,1895.437134,0.0,3406.234863,0.958240688,1.0,0.0,3.0,1.0,0.0
17947680,297.0086975,297.1499939,293.1499939,0.0,0.0,284.8559875,0.782687068,0.420223892,0.38427946,296.9553528,297.1499939,293.1499939,0.0,0.0,284.8566589,0.887405872,0.621005654,0.59304285,297.1924744,297.1499939,293.1499939,0.0,0.0,284.8569031,0.952073336,0.755086064,0.530009866,297.0598145,297.1499939,293.1499939,0.0,0.0,284.8561401,0.80103004,0.4505153,0.432949603,297.0739746,297.1499939,293.1499939,0.0,0.0,284.8539429,0.643497884,0.230027393,1.069478393,284.8564453,284.9500122,303.1889038,294.7571411,298.6062622,297.1010132,284.859314,1.0,0.713303983,0.334452808,0.334452808,1.0,1.0,-3.614777803,0.891396523,2.723381281,0.074398719,0.818418145,0.818418145,0.0,275.9997253,278.0,65744.89063,0.0,4398.893555,1.0,279.1552734,283.2165222,297.7672119,302.052887,293.1499939,293.1499939,279.4500122,41361.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90028435,1.0,0.0,0.0,3.865141153,3.865168333,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9253.317383,0.0,1828.434937,1895.437134,0.0,3406.234863,0.958240688,1.0,0.0,3.0,1.0,0.0
17947740,297.0097656,297.1499939,293.1499939,0.0,0.0,284.9497986,0.779163241,0.41853711,0.382602453,296.9547119,297.1499939,293.1499939,0.0,0.0,284.9497986,0.883410633,0.618467391,0.590473235,297.1937561,297.1499939,293.1499939,0.0,0.0,284.9497986,0.94915992,0.755748987,0.530282795,297.0576782,297.1499939,293.1499939,0.0,0.0,284.9497986,0.797712803,0.449152321,0.431546271,297.0695801,297.1499939,293.1499939,0.0,0.0,284.9498596,0.640420139,0.228614345,1.063048601,284.9497986,284.9500122,303.1481323,294.7645874,298.5931702,297.0991211,284.9497986,1.0,0.712891281,0.334370047,0.334370047,1.0,1.0,-3.600558043,0.886909366,2.713648796,0.072635472,0.872724831,0.872724831,0.0,278.7095947,281.0,64778.875,0.0,4377.055176,1.0,279.4439392,283.328064,297.7323303,301.8734436,293.1499939,293.1499939,279.75,34276.80078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88961786,1.0,0.0,0.0,3.984611511,3.984638691,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9064.75,0.0,1924.203247,1895.437134,0.0,3306.633789,0.979106069,1.0,0.0,3.0,1.0,0.0
17947800,297.0097656,297.1499939,293.1499939,0.0,0.0,284.9497986,0.779163241,0.41853711,0.382602453,296.9547119,297.1499939,293.1499939,0.0,0.0,284.9497986,0.883410633,0.618467391,0.590473235,297.1937561,297.1499939,293.1499939,0.0,0.0,284.9497986,0.94915992,0.755748987,0.530282795,297.0576782,297.1499939,293.1499939,0.0,0.0,284.9497986,0.797712803,0.449152321,0.431546271,297.0695801,297.1499939,293.1499939,0.0,0.0,284.9498596,0.640420139,0.228614345,1.063048601,284.9497986,284.9500122,303.1481323,294.7645874,298.5931702,297.0991211,284.9497986,1.0,0.712891281,0.334370047,0.334370047,1.0,1.0,-3.600558043,0.886909366,2.713648796,0.072635472,0.872724831,0.872724831,0.0,278.7095947,281.0,64778.875,0.0,4377.055176,1.0,279.4439392,283.328064,297.7323303,301.8734436,293.1499939,293.1499939,279.75,34276.80078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88961786,1.0,0.0,0.0,3.984611511,3.984638691,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9064.75,0.0,1924.203247,1895.437134,0.0,3306.633789,0.979106069,1.0,0.0,3.0,1.0,0.0
17947860,297.0137329,297.1499939,293.1499939,0.0,0.0,285.049408,0.776423514,0.417161465,0.381413013,296.9582825,297.1499939,293.1499939,0.0,0.0,285.049469,0.880233288,0.61635381,0.588514268,297.1979675,297.1499939,293.1499939,0.0,0.0,285.0494995,0.947071493,0.756729662,0.530983388,297.0594788,297.1499939,293.1499939,0.0,0.0,285.049408,0.795162141,0.448162019,0.430647731,297.068573,297.1499939,293.1499939,0.0,0.0,285.0491638,0.638021231,0.227491602,1.058261156,285.0494385,284.9500122,303.1073608,294.7719421,298.5840759,297.1006165,285.0496826,1.0,0.712846398,0.334497094,0.334497094,1.0,1.0,-3.590768337,0.884391069,2.706377268,0.071975,0.987436533,0.987436533,0.0,281.0646057,284.0,63766.60156,0.0,4365.078613,1.0,279.7445374,283.4494934,297.7471924,301.8129883,293.1499939,293.1499939,279.4500122,27096.36523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882242441,1.0,0.0,0.0,4.111888885,4.111916065,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10142.125,0.0,2035.270142,1895.437134,0.0,3237.592041,1.0,1.0,0.0,3.0,1.0,0.0
17947920,297.0137329,297.1499939,293.1499939,0.0,0.0,285.049408,0.776423514,0.417161465,0.381413013,296.9582825,297.1499939,293.1499939,0.0,0.0,285.049469,0.880233288,0.61635381,0.588514268,297.1979675,297.1499939,293.1499939,0.0,0.0,285.0494995,0.947071493,0.756729662,0.530983388,297.0594788,297.1499939,293.1499939,0.0,0.0,285.049408,0.795162141,0.448162019,0.430647731,297.068573,297.1499939,293.1499939,0.0,0.0,285.0491638,0.638021231,0.227491602,1.058261156,285.0494385,284.9500122,303.1073608,294.7719421,298.5840759,297.1006165,285.0496826,1.0,0.712846398,0.334497094,0.334497094,1.0,1.0,-3.590768337,0.884391069,2.706377268,0.071975,0.987436533,0.987436533,0.0,281.0646057,284.0,63766.60156,0.0,4365.078613,1.0,279.7445374,283.4494934,297.7471924,301.8129883,293.1499939,293.1499939,279.4500122,27096.36523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882242441,1.0,0.0,0.0,4.111888885,4.111916065,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10142.125,0.0,2035.270142,1895.437134,0.0,3237.592041,1.0,1.0,0.0,3.0,1.0,0.0
17947980,297.0028687,297.1499939,293.1499939,0.0,0.0,284.8766479,0.772398889,0.414351851,0.379478842,296.9472961,297.1499939,293.1499939,0.0,0.0,284.8765259,0.875810206,0.612831175,0.585832655,297.1820984,297.1499939,293.1499939,0.0,0.0,284.8764954,0.943337917,0.755752861,0.530859351,297.0505066,297.1499939,293.1499939,0.0,0.0,284.8766174,0.791475356,0.446121633,0.429242939,297.0619812,297.1499939,293.1499939,0.0,0.0,284.8768921,0.634843826,0.225801364,1.052450895,284.8765869,284.9500122,303.0666504,294.7791748,298.5658875,297.0905762,284.8760376,1.0,0.712698162,0.334624141,0.334624141,1.0,1.0,-3.576403856,0.880516768,2.695887089,0.071197264,0.864693642,0.864693642,0.0,284.4744263,287.0,64876.50391,0.0,4347.272461,1.0,279.4543762,283.2648926,297.8027954,302.0152283,293.1499939,293.1499939,279.75,35937.27344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890746176,1.0,0.0,0.0,4.070202827,4.070230961,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9102.821289,0.0,2052.320313,1895.437134,0.0,3317.185303,0.999159157,1.0,0.0,3.0,1.0,0.0
17948040,297.0028687,297.1499939,293.1499939,0.0,0.0,284.8766479,0.772398889,0.414351851,0.379478842,296.9472961,297.1499939,293.1499939,0.0,0.0,284.8765259,0.875810206,0.612831175,0.585832655,297.1820984,297.1499939,293.1499939,0.0,0.0,284.8764954,0.943337917,0.755752861,0.530859351,297.0505066,297.1499939,293.1499939,0.0,0.0,284.8766174,0.791475356,0.446121633,0.429242939,297.0619812,297.1499939,293.1499939,0.0,0.0,284.8768921,0.634843826,0.225801364,1.052450895,284.8765869,284.9500122,303.0666504,294.7791748,298.5658875,297.0905762,284.8760376,1.0,0.712698162,0.334624141,0.334624141,1.0,1.0,-3.576403856,0.880516768,2.695887089,0.071197264,0.864693642,0.864693642,0.0,284.4744263,287.0,64876.50391,0.0,4347.272461,1.0,279.4543762,283.2648926,297.8027954,302.0152283,293.1499939,293.1499939,279.75,35937.27344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890746176,1.0,0.0,0.0,4.070202827,4.070230961,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9102.821289,0.0,2052.320313,1895.437134,0.0,3317.185303,0.999159157,1.0,0.0,3.0,1.0,0.0
17948100,297.0007019,297.1499939,293.1499939,0.0,0.0,284.997406,0.770107567,0.413202345,0.378278106,296.944458,297.1499939,293.1499939,0.0,0.0,284.9983521,0.87331593,0.611263037,0.584203064,297.1789246,297.1499939,293.1499939,0.0,0.0,284.9986877,0.941120028,0.755637705,0.530571461,297.0477295,297.1499939,293.1499939,0.0,0.0,284.9976196,0.78934598,0.445213437,0.428299963,297.0591736,297.1499939,293.1499939,0.0,0.0,284.9946289,0.633011878,0.224964574,1.048735738,284.9980164,284.9500122,303.0462952,294.7827454,298.5581055,297.0874634,285.0024109,1.0,0.712447226,0.33468768,0.33468768,1.0,1.0,-3.567041636,0.877932489,2.689109087,0.070498526,0.940280557,0.940280557,0.0,286.3111267,287.0,63557.35547,0.0,4333.386719,1.0,279.7102661,283.4078674,297.751709,301.7754211,293.1499939,293.1499939,279.75,31208.62305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884663701,1.0,0.0,0.0,4.091752529,4.091780186,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9388.482422,0.0,2042.22876,1895.437134,0.0,3260.269775,1.0,1.0,0.0,3.0,1.0,0.0
17948160,297.0023193,297.1499939,293.1499939,0.0,0.0,285.0193787,0.768576384,0.412416786,0.377532393,296.9455261,297.1499939,293.1499939,0.0,0.0,285.0193787,0.871562362,0.610067129,0.583030999,297.180481,297.1499939,293.1499939,0.0,0.0,285.0193787,0.939823627,0.755974591,0.530756056,297.0479736,297.1499939,293.1499939,0.0,0.0,285.0193787,0.787889123,0.44459188,0.427687466,297.0582275,297.1499939,293.1499939,0.0,0.0,285.0193176,0.631666541,0.224296957,1.045773149,285.0193787,284.9500122,303.0259705,294.7862549,298.553009,297.087738,285.0193176,1.0,0.712316394,0.334732145,0.334732145,1.0,1.0,-3.560649395,0.876176894,2.684472322,0.069966197,0.975593448,0.975593448,0.0,287.6166687,290.0,63395.20313,0.0,4324.249512,1.0,279.7453308,283.4305725,297.760498,301.8161621,293.1499939,293.1499939,279.4500122,27574.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882099569,1.0,0.0,0.0,4.11047411,4.110501289,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10101.28418,0.0,2037.359741,1895.437134,0.0,3236.253906,1.0,1.0,0.0,3.0,1.0,0.0
17948220,296.9918213,297.1499939,293.1499939,0.0,0.0,284.8595581,0.764626741,0.409496754,0.375466824,296.9343567,297.1499939,293.1499939,0.0,0.0,284.8599243,0.867209613,0.60636133,0.580132246,297.1644592,297.1499939,293.1499939,0.0,0.0,284.8600769,0.936026573,0.75475806,0.5304479,297.0386353,297.1499939,293.1499939,0.0,0.0,284.8596497,0.784193218,0.442366719,0.426072389,297.0512085,297.1499939,293.1499939,0.0,0.0,284.8587646,0.628434837,0.222431168,1.039049506,284.8598022,284.9500122,302.9853821,294.7931213,298.5342407,297.0773926,284.8619995,1.0,0.711920857,0.334821105,0.334821105,1.0,1.0,-3.544291019,0.871574104,2.672716856,0.068897352,0.842763662,0.842763662,0.0,290.9685364,293.0,64176.46094,0.0,4300.992676,1.0,279.4543762,283.2640381,297.8096924,301.9859009,293.1499939,293.1499939,279.75,38516.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888977766,1.0,0.0,0.0,4.019574165,4.019602299,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9015.588867,0.0,2005.259277,1895.437134,0.0,3300.646729,0.988576531,1.0,0.0,3.0,1.0,0.0
17948280,296.9918213,297.1499939,293.1499939,0.0,0.0,284.8595581,0.764626741,0.409496754,0.375466824,296.9343567,297.1499939,293.1499939,0.0,0.0,284.8599243,0.867209613,0.60636133,0.580132246,297.1644592,297.1499939,293.1499939,0.0,0.0,284.8600769,0.936026573,0.75475806,0.5304479,297.0386353,297.1499939,293.1499939,0.0,0.0,284.8596497,0.784193218,0.442366719,0.426072389,297.0512085,297.1499939,293.1499939,0.0,0.0,284.8587646,0.628434837,0.222431168,1.039049506,284.8598022,284.9500122,302.9853821,294.7931213,298.5342407,297.0773926,284.8619995,1.0,0.711920857,0.334821105,0.334821105,1.0,1.0,-3.544291019,0.871574104,2.672716856,0.068897352,0.842763662,0.842763662,0.0,290.9685364,293.0,64176.46094,0.0,4300.992676,1.0,279.4543762,283.2640381,297.8096924,301.9859009,293.1499939,293.1499939,279.75,38516.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888977766,1.0,0.0,0.0,4.019574165,4.019602299,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9015.588867,0.0,2005.259277,1895.437134,0.0,3300.646729,0.988576531,1.0,0.0,3.0,1.0,0.0
17948340,296.9920959,297.1499939,293.1499939,0.0,0.0,284.9897766,0.761050165,0.407512665,0.373508811,296.9333496,297.1499939,293.1499939,0.0,0.0,284.9898682,0.863218486,0.603515625,0.577280164,297.163147,297.1499939,293.1499939,0.0,0.0,284.9898987,0.932662487,0.754793584,0.530254364,297.0366516,297.1499939,293.1499939,0.0,0.0,284.9897766,0.780782878,0.440744907,0.42444402,297.047821,297.1499939,293.1499939,0.0,0.0,284.989502,0.625334263,0.220831305,1.031936288,284.9898376,284.9500122,302.9449158,294.7997131,298.5215149,297.0749817,284.9901123,1.0,0.711386502,0.334910065,0.334910065,1.0,1.0,-3.52774334,0.866920233,2.660823107,0.067546152,0.934289157,0.934289157,0.0,293.947876,296.0,62920.82813,0.0,4275.165039,1.0,279.7446289,283.4136047,297.771759,301.7969055,293.1499939,293.1499939,279.4500122,30328.07227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87956506,1.0,0.0,0.0,4.096870899,4.096898556,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10039.03027,0.0,2041.850708,1895.437134,0.0,3212.504639,1.0,1.0,0.0,3.0,1.0,0.0
17948400,296.9920959,297.1499939,293.1499939,0.0,0.0,284.9897766,0.761050165,0.407512665,0.373508811,296.9333496,297.1499939,293.1499939,0.0,0.0,284.9898682,0.863218486,0.603515625,0.577280164,297.163147,297.1499939,293.1499939,0.0,0.0,284.9898987,0.932662487,0.754793584,0.530254364,297.0366516,297.1499939,293.1499939,0.0,0.0,284.9897766,0.780782878,0.440744907,0.42444402,297.047821,297.1499939,293.1499939,0.0,0.0,284.989502,0.625334263,0.220831305,1.031936288,284.9898376,284.9500122,302.9449158,294.7997131,298.5215149,297.0749817,284.9901123,1.0,0.711386502,0.334910065,0.334910065,1.0,1.0,-3.52774334,0.866920233,2.660823107,0.067546152,0.934289157,0.934289157,0.0,293.947876,296.0,62920.82813,0.0,4275.165039,1.0,279.7446289,283.4136047,297.771759,301.7969055,293.1499939,293.1499939,279.4500122,30328.07227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87956506,1.0,0.0,0.0,4.096870899,4.096898556,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10039.03027,0.0,2041.850708,1895.437134,0.0,3212.504639,1.0,1.0,0.0,3.0,1.0,0.0
17948460,296.9830017,297.1499939,293.1499939,0.0,0.0,284.8865356,0.757205665,0.404599518,0.371340036,296.9235229,297.1499939,293.1499939,0.0,0.0,284.8871765,0.858987451,0.599784851,0.574243248,297.1480713,297.1499939,293.1499939,0.0,0.0,284.8874512,0.928835392,0.753446102,0.52974546,297.0282593,297.1499939,293.1499939,0.0,0.0,284.8866882,0.777141035,0.438465804,0.422695875,297.0414734,297.1499939,293.1499939,0.0,0.0,284.8846741,0.622059882,0.21889779,1.02469182,284.8869629,284.9500122,302.904541,294.8059692,298.5035706,297.065094,284.8898926,1.0,0.710837364,0.335108608,0.335108608,1.0,1.0,-3.510063887,0.862246573,2.647817373,0.066675931,0.829601526,0.829601526,0.0,297.2554321,299.0,63242.10156,0.0,4248.466309,1.0,279.4549561,283.3054504,297.8159485,301.9315796,293.1499939,293.1499939,279.75,40357.25,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885492623,1.0,0.0,0.0,3.920881033,3.920908451,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8927.710938,0.0,1890.957275,1895.437134,0.0,3268.030762,0.969608009,1.0,0.0,3.0,1.0,0.0
17948520,296.9830017,297.1499939,293.1499939,0.0,0.0,284.8865356,0.757205665,0.404599518,0.371340036,296.9235229,297.1499939,293.1499939,0.0,0.0,284.8871765,0.858987451,0.599784851,0.574243248,297.1480713,297.1499939,293.1499939,0.0,0.0,284.8874512,0.928835392,0.753446102,0.52974546,297.0282593,297.1499939,293.1499939,0.0,0.0,284.8866882,0.777141035,0.438465804,0.422695875,297.0414734,297.1499939,293.1499939,0.0,0.0,284.8846741,0.622059882,0.21889779,1.02469182,284.8869629,284.9500122,302.904541,294.8059692,298.5035706,297.065094,284.8898926,1.0,0.710837364,0.335108608,0.335108608,1.0,1.0,-3.510063887,0.862246573,2.647817373,0.066675931,0.829601526,0.829601526,0.0,297.2554321,299.0,63242.10156,0.0,4248.466309,1.0,279.4549561,283.3054504,297.8159485,301.9315796,293.1499939,293.1499939,279.75,40357.25,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885492623,1.0,0.0,0.0,3.920881033,3.920908451,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8927.710938,0.0,1890.957275,1895.437134,0.0,3268.030762,0.969608009,1.0,0.0,3.0,1.0,0.0
17948580,296.9848022,297.1499939,293.1499939,0.0,0.0,284.9702454,0.754018426,0.402662784,0.369515508,296.9241943,297.1499939,293.1499939,0.0,0.0,284.9700623,0.855395675,0.596981108,0.57152009,297.1476746,297.1499939,293.1499939,0.0,0.0,284.9699707,0.925818861,0.753378808,0.529584467,297.0276489,297.1499939,293.1499939,0.0,0.0,284.9702148,0.774056435,0.436858565,0.421139956,297.0392761,297.1499939,293.1499939,0.0,0.0,284.9708252,0.619100213,0.217298806,1.017676473,284.9701233,284.9500122,302.8643188,294.8118591,298.4926147,297.0641479,284.9690247,1.0,0.710288525,0.335307121,0.335307121,1.0,1.0,-3.494079113,0.858092964,2.63598609,0.065724827,0.895815194,0.895815194,0.0,300.0207214,302.0,62427.42578,0.0,4223.161133,1.0,279.7443237,283.4042969,297.7842407,301.7749023,293.1499939,293.1499939,280.0499878,33094.42578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87589407,1.0,0.0,0.0,4.077701569,4.077729702,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8771.482422,0.0,2038.813721,1895.437134,0.0,3178.090332,0.999616981,1.0,0.0,3.0,1.0,0.0
17948640,296.9848022,297.1499939,293.1499939,0.0,0.0,284.9702454,0.754018426,0.402662784,0.369515508,296.9241943,297.1499939,293.1499939,0.0,0.0,284.9700623,0.855395675,0.596981108,0.57152009,297.1476746,297.1499939,293.1499939,0.0,0.0,284.9699707,0.925818861,0.753378808,0.529584467,297.0276489,297.1499939,293.1499939,0.0,0.0,284.9702148,0.774056435,0.436858565,0.421139956,297.0392761,297.1499939,293.1499939,0.0,0.0,284.9708252,0.619100213,0.217298806,1.017676473,284.9701233,284.9500122,302.8643188,294.8118591,298.4926147,297.0641479,284.9690247,1.0,0.710288525,0.335307121,0.335307121,1.0,1.0,-3.494079113,0.858092964,2.63598609,0.065724827,0.895815194,0.895815194,0.0,300.0207214,302.0,62427.42578,0.0,4223.161133,1.0,279.7443237,283.4042969,297.7842407,301.7749023,293.1499939,293.1499939,280.0499878,33094.42578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87589407,1.0,0.0,0.0,4.077701569,4.077729702,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8771.482422,0.0,2038.813721,1895.437134,0.0,3178.090332,0.999616981,1.0,0.0,3.0,1.0,0.0
17948700,296.986908,297.1499939,293.1499939,0.0,0.0,285.0887146,0.752577364,0.401819825,0.368711978,296.9259949,297.1499939,293.1499939,0.0,0.0,285.0899353,0.853753805,0.595723689,0.57028681,297.1488342,297.1499939,293.1499939,0.0,0.0,285.0904236,0.924469411,0.753473938,0.529582679,297.028595,297.1499939,293.1499939,0.0,0.0,285.0890198,0.772663355,0.436175227,0.420471311,297.0391541,297.1499939,293.1499939,0.0,0.0,285.0852051,0.617729485,0.216583908,1.01453793,285.0895386,284.9500122,302.8442383,294.8146362,298.487915,297.0645752,285.0951843,1.0,0.710100114,0.335406393,0.335406393,1.0,1.0,-3.487044334,0.85629952,2.630744934,0.065352462,0.999396563,0.999396563,0.0,301.3473206,302.0,61103.89063,0.0,4212.725586,1.0,280.0102539,283.5478821,297.7645569,301.6079712,293.1499939,293.1499939,280.0499878,27643.29492,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869728267,1.0,0.0,0.0,4.108922482,4.108949661,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9070.446289,0.0,2035.804565,1895.437134,0.0,3120.261475,1.0,1.0,0.0,3.0,1.0,0.0
17948760,296.9912415,297.1499939,293.1499939,0.0,0.0,285.120636,0.751492262,0.401213199,0.368168831,296.9302368,297.1499939,293.1499939,0.0,0.0,285.1207886,0.852460861,0.594722867,0.569337368,297.1528015,297.1499939,293.1499939,0.0,0.0,285.1208191,0.923566937,0.753855944,0.529845059,297.0315247,297.1499939,293.1499939,0.0,0.0,285.1206665,0.771599829,0.435694814,0.420018047,297.0403748,297.1499939,293.1499939,0.0,0.0,285.1203003,0.616610825,0.216001213,1.011982203,285.1207275,284.9500122,302.8242493,294.8173218,298.4851379,297.0671692,285.1212769,1.0,0.710041344,0.335532993,0.335532993,1.0,1.0,-3.481940746,0.855166018,2.626774788,0.06518843,1.0,1.0,0.0,302.444397,305.0,60924.07813,0.0,4205.973145,1.0,280.0449219,283.5786743,297.7879028,301.6771851,293.1499939,293.1499939,279.75,25916.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867701054,1.0,0.0,0.0,4.11814642,4.118173599,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9757.015625,0.0,2033.922852,1895.437134,0.0,3101.244385,1.0,1.0,0.0,3.0,1.0,0.0
