time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948820,296.9829712,297.1499939,293.1499939,0.0,0.0,284.931427,0.748137832,0.39838618,0.366278619,296.9220276,297.1499939,293.1499939,0.0,0.0,284.9311829,0.848739028,0.59113282,0.566646814,297.1369324,297.1499939,293.1499939,0.0,0.0,284.9310913,0.920125663,0.752313972,0.529424608,297.0248108,297.1499939,293.1499939,0.0,0.0,284.931366,0.768403053,0.43353048,0.418539435,297.0361633,297.1499939,293.1499939,0.0,0.0,284.9320679,0.613511026,0.214196518,1.005711079,284.9312744,284.9500122,302.7843628,294.8223267,298.4690552,297.05896,284.9299927,1.0,0.709779918,0.335786194,0.335786194,1.0,1.0,-3.466622591,0.851356983,2.615265608,0.064732783,0.950045466,0.950045466,0.0,305.7265625,293.0,62188.94531,0.0,4185.682129,1.0,279.754303,283.3762207,297.847168,301.8876343,293.1499939,293.1499939,279.4500122,28392.18555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876451015,1.0,0.0,0.0,4.106675148,4.106702328,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9996.490234,0.0,2039.024658,1895.437134,0.0,3183.3125,1.0,1.0,0.0,3.0,1.0,0.0
17948880,296.9829712,297.1499939,293.1499939,0.0,0.0,284.931427,0.748137832,0.39838618,0.366278619,296.9220276,297.1499939,293.1499939,0.0,0.0,284.9311829,0.848739028,0.59113282,0.566646814,297.1369324,297.1499939,293.1499939,0.0,0.0,284.9310913,0.920125663,0.752313972,0.529424608,297.0248108,297.1499939,293.1499939,0.0,0.0,284.931366,0.768403053,0.43353048,0.418539435,297.0361633,297.1499939,293.1499939,0.0,0.0,284.9320679,0.613511026,0.214196518,1.005711079,284.9312744,284.9500122,302.7843628,294.8223267,298.4690552,297.05896,284.9299927,1.0,0.709779918,0.335786194,0.335786194,1.0,1.0,-3.466622591,0.851356983,2.615265608,0.064732783,0.950045466,0.950045466,0.0,305.7265625,293.0,62188.94531,0.0,4185.682129,1.0,279.754303,283.3762207,297.847168,301.8876343,293.1499939,293.1499939,279.4500122,28392.18555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876451015,1.0,0.0,0.0,4.106675148,4.106702328,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9996.490234,0.0,2039.024658,1895.437134,0.0,3183.3125,1.0,1.0,0.0,3.0,1.0,0.0
17948940,296.966217,297.1499939,293.1499939,0.0,0.0,284.8424988,0.746681154,0.394569129,0.362862527,296.9038696,297.1499939,293.1499939,0.0,0.0,284.8435059,0.847501874,0.58640027,0.562249959,297.1096191,297.1499939,293.1499939,0.0,0.0,284.8439331,0.919926167,0.749374211,0.527415574,297.0094604,297.1499939,293.1499939,0.0,0.0,284.8427734,0.767443895,0.430389076,0.415631324,297.0259705,297.1499939,293.1499939,0.0,0.0,284.8396301,0.611891627,0.211723685,0.994798005,284.8431702,284.9500122,302.7446594,294.8268127,298.4450073,297.041687,284.8476868,1.0,0.704683423,0.336039424,0.336039424,1.0,1.0,-3.438196659,0.843593419,2.5946033,0.063149169,0.814200342,0.814200342,0.0,302.9589233,281.0,62054.875,0.0,4096.350098,1.0,279.4552002,283.2904663,297.8382874,301.8956909,293.1499939,293.1499939,279.75,42100.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881893218,1.0,0.0,0.0,3.859606028,3.859633207,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8800.375,0.0,1827.37439,1895.437134,0.0,3234.320557,0.957343102,1.0,0.0,3.0,1.0,0.0
17949000,296.966217,297.1499939,293.1499939,0.0,0.0,284.8424988,0.746681154,0.394569129,0.362862527,296.9038696,297.1499939,293.1499939,0.0,0.0,284.8435059,0.847501874,0.58640027,0.562249959,297.1096191,297.1499939,293.1499939,0.0,0.0,284.8439331,0.919926167,0.749374211,0.527415574,297.0094604,297.1499939,293.1499939,0.0,0.0,284.8427734,0.767443895,0.430389076,0.415631324,297.0259705,297.1499939,293.1499939,0.0,0.0,284.8396301,0.611891627,0.211723685,0.994798005,284.8431702,284.9500122,302.7446594,294.8268127,298.4450073,297.041687,284.8476868,1.0,0.704683423,0.336039424,0.336039424,1.0,1.0,-3.438196659,0.843593419,2.5946033,0.063149169,0.814200342,0.814200342,0.0,302.9589233,281.0,62054.875,0.0,4096.350098,1.0,279.4552002,283.2904663,297.8382874,301.8956909,293.1499939,293.1499939,279.75,42100.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881893218,1.0,0.0,0.0,3.859606028,3.859633207,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8800.375,0.0,1827.37439,1895.437134,0.0,3234.320557,0.957343102,1.0,0.0,3.0,1.0,0.0
17949060,296.9689636,297.1499939,293.1499939,0.0,0.0,284.9441833,0.748870075,0.392511845,0.360416412,296.904541,297.1499939,293.1499939,0.0,0.0,284.9441528,0.850151181,0.583344698,0.558750093,297.1083984,297.1499939,293.1499939,0.0,0.0,284.9441528,0.924977183,0.748731136,0.526436746,297.0084534,297.1499939,293.1499939,0.0,0.0,284.9441833,0.770100534,0.428497612,0.413288116,297.0236816,297.1499939,293.1499939,0.0,0.0,284.9443359,0.613073945,0.209913999,0.98453033,284.9441528,284.9500122,302.7052002,294.8307495,298.4336853,297.039978,284.9440308,1.0,0.69779408,0.336393833,0.336393833,1.0,1.0,-3.414685488,0.83761102,2.577074528,0.061903004,0.868854702,0.868854702,0.0,294.7677002,269.0,60969.95703,0.0,3989.011719,1.0,279.7438965,283.4081726,297.7939453,301.698761,293.1499939,293.1499939,280.0499878,34505.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870058894,1.0,0.0,0.0,3.975091696,3.975118637,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8621.186523,0.0,1913.640137,1895.437134,0.0,3123.363281,0.977032065,1.0,0.0,3.0,1.0,0.0
17949120,296.9689636,297.1499939,293.1499939,0.0,0.0,284.9441833,0.748870075,0.392511845,0.360416412,296.904541,297.1499939,293.1499939,0.0,0.0,284.9441528,0.850151181,0.583344698,0.558750093,297.1083984,297.1499939,293.1499939,0.0,0.0,284.9441528,0.924977183,0.748731136,0.526436746,297.0084534,297.1499939,293.1499939,0.0,0.0,284.9441833,0.770100534,0.428497612,0.413288116,297.0236816,297.1499939,293.1499939,0.0,0.0,284.9443359,0.613073945,0.209913999,0.98453033,284.9441528,284.9500122,302.7052002,294.8307495,298.4336853,297.039978,284.9440308,1.0,0.69779408,0.336393833,0.336393833,1.0,1.0,-3.414685488,0.83761102,2.577074528,0.061903004,0.868854702,0.868854702,0.0,294.7677002,269.0,60969.95703,0.0,3989.011719,1.0,279.7438965,283.4081726,297.7939453,301.698761,293.1499939,293.1499939,280.0499878,34505.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870058894,1.0,0.0,0.0,3.975091696,3.975118637,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8621.186523,0.0,1913.640137,1895.437134,0.0,3123.363281,0.977032065,1.0,0.0,3.0,1.0,0.0
17949180,296.9751892,297.1499939,293.1499939,0.0,0.0,285.0385742,0.752994359,0.390849143,0.358499885,296.909668,297.1499939,293.1499939,0.0,0.0,285.0386353,0.854912877,0.580750704,0.555853903,297.1107178,297.1499939,293.1499939,0.0,0.0,285.0386658,0.932728887,0.748437643,0.52590847,297.0116577,297.1499939,293.1499939,0.0,0.0,285.0386047,0.774784267,0.427027494,0.41144681,297.025116,297.1499939,293.1499939,0.0,0.0,285.0383911,0.615891576,0.208457038,0.975869477,285.0386353,284.9500122,302.6659851,294.8340759,298.4258728,297.0422974,285.0386963,1.0,0.690272033,0.336748213,0.336748213,1.0,1.0,-3.395626783,0.832959771,2.562667131,0.061154626,0.975959301,0.975959301,0.0,284.2850342,257.0,59867.23828,0.0,3880.680664,1.0,280.0444946,283.5251465,297.8049316,301.6285095,293.1499939,293.1499939,279.75,27671.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861605525,1.0,0.0,0.0,4.109531403,4.109559059,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9633.785156,0.0,2036.876831,1895.437134,0.0,3044.063477,1.0,1.0,0.0,3.0,1.0,0.0
17949240,296.9751892,297.1499939,293.1499939,0.0,0.0,285.0385742,0.752994359,0.390849143,0.358499885,296.909668,297.1499939,293.1499939,0.0,0.0,285.0386353,0.854912877,0.580750704,0.555853903,297.1107178,297.1499939,293.1499939,0.0,0.0,285.0386658,0.932728887,0.748437643,0.52590847,297.0116577,297.1499939,293.1499939,0.0,0.0,285.0386047,0.774784267,0.427027494,0.41144681,297.025116,297.1499939,293.1499939,0.0,0.0,285.0383911,0.615891576,0.208457038,0.975869477,285.0386353,284.9500122,302.6659851,294.8340759,298.4258728,297.0422974,285.0386963,1.0,0.690272033,0.336748213,0.336748213,1.0,1.0,-3.395626783,0.832959771,2.562667131,0.061154626,0.975959301,0.975959301,0.0,284.2850342,257.0,59867.23828,0.0,3880.680664,1.0,280.0444946,283.5251465,297.8049316,301.6285095,293.1499939,293.1499939,279.75,27671.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861605525,1.0,0.0,0.0,4.109531403,4.109559059,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9633.785156,0.0,2036.876831,1895.437134,0.0,3044.063477,1.0,1.0,0.0,3.0,1.0,0.0
17949300,296.9731445,297.1499939,293.1499939,0.0,0.0,284.8989258,0.755173266,0.389545083,0.357416928,296.9072876,297.1499939,293.1499939,0.0,0.0,284.8973694,0.85746932,0.579001725,0.554295897,297.104126,297.1499939,293.1499939,0.0,0.0,284.8966675,0.936743319,0.747551262,0.52546066,297.0097046,297.1499939,293.1499939,0.0,0.0,284.8984985,0.777296782,0.425963193,0.410459846,297.0243225,297.1499939,293.1499939,0.0,0.0,284.9034119,0.617417514,0.20758988,0.971550524,284.8978882,284.9500122,302.6464844,294.8354797,298.4190674,297.0397644,284.8905029,1.0,0.686329007,0.336925417,0.336925417,1.0,1.0,-3.385538816,0.830453753,2.555084944,0.060860179,0.891048372,0.891048372,0.0,278.8900452,257.0,60985.00391,0.0,3824.667969,1.0,279.7880249,283.3665771,297.8671265,301.8729858,293.1499939,293.1499939,279.75,31207.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868080676,1.0,0.0,0.0,4.093502045,4.093529701,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9326.542969,0.0,2044.614136,1895.437134,0.0,3104.80542,1.0,1.0,0.0,3.0,1.0,0.0
17949360,296.9671326,297.1499939,293.1499939,0.0,0.0,284.8658142,0.756797612,0.387832671,0.355843991,296.9008179,297.1499939,293.1499939,0.0,0.0,284.8660278,0.859517276,0.576825738,0.552223682,297.092041,297.1499939,293.1499939,0.0,0.0,284.8661499,0.9400177,0.746070206,0.524449229,297.0043335,297.1499939,293.1499939,0.0,0.0,284.8658752,0.779317915,0.424548149,0.409076333,297.0214844,297.1499939,293.1499939,0.0,0.0,284.8654175,0.618536651,0.206515312,0.966271102,284.8659668,284.9500122,302.6270447,294.8367615,298.4095154,297.0336304,284.8673706,1.0,0.682107329,0.33715412,0.33715412,1.0,1.0,-3.371932745,0.827024102,2.544908524,0.060456216,0.844074368,0.844074368,0.0,273.8334045,245.0,60618.66406,0.0,3762.388672,1.0,279.7548218,283.3473511,297.8594666,301.8124084,293.1499939,293.1499939,280.0499878,38243.11719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870208681,1.0,0.0,0.0,4.027516842,4.027545452,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8601.731445,0.0,2013.652222,1895.437134,0.0,3124.768311,0.989990056,1.0,0.0,3.0,1.0,0.0
17949420,296.9692383,297.1499939,293.1499939,0.0,0.0,284.9966736,0.761459827,0.385719299,0.353245109,296.9013367,297.1499939,293.1499939,0.0,0.0,284.9967041,0.865057707,0.573712111,0.548575163,297.0877991,297.1499939,293.1499939,0.0,0.0,284.9967041,0.948310912,0.744891882,0.52300334,297.0036316,297.1499939,293.1499939,0.0,0.0,284.9966736,0.784659982,0.422619969,0.406615198,297.020874,297.1499939,293.1499939,0.0,0.0,284.9964905,0.621618807,0.204818353,0.956133187,284.9966736,284.9500122,302.5883789,294.8387146,298.3987122,297.0318909,284.9966736,1.0,0.673439384,0.337611496,0.337611496,1.0,1.0,-3.347516537,0.821021616,2.52649498,0.059699599,0.94003284,0.94003284,0.0,262.5953674,233.0,59259.53906,0.0,3639.423828,1.0,280.0447083,283.4990845,297.8103943,301.6092834,293.1499939,293.1499939,279.75,29877.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86059314,1.0,0.0,0.0,4.098660946,4.098688602,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9561.255859,0.0,2040.520996,1895.437134,0.0,3034.568115,1.0,1.0,0.0,3.0,1.0,0.0
17949480,296.9692383,297.1499939,293.1499939,0.0,0.0,284.9966736,0.761459827,0.385719299,0.353245109,296.9013367,297.1499939,293.1499939,0.0,0.0,284.9967041,0.865057707,0.573712111,0.548575163,297.0877991,297.1499939,293.1499939,0.0,0.0,284.9967041,0.948310912,0.744891882,0.52300334,297.0036316,297.1499939,293.1499939,0.0,0.0,284.9966736,0.784659982,0.422619969,0.406615198,297.020874,297.1499939,293.1499939,0.0,0.0,284.9964905,0.621618807,0.204818353,0.956133187,284.9966736,284.9500122,302.5883789,294.8387146,298.3987122,297.0318909,284.9966736,1.0,0.673439384,0.337611496,0.337611496,1.0,1.0,-3.347516537,0.821021616,2.52649498,0.059699599,0.94003284,0.94003284,0.0,262.5953674,233.0,59259.53906,0.0,3639.423828,1.0,280.0447083,283.4990845,297.8103943,301.6092834,293.1499939,293.1499939,279.75,29877.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86059314,1.0,0.0,0.0,4.098660946,4.098688602,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9561.255859,0.0,2040.520996,1895.437134,0.0,3034.568115,1.0,1.0,0.0,3.0,1.0,0.0
17949540,296.9623108,297.1499939,293.1499939,0.0,0.0,284.8786316,0.766416073,0.382736087,0.350483119,296.893219,297.1499939,293.1499939,0.0,0.0,284.879425,0.870987594,0.569749892,0.544762909,297.0694885,297.1499939,293.1499939,0.0,0.0,284.8798218,0.956640005,0.742263973,0.521242917,296.9964905,297.1499939,293.1499939,0.0,0.0,284.8788452,0.790338039,0.420052022,0.404039532,297.017334,297.1499939,293.1499939,0.0,0.0,284.8763123,0.624899209,0.202829748,0.945933342,284.8791504,284.9500122,302.5499878,294.8399658,298.3833923,297.0243225,284.8829041,1.0,0.664533138,0.338068902,0.338068902,1.0,1.0,-3.322141409,0.814689159,2.50745225,0.0591469,0.825349808,0.825349808,0.0,251.3707275,221.0,59491.4375,0.0,3515.915283,1.0,279.7549133,283.3816528,297.8513489,301.7348938,293.1499939,293.1499939,280.0499878,40880.17578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866952896,1.0,0.0,0.0,3.913818359,3.913846016,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8490.345703,0.0,1886.118042,1895.437134,0.0,3094.22583,0.968193471,1.0,0.0,3.0,1.0,0.0
17949600,296.9623108,297.1499939,293.1499939,0.0,0.0,284.8786316,0.766416073,0.382736087,0.350483119,296.893219,297.1499939,293.1499939,0.0,0.0,284.879425,0.870987594,0.569749892,0.544762909,297.0694885,297.1499939,293.1499939,0.0,0.0,284.8798218,0.956640005,0.742263973,0.521242917,296.9964905,297.1499939,293.1499939,0.0,0.0,284.8788452,0.790338039,0.420052022,0.404039532,297.017334,297.1499939,293.1499939,0.0,0.0,284.8763123,0.624899209,0.202829748,0.945933342,284.8791504,284.9500122,302.5499878,294.8399658,298.3833923,297.0243225,284.8829041,1.0,0.664533138,0.338068902,0.338068902,1.0,1.0,-3.322141409,0.814689159,2.50745225,0.0591469,0.825349808,0.825349808,0.0,251.3707275,221.0,59491.4375,0.0,3515.915283,1.0,279.7549133,283.3816528,297.8513489,301.7348938,293.1499939,293.1499939,280.0499878,40880.17578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866952896,1.0,0.0,0.0,3.913818359,3.913846016,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8490.345703,0.0,1886.118042,1895.437134,0.0,3094.22583,0.968193471,1.0,0.0,3.0,1.0,0.0
17949660,296.9662476,297.1499939,293.1499939,0.0,0.0,284.9686584,0.772651553,0.380754292,0.348056823,296.8956299,297.1499939,293.1499939,0.0,0.0,284.9683838,0.878266215,0.566735983,0.541254818,297.0661926,297.1499939,293.1499939,0.0,0.0,284.9682617,0.966017723,0.740903795,0.51974237,296.9971619,297.1499939,293.1499939,0.0,0.0,284.9685669,0.797186077,0.418169826,0.401644081,297.0178223,297.1499939,293.1499939,0.0,0.0,284.9693909,0.628935516,0.201196611,0.936034381,284.9684753,284.9500122,302.5136719,294.8415222,298.3749084,297.0240784,284.9671021,1.0,0.655449152,0.338665485,0.338665485,1.0,1.0,-3.298405409,0.809244573,2.489160776,0.058940884,0.893762827,0.893762827,0.0,239.5046844,209.0,58578.75391,0.0,3394.26709,1.0,280.044281,283.4851685,297.8098145,301.5620728,293.1499939,293.1499939,280.3500061,33136.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856307149,1.0,0.0,0.0,4.070191383,4.07021904,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8341.205078,0.0,2028.932983,1895.437134,0.0,2994.375977,0.997839391,1.0,0.0,3.0,1.0,0.0
17949720,296.9662476,297.1499939,293.1499939,0.0,0.0,284.9686584,0.772651553,0.380754292,0.348056823,296.8956299,297.1499939,293.1499939,0.0,0.0,284.9683838,0.878266215,0.566735983,0.541254818,297.0661926,297.1499939,293.1499939,0.0,0.0,284.9682617,0.966017723,0.740903795,0.51974237,296.9971619,297.1499939,293.1499939,0.0,0.0,284.9685669,0.797186077,0.418169826,0.401644081,297.0178223,297.1499939,293.1499939,0.0,0.0,284.9693909,0.628935516,0.201196611,0.936034381,284.9684753,284.9500122,302.5136719,294.8415222,298.3749084,297.0240784,284.9671021,1.0,0.655449152,0.338665485,0.338665485,1.0,1.0,-3.298405409,0.809244573,2.489160776,0.058940884,0.893762827,0.893762827,0.0,239.5046844,209.0,58578.75391,0.0,3394.26709,1.0,280.044281,283.4851685,297.8098145,301.5620728,293.1499939,293.1499939,280.3500061,33136.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856307149,1.0,0.0,0.0,4.070191383,4.07021904,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8341.205078,0.0,2028.932983,1895.437134,0.0,2994.375977,0.997839391,1.0,0.0,3.0,1.0,0.0
17949780,296.9746399,297.1499939,293.1499939,0.0,0.0,285.1134949,0.780450881,0.379268944,0.346143305,296.9030457,297.1499939,293.1499939,0.0,0.0,285.1135559,0.887192547,0.564255953,0.53830725,297.0691528,297.1499939,293.1499939,0.0,0.0,285.1135559,0.976371348,0.740127861,0.518718302,297.0020752,297.1499939,293.1499939,0.0,0.0,285.1134949,0.805489004,0.41672495,0.399696082,297.0213013,297.1499939,293.1499939,0.0,0.0,285.1133118,0.634073317,0.199869409,0.927517951,285.1135254,284.9500122,302.4809875,294.8445129,298.370636,297.02771,285.113678,1.0,0.646536648,0.339262068,0.339262068,1.0,1.0,-3.27873826,0.805025935,2.473712444,0.059137065,1.0,1.0,0.0,227.2065582,197.0,57057.39063,0.0,3280.887695,1.0,280.3452759,283.6544495,297.8106384,301.4602051,293.1499939,293.1499939,280.0499878,25920.94727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847028375,1.0,0.0,0.0,4.119133949,4.119160652,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9275.014648,0.0,2035.315308,1895.437134,0.0,2907.445801,1.0,1.0,0.0,3.0,1.0,0.0
17949840,296.9746399,297.1499939,293.1499939,0.0,0.0,285.1134949,0.780450881,0.379268944,0.346143305,296.9030457,297.1499939,293.1499939,0.0,0.0,285.1135559,0.887192547,0.564255953,0.53830725,297.0691528,297.1499939,293.1499939,0.0,0.0,285.1135559,0.976371348,0.740127861,0.518718302,297.0020752,297.1499939,293.1499939,0.0,0.0,285.1134949,0.805489004,0.41672495,0.399696082,297.0213013,297.1499939,293.1499939,0.0,0.0,285.1133118,0.634073317,0.199869409,0.927517951,285.1135254,284.9500122,302.4809875,294.8445129,298.370636,297.02771,285.113678,1.0,0.646536648,0.339262068,0.339262068,1.0,1.0,-3.27873826,0.805025935,2.473712444,0.059137065,1.0,1.0,0.0,227.2065582,197.0,57057.39063,0.0,3280.887695,1.0,280.3452759,283.6544495,297.8106384,301.4602051,293.1499939,293.1499939,280.0499878,25920.94727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847028375,1.0,0.0,0.0,4.119133949,4.119160652,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9275.014648,0.0,2035.315308,1895.437134,0.0,2907.445801,1.0,1.0,0.0,3.0,1.0,0.0
17949900,296.9743347,297.1499939,293.1499939,0.0,0.0,284.9725037,0.784606993,0.378133565,0.345200092,296.9025269,297.1499939,293.1499939,0.0,0.0,284.9706421,0.891948104,0.562646747,0.536865115,297.0638123,297.1499939,293.1499939,0.0,0.0,284.9697571,0.981446207,0.739100158,0.518183351,297.0014954,297.1499939,293.1499939,0.0,0.0,284.9719849,0.809805691,0.415734857,0.398760557,297.021759,297.1499939,293.1499939,0.0,0.0,284.9779663,0.636871815,0.19910197,0.923516095,284.9712524,284.9500122,302.4659119,294.8464966,298.3670349,297.0272217,284.9622498,1.0,0.642124712,0.33956036,0.33956036,1.0,1.0,-3.2692976,0.8030231,2.4662745,0.05937314,0.975028992,0.975028992,0.0,221.1578369,197.0,58262.83984,0.0,3226.092285,1.0,280.0876465,283.491394,297.8764648,301.7073364,293.1499939,293.1499939,280.0499878,26348.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853463531,1.0,0.0,0.0,4.116148472,4.116175652,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8991.245117,0.0,2034.818726,1895.437134,0.0,2967.721191,1.0,1.0,0.0,3.0,1.0,0.0
17949960,296.9687195,297.1499939,293.1499939,0.0,0.0,284.9169312,0.787871242,0.376469374,0.343713522,296.8966064,297.1499939,293.1499939,0.0,0.0,284.9166565,0.895845294,0.560498714,0.534860075,297.050354,297.1499939,293.1499939,0.0,0.0,284.9165344,0.985433996,0.737232983,0.516983688,296.996521,297.1499939,293.1499939,0.0,0.0,284.9168701,0.813243032,0.414305091,0.39739278,297.0197449,297.1499939,293.1499939,0.0,0.0,284.9177551,0.639107823,0.198089972,0.918532312,284.916748,284.9500122,302.4516296,294.8487854,298.3604126,297.0229492,284.9152222,1.0,0.637506902,0.339854181,0.339854181,1.0,1.0,-3.256028175,0.799827814,2.456200361,0.05929625,0.934157789,0.934157789,0.0,215.6905518,185.0,58183.08203,0.0,3166.443604,1.0,280.0544739,283.4473572,297.873291,301.6641846,293.1499939,293.1499939,279.75,29413.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855954945,1.0,0.0,0.0,4.101912498,4.101940155,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9475.886719,0.0,2041.080688,1895.437134,0.0,2991.074463,1.0,1.0,0.0,3.0,1.0,0.0
17950020,296.9550476,297.1499939,293.1499939,0.0,0.0,284.8475952,0.793734133,0.372778803,0.340084463,296.8814392,297.1499939,293.1499939,0.0,0.0,284.8483582,0.903036058,0.555745244,0.530090094,297.0188293,297.1499939,293.1499939,0.0,0.0,284.8487244,0.992332399,0.732765794,0.51369226,296.9829407,297.1499939,293.1499939,0.0,0.0,284.8478394,0.819363356,0.41098392,0.393980652,297.0127869,297.1499939,293.1499939,0.0,0.0,284.8450623,0.643049181,0.195736825,0.906599343,284.848114,284.9500122,302.4254456,294.8543091,298.3460693,297.0130005,284.8511353,1.0,0.627680242,0.340441763,0.340441763,1.0,1.0,-3.223524332,0.791584074,2.431940317,0.058502708,0.806011021,0.806011021,0.0,205.1552734,173.0,57931.11328,0.0,3037.957764,1.0,279.7558289,283.3831177,297.8616943,301.6566162,293.1499939,293.1499939,280.0499878,42519.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860892415,1.0,0.0,0.0,3.812945843,3.812972546,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8343.96582,0.0,1773.078857,1895.437134,0.0,3037.375,0.947510481,1.0,0.0,3.0,1.0,0.0
17950080,296.9550476,297.1499939,293.1499939,0.0,0.0,284.8475952,0.793734133,0.372778803,0.340084463,296.8814392,297.1499939,293.1499939,0.0,0.0,284.8483582,0.903036058,0.555745244,0.530090094,297.0188293,297.1499939,293.1499939,0.0,0.0,284.8487244,0.992332399,0.732765794,0.51369226,296.9829407,297.1499939,293.1499939,0.0,0.0,284.8478394,0.819363356,0.41098392,0.393980652,297.0127869,297.1499939,293.1499939,0.0,0.0,284.8450623,0.643049181,0.195736825,0.906599343,284.848114,284.9500122,302.4254456,294.8543091,298.3460693,297.0130005,284.8511353,1.0,0.627680242,0.340441763,0.340441763,1.0,1.0,-3.223524332,0.791584074,2.431940317,0.058502708,0.806011021,0.806011021,0.0,205.1552734,173.0,57931.11328,0.0,3037.957764,1.0,279.7558289,283.3831177,297.8616943,301.6566162,293.1499939,293.1499939,280.0499878,42519.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860892415,1.0,0.0,0.0,3.812945843,3.812972546,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8343.96582,0.0,1773.078857,1895.437134,0.0,3037.375,0.947510481,1.0,0.0,3.0,1.0,0.0
17950140,296.9593811,297.1499939,293.1499939,0.0,0.0,284.9484253,0.802475393,0.370745033,0.3375808,296.8838806,297.1499939,293.1499939,0.0,0.0,284.9482727,0.913718045,0.552584708,0.526407063,297.0146179,297.1499939,293.1499939,0.0,0.0,284.9482117,0.999000013,0.730665684,0.509360254,296.9826355,297.1499939,293.1499939,0.0,0.0,284.9483948,0.827706993,0.408831656,0.391304702,297.0126038,297.1499939,293.1499939,0.0,0.0,284.9489136,0.648885727,0.193974033,0.896079302,284.9483337,284.9500122,302.4020996,294.8609924,298.3398132,297.0123901,284.9474792,1.0,0.617671013,0.341029376,0.341029376,1.0,1.0,-3.194945574,0.784506083,2.410439491,0.058048017,0.862444282,0.862444282,0.0,193.5529327,161.0,56785.73438,0.0,2914.240479,1.0,280.0436096,283.4997864,297.8175049,301.4603271,293.1499939,293.1499939,280.3500061,34412.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847560048,1.0,0.0,0.0,3.926403999,3.926430702,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8171.704102,0.0,1850.19519,1895.437134,0.0,2912.422852,0.96599865,1.0,0.0,3.0,1.0,0.0
17950200,296.9593811,297.1499939,293.1499939,0.0,0.0,284.9484253,0.802475393,0.370745033,0.3375808,296.8838806,297.1499939,293.1499939,0.0,0.0,284.9482727,0.913718045,0.552584708,0.526407063,297.0146179,297.1499939,293.1499939,0.0,0.0,284.9482117,0.999000013,0.730665684,0.509360254,296.9826355,297.1499939,293.1499939,0.0,0.0,284.9483948,0.827706993,0.408831656,0.391304702,297.0126038,297.1499939,293.1499939,0.0,0.0,284.9489136,0.648885727,0.193974033,0.896079302,284.9483337,284.9500122,302.4020996,294.8609924,298.3398132,297.0123901,284.9474792,1.0,0.617671013,0.341029376,0.341029376,1.0,1.0,-3.194945574,0.784506083,2.410439491,0.058048017,0.862444282,0.862444282,0.0,193.5529327,161.0,56785.73438,0.0,2914.240479,1.0,280.0436096,283.4997864,297.8175049,301.4603271,293.1499939,293.1499939,280.3500061,34412.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847560048,1.0,0.0,0.0,3.926403999,3.926430702,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8171.704102,0.0,1850.19519,1895.437134,0.0,2912.422852,0.96599865,1.0,0.0,3.0,1.0,0.0
17950260,296.9648743,297.1499939,293.1499939,0.0,0.0,285.0066223,0.810436368,0.368888676,0.335600197,296.8882751,297.1499939,293.1499939,0.0,0.0,285.0064392,0.924063444,0.549659073,0.523317277,297.039978,297.1499939,293.1499939,0.0,0.0,285.0063782,0.999000013,0.731481493,0.49200502,296.984314,297.1499939,293.1499939,0.0,0.0,285.0065613,0.835353136,0.406881899,0.389122397,297.0142517,297.1499939,293.1499939,0.0,0.0,285.0072632,0.65438205,0.192399606,0.887295365,285.0065002,284.9500122,302.3814392,294.8687439,298.3374023,297.0163269,285.0056152,1.0,0.606785119,0.341853023,0.341853023,1.0,1.0,-3.154873848,0.774506211,2.380367517,0.057207499,0.940692484,0.940692484,0.0,183.2604523,149.0,55571.65234,0.0,2776.220947,1.0,280.3443909,283.582489,297.8341675,301.3948669,293.1499939,293.1499939,280.0499878,29516.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83778882,1.0,0.0,0.0,4.101147175,4.101174831,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9109.798828,0.0,2040.899048,1895.437134,0.0,2821.062988,1.0,1.0,0.0,3.0,1.0,0.0
17950320,296.9648743,297.1499939,293.1499939,0.0,0.0,285.0066223,0.810436368,0.368888676,0.335600197,296.8882751,297.1499939,293.1499939,0.0,0.0,285.0064392,0.924063444,0.549659073,0.523317277,297.039978,297.1499939,293.1499939,0.0,0.0,285.0063782,0.999000013,0.731481493,0.49200502,296.984314,297.1499939,293.1499939,0.0,0.0,285.0065613,0.835353136,0.406881899,0.389122397,297.0142517,297.1499939,293.1499939,0.0,0.0,285.0072632,0.65438205,0.192399606,0.887295365,285.0065002,284.9500122,302.3814392,294.8687439,298.3374023,297.0163269,285.0056152,1.0,0.606785119,0.341853023,0.341853023,1.0,1.0,-3.154873848,0.774506211,2.380367517,0.057207499,0.940692484,0.940692484,0.0,183.2604523,149.0,55571.65234,0.0,2776.220947,1.0,280.3443909,283.582489,297.8341675,301.3948669,293.1499939,293.1499939,280.0499878,29516.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83778882,1.0,0.0,0.0,4.101147175,4.101174831,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9109.798828,0.0,2040.899048,1895.437134,0.0,2821.062988,1.0,1.0,0.0,3.0,1.0,0.0
17950380,296.9566345,297.1499939,293.1499939,0.0,0.0,284.8728027,0.81784445,0.3657175,0.332752317,296.8790283,297.1499939,293.1499939,0.0,0.0,284.8736877,0.934634387,0.545417011,0.519340098,297.0718384,297.1499939,293.1499939,0.0,0.0,284.8740234,0.999000013,0.733317614,0.474199384,296.9754639,297.1499939,293.1499939,0.0,0.0,284.8730469,0.843132615,0.403894186,0.386254311,297.0105591,297.1499939,293.1499939,0.0,0.0,284.8701782,0.660031557,0.190314025,0.877100229,284.8733521,284.9500122,302.3631592,294.8774719,298.3336487,297.0184937,284.8774414,1.0,0.595104516,0.342676699,0.342676699,1.0,1.0,-3.109564543,0.762833059,2.346731424,0.055910498,0.816159606,0.816159606,0.0,172.9848328,137.0,55399.05078,0.0,2631.273438,1.0,280.0549316,283.4579468,297.8888245,301.5218201,293.1499939,293.1499939,280.3500061,41832.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844843686,1.0,0.0,0.0,3.883027315,3.883054733,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8056.578125,0.0,1854.634399,1895.437134,0.0,2887.001465,0.961849511,1.0,0.0,3.0,1.0,0.0
17950440,296.9566345,297.1499939,293.1499939,0.0,0.0,284.8728027,0.81784445,0.3657175,0.332752317,296.8790283,297.1499939,293.1499939,0.0,0.0,284.8736877,0.934634387,0.545417011,0.519340098,297.0718384,297.1499939,293.1499939,0.0,0.0,284.8740234,0.999000013,0.733317614,0.474199384,296.9754639,297.1499939,293.1499939,0.0,0.0,284.8730469,0.843132615,0.403894186,0.386254311,297.0105591,297.1499939,293.1499939,0.0,0.0,284.8701782,0.660031557,0.190314025,0.877100229,284.8733521,284.9500122,302.3631592,294.8774719,298.3336487,297.0184937,284.8774414,1.0,0.595104516,0.342676699,0.342676699,1.0,1.0,-3.109564543,0.762833059,2.346731424,0.055910498,0.816159606,0.816159606,0.0,172.9848328,137.0,55399.05078,0.0,2631.273438,1.0,280.0549316,283.4579468,297.8888245,301.5218201,293.1499939,293.1499939,280.3500061,41832.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844843686,1.0,0.0,0.0,3.883027315,3.883054733,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8056.578125,0.0,1854.634399,1895.437134,0.0,2887.001465,0.961849511,1.0,0.0,3.0,1.0,0.0
17950500,296.9577942,297.1499939,293.1499939,0.0,0.0,284.9927063,0.821886718,0.364604503,0.331317812,296.879303,297.1499939,293.1499939,0.0,0.0,284.9932251,0.940448046,0.543724835,0.517306268,297.0986023,297.1499939,293.1499939,0.0,0.0,284.9933472,0.999000013,0.735442221,0.464792937,296.9744568,297.1499939,293.1499939,0.0,0.0,284.9928589,0.847475767,0.402687341,0.384746611,297.0101318,297.1499939,293.1499939,0.0,0.0,284.990448,0.663176358,0.189385086,0.87166065,284.993042,284.9500122,302.3548584,294.8822021,298.3358765,297.0249329,284.9939575,1.0,0.588988066,0.343088537,0.343088537,1.0,1.0,-3.085730314,0.756604254,2.32912612,0.055047736,0.891136825,0.891136825,0.0,167.6921082,137.0,54315.86328,0.0,2557.154785,1.0,280.3068848,283.5878601,297.8277588,301.2760315,293.1499939,293.1499939,280.3500061,33739.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835772276,1.0,0.0,0.0,3.950822592,3.950849295,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8344.636719,0.0,1876.002441,1895.437134,0.0,2802.242432,0.974273264,1.0,0.0,3.0,1.0,0.0
17950560,296.9599609,297.1499939,293.1499939,0.0,0.0,284.961853,0.826820731,0.363598883,0.330256194,296.8807068,297.1499939,293.1499939,0.0,0.0,284.9613647,0.947308302,0.542148709,0.515653014,297.1287842,297.1499939,293.1499939,0.0,0.0,284.9611816,0.999000013,0.738081753,0.454477936,296.9744568,297.1499939,293.1499939,0.0,0.0,284.9617004,0.852748632,0.401576996,0.383520752,297.010498,297.1499939,293.1499939,0.0,0.0,284.9633484,0.667097867,0.188536227,0.866916716,284.9615479,284.9500122,302.3470459,294.887146,298.3424377,297.0358887,284.9589233,1.0,0.582803726,0.343674541,0.343674541,1.0,1.0,-3.062888145,0.751122892,2.311765194,0.054731131,0.87996161,0.87996161,0.0,162.1293488,140.0,54089.16406,0.0,2484.527588,1.0,280.344574,283.5604553,297.8435974,301.3234863,293.1499939,293.1499939,280.6499939,33598.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831681132,1.0,0.0,0.0,4.022841454,4.022868633,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7889.677734,0.0,1969.076416,1895.437134,0.0,2764.101074,0.987015307,1.0,0.0,3.0,1.0,0.0
17950620,296.9666748,297.1499939,293.1499939,0.0,0.0,285.0761108,0.832101524,0.361869216,0.328422099,296.8865356,297.1499939,293.1499939,0.0,0.0,285.0761414,0.95438844,0.539323986,0.512687445,297.1842041,297.1499939,293.1499939,0.0,0.0,285.0761414,0.999000013,0.743446529,0.442788422,296.9771118,297.1499939,293.1499939,0.0,0.0,285.0761108,0.85846287,0.39961797,0.381383359,297.0133972,297.1499939,293.1499939,0.0,0.0,285.0759583,0.671045363,0.187059298,0.858977914,285.0761108,284.9500122,302.3328552,294.897583,298.3618469,297.0635986,285.0759888,1.0,0.575318456,0.344846576,0.344846576,1.0,1.0,-3.030925989,0.744449914,2.286475897,0.055070803,1.0,1.0,0.0,155.7089233,158.0,52651.08203,0.0,2391.621582,1.0,280.6445923,283.699707,297.8543701,301.2286987,293.1499939,293.1499939,280.3500061,26036.62109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820171952,1.0,0.0,0.0,4.117483139,4.117510319,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8771.329102,0.0,2034.020874,1895.437134,0.0,2657.162354,1.0,1.0,0.0,3.0,1.0,0.0
17950680,296.9666748,297.1499939,293.1499939,0.0,0.0,285.0761108,0.832101524,0.361869216,0.328422099,296.8865356,297.1499939,293.1499939,0.0,0.0,285.0761414,0.95438844,0.539323986,0.512687445,297.1842041,297.1499939,293.1499939,0.0,0.0,285.0761414,0.999000013,0.743446529,0.442788422,296.9771118,297.1499939,293.1499939,0.0,0.0,285.0761108,0.85846287,0.39961797,0.381383359,297.0133972,297.1499939,293.1499939,0.0,0.0,285.0759583,0.671045363,0.187059298,0.858977914,285.0761108,284.9500122,302.3328552,294.897583,298.3618469,297.0635986,285.0759888,1.0,0.575318456,0.344846576,0.344846576,1.0,1.0,-3.030925989,0.744449914,2.286475897,0.055070803,1.0,1.0,0.0,155.7089233,158.0,52651.08203,0.0,2391.621582,1.0,280.6445923,283.699707,297.8543701,301.2286987,293.1499939,293.1499939,280.3500061,26036.62109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820171952,1.0,0.0,0.0,4.117483139,4.117510319,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8771.329102,0.0,2034.020874,1895.437134,0.0,2657.162354,1.0,1.0,0.0,3.0,1.0,0.0
17950740,296.9602356,297.1499939,293.1499939,0.0,0.0,284.8912659,0.827028155,0.358910322,0.326268524,296.8797913,297.1499939,293.1499939,0.0,0.0,284.8911133,0.947609127,0.535320282,0.509449303,297.1861877,297.1499939,293.1499939,0.0,0.0,284.8910522,0.999000013,0.744160831,0.448627889,296.9702759,297.1499939,293.1499939,0.0,0.0,284.8912354,0.853139222,0.396749765,0.379118979,297.0117188,297.1499939,293.1499939,0.0,0.0,284.8917847,0.666030705,0.185169846,0.851832986,284.8911743,284.9500122,302.320343,294.908783,298.3638611,297.0647278,284.8904419,1.0,0.575749159,0.346018583,0.346018583,1.0,1.0,-3.020126581,0.744349003,2.275777578,0.05725579,0.893861175,0.893861175,0.0,157.8273163,176.0,53800.36328,0.0,2382.720703,1.0,280.3552551,283.5037842,297.931488,301.4428101,293.1499939,293.1499939,280.0499878,32811.23047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829074204,1.0,0.0,0.0,4.085929871,4.085958004,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8955.226563,0.0,2047.689087,1895.437134,0.0,2739.829102,1.0,1.0,0.0,3.0,1.0,0.0
17950800,296.9602356,297.1499939,293.1499939,0.0,0.0,284.8912659,0.827028155,0.358910322,0.326268524,296.8797913,297.1499939,293.1499939,0.0,0.0,284.8911133,0.947609127,0.535320282,0.509449303,297.1861877,297.1499939,293.1499939,0.0,0.0,284.8910522,0.999000013,0.744160831,0.448627889,296.9702759,297.1499939,293.1499939,0.0,0.0,284.8912354,0.853139222,0.396749765,0.379118979,297.0117188,297.1499939,293.1499939,0.0,0.0,284.8917847,0.666030705,0.185169846,0.851832986,284.8911743,284.9500122,302.320343,294.908783,298.3638611,297.0647278,284.8904419,1.0,0.575749159,0.346018583,0.346018583,1.0,1.0,-3.020126581,0.744349003,2.275777578,0.05725579,0.893861175,0.893861175,0.0,157.8273163,176.0,53800.36328,0.0,2382.720703,1.0,280.3552551,283.5037842,297.931488,301.4428101,293.1499939,293.1499939,280.0499878,32811.23047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829074204,1.0,0.0,0.0,4.085929871,4.085958004,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8955.226563,0.0,2047.689087,1895.437134,0.0,2739.829102,1.0,1.0,0.0,3.0,1.0,0.0
17950860,296.949585,297.1499939,293.1499939,0.0,0.0,284.8740234,0.814419746,0.355416715,0.323389053,296.868042,297.1499939,293.1499939,0.0,0.0,284.8745117,0.930329025,0.530698299,0.505391955,297.1315308,297.1499939,293.1499939,0.0,0.0,284.8746643,0.999000013,0.739114106,0.46698162,296.9588013,297.1499939,293.1499939,0.0,0.0,284.874176,0.840186954,0.393303394,0.376186907,297.0054932,297.1499939,293.1499939,0.0,0.0,284.8720093,0.654578805,0.182785228,0.842920065,284.8743286,284.9500122,302.3092651,294.9206238,298.3447571,297.0368042,284.8760376,1.0,0.580789626,0.346982092,0.346982092,1.0,1.0,-3.019599438,0.746887743,2.272711515,0.059930556,0.802356184,0.802356184,0.0,166.0448761,179.0,53878.73828,0.0,2424.074951,1.0,280.0563354,283.4839478,297.9281616,301.4541321,293.1499939,293.1499939,280.3500061,42087.82813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834264994,1.0,0.0,0.0,3.756568193,3.756594419,9.42e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7939.550293,0.0,1701.874634,1895.437134,0.0,2788.183105,0.935325563,1.0,0.0,3.0,1.0,0.0
17950920,296.949585,297.1499939,293.1499939,0.0,0.0,284.8740234,0.814419746,0.355416715,0.323389053,296.868042,297.1499939,293.1499939,0.0,0.0,284.8745117,0.930329025,0.530698299,0.505391955,297.1315308,297.1499939,293.1499939,0.0,0.0,284.8746643,0.999000013,0.739114106,0.46698162,296.9588013,297.1499939,293.1499939,0.0,0.0,284.874176,0.840186954,0.393303394,0.376186907,297.0054932,297.1499939,293.1499939,0.0,0.0,284.8720093,0.654578805,0.182785228,0.842920065,284.8743286,284.9500122,302.3092651,294.9206238,298.3447571,297.0368042,284.8760376,1.0,0.580789626,0.346982092,0.346982092,1.0,1.0,-3.019599438,0.746887743,2.272711515,0.059930556,0.802356184,0.802356184,0.0,166.0448761,179.0,53878.73828,0.0,2424.074951,1.0,280.0563354,283.4839478,297.9281616,301.4541321,293.1499939,293.1499939,280.3500061,42087.82813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834264994,1.0,0.0,0.0,3.756568193,3.756594419,9.42e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7939.550293,0.0,1701.874634,1895.437134,0.0,2788.183105,0.935325563,1.0,0.0,3.0,1.0,0.0
17950980,296.951416,297.1499939,293.1499939,0.0,0.0,284.9972229,0.809146464,0.354273438,0.322267026,296.8693542,297.1499939,293.1499939,0.0,0.0,284.9978943,0.923134863,0.528964639,0.503656447,297.1007996,297.1499939,293.1499939,0.0,0.0,284.9981384,0.999000013,0.73596859,0.474746138,296.9585571,297.1499939,293.1499939,0.0,0.0,284.9974365,0.83497107,0.392015368,0.37492305,297.0045166,297.1499939,293.1499939,0.0,0.0,284.9943542,0.649831831,0.181735843,0.838474512,284.9976807,284.9500122,302.3040161,294.9269714,298.3372803,297.0254822,284.9995728,1.0,0.582544208,0.347483099,0.347483099,1.0,1.0,-3.018643618,0.747975171,2.270668507,0.061389092,0.878958583,0.878958583,0.0,169.5994568,179.0,53147.14063,0.0,2440.598633,1.0,280.3074036,283.616333,297.8713989,301.234436,293.1499939,293.1499939,280.3500061,33479.42578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825010002,1.0,0.0,0.0,3.833002329,3.833027601,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8235.830078,0.0,1726.652954,1895.437134,0.0,2702.044678,0.947839499,1.0,0.0,3.0,1.0,0.0
17951040,296.9533691,297.1499939,293.1499939,0.0,0.0,284.9749756,0.805213451,0.353259563,0.321502864,296.8710938,297.1499939,293.1499939,0.0,0.0,284.9747314,0.917906284,0.527432501,0.502356052,297.0730286,297.1499939,293.1499939,0.0,0.0,284.9746094,0.999000013,0.732948124,0.48052308,296.9589844,297.1499939,293.1499939,0.0,0.0,284.974884,0.831185699,0.390896469,0.373991102,297.0042114,297.1499939,293.1499939,0.0,0.0,284.975769,0.64632988,0.180820853,0.834866703,284.974823,284.9500122,302.299408,294.9329834,298.3320007,297.0171204,284.9736328,1.0,0.583959103,0.347945571,0.347945571,1.0,1.0,-3.017650366,0.748946369,2.268703938,0.062659472,0.876037359,0.876037359,0.0,172.2693481,182.0,53313.30859,0.0,2452.494385,1.0,280.3433838,283.5930786,297.8957214,301.3097534,293.1499939,293.1499939,280.6499939,32810.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822081923,1.0,0.0,0.0,3.92188406,3.921910286,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7831.530762,0.0,1831.566772,1895.437134,0.0,2674.867676,0.964100599,1.0,0.0,3.0,1.0,0.0
17951100,296.9555359,297.1499939,293.1499939,0.0,0.0,285.0740051,0.801281691,0.352223933,0.320614338,296.8731995,297.1499939,293.1499939,0.0,0.0,285.0746765,0.912892163,0.525869906,0.500925422,297.0449829,297.1499939,293.1499939,0.0,0.0,285.0749207,0.999000013,0.729701936,0.486097038,296.9597778,297.1499939,293.1499939,0.0,0.0,285.0742188,0.827512383,0.389763474,0.372974128,297.0041809,297.1499939,293.1499939,0.0,0.0,285.0712585,0.642952561,0.179893792,0.831055045,285.0744324,284.9500122,302.2948303,294.9393311,298.3279114,297.0102844,285.0762939,1.0,0.58520323,0.348427325,0.348427325,1.0,1.0,-3.015759706,0.749686778,2.26607275,0.063900925,0.965943635,0.965943635,0.0,174.8398895,182.0,52654.96094,0.0,2462.203369,1.0,280.6069031,283.7063599,297.8826599,301.1817322,293.1499939,293.1499939,280.6499939,28713.26172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815357089,1.0,0.0,0.0,4.053338051,4.053364754,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8170.364258,0.0,1969.359863,1895.437134,0.0,2612.611328,0.993937254,1.0,0.0,3.0,1.0,0.0
17951160,296.9577026,297.1499939,293.1499939,0.0,0.0,285.0646667,0.79783541,0.351207167,0.319832385,296.8753967,297.1499939,293.1499939,0.0,0.0,285.0647583,0.908580482,0.524332941,0.499613911,297.0170593,297.1499939,293.1499939,0.0,0.0,285.0647888,0.999000013,0.726297617,0.491045028,296.9607849,297.1499939,293.1499939,0.0,0.0,285.0646973,0.824277699,0.388658762,0.372051895,297.0045166,297.1499939,293.1499939,0.0,0.0,285.0646057,0.639982343,0.179004341,0.827511668,285.0647278,284.9500122,302.2904663,294.9458008,298.3248291,297.0060425,285.0652466,1.0,0.586287618,0.348700136,0.348700136,1.0,1.0,-3.013823986,0.749867797,2.26395607,0.06458953,0.999057591,0.999057591,0.0,177.1373596,185.0,52650.21484,0.0,2470.415527,1.0,280.6446228,283.6993713,297.9216614,301.2874756,293.1499939,293.1499939,280.3500061,26441.64648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814472437,1.0,0.0,0.0,4.116504669,4.116531372,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8783.801758,0.0,2036.093262,1895.437134,0.0,2604.439209,1.0,1.0,0.0,3.0,1.0,0.0
17951220,296.9485474,297.1499939,293.1499939,0.0,0.0,284.8886719,0.79015094,0.34786129,0.317400306,296.8662109,297.1499939,293.1499939,0.0,0.0,284.8884888,0.899800956,0.519941509,0.496089518,296.9406738,297.1499939,293.1499939,0.0,0.0,284.8883972,0.999000013,0.716900647,0.501069069,296.9524536,297.1499939,293.1499939,0.0,0.0,284.8886414,0.817241311,0.385431319,0.369527727,296.9997253,297.1499939,293.1499939,0.0,0.0,284.8892517,0.633724511,0.176685929,0.81891489,284.8885498,284.9500122,302.2822571,294.9589844,298.3196716,296.9996643,284.8876648,1.0,0.587881863,0.349245757,0.349245757,1.0,1.0,-3.005313158,0.748680115,2.256633043,0.065545037,0.883361042,0.883361042,0.0,181.7773743,188.0,53842.11328,0.0,2478.432373,1.0,280.3555298,283.5109863,297.9951782,301.5114136,293.1499939,293.1499939,280.6499939,33940.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826376081,1.0,0.0,0.0,4.080569744,4.080597878,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7903.181641,0.0,2049.803955,1895.437134,0.0,2714.737061,1.0,1.0,0.0,3.0,1.0,0.0
17951280,296.9485474,297.1499939,293.1499939,0.0,0.0,284.8886719,0.79015094,0.34786129,0.317400306,296.8662109,297.1499939,293.1499939,0.0,0.0,284.8884888,0.899800956,0.519941509,0.496089518,296.9406738,297.1499939,293.1499939,0.0,0.0,284.8883972,0.999000013,0.716900647,0.501069069,296.9524536,297.1499939,293.1499939,0.0,0.0,284.8886414,0.817241311,0.385431319,0.369527727,296.9997253,297.1499939,293.1499939,0.0,0.0,284.8892517,0.633724511,0.176685929,0.81891489,284.8885498,284.9500122,302.2822571,294.9589844,298.3196716,296.9996643,284.8876648,1.0,0.587881863,0.349245757,0.349245757,1.0,1.0,-3.005313158,0.748680115,2.256633043,0.065545037,0.883361042,0.883361042,0.0,181.7773743,188.0,53842.11328,0.0,2478.432373,1.0,280.3555298,283.5109863,297.9951782,301.5114136,293.1499939,293.1499939,280.6499939,33940.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826376081,1.0,0.0,0.0,4.080569744,4.080597878,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7903.181641,0.0,2049.803955,1895.437134,0.0,2714.737061,1.0,1.0,0.0,3.0,1.0,0.0
17951340,296.9481506,297.1499939,293.1499939,0.0,0.0,285.0392151,0.780883789,0.345250547,0.314986348,296.8652954,297.1499939,293.1499939,0.0,0.0,285.0391541,0.889356196,0.516237497,0.492546856,296.8946838,297.1499939,293.1499939,0.0,0.0,285.0391235,0.991716862,0.709522545,0.497812241,296.9493103,297.1499939,293.1499939,0.0,0.0,285.0391846,0.808303297,0.382598311,0.366898894,296.9958191,297.1499939,293.1499939,0.0,0.0,285.0392761,0.626136839,0.17437993,0.809439838,285.0391541,284.9500122,302.2745056,294.9724426,298.3145447,296.9958801,285.0387573,1.0,0.588021696,0.349791348,0.349791348,1.0,1.0,-2.97977972,0.742090523,2.237689257,0.064881913,1.0,1.0,0.0,187.5785217,191.0,52328.47656,0.0,2460.717773,1.0,280.6456909,283.6827087,297.9432678,301.3120422,293.1499939,293.1499939,280.3500061,26037.85352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816713154,1.0,0.0,0.0,4.117582321,4.117609024,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8759.335938,0.0,2034.167603,1895.437134,0.0,2625.14624,1.0,1.0,0.0,3.0,1.0,0.0
17951400,296.9481506,297.1499939,293.1499939,0.0,0.0,285.0392151,0.780883789,0.345250547,0.314986348,296.8652954,297.1499939,293.1499939,0.0,0.0,285.0391541,0.889356196,0.516237497,0.492546856,296.8946838,297.1499939,293.1499939,0.0,0.0,285.0391235,0.991716862,0.709522545,0.497812241,296.9493103,297.1499939,293.1499939,0.0,0.0,285.0391846,0.808303297,0.382598311,0.366898894,296.9958191,297.1499939,293.1499939,0.0,0.0,285.0392761,0.626136839,0.17437993,0.809439838,285.0391541,284.9500122,302.2745056,294.9724426,298.3145447,296.9958801,285.0387573,1.0,0.588021696,0.349791348,0.349791348,1.0,1.0,-2.97977972,0.742090523,2.237689257,0.064881913,1.0,1.0,0.0,187.5785217,191.0,52328.47656,0.0,2460.717773,1.0,280.6456909,283.6827087,297.9432678,301.3120422,293.1499939,293.1499939,280.3500061,26037.85352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816713154,1.0,0.0,0.0,4.117582321,4.117609024,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8759.335938,0.0,2034.167603,1895.437134,0.0,2625.14624,1.0,1.0,0.0,3.0,1.0,0.0
17951460,296.9393616,297.1499939,293.1499939,0.0,0.0,284.8425903,0.773003995,0.341822773,0.312511206,296.8556519,297.1499939,293.1499939,0.0,0.0,284.8423462,0.880457401,0.511673093,0.488892317,296.8626404,297.1499939,293.1499939,0.0,0.0,284.8422241,0.983510196,0.703050017,0.493673652,296.9399414,297.1499939,293.1499939,0.0,0.0,284.8424988,0.800229549,0.379119635,0.364161968,296.9892273,297.1499939,293.1499939,0.0,0.0,284.8434143,0.619380236,0.171765909,0.799565494,284.8424377,284.9500122,302.2669678,294.9860535,298.3084717,296.9894409,284.8413391,1.0,0.587380946,0.350625604,0.350625604,1.0,1.0,-2.95225358,0.735603273,2.216650248,0.064743027,0.853175581,0.853175581,0.0,192.3595886,194.0,53088.30078,0.0,2434.482666,1.0,280.3554077,283.4799194,298.0054016,301.4860535,293.1499939,293.1499939,280.6499939,36717.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824691713,1.0,0.0,0.0,4.061698914,4.061727047,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7831.421875,0.0,2047.227051,1895.437134,0.0,2699.088379,0.996619225,1.0,0.0,3.0,1.0,0.0
