time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951520,296.9393616,297.1499939,293.1499939,0.0,0.0,284.8425903,0.773003995,0.341822773,0.312511206,296.8556519,297.1499939,293.1499939,0.0,0.0,284.8423462,0.880457401,0.511673093,0.488892317,296.8626404,297.1499939,293.1499939,0.0,0.0,284.8422241,0.983510196,0.703050017,0.493673652,296.9399414,297.1499939,293.1499939,0.0,0.0,284.8424988,0.800229549,0.379119635,0.364161968,296.9892273,297.1499939,293.1499939,0.0,0.0,284.8434143,0.619380236,0.171765909,0.799565494,284.8424377,284.9500122,302.2669678,294.9860535,298.3084717,296.9894409,284.8413391,1.0,0.587380946,0.350625604,0.350625604,1.0,1.0,-2.95225358,0.735603273,2.216650248,0.064743027,0.853175581,0.853175581,0.0,192.3595886,194.0,53088.30078,0.0,2434.482666,1.0,280.3554077,283.4799194,298.0054016,301.4860535,293.1499939,293.1499939,280.6499939,36717.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824691713,1.0,0.0,0.0,4.061698914,4.061727047,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7831.421875,0.0,2047.227051,1895.437134,0.0,2699.088379,0.996619225,1.0,0.0,3.0,1.0,0.0
17951580,296.9394531,297.1499939,293.1499939,0.0,0.0,284.9890442,0.766329169,0.339148402,0.309976131,296.8545227,297.1499939,293.1499939,0.0,0.0,284.9891052,0.872909844,0.507813632,0.485131592,296.8537598,297.1499939,293.1499939,0.0,0.0,284.9891357,0.976298928,0.698484778,0.490208447,296.9368286,297.1499939,293.1499939,0.0,0.0,284.9890747,0.793233454,0.376131058,0.361293346,296.9856262,297.1499939,293.1499939,0.0,0.0,284.988739,0.613066971,0.169356078,0.789049029,284.9891052,284.9500122,302.2594299,294.9997253,298.3044128,296.9856567,284.9891663,1.0,0.586230934,0.351459831,0.351459831,1.0,1.0,-2.924421072,0.729011714,2.195409536,0.064349733,0.946529567,0.946529567,0.0,196.1757202,197.0,51573.85547,0.0,2403.191406,1.0,280.6447144,283.6493225,297.9590149,301.2789307,293.1499939,293.1499939,280.3500061,29357.74414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812269151,1.0,0.0,0.0,4.100728512,4.100756168,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8676.603516,0.0,2038.987061,1895.437134,0.0,2584.105469,1.0,1.0,0.0,3.0,1.0,0.0
17951640,296.9394531,297.1499939,293.1499939,0.0,0.0,284.9890442,0.766329169,0.339148402,0.309976131,296.8545227,297.1499939,293.1499939,0.0,0.0,284.9891052,0.872909844,0.507813632,0.485131592,296.8537598,297.1499939,293.1499939,0.0,0.0,284.9891357,0.976298928,0.698484778,0.490208447,296.9368286,297.1499939,293.1499939,0.0,0.0,284.9890747,0.793233454,0.376131058,0.361293346,296.9856262,297.1499939,293.1499939,0.0,0.0,284.988739,0.613066971,0.169356078,0.789049029,284.9891052,284.9500122,302.2594299,294.9997253,298.3044128,296.9856567,284.9891663,1.0,0.586230934,0.351459831,0.351459831,1.0,1.0,-2.924421072,0.729011714,2.195409536,0.064349733,0.946529567,0.946529567,0.0,196.1757202,197.0,51573.85547,0.0,2403.191406,1.0,280.6447144,283.6493225,297.9590149,301.2789307,293.1499939,293.1499939,280.3500061,29357.74414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812269151,1.0,0.0,0.0,4.100728512,4.100756168,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8676.603516,0.0,2038.987061,1895.437134,0.0,2584.105469,1.0,1.0,0.0,3.0,1.0,0.0
17951700,296.9371948,297.1499939,293.1499939,0.0,0.0,284.8474731,0.763564706,0.337596804,0.308884829,296.8518677,297.1499939,293.1499939,0.0,0.0,284.845459,0.86973542,0.505685151,0.483439028,296.8465271,297.1499939,293.1499939,0.0,0.0,284.8444214,0.973150849,0.695903838,0.488740563,296.9339294,297.1499939,293.1499939,0.0,0.0,284.8468628,0.790269971,0.374498278,0.360005528,296.9837036,297.1499939,293.1499939,0.0,0.0,284.854248,0.610201716,0.168127894,0.784267902,284.8461609,284.9500122,302.2555847,295.0065613,298.3025818,296.9838562,284.8369446,1.0,0.585665941,0.351876974,0.351876974,1.0,1.0,-2.912020683,0.726177931,2.185842752,0.064376198,0.843909919,0.843909919,0.0,197.7853851,197.0,52515.41797,0.0,2388.926514,1.0,280.3882141,283.4874878,298.0291748,301.5102844,293.1499939,293.1499939,280.3500061,35366.875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817896843,1.0,0.0,0.0,4.072769642,4.072797775,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8375.132813,0.0,2051.064941,1895.437134,0.0,2636.095947,1.0,1.0,0.0,3.0,1.0,0.0
17951760,296.9321289,297.1499939,293.1499939,0.0,0.0,284.8564758,0.760160029,0.33574909,0.307388127,296.8463745,297.1499939,293.1499939,0.0,0.0,284.8575745,0.865949571,0.503256083,0.481328666,296.8357849,297.1499939,293.1499939,0.0,0.0,284.8581848,0.969201267,0.692923605,0.486809701,296.928772,297.1499939,293.1499939,0.0,0.0,284.8568115,0.786718726,0.372622222,0.358400881,296.9804688,297.1499939,293.1499939,0.0,0.0,284.8532104,0.60680002,0.166758537,0.778801322,284.8571777,284.9500122,302.2516174,295.0133667,298.2999268,296.9806213,284.8626404,1.0,0.584953487,0.352434754,0.352434754,1.0,1.0,-2.896869183,0.722808599,2.174060583,0.06447617,0.81314379,0.81314379,0.0,199.7097473,200.0,51676.26563,0.0,2371.405029,1.0,280.3553772,283.5245361,298.021637,301.4185791,293.1499939,293.1499939,280.6499939,42199.23828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818439007,1.0,0.0,0.0,3.886018276,3.886045694,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7703.540039,0.0,1861.328369,1895.437134,0.0,2641.11377,0.962430775,1.0,0.0,3.0,1.0,0.0
17951820,296.9353027,297.1499939,293.1499939,0.0,0.0,284.969696,0.754995167,0.333304465,0.305085957,296.8484802,297.1499939,293.1499939,0.0,0.0,284.9693298,0.860029221,0.499617487,0.477798045,296.835022,297.1499939,293.1499939,0.0,0.0,284.9691162,0.962893188,0.688857496,0.483822793,296.9284973,297.1499939,293.1499939,0.0,0.0,284.969574,0.781100392,0.369787961,0.355679572,296.9792786,297.1499939,293.1499939,0.0,0.0,284.9709167,0.601009488,0.164485469,0.768779993,284.9694519,284.9500122,302.2433472,295.0269165,298.2990112,296.9793091,284.9675598,1.0,0.583601177,0.353550315,0.353550315,1.0,1.0,-2.870943308,0.717486084,2.153457165,0.06493029,0.892263472,0.892263472,0.0,202.6565094,203.0,50756.82031,0.0,2340.038818,1.0,280.6441345,283.6431274,297.9843445,301.2492065,293.1499939,293.1499939,280.9500122,32881.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805115163,1.0,0.0,0.0,4.047054291,4.047081947,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7588.507324,0.0,1995.533203,1895.437134,0.0,2518.283447,0.992415607,1.0,0.0,3.0,1.0,0.0
17951880,296.9353027,297.1499939,293.1499939,0.0,0.0,284.969696,0.754995167,0.333304465,0.305085957,296.8484802,297.1499939,293.1499939,0.0,0.0,284.9693298,0.860029221,0.499617487,0.477798045,296.835022,297.1499939,293.1499939,0.0,0.0,284.9691162,0.962893188,0.688857496,0.483822793,296.9284973,297.1499939,293.1499939,0.0,0.0,284.969574,0.781100392,0.369787961,0.355679572,296.9792786,297.1499939,293.1499939,0.0,0.0,284.9709167,0.601009488,0.164485469,0.768779993,284.9694519,284.9500122,302.2433472,295.0269165,298.2990112,296.9793091,284.9675598,1.0,0.583601177,0.353550315,0.353550315,1.0,1.0,-2.870943308,0.717486084,2.153457165,0.06493029,0.892263472,0.892263472,0.0,202.6565094,203.0,50756.82031,0.0,2340.038818,1.0,280.6441345,283.6431274,297.9843445,301.2492065,293.1499939,293.1499939,280.9500122,32881.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805115163,1.0,0.0,0.0,4.047054291,4.047081947,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7588.507324,0.0,1995.533203,1895.437134,0.0,2518.283447,0.992415607,1.0,0.0,3.0,1.0,0.0
17951940,296.9422913,297.1499939,293.1499939,0.0,0.0,285.1111755,0.75086081,0.331285685,0.303285003,296.8548889,297.1499939,293.1499939,0.0,0.0,285.1112671,0.855153203,0.496439457,0.474814594,296.8397522,297.1499939,293.1499939,0.0,0.0,285.1113586,0.95747602,0.685335219,0.48136276,296.9320374,297.1499939,293.1499939,0.0,0.0,285.1112061,0.776453733,0.367332995,0.353394359,296.9810486,297.1499939,293.1499939,0.0,0.0,285.1107483,0.596005857,0.162497535,0.760141432,285.1112366,284.9500122,302.234314,295.0402222,298.3005981,296.9809875,285.1117554,1.0,0.582512558,0.354665875,0.354665875,1.0,1.0,-2.849102259,0.713422835,2.135679483,0.065785825,1.0,1.0,0.0,205.1848145,206.0,49368.95703,0.0,2314.145996,1.0,280.9447632,283.8076172,297.9989014,301.1693115,293.1499939,293.1499939,280.6499939,25950.15625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794003367,1.0,0.0,0.0,4.11826849,4.11829567,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8440.607422,0.0,2034.37146,1895.437134,0.0,2416.730957,1.0,1.0,0.0,3.0,1.0,0.0
17952000,296.9422913,297.1499939,293.1499939,0.0,0.0,285.1111755,0.75086081,0.331285685,0.303285003,296.8548889,297.1499939,293.1499939,0.0,0.0,285.1112671,0.855153203,0.496439457,0.474814594,296.8397522,297.1499939,293.1499939,0.0,0.0,285.1113586,0.95747602,0.685335219,0.48136276,296.9320374,297.1499939,293.1499939,0.0,0.0,285.1112061,0.776453733,0.367332995,0.353394359,296.9810486,297.1499939,293.1499939,0.0,0.0,285.1107483,0.596005857,0.162497535,0.760141432,285.1112366,284.9500122,302.234314,295.0402222,298.3005981,296.9809875,285.1117554,1.0,0.582512558,0.354665875,0.354665875,1.0,1.0,-2.849102259,0.713422835,2.135679483,0.065785825,1.0,1.0,0.0,205.1848145,206.0,49368.95703,0.0,2314.145996,1.0,280.9447632,283.8076172,297.9989014,301.1693115,293.1499939,293.1499939,280.6499939,25950.15625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794003367,1.0,0.0,0.0,4.11826849,4.11829567,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8440.607422,0.0,2034.37146,1895.437134,0.0,2416.730957,1.0,1.0,0.0,3.0,1.0,0.0
17952060,296.9362793,297.1499939,293.1499939,0.0,0.0,284.9056396,0.745909154,0.328066558,0.300991118,296.8486938,297.1499939,293.1499939,0.0,0.0,284.9052734,0.84949863,0.492095292,0.471348494,296.8251038,297.1499939,293.1499939,0.0,0.0,284.9050598,0.950713694,0.679951072,0.478258431,296.926178,297.1499939,293.1499939,0.0,0.0,284.9055176,0.771058023,0.363996446,0.350765735,296.9785767,297.1499939,293.1499939,0.0,0.0,284.9068909,0.590318203,0.160115957,0.751091242,284.9053955,284.9500122,302.2242737,295.0531921,298.2986145,296.9786987,284.9034729,1.0,0.581439555,0.355796099,0.355796099,1.0,1.0,-2.824425697,0.708427429,2.115998268,0.066509396,0.922893167,0.922893167,0.0,208.3453827,194.0,50323.40625,0.0,2286.678711,1.0,280.6542358,283.5916748,298.0814209,301.3857117,293.1499939,293.1499939,280.3500061,30126.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804174423,1.0,0.0,0.0,4.098577499,4.098605156,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8594.277344,0.0,2042.496948,1895.437134,0.0,2509.6521,1.0,1.0,0.0,3.0,1.0,0.0
17952120,296.9362793,297.1499939,293.1499939,0.0,0.0,284.9056396,0.745909154,0.328066558,0.300991118,296.8486938,297.1499939,293.1499939,0.0,0.0,284.9052734,0.84949863,0.492095292,0.471348494,296.8251038,297.1499939,293.1499939,0.0,0.0,284.9050598,0.950713694,0.679951072,0.478258431,296.926178,297.1499939,293.1499939,0.0,0.0,284.9055176,0.771058023,0.363996446,0.350765735,296.9785767,297.1499939,293.1499939,0.0,0.0,284.9068909,0.590318203,0.160115957,0.751091242,284.9053955,284.9500122,302.2242737,295.0531921,298.2986145,296.9786987,284.9034729,1.0,0.581439555,0.355796099,0.355796099,1.0,1.0,-2.824425697,0.708427429,2.115998268,0.066509396,0.922893167,0.922893167,0.0,208.3453827,194.0,50323.40625,0.0,2286.678711,1.0,280.6542358,283.5916748,298.0814209,301.3857117,293.1499939,293.1499939,280.3500061,30126.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804174423,1.0,0.0,0.0,4.098577499,4.098605156,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8594.277344,0.0,2042.496948,1895.437134,0.0,2509.6521,1.0,1.0,0.0,3.0,1.0,0.0
17952180,296.927063,297.1499939,293.1499939,0.0,0.0,284.7547607,0.744289398,0.325534731,0.298880845,296.8390503,297.1499939,293.1499939,0.0,0.0,284.7547913,0.847881317,0.488856345,0.468486577,296.8088989,297.1499939,293.1499939,0.0,0.0,284.7549438,0.948830605,0.675884426,0.475621164,296.9178467,297.1499939,293.1499939,0.0,0.0,284.7547607,0.769450068,0.361475021,0.348540187,296.9739685,297.1499939,293.1499939,0.0,0.0,284.7564392,0.588087261,0.158358738,0.743662715,284.7547607,284.9500122,302.2177124,295.0607605,298.2940979,296.9741821,284.757843,1.0,0.578192234,0.356474221,0.356474221,1.0,1.0,-2.80368638,0.703485966,2.100200415,0.066323459,0.772878408,0.772878408,0.0,207.5386047,194.0,50466.375,0.0,2247.296875,1.0,280.3765259,283.4471436,298.10849,301.5022278,293.1499939,293.1499939,280.3500061,45025.62109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81127739,1.0,0.0,0.0,3.910073519,3.910101652,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8103.899414,0.0,1914.562866,1895.437134,0.0,2574.96167,0.96381551,1.0,0.0,3.0,1.0,0.0
17952240,296.9231567,297.1499939,293.1499939,0.0,0.0,284.8399353,0.743840694,0.324021995,0.297335207,296.8345947,297.1499939,293.1499939,0.0,0.0,284.8414917,0.847563386,0.486843169,0.46641022,296.8017883,297.1499939,293.1499939,0.0,0.0,284.8422852,0.948579431,0.673461616,0.473729342,296.9136353,297.1499939,293.1499939,0.0,0.0,284.8404236,0.76907891,0.359887123,0.346902728,296.9712219,297.1499939,293.1499939,0.0,0.0,284.8345032,0.587120652,0.157198116,0.738106906,284.8409119,284.9500122,302.2130432,295.0657349,298.2909241,296.971344,284.8474121,1.0,0.575374544,0.356926322,0.356926322,1.0,1.0,-2.788413286,0.699712157,2.088701248,0.06597127,0.789149761,0.789149761,0.0,205.959549,182.0,49761.95703,0.0,2213.921875,1.0,280.3555603,283.545929,298.0714722,301.3628235,293.1499939,293.1499939,280.6499939,44842.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809287608,1.0,0.0,0.0,3.719517231,3.719543457,9.23e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7554.371582,0.0,1679.318848,1895.437134,0.0,2556.634521,0.929200113,1.0,0.0,3.0,1.0,0.0
17952300,296.9248962,297.1499939,293.1499939,0.0,0.0,284.9681396,0.744611263,0.322752893,0.295801461,296.8354797,297.1499939,293.1499939,0.0,0.0,284.9692688,0.848573804,0.484927893,0.46420455,296.8027039,297.1499939,293.1499939,0.0,0.0,284.9697876,0.950153053,0.671340168,0.471851647,296.9133606,297.1499939,293.1499939,0.0,0.0,284.9685059,0.769938946,0.358359218,0.345128775,296.9703369,297.1499939,293.1499939,0.0,0.0,284.963501,0.587023318,0.155978844,0.731580853,284.9688721,284.9500122,302.2068787,295.0718079,298.289093,296.9703369,284.9726563,1.0,0.5714131,0.357491434,0.357491434,1.0,1.0,-2.771679163,0.695745945,2.075933218,0.065687582,0.859311044,0.859311044,0.0,202.7407684,182.0,48835.18359,0.0,2170.675537,1.0,280.6033325,283.6810913,298.0023499,301.1139832,293.1499939,293.1499939,280.6499939,35198.13672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798155069,1.0,0.0,0.0,3.781462431,3.781487465,9.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7813.46875,0.0,1678.188599,1895.437134,0.0,2454.569336,0.93744868,1.0,0.0,3.0,1.0,0.0
17952360,296.9280701,297.1499939,293.1499939,0.0,0.0,284.9540405,0.74658972,0.321639568,0.294647634,296.8378906,297.1499939,293.1499939,0.0,0.0,284.9536438,0.850865424,0.48317638,0.462390006,296.8049927,297.1499939,293.1499939,0.0,0.0,284.9534302,0.953350544,0.669366837,0.470389664,296.9145203,297.1499939,293.1499939,0.0,0.0,284.9539185,0.772017181,0.356975734,0.343652308,296.9707642,297.1499939,293.1499939,0.0,0.0,284.9553528,0.588016212,0.154883012,0.725785732,284.9537964,284.9500122,302.2003174,295.0777588,298.2889404,296.9707642,284.9519348,1.0,0.567153096,0.358149767,0.358149767,1.0,1.0,-2.757613659,0.692850709,2.064763069,0.065937996,0.854403973,0.854403973,0.0,198.5189362,170.0,48735.57031,0.0,2127.540283,1.0,280.64328,283.6647949,298.0209961,301.1644287,293.1499939,293.1499939,280.9500122,34076.27344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792741954,1.0,0.0,0.0,3.855827808,3.855853558,9.92e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7429.774902,0.0,1759.240234,1895.437134,0.0,2405.260498,0.949643612,1.0,0.0,3.0,1.0,0.0
17952420,296.9351501,297.1499939,293.1499939,0.0,0.0,285.0171204,0.752041221,0.31954819,0.292426348,296.8439636,297.1499939,293.1499939,0.0,0.0,285.0162964,0.857169867,0.479837567,0.458880395,296.8099365,297.1499939,293.1499939,0.0,0.0,285.0158386,0.961527228,0.665500045,0.467469722,296.9182129,297.1499939,293.1499939,0.0,0.0,285.0168762,0.777801216,0.354364693,0.340816498,296.9733276,297.1499939,293.1499939,0.0,0.0,285.019989,0.591476321,0.152869523,0.714882374,285.0166016,284.9500122,302.1859131,295.0891418,298.2898254,296.9732666,285.0124512,1.0,0.557926774,0.359466493,0.359466493,1.0,1.0,-2.730705023,0.687437713,2.04326725,0.066577546,0.943602324,0.943602324,0.0,188.7771149,158.0,47954.67969,0.0,2038.353149,1.0,280.9437866,283.7386169,298.0487671,301.1294556,293.1499939,293.1499939,280.6499939,29067.37695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781267047,1.0,0.0,0.0,4.106013298,4.106040955,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8314.782227,0.0,2043.799316,1895.437134,0.0,2301.523682,1.0,1.0,0.0,3.0,1.0,0.0
17952480,296.9351501,297.1499939,293.1499939,0.0,0.0,285.0171204,0.752041221,0.31954819,0.292426348,296.8439636,297.1499939,293.1499939,0.0,0.0,285.0162964,0.857169867,0.479837567,0.458880395,296.8099365,297.1499939,293.1499939,0.0,0.0,285.0158386,0.961527228,0.665500045,0.467469722,296.9182129,297.1499939,293.1499939,0.0,0.0,285.0168762,0.777801216,0.354364693,0.340816498,296.9733276,297.1499939,293.1499939,0.0,0.0,285.019989,0.591476321,0.152869523,0.714882374,285.0166016,284.9500122,302.1859131,295.0891418,298.2898254,296.9732666,285.0124512,1.0,0.557926774,0.359466493,0.359466493,1.0,1.0,-2.730705023,0.687437713,2.04326725,0.066577546,0.943602324,0.943602324,0.0,188.7771149,158.0,47954.67969,0.0,2038.353149,1.0,280.9437866,283.7386169,298.0487671,301.1294556,293.1499939,293.1499939,280.6499939,29067.37695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781267047,1.0,0.0,0.0,4.106013298,4.106040955,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8314.782227,0.0,2043.799316,1895.437134,0.0,2301.523682,1.0,1.0,0.0,3.0,1.0,0.0
17952540,296.9284668,297.1499939,293.1499939,0.0,0.0,284.8677673,0.757425427,0.316159725,0.289379299,296.8365173,297.1499939,293.1499939,0.0,0.0,284.868866,0.863675714,0.47521767,0.454529226,296.7944946,297.1499939,293.1499939,0.0,0.0,284.8695068,0.969311714,0.659639835,0.463514507,296.9117126,297.1499939,293.1499939,0.0,0.0,284.868103,0.783728421,0.350778788,0.337357432,296.9711609,297.1499939,293.1499939,0.0,0.0,284.8641968,0.594998777,0.15041694,0.702908218,284.8684387,284.9500122,302.1695557,295.0997925,298.2859192,296.9712219,284.8739014,1.0,0.547794402,0.36078319,0.36078319,1.0,1.0,-2.698525906,0.680226088,2.018299818,0.066710055,0.810616612,0.810616612,0.0,178.8178406,146.0,47926.28906,0.0,1941.543091,1.0,280.6548767,283.6083984,298.122467,301.2897034,293.1499939,293.1499939,280.9500122,42387.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791353822,1.0,0.0,0.0,3.867323637,3.867350817,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7376.191895,0.0,1839.30127,1895.437134,0.0,2392.653076,0.958482087,1.0,0.0,3.0,1.0,0.0
17952600,296.9284668,297.1499939,293.1499939,0.0,0.0,284.8677673,0.757425427,0.316159725,0.289379299,296.8365173,297.1499939,293.1499939,0.0,0.0,284.868866,0.863675714,0.47521767,0.454529226,296.7944946,297.1499939,293.1499939,0.0,0.0,284.8695068,0.969311714,0.659639835,0.463514507,296.9117126,297.1499939,293.1499939,0.0,0.0,284.868103,0.783728421,0.350778788,0.337357432,296.9711609,297.1499939,293.1499939,0.0,0.0,284.8641968,0.594998777,0.15041694,0.702908218,284.8684387,284.9500122,302.1695557,295.0997925,298.2859192,296.9712219,284.8739014,1.0,0.547794402,0.36078319,0.36078319,1.0,1.0,-2.698525906,0.680226088,2.018299818,0.066710055,0.810616612,0.810616612,0.0,178.8178406,146.0,47926.28906,0.0,1941.543091,1.0,280.6548767,283.6083984,298.122467,301.2897034,293.1499939,293.1499939,280.9500122,42387.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791353822,1.0,0.0,0.0,3.867323637,3.867350817,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7376.191895,0.0,1839.30127,1895.437134,0.0,2392.653076,0.958482087,1.0,0.0,3.0,1.0,0.0
17952660,296.9328308,297.1499939,293.1499939,0.0,0.0,284.9801636,0.764793992,0.313785881,0.286604255,296.8395996,297.1499939,293.1499939,0.0,0.0,284.9796448,0.872357309,0.471551299,0.45041436,296.7966919,297.1499939,293.1499939,0.0,0.0,284.9793396,0.978881836,0.655351043,0.459957302,296.9129333,297.1499939,293.1499939,0.0,0.0,284.980011,0.791572273,0.347878367,0.334022641,296.972168,297.1499939,293.1499939,0.0,0.0,284.9820251,0.59984386,0.148249805,0.690800905,284.9798584,284.9500122,302.151001,295.1096191,298.2839355,296.9721069,284.9770813,1.0,0.537064373,0.362148762,0.362148762,1.0,1.0,-2.667406559,0.673415661,1.993990898,0.066802777,0.896207571,0.896207571,0.0,167.854599,134.0,46985.24219,0.0,1843.836914,1.0,280.9440308,283.7237244,298.069458,301.1072693,293.1499939,293.1499939,281.25,32391.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778285027,1.0,0.0,0.0,4.043534279,4.043561459,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7268.89502,0.0,1986.739136,1895.437134,0.0,2274.756104,0.991336405,1.0,0.0,3.0,1.0,0.0
17952720,296.9328308,297.1499939,293.1499939,0.0,0.0,284.9801636,0.764793992,0.313785881,0.286604255,296.8395996,297.1499939,293.1499939,0.0,0.0,284.9796448,0.872357309,0.471551299,0.45041436,296.7966919,297.1499939,293.1499939,0.0,0.0,284.9793396,0.978881836,0.655351043,0.459957302,296.9129333,297.1499939,293.1499939,0.0,0.0,284.980011,0.791572273,0.347878367,0.334022641,296.972168,297.1499939,293.1499939,0.0,0.0,284.9820251,0.59984386,0.148249805,0.690800905,284.9798584,284.9500122,302.151001,295.1096191,298.2839355,296.9721069,284.9770813,1.0,0.537064373,0.362148762,0.362148762,1.0,1.0,-2.667406559,0.673415661,1.993990898,0.066802777,0.896207571,0.896207571,0.0,167.854599,134.0,46985.24219,0.0,1843.836914,1.0,280.9440308,283.7237244,298.069458,301.1072693,293.1499939,293.1499939,281.25,32391.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778285027,1.0,0.0,0.0,4.043534279,4.043561459,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7268.89502,0.0,1986.739136,1895.437134,0.0,2274.756104,0.991336405,1.0,0.0,3.0,1.0,0.0
17952780,296.9412842,297.1499939,293.1499939,0.0,0.0,285.1190796,0.774707258,0.311885297,0.284376293,296.8471069,297.1499939,293.1499939,0.0,0.0,285.1191711,0.883758724,0.468370378,0.446870148,296.8041382,297.1499939,293.1499939,0.0,0.0,285.1192322,0.989940524,0.651618183,0.456942827,296.9178772,297.1499939,293.1499939,0.0,0.0,285.1191101,0.801811874,0.34536922,0.331130594,296.9758606,297.1499939,293.1499939,0.0,0.0,285.1185913,0.606553912,0.146367371,0.680001915,285.1191406,284.9500122,302.1300049,295.1184692,298.2838745,296.9757385,285.1195374,1.0,0.526211381,0.363514334,0.363514334,1.0,1.0,-2.640392303,0.667886257,1.972506046,0.067308553,1.0,1.0,0.0,156.1876068,122.0,45563.05859,0.0,1751.007446,1.0,281.244751,283.8871765,298.074707,301.0152588,293.1499939,293.1499939,280.9500122,25946.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766474426,1.0,0.0,0.0,4.117900848,4.117927551,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8070.200684,0.0,2033.831909,1895.437134,0.0,2169.595947,1.0,1.0,0.0,3.0,1.0,0.0
17952840,296.9412842,297.1499939,293.1499939,0.0,0.0,285.1190796,0.774707258,0.311885297,0.284376293,296.8471069,297.1499939,293.1499939,0.0,0.0,285.1191711,0.883758724,0.468370378,0.446870148,296.8041382,297.1499939,293.1499939,0.0,0.0,285.1192322,0.989940524,0.651618183,0.456942827,296.9178772,297.1499939,293.1499939,0.0,0.0,285.1191101,0.801811874,0.34536922,0.331130594,296.9758606,297.1499939,293.1499939,0.0,0.0,285.1185913,0.606553912,0.146367371,0.680001915,285.1191406,284.9500122,302.1300049,295.1184692,298.2838745,296.9757385,285.1195374,1.0,0.526211381,0.363514334,0.363514334,1.0,1.0,-2.640392303,0.667886257,1.972506046,0.067308553,1.0,1.0,0.0,156.1876068,122.0,45563.05859,0.0,1751.007446,1.0,281.244751,283.8871765,298.074707,301.0152588,293.1499939,293.1499939,280.9500122,25946.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766474426,1.0,0.0,0.0,4.117900848,4.117927551,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8070.200684,0.0,2033.831909,1895.437134,0.0,2169.595947,1.0,1.0,0.0,3.0,1.0,0.0
17952900,296.941925,297.1499939,293.1499939,0.0,0.0,284.9743958,0.780269086,0.310629606,0.283282429,296.8474121,297.1499939,293.1499939,0.0,0.0,284.9716797,0.890133321,0.466488421,0.445127726,296.802063,297.1499939,293.1499939,0.0,0.0,284.9702148,0.995454669,0.649230003,0.455418646,296.9179077,297.1499939,293.1499939,0.0,0.0,284.9736023,0.807471335,0.343904585,0.329716623,296.9768677,297.1499939,293.1499939,0.0,0.0,284.9844055,0.610312879,0.145365611,0.674852848,284.9727783,284.9500122,302.1184998,295.1224976,298.2831421,296.9768982,284.9596252,1.0,0.520747721,0.364197105,0.364197105,1.0,1.0,-2.627271414,0.665221095,1.9620502,0.067639261,0.974841833,0.974841833,0.0,150.3479919,122.0,46591.0,0.0,1705.769897,1.0,280.9875793,283.7151489,298.1566162,301.265625,293.1499939,293.1499939,280.9500122,26316.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77402091,1.0,0.0,0.0,4.116295338,4.116322517,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7806.630859,0.0,2034.750732,1895.437134,0.0,2236.627441,1.0,1.0,0.0,3.0,1.0,0.0
17952960,296.9374695,297.1499939,293.1499939,0.0,0.0,284.9041443,0.784927189,0.308875352,0.281716287,296.8427124,297.1499939,293.1499939,0.0,0.0,284.903656,0.89563483,0.464111149,0.442899257,296.7932434,297.1499939,293.1499939,0.0,0.0,284.9033813,0.999000013,0.64615953,0.45261851,296.9139709,297.1499939,293.1499939,0.0,0.0,284.9039917,0.812159538,0.342050672,0.327937543,296.9756775,297.1499939,293.1499939,0.0,0.0,284.9060059,0.613336086,0.144153118,0.668949068,284.9038391,284.9500122,302.1063232,295.1262512,298.2800598,296.975769,284.9012146,1.0,0.51506108,0.364923775,0.364923775,1.0,1.0,-2.61013484,0.661304474,1.948830366,0.067697942,0.922045708,0.922045708,0.0,145.0291901,110.0,46389.76563,0.0,1657.579468,1.0,280.9544983,283.663208,298.1563416,301.2233276,293.1499939,293.1499939,280.6499939,30132.66211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777237535,1.0,0.0,0.0,4.098548412,4.098575592,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8197.306641,0.0,2042.509277,1895.437134,0.0,2265.373535,1.0,1.0,0.0,3.0,1.0,0.0
17953020,296.9255981,297.1499939,293.1499939,0.0,0.0,284.8276062,0.791710496,0.304975629,0.277978361,296.8298645,297.1499939,293.1499939,0.0,0.0,284.8296204,0.903936803,0.458910644,0.437776297,296.7900391,297.1499939,293.1499939,0.0,0.0,284.8305969,0.999000013,0.641278028,0.436476618,296.9029236,297.1499939,293.1499939,0.0,0.0,284.8282166,0.818885744,0.337937653,0.323834628,296.97052,297.1499939,293.1499939,0.0,0.0,284.8201294,0.617103279,0.141421884,0.655604541,284.8287659,284.9500122,302.0797424,295.1328735,298.2685242,296.9706116,284.8375549,1.0,0.502450645,0.366377115,0.366377115,1.0,1.0,-2.559138298,0.6478706,1.911267757,0.065783784,0.774940431,0.774940431,0.0,135.8487091,98.0,45498.63281,0.0,1546.602783,1.0,280.6556091,283.6218872,298.1364746,301.1745911,293.1499939,293.1499939,280.9500122,46765.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78231293,1.0,0.0,0.0,3.653905392,3.653931379,8.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7186.985352,0.0,1618.151367,1895.437134,0.0,2310.931152,0.91645962,1.0,0.0,3.0,1.0,0.0
17953080,296.9255981,297.1499939,293.1499939,0.0,0.0,284.8276062,0.791710496,0.304975629,0.277978361,296.8298645,297.1499939,293.1499939,0.0,0.0,284.8296204,0.903936803,0.458910644,0.437776297,296.7900391,297.1499939,293.1499939,0.0,0.0,284.8305969,0.999000013,0.641278028,0.436476618,296.9029236,297.1499939,293.1499939,0.0,0.0,284.8282166,0.818885744,0.337937653,0.323834628,296.97052,297.1499939,293.1499939,0.0,0.0,284.8201294,0.617103279,0.141421884,0.655604541,284.8287659,284.9500122,302.0797424,295.1328735,298.2685242,296.9706116,284.8375549,1.0,0.502450645,0.366377115,0.366377115,1.0,1.0,-2.559138298,0.6478706,1.911267757,0.065783784,0.774940431,0.774940431,0.0,135.8487091,98.0,45498.63281,0.0,1546.602783,1.0,280.6556091,283.6218872,298.1364746,301.1745911,293.1499939,293.1499939,280.9500122,46765.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78231293,1.0,0.0,0.0,3.653905392,3.653931379,8.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7186.985352,0.0,1618.151367,1895.437134,0.0,2310.931152,0.91645962,1.0,0.0,3.0,1.0,0.0
17953140,296.9308472,303.1499939,285.1499939,0.0,0.0,284.9427185,0.802179396,0.0,0.275277138,296.8336487,303.1499939,285.1499939,0.0,0.0,284.9423218,0.916909158,0.0,0.43366909,296.8369446,303.1499939,285.1499939,0.0,0.0,284.9421387,0.999000013,0.0,0.415997624,296.9044189,303.1499939,285.1499939,0.0,0.0,284.9425964,0.828520894,0.0,0.3204422,296.9720764,303.1499939,285.1499939,0.0,0.0,284.9443359,0.623022914,0.0,0.643699586,284.9424744,294.1499939,302.0499878,295.1381836,298.2607727,296.9719849,284.9405212,0.0,0.0,0.367830426,0.367830426,1.0,1.0,-2.507966042,0.634273469,1.873692632,0.063558728,0.0,0.0,0.0,125.598877,60.0,44171.90625,0.0,1434.729492,0.0,280.9425659,283.742157,298.0689392,300.9433289,293.1499939,293.1499939,278.1499939,35115.22266,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.770023823,3.770048857,9.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,1664.007813,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9308472,303.1499939,285.1499939,0.0,0.0,284.9427185,0.802179396,0.0,0.275277138,296.8336487,303.1499939,285.1499939,0.0,0.0,284.9423218,0.916909158,0.0,0.43366909,296.8369446,303.1499939,285.1499939,0.0,0.0,284.9421387,0.999000013,0.0,0.415997624,296.9044189,303.1499939,285.1499939,0.0,0.0,284.9425964,0.828520894,0.0,0.3204422,296.9720764,303.1499939,285.1499939,0.0,0.0,284.9443359,0.623022914,0.0,0.643699586,284.9424744,294.1499939,302.0499878,295.1381836,298.2607727,296.9719849,284.9405212,0.0,0.0,0.367830426,0.367830426,1.0,1.0,-2.507966042,0.634273469,1.873692632,0.063558728,0.0,0.0,0.0,125.598877,60.0,44171.90625,0.0,1434.729492,0.0,280.9425659,283.742157,298.0689392,300.9433289,293.1499939,293.1499939,278.1499939,35115.22266,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.770023823,3.770048857,9.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,1664.007813,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3922424,303.1499939,285.1499939,0.0,0.0,285.8115845,0.0,0.0,0.002900785,297.3405151,303.1499939,285.1499939,0.0,0.0,285.8132629,0.481553376,0.0,0.003054667,297.5658569,303.1499939,285.1499939,0.0,0.0,285.8249207,0.481553376,0.0,0.002256175,297.25,303.1499939,285.1499939,0.0,0.0,285.803833,0.0,0.0,0.003054676,297.1157837,303.1499939,285.1499939,0.0,0.0,285.7918396,0.0,0.0,0.014489764,286.0555725,294.1499939,302.0302734,295.140625,298.7915649,297.9111633,283.9268799,0.0,0.0,0.28012687,0.28012687,1.0,1.0,-0.030912014,0.007228031,0.023683982,-0.063546807,0.0,0.0,0.0,-0.1734889,60.0,2592.258057,0.0,-6.52e-05,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,3.49e-10,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.23e-17,9.24e-17,5.77e-22,1.17e-14,1.17e-14,3.93e-20,0.0,0.0,0.0,0.0,0.0,6.58e-29,6.95e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.651886,303.1499939,285.1499939,0.0,0.0,285.7693787,0.0,0.0,0.001128558,297.6295471,303.1499939,285.1499939,0.0,0.0,285.7684631,0.0,0.0,0.001730793,297.915863,303.1499939,285.1499939,0.0,0.0,285.77005,0.0,0.0,0.001764836,297.4667053,303.1499939,285.1499939,0.0,0.0,285.7596436,0.0,0.0,0.001303416,297.2529907,303.1499939,285.1499939,0.0,0.0,285.7653809,0.0,0.0,0.002885499,285.967926,294.1499939,302.0157471,295.1419067,299.2149353,298.9445496,283.5436401,0.0,0.0,0.220698267,0.220698267,1.0,1.0,-0.011457694,0.003826386,0.007631308,-0.070483238,0.0,0.0,0.0,-0.071584366,60.0,1511.489258,0.0,-7.63e-06,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24e-26,-3.82e-26,-4.1400000000000003e-29,-7.04e-19,-7.04e-19,-4.75e-22,0.0,0.0,0.0,0.0,0.0,2.8e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9555664,303.1499939,285.1499939,0.0,0.0,285.7572327,0.0,0.0,0.000110429,297.9744263,303.1499939,285.1499939,0.0,0.0,285.7524414,0.0,0.0,0.000116552,298.2834473,303.1499939,285.1499939,0.0,0.0,285.7492371,0.0,0.0,8.63e-05,297.7428284,303.1499939,285.1499939,0.0,0.0,285.7469482,0.0,0.0,0.000116344,297.4714661,303.1499939,285.1499939,0.0,0.0,285.7575684,0.0,0.0,0.000550264,285.9447021,294.1499939,301.9893494,295.1434021,299.3394165,300.559967,283.2957153,0.0,0.0,0.120648384,0.120648384,1.0,1.0,-0.001182751,0.000726037,0.000456714,-0.066087857,0.0,0.0,0.0,-0.017468354,60.0,501.2425232,0.0,-9.43e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19e-35,-2.6800000000000003e-35,-1.41e-35,3.3500000000000002e-21,1.7e-21,1.6400000000000005e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0604553,303.1499939,285.1499939,0.0,0.0,285.7551575,0.0,0.0,0.000111934,298.0940857,303.1499939,285.1499939,0.0,0.0,285.7504272,0.0,0.0,0.000118949,298.3998413,303.1499939,285.1499939,0.0,0.0,285.7472229,0.0,0.0,8.88e-05,297.8442688,303.1499939,285.1499939,0.0,0.0,285.7449646,0.0,0.0,0.000118101,297.5639038,303.1499939,285.1499939,0.0,0.0,285.7554932,0.0,0.0,0.000553659,285.9405518,294.1499939,301.9760742,295.1438293,299.3592529,301.0061035,283.2652588,0.0,0.0,0.073566087,0.073566087,1.0,1.0,-0.001209824,5.71e-05,0.001152742,-0.066732131,0.0,0.0,0.0,-0.017836375,60.0,298.3939209,0.0,-9.65e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.36e-35,2.9500000000000003e-35,1.47e-35,3.220000000000001e-21,1.73e-21,1.5000000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1930847,303.1499939,285.1499939,0.0,0.0,285.7518311,0.0,0.0,0.000109942,298.2438965,303.1499939,285.1499939,0.0,0.0,285.7471008,0.0,0.0,0.000115793,298.5403137,303.1499939,285.1499939,0.0,0.0,285.743927,0.0,0.0,8.55e-05,297.9762878,303.1499939,285.1499939,0.0,0.0,285.7416992,0.0,0.0,0.000115778,297.6933899,303.1499939,285.1499939,0.0,0.0,285.7521667,0.0,0.0,0.00054907,285.9338379,294.1499939,301.9543457,295.1441345,299.3912048,301.4302063,283.2628479,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171507,4.65e-08,0.00117146,-0.066723295,0.0,0.0,0.0,-0.017644705,60.0,143.0355988,0.0,-9.36e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8499999999999994e-40,-4.68e-40,-2.52e-40,3.39e-21,1.7e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.300293,303.1499939,285.1499939,0.0,0.0,285.7484131,0.0,0.0,0.000109898,298.3627319,303.1499939,285.1499939,0.0,0.0,285.7437134,0.0,0.0,0.000115728,298.6496887,303.1499939,285.1499939,0.0,0.0,285.7405701,0.0,0.0,8.55e-05,298.0849915,303.1499939,285.1499939,0.0,0.0,285.7383423,0.0,0.0,0.000115728,297.8069458,303.1499939,285.1499939,0.0,0.0,285.7487488,0.0,0.0,0.000548947,285.927063,294.1499939,301.931427,295.1440735,299.4177551,301.6552429,283.2897949,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171086,2.59e-08,0.00117106,-0.066696003,0.0,0.0,0.0,-0.017637774,60.0,79.58316803,0.0,-9.35e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4653625,303.1499939,285.1499939,0.0,0.0,285.741272,0.0,0.0,0.000109895,298.539917,303.1499939,285.1499939,0.0,0.0,285.7366333,0.0,0.0,0.000115724,298.8137512,303.1499939,285.1499939,0.0,0.0,285.733551,0.0,0.0,8.55e-05,298.25354,303.1499939,285.1499939,0.0,0.0,285.7313538,0.0,0.0,0.000115725,297.9949951,303.1499939,285.1499939,0.0,0.0,285.7415771,0.0,0.0,0.000548934,285.9131775,294.1499939,301.8821716,295.1427307,299.4692993,301.826416,283.3696594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053,2.59e-08,0.001171027,-0.0666885,0.0,0.0,0.0,-0.017636301,60.0,43.02162933,0.0,-9.35e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4653625,303.1499939,285.1499939,0.0,0.0,285.741272,0.0,0.0,0.000109895,298.539917,303.1499939,285.1499939,0.0,0.0,285.7366333,0.0,0.0,0.000115724,298.8137512,303.1499939,285.1499939,0.0,0.0,285.733551,0.0,0.0,8.55e-05,298.25354,303.1499939,285.1499939,0.0,0.0,285.7313538,0.0,0.0,0.000115725,297.9949951,303.1499939,285.1499939,0.0,0.0,285.7415771,0.0,0.0,0.000548934,285.9131775,294.1499939,301.8821716,295.1427307,299.4692993,301.826416,283.3696594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053,2.59e-08,0.001171027,-0.0666885,0.0,0.0,0.0,-0.017636301,60.0,43.02162933,0.0,-9.35e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5897522,303.1499939,285.1499939,0.0,0.0,285.7337341,0.0,0.0,0.00010991,298.6681824,303.1499939,285.1499939,0.0,0.0,285.729187,0.0,0.0,0.000115741,298.9359741,303.1499939,285.1499939,0.0,0.0,285.7261353,0.0,0.0,8.55e-05,298.3796387,303.1499939,285.1499939,0.0,0.0,285.7239685,0.0,0.0,0.000115741,298.1473389,303.1499939,285.1499939,0.0,0.0,285.7340698,0.0,0.0,0.000549011,285.8989258,294.1499939,301.8287354,295.1399536,299.5186768,301.8435669,283.454895,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171215,2.59e-08,0.001171189,-0.066737816,0.0,0.0,0.0,-0.017645694,60.0,36.80385208,0.0,-9.35e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5897522,303.1499939,285.1499939,0.0,0.0,285.7337341,0.0,0.0,0.00010991,298.6681824,303.1499939,285.1499939,0.0,0.0,285.729187,0.0,0.0,0.000115741,298.9359741,303.1499939,285.1499939,0.0,0.0,285.7261353,0.0,0.0,8.55e-05,298.3796387,303.1499939,285.1499939,0.0,0.0,285.7239685,0.0,0.0,0.000115741,298.1473389,303.1499939,285.1499939,0.0,0.0,285.7340698,0.0,0.0,0.000549011,285.8989258,294.1499939,301.8287354,295.1399536,299.5186768,301.8435669,283.454895,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171215,2.59e-08,0.001171189,-0.066737816,0.0,0.0,0.0,-0.017645694,60.0,36.80385208,0.0,-9.35e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.688324,303.1499939,285.1499939,0.0,0.0,285.7258911,0.0,0.0,0.000109941,298.7662659,303.1499939,285.1499939,0.0,0.0,285.721405,0.0,0.0,0.000115773,299.0326233,303.1499939,285.1499939,0.0,0.0,285.7183838,0.0,0.0,8.55e-05,298.4781494,303.1499939,285.1499939,0.0,0.0,285.7162476,0.0,0.0,0.000115773,298.2698059,303.1499939,285.1499939,0.0,0.0,285.7261963,0.0,0.0,0.000549165,285.8843079,294.1499939,301.7715759,295.1358337,299.5658569,301.8096924,283.5374451,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117154,2.59e-08,0.001171514,-0.066836901,0.0,0.0,0.0,-0.017664563,60.0,34.75357437,0.0,-9.36e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.688324,303.1499939,285.1499939,0.0,0.0,285.7258911,0.0,0.0,0.000109941,298.7662659,303.1499939,285.1499939,0.0,0.0,285.721405,0.0,0.0,0.000115773,299.0326233,303.1499939,285.1499939,0.0,0.0,285.7183838,0.0,0.0,8.55e-05,298.4781494,303.1499939,285.1499939,0.0,0.0,285.7162476,0.0,0.0,0.000115773,298.2698059,303.1499939,285.1499939,0.0,0.0,285.7261963,0.0,0.0,0.000549165,285.8843079,294.1499939,301.7715759,295.1358337,299.5658569,301.8096924,283.5374451,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117154,2.59e-08,0.001171514,-0.066836901,0.0,0.0,0.0,-0.017664563,60.0,34.75357437,0.0,-9.36e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7673035,303.1499939,285.1499939,0.0,0.0,285.7177124,0.0,0.0,0.000109985,298.8431091,303.1499939,285.1499939,0.0,0.0,285.7132874,0.0,0.0,0.000115819,299.109436,303.1499939,285.1499939,0.0,0.0,285.7103271,0.0,0.0,8.55e-05,298.5567627,303.1499939,285.1499939,0.0,0.0,285.7082214,0.0,0.0,0.00011582,298.3641968,303.1499939,285.1499939,0.0,0.0,285.7180176,0.0,0.0,0.000549385,285.8694153,294.1499939,301.7110291,295.1304932,299.6107788,301.7583008,283.6164551,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172008,2.6e-08,0.001171982,-0.066979371,0.0,0.0,0.0,-0.017691694,60.0,33.46440887,0.0,-9.37e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7673035,303.1499939,285.1499939,0.0,0.0,285.7177124,0.0,0.0,0.000109985,298.8431091,303.1499939,285.1499939,0.0,0.0,285.7132874,0.0,0.0,0.000115819,299.109436,303.1499939,285.1499939,0.0,0.0,285.7103271,0.0,0.0,8.55e-05,298.5567627,303.1499939,285.1499939,0.0,0.0,285.7082214,0.0,0.0,0.00011582,298.3641968,303.1499939,285.1499939,0.0,0.0,285.7180176,0.0,0.0,0.000549385,285.8694153,294.1499939,301.7110291,295.1304932,299.6107788,301.7583008,283.6164551,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172008,2.6e-08,0.001171982,-0.066979371,0.0,0.0,0.0,-0.017691694,60.0,33.46440887,0.0,-9.37e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8002625,303.1499939,285.1499939,0.0,0.0,285.713501,0.0,0.0,0.000110012,298.874939,303.1499939,285.1499939,0.0,0.0,285.7091064,0.0,0.0,0.000115848,299.1412048,303.1499939,285.1499939,0.0,0.0,285.7061768,0.0,0.0,8.56e-05,298.5899048,303.1499939,285.1499939,0.0,0.0,285.7041016,0.0,0.0,0.000115848,298.4022522,303.1499939,285.1499939,0.0,0.0,285.7138062,0.0,0.0,0.000549519,285.8618469,294.1499939,301.679657,295.1274109,299.6323242,301.7293701,283.6546021,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172292,2.6e-08,0.001172266,-0.067065932,0.0,0.0,0.0,-0.017708177,60.0,32.92539978,0.0,-9.37e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8296509,303.1499939,285.1499939,0.0,0.0,285.709259,0.0,0.0,0.000110041,298.9032593,303.1499939,285.1499939,0.0,0.0,285.704895,0.0,0.0,0.000115878,299.1693726,303.1499939,285.1499939,0.0,0.0,285.7019653,0.0,0.0,8.56e-05,298.6197815,303.1499939,285.1499939,0.0,0.0,285.6998901,0.0,0.0,0.000115879,298.4355469,303.1499939,285.1499939,0.0,0.0,285.7095642,0.0,0.0,0.000549665,285.8542175,294.1499939,301.647583,295.124054,299.6533508,301.6991882,283.691864,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172601,2.6e-08,0.001172575,-0.067159973,0.0,0.0,0.0,-0.017726084,60.0,32.42762375,0.0,-9.37e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8796082,303.1499939,285.1499939,0.0,0.0,285.7005615,0.0,0.0,0.000110106,298.9513855,303.1499939,285.1499939,0.0,0.0,285.6962585,0.0,0.0,0.000115947,299.2168884,303.1499939,285.1499939,0.0,0.0,285.6933899,0.0,0.0,8.56e-05,298.6715698,303.1499939,285.1499939,0.0,0.0,285.6913452,0.0,0.0,0.000115948,298.4907837,303.1499939,285.1499939,0.0,0.0,285.7008667,0.0,0.0,0.000549992,285.8388672,294.1499939,301.5816345,295.1166382,299.6938477,301.6361084,283.7640381,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173298,2.61e-08,0.001173272,-0.067372151,0.0,0.0,0.0,-0.017766494,60.0,31.67353058,0.0,-9.39e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8796082,303.1499939,285.1499939,0.0,0.0,285.7005615,0.0,0.0,0.000110106,298.9513855,303.1499939,285.1499939,0.0,0.0,285.6962585,0.0,0.0,0.000115947,299.2168884,303.1499939,285.1499939,0.0,0.0,285.6933899,0.0,0.0,8.56e-05,298.6715698,303.1499939,285.1499939,0.0,0.0,285.6913452,0.0,0.0,0.000115948,298.4907837,303.1499939,285.1499939,0.0,0.0,285.7008667,0.0,0.0,0.000549992,285.8388672,294.1499939,301.5816345,295.1166382,299.6938477,301.6361084,283.7640381,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173298,2.61e-08,0.001173272,-0.067372151,0.0,0.0,0.0,-0.017766494,60.0,31.67353058,0.0,-9.39e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9196472,303.1499939,285.1499939,0.0,0.0,285.6916809,0.0,0.0,0.000110192,298.9898987,303.1499939,285.1499939,0.0,0.0,285.687439,0.0,0.0,0.000116038,299.2544861,303.1499939,285.1499939,0.0,0.0,285.6846008,0.0,0.0,8.57e-05,298.7144775,303.1499939,285.1499939,0.0,0.0,285.6825867,0.0,0.0,0.000116038,298.5338135,303.1499939,285.1499939,0.0,0.0,285.6919556,0.0,0.0,0.000550421,285.8233337,294.1499939,301.5135498,295.1083984,299.7322693,301.5701599,283.8331909,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174209,2.62e-08,0.001174183,-0.067649454,0.0,0.0,0.0,-0.017819306,60.0,31.33666992,0.0,-9.4e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
