time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954400,298.9196472,303.1499939,285.1499939,0.0,0.0,285.6916809,0.0,0.0,0.000110192,298.9898987,303.1499939,285.1499939,0.0,0.0,285.687439,0.0,0.0,0.000116038,299.2544861,303.1499939,285.1499939,0.0,0.0,285.6846008,0.0,0.0,8.57e-05,298.7144775,303.1499939,285.1499939,0.0,0.0,285.6825867,0.0,0.0,0.000116038,298.5338135,303.1499939,285.1499939,0.0,0.0,285.6919556,0.0,0.0,0.000550421,285.8233337,294.1499939,301.5135498,295.1083984,299.7322693,301.5701599,283.8331909,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174209,2.62e-08,0.001174183,-0.067649454,0.0,0.0,0.0,-0.017819306,60.0,31.33666992,0.0,-9.4e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9512024,303.1499939,285.1499939,0.0,0.0,285.6825867,0.0,0.0,0.000110372,299.0201721,303.1499939,285.1499939,0.0,0.0,285.6784058,0.0,0.0,0.000116228,299.2837524,303.1499939,285.1499939,0.0,0.0,285.6756287,0.0,0.0,8.58e-05,298.7497253,303.1499939,285.1499939,0.0,0.0,285.673645,0.0,0.0,0.000116228,298.5669861,303.1499939,285.1499939,0.0,0.0,285.6828918,0.0,0.0,0.000551322,285.8076477,294.1499939,301.4438171,295.0994568,299.7685242,301.5017395,283.8991699,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176129,2.65e-08,0.001176102,-0.068233959,0.0,0.0,0.0,-0.017930634,60.0,30.68343925,0.0,-9.43e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9512024,303.1499939,285.1499939,0.0,0.0,285.6825867,0.0,0.0,0.000110372,299.0201721,303.1499939,285.1499939,0.0,0.0,285.6784058,0.0,0.0,0.000116228,299.2837524,303.1499939,285.1499939,0.0,0.0,285.6756287,0.0,0.0,8.58e-05,298.7497253,303.1499939,285.1499939,0.0,0.0,285.673645,0.0,0.0,0.000116228,298.5669861,303.1499939,285.1499939,0.0,0.0,285.6828918,0.0,0.0,0.000551322,285.8076477,294.1499939,301.4438171,295.0994568,299.7685242,301.5017395,283.8991699,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176129,2.65e-08,0.001176102,-0.068233959,0.0,0.0,0.0,-0.017930634,60.0,30.68343925,0.0,-9.43e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9704285,303.1499939,285.1499939,0.0,0.0,285.6755371,0.0,0.0,0.000110531,299.0385437,303.1499939,285.1499939,0.0,0.0,285.6714172,0.0,0.0,0.000116394,299.3013916,303.1499939,285.1499939,0.0,0.0,285.6686707,0.0,0.0,8.6e-05,298.7721558,303.1499939,285.1499939,0.0,0.0,285.666687,0.0,0.0,0.000116395,298.5869141,303.1499939,285.1499939,0.0,0.0,285.6758423,0.0,0.0,0.000552114,285.7956543,294.1499939,301.3899231,295.0922546,299.7945251,301.4484253,283.9471436,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177817,2.67e-08,0.00117779,-0.068747781,0.0,0.0,0.0,-0.018028513,60.0,30.20901489,0.0,-9.46e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9759216,303.1499939,285.1499939,0.0,0.0,285.6733093,0.0,0.0,0.000110577,299.0437317,303.1499939,285.1499939,0.0,0.0,285.6691895,0.0,0.0,0.000116443,299.3063965,303.1499939,285.1499939,0.0,0.0,285.6664429,0.0,0.0,8.6e-05,298.7786865,303.1499939,285.1499939,0.0,0.0,285.6644897,0.0,0.0,0.000116443,298.5925903,303.1499939,285.1499939,0.0,0.0,285.673584,0.0,0.0,0.000552342,285.7918396,294.1499939,301.3728027,295.0899353,299.8024902,301.431427,283.9619751,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178303,2.67e-08,0.001178276,-0.06889572,0.0,0.0,0.0,-0.018056694,60.0,30.06245041,0.0,-9.47e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9861755,303.1499939,285.1499939,0.0,0.0,285.6686096,0.0,0.0,0.000110658,299.0534363,303.1499939,285.1499939,0.0,0.0,285.6645203,0.0,0.0,0.000116528,299.3157043,303.1499939,285.1499939,0.0,0.0,285.6618042,0.0,0.0,8.61e-05,298.7911987,303.1499939,285.1499939,0.0,0.0,285.6598511,0.0,0.0,0.000116528,298.6031189,303.1499939,285.1499939,0.0,0.0,285.6688843,0.0,0.0,0.000552748,285.783905,294.1499939,301.3369446,295.085022,299.8186035,301.395752,283.9921265,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179169,2.68e-08,0.001179142,-0.069159053,0.0,0.0,0.0,-0.018106865,60.0,29.76448059,0.0,-9.48e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9954224,303.1499939,285.1499939,0.0,0.0,285.6638794,0.0,0.0,0.000110718,299.0620728,303.1499939,285.1499939,0.0,0.0,285.6598206,0.0,0.0,0.000116591,299.3240356,303.1499939,285.1499939,0.0,0.0,285.6571045,0.0,0.0,8.61e-05,298.8026733,303.1499939,285.1499939,0.0,0.0,285.6551819,0.0,0.0,0.000116592,298.6125488,303.1499939,285.1499939,0.0,0.0,285.6641541,0.0,0.0,0.000553048,285.7759705,294.1499939,301.3009338,295.0799866,299.8341675,301.3598633,284.0216064,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179809,2.69e-08,0.001179782,-0.069353558,0.0,0.0,0.0,-0.018143928,60.0,29.4726429,0.0,-9.49e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0113831,303.1499939,285.1499939,0.0,0.0,285.6543274,0.0,0.0,0.000110753,299.0767517,303.1499939,285.1499939,0.0,0.0,285.6503296,0.0,0.0,0.000116628,299.3382874,303.1499939,285.1499939,0.0,0.0,285.647644,0.0,0.0,8.61e-05,298.8227844,303.1499939,285.1499939,0.0,0.0,285.645752,0.0,0.0,0.000116628,298.6287842,303.1499939,285.1499939,0.0,0.0,285.6546021,0.0,0.0,0.000553222,285.7600403,294.1499939,301.2286072,295.0697937,299.8637695,301.2877808,284.0785522,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178,2.69e-08,0.001180151,-0.069466032,0.0,0.0,0.0,-0.018165352,60.0,28.90098763,0.0,-9.5e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0113831,303.1499939,285.1499939,0.0,0.0,285.6543274,0.0,0.0,0.000110753,299.0767517,303.1499939,285.1499939,0.0,0.0,285.6503296,0.0,0.0,0.000116628,299.3382874,303.1499939,285.1499939,0.0,0.0,285.647644,0.0,0.0,8.61e-05,298.8227844,303.1499939,285.1499939,0.0,0.0,285.645752,0.0,0.0,0.000116628,298.6287842,303.1499939,285.1499939,0.0,0.0,285.6546021,0.0,0.0,0.000553222,285.7600403,294.1499939,301.2286072,295.0697937,299.8637695,301.2877808,284.0785522,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178,2.69e-08,0.001180151,-0.069466032,0.0,0.0,0.0,-0.018165352,60.0,28.90098763,0.0,-9.5e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0244141,303.1499939,285.1499939,0.0,0.0,285.6446838,0.0,0.0,0.000110683,299.0884399,303.1499939,285.1499939,0.0,0.0,285.6407471,0.0,0.0,0.000116555,299.3497314,303.1499939,285.1499939,0.0,0.0,285.638092,0.0,0.0,8.61e-05,298.8392944,303.1499939,285.1499939,0.0,0.0,285.6362305,0.0,0.0,0.000116555,298.6419678,303.1499939,285.1499939,0.0,0.0,285.6449585,0.0,0.0,0.000552874,285.7441101,294.1499939,301.1562805,295.0594788,299.8912354,301.2156067,284.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179432,2.68e-08,0.001179405,-0.069238931,0.0,0.0,0.0,-0.018122086,60.0,28.34451866,0.0,-9.48e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0244141,303.1499939,285.1499939,0.0,0.0,285.6446838,0.0,0.0,0.000110683,299.0884399,303.1499939,285.1499939,0.0,0.0,285.6407471,0.0,0.0,0.000116555,299.3497314,303.1499939,285.1499939,0.0,0.0,285.638092,0.0,0.0,8.61e-05,298.8392944,303.1499939,285.1499939,0.0,0.0,285.6362305,0.0,0.0,0.000116555,298.6419678,303.1499939,285.1499939,0.0,0.0,285.6449585,0.0,0.0,0.000552874,285.7441101,294.1499939,301.1562805,295.0594788,299.8912354,301.2156067,284.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179432,2.68e-08,0.001179405,-0.069238931,0.0,0.0,0.0,-0.018122086,60.0,28.34451866,0.0,-9.48e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0351868,303.1499939,285.1499939,0.0,0.0,285.6349487,0.0,0.0,0.00011055,299.0978088,303.1499939,285.1499939,0.0,0.0,285.631073,0.0,0.0,0.000116415,299.3590393,303.1499939,285.1499939,0.0,0.0,285.628479,0.0,0.0,8.6e-05,298.8529053,303.1499939,285.1499939,0.0,0.0,285.6266479,0.0,0.0,0.000116415,298.652832,303.1499939,285.1499939,0.0,0.0,285.6352234,0.0,0.0,0.00055221,285.7282104,294.1499939,301.0843201,295.0491943,299.9165649,301.1436768,284.1844788,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178015,2.67e-08,0.001177989,-0.068807721,0.0,0.0,0.0,-0.018039938,60.0,27.80591583,0.0,-9.46e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0351868,303.1499939,285.1499939,0.0,0.0,285.6349487,0.0,0.0,0.00011055,299.0978088,303.1499939,285.1499939,0.0,0.0,285.631073,0.0,0.0,0.000116415,299.3590393,303.1499939,285.1499939,0.0,0.0,285.628479,0.0,0.0,8.6e-05,298.8529053,303.1499939,285.1499939,0.0,0.0,285.6266479,0.0,0.0,0.000116415,298.652832,303.1499939,285.1499939,0.0,0.0,285.6352234,0.0,0.0,0.00055221,285.7282104,294.1499939,301.0843201,295.0491943,299.9165649,301.1436768,284.1844788,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178015,2.67e-08,0.001177989,-0.068807721,0.0,0.0,0.0,-0.018039938,60.0,27.80591583,0.0,-9.46e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.044281,303.1499939,285.1499939,0.0,0.0,285.6252136,0.0,0.0,0.000110317,299.1054382,303.1499939,285.1499939,0.0,0.0,285.6213989,0.0,0.0,0.000116169,299.3667908,303.1499939,285.1499939,0.0,0.0,285.6188354,0.0,0.0,8.58e-05,298.8642883,303.1499939,285.1499939,0.0,0.0,285.6170349,0.0,0.0,0.00011617,298.6619568,303.1499939,285.1499939,0.0,0.0,285.6254883,0.0,0.0,0.000551047,285.7124023,294.1499939,301.0131836,295.0391235,299.9400024,301.0724182,284.2339478,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175531,2.64e-08,0.001175505,-0.06805145,0.0,0.0,0.0,-0.017895881,60.0,27.2818222,0.0,-9.42e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.044281,303.1499939,285.1499939,0.0,0.0,285.6252136,0.0,0.0,0.000110317,299.1054382,303.1499939,285.1499939,0.0,0.0,285.6213989,0.0,0.0,0.000116169,299.3667908,303.1499939,285.1499939,0.0,0.0,285.6188354,0.0,0.0,8.58e-05,298.8642883,303.1499939,285.1499939,0.0,0.0,285.6170349,0.0,0.0,0.00011617,298.6619568,303.1499939,285.1499939,0.0,0.0,285.6254883,0.0,0.0,0.000551047,285.7124023,294.1499939,301.0131836,295.0391235,299.9400024,301.0724182,284.2339478,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175531,2.64e-08,0.001175505,-0.06805145,0.0,0.0,0.0,-0.017895881,60.0,27.2818222,0.0,-9.42e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0482788,303.1499939,285.1499939,0.0,0.0,285.6203308,0.0,0.0,0.000110156,299.1086731,303.1499939,285.1499939,0.0,0.0,285.6165466,0.0,0.0,0.000116,299.3701477,303.1499939,285.1499939,0.0,0.0,285.6139832,0.0,0.0,8.57e-05,298.8692322,303.1499939,285.1499939,0.0,0.0,285.6122131,0.0,0.0,0.000116,298.6659546,303.1499939,285.1499939,0.0,0.0,285.6206055,0.0,0.0,0.000550244,285.7045288,294.1499939,300.9780273,295.0342407,299.9509583,301.0372009,284.257782,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173819,2.62e-08,0.001173792,-0.067530103,0.0,0.0,0.0,-0.017796583,60.0,27.02388191,0.0,-9.39e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0519104,303.1499939,285.1499939,0.0,0.0,285.615448,0.0,0.0,0.000109971,299.1115723,303.1499939,285.1499939,0.0,0.0,285.6116943,0.0,0.0,0.000115805,299.3731384,303.1499939,285.1499939,0.0,0.0,285.6091614,0.0,0.0,8.55e-05,298.8736877,303.1499939,285.1499939,0.0,0.0,285.6073914,0.0,0.0,0.000115805,298.6696167,303.1499939,285.1499939,0.0,0.0,285.6157227,0.0,0.0,0.000549318,285.6967163,294.1499939,300.9432373,295.0294495,299.9613953,301.0023499,284.2810364,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171842,2.6e-08,0.001171816,-0.06692826,0.0,0.0,0.0,-0.017681969,60.0,26.76896667,0.0,-9.36e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0583801,303.1499939,285.1499939,0.0,0.0,285.6056824,0.0,0.0,0.00010956,299.1164856,303.1499939,285.1499939,0.0,0.0,285.6019897,0.0,0.0,0.000115372,299.378418,303.1499939,285.1499939,0.0,0.0,285.5994873,0.0,0.0,8.52e-05,298.8815308,303.1499939,285.1499939,0.0,0.0,285.5977478,0.0,0.0,0.000115372,298.6760864,303.1499939,285.1499939,0.0,0.0,285.605957,0.0,0.0,0.000547265,285.6811523,294.1499939,300.874939,295.0203247,299.980835,300.9338684,284.3258972,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167461,2.54e-08,0.001167436,-0.065594278,0.0,0.0,0.0,-0.017427972,60.0,26.26980972,0.0,-9.29e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0583801,303.1499939,285.1499939,0.0,0.0,285.6056824,0.0,0.0,0.00010956,299.1164856,303.1499939,285.1499939,0.0,0.0,285.6019897,0.0,0.0,0.000115372,299.378418,303.1499939,285.1499939,0.0,0.0,285.5994873,0.0,0.0,8.52e-05,298.8815308,303.1499939,285.1499939,0.0,0.0,285.5977478,0.0,0.0,0.000115372,298.6760864,303.1499939,285.1499939,0.0,0.0,285.605957,0.0,0.0,0.000547265,285.6811523,294.1499939,300.874939,295.0203247,299.980835,300.9338684,284.3258972,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167461,2.54e-08,0.001167436,-0.065594278,0.0,0.0,0.0,-0.017427972,60.0,26.26980972,0.0,-9.29e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0638733,303.1499939,285.1499939,0.0,0.0,285.5959778,0.0,0.0,0.000109173,299.1204529,303.1499939,285.1499939,0.0,0.0,285.5923157,0.0,0.0,0.000114964,299.382782,303.1499939,285.1499939,0.0,0.0,285.5898743,0.0,0.0,8.49e-05,298.8880615,303.1499939,285.1499939,0.0,0.0,285.5881348,0.0,0.0,0.000114965,298.6815796,303.1499939,285.1499939,0.0,0.0,285.5962219,0.0,0.0,0.000545332,285.665741,294.1499939,300.8087158,295.0119324,299.9982605,300.8672485,284.3685303,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163333,2.5e-08,0.001163308,-0.064337134,0.0,0.0,0.0,-0.017188661,60.0,25.79518509,0.0,-9.23e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0638733,303.1499939,285.1499939,0.0,0.0,285.5959778,0.0,0.0,0.000109173,299.1204529,303.1499939,285.1499939,0.0,0.0,285.5923157,0.0,0.0,0.000114964,299.382782,303.1499939,285.1499939,0.0,0.0,285.5898743,0.0,0.0,8.49e-05,298.8880615,303.1499939,285.1499939,0.0,0.0,285.5881348,0.0,0.0,0.000114965,298.6815796,303.1499939,285.1499939,0.0,0.0,285.5962219,0.0,0.0,0.000545332,285.665741,294.1499939,300.8087158,295.0119324,299.9982605,300.8672485,284.3685303,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163333,2.5e-08,0.001163308,-0.064337134,0.0,0.0,0.0,-0.017188661,60.0,25.79518509,0.0,-9.23e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.068634,303.1499939,285.1499939,0.0,0.0,285.5862732,0.0,0.0,0.000108874,299.1236877,303.1499939,285.1499939,0.0,0.0,285.5826721,0.0,0.0,0.00011465,299.3864441,303.1499939,285.1499939,0.0,0.0,285.5802612,0.0,0.0,8.47e-05,298.8936462,303.1499939,285.1499939,0.0,0.0,285.5785522,0.0,0.0,0.00011465,298.6864319,303.1499939,285.1499939,0.0,0.0,285.5865173,0.0,0.0,0.000543838,285.6505432,294.1499939,300.7449036,295.0044861,300.0140076,300.8024902,284.4092712,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160145,2.46e-08,0.00116012,-0.063366145,0.0,0.0,0.0,-0.017003858,60.0,25.35336876,0.0,-9.18e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.068634,303.1499939,285.1499939,0.0,0.0,285.5862732,0.0,0.0,0.000108874,299.1236877,303.1499939,285.1499939,0.0,0.0,285.5826721,0.0,0.0,0.00011465,299.3864441,303.1499939,285.1499939,0.0,0.0,285.5802612,0.0,0.0,8.47e-05,298.8936462,303.1499939,285.1499939,0.0,0.0,285.5785522,0.0,0.0,0.00011465,298.6864319,303.1499939,285.1499939,0.0,0.0,285.5865173,0.0,0.0,0.000543838,285.6505432,294.1499939,300.7449036,295.0044861,300.0140076,300.8024902,284.4092712,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160145,2.46e-08,0.00116012,-0.063366145,0.0,0.0,0.0,-0.017003858,60.0,25.35336876,0.0,-9.18e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0721741,303.1499939,285.1499939,0.0,0.0,285.5781555,0.0,0.0,0.000108648,299.1259766,303.1499939,285.1499939,0.0,0.0,285.5746155,0.0,0.0,0.000114412,299.3890686,303.1499939,285.1499939,0.0,0.0,285.5722046,0.0,0.0,8.45e-05,298.8976746,303.1499939,285.1499939,0.0,0.0,285.5705261,0.0,0.0,0.000114412,298.690033,303.1499939,285.1499939,0.0,0.0,285.5783997,0.0,0.0,0.000542711,285.6378784,294.1499939,300.6935425,294.999054,300.0259094,300.7500305,284.4420166,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741,2.43e-08,0.001157717,-0.062633276,0.0,0.0,0.0,-0.01686441,60.0,25.00948906,0.0,-9.14e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0728149,303.1499939,285.1499939,0.0,0.0,285.5766296,0.0,0.0,0.000108605,299.1263733,303.1499939,285.1499939,0.0,0.0,285.5730591,0.0,0.0,0.000114367,299.3895569,303.1499939,285.1499939,0.0,0.0,285.5706787,0.0,0.0,8.45e-05,298.898407,303.1499939,285.1499939,0.0,0.0,285.5690002,0.0,0.0,0.000114367,298.6906738,303.1499939,285.1499939,0.0,0.0,285.5768738,0.0,0.0,0.000542497,285.635498,294.1499939,300.6839905,294.9981079,300.0280762,300.7402039,284.4481201,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157283,2.43e-08,0.001157259,-0.062493857,0.0,0.0,0.0,-0.01683788,60.0,24.94584465,0.0,-9.13e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0746765,303.1499939,285.1499939,0.0,0.0,285.5718079,0.0,0.0,0.000108473,299.127533,303.1499939,285.1499939,0.0,0.0,285.5682983,0.0,0.0,0.000114227,299.3909302,303.1499939,285.1499939,0.0,0.0,285.565918,0.0,0.0,8.44e-05,298.9005432,303.1499939,285.1499939,0.0,0.0,285.56427,0.0,0.0,0.000114228,298.692627,303.1499939,285.1499939,0.0,0.0,285.572052,0.0,0.0,0.000541836,285.6280518,294.1499939,300.6547546,294.9954224,300.0345154,300.7101135,284.4668579,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155872,2.41e-08,0.001155848,-0.062064022,0.0,0.0,0.0,-0.016756095,60.0,24.75268745,0.0,-9.11e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0764771,303.1499939,285.1499939,0.0,0.0,285.5670166,0.0,0.0,0.000108345,299.1286316,303.1499939,285.1499939,0.0,0.0,285.5635071,0.0,0.0,0.000114092,299.3921814,303.1499939,285.1499939,0.0,0.0,285.5611877,0.0,0.0,8.43e-05,298.9025269,303.1499939,285.1499939,0.0,0.0,285.5595093,0.0,0.0,0.000114093,298.6944885,303.1499939,285.1499939,0.0,0.0,285.5672607,0.0,0.0,0.000541196,285.620636,294.1499939,300.6263733,294.9930725,300.0405884,300.6807556,284.485199,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154505,2.39e-08,0.001154481,-0.061647363,0.0,0.0,0.0,-0.016676826,60.0,24.5668869,0.0,-9.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0797729,303.1499939,285.1499939,0.0,0.0,285.5574951,0.0,0.0,0.000108099,299.1305542,303.1499939,285.1499939,0.0,0.0,285.5540466,0.0,0.0,0.000113833,299.3944702,303.1499939,285.1499939,0.0,0.0,285.5517273,0.0,0.0,8.41e-05,298.9061279,303.1499939,285.1499939,0.0,0.0,285.5500793,0.0,0.0,0.000113833,298.6979065,303.1499939,285.1499939,0.0,0.0,285.5577393,0.0,0.0,0.000539966,285.6059875,294.1499939,300.5724792,294.989502,300.0516663,300.6245117,284.5206299,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151879,2.36e-08,0.001151855,-0.06084701,0.0,0.0,0.0,-0.016524576,60.0,24.21929741,0.0,-9.05e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0797729,303.1499939,285.1499939,0.0,0.0,285.5574951,0.0,0.0,0.000108099,299.1305542,303.1499939,285.1499939,0.0,0.0,285.5540466,0.0,0.0,0.000113833,299.3944702,303.1499939,285.1499939,0.0,0.0,285.5517273,0.0,0.0,8.41e-05,298.9061279,303.1499939,285.1499939,0.0,0.0,285.5500793,0.0,0.0,0.000113833,298.6979065,303.1499939,285.1499939,0.0,0.0,285.5577393,0.0,0.0,0.000539966,285.6059875,294.1499939,300.5724792,294.989502,300.0516663,300.6245117,284.5206299,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151879,2.36e-08,0.001151855,-0.06084701,0.0,0.0,0.0,-0.016524576,60.0,24.21929741,0.0,-9.05e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0827026,303.1499939,285.1499939,0.0,0.0,285.5480347,0.0,0.0,0.000107867,299.1322021,303.1499939,285.1499939,0.0,0.0,285.5446167,0.0,0.0,0.000113589,299.3964233,303.1499939,285.1499939,0.0,0.0,285.5423279,0.0,0.0,8.39e-05,298.9093018,303.1499939,285.1499939,0.0,0.0,285.540741,0.0,0.0,0.000113589,298.7010498,303.1499939,285.1499939,0.0,0.0,285.5482483,0.0,0.0,0.000538809,285.5915527,294.1499939,300.5226746,294.9876404,300.0614624,300.5718994,284.5545349,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114941,2.33e-08,0.001149387,-0.060094606,0.0,0.0,0.0,-0.016381467,60.0,23.9662056,0.0,-9.01e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0827026,303.1499939,285.1499939,0.0,0.0,285.5480347,0.0,0.0,0.000107867,299.1322021,303.1499939,285.1499939,0.0,0.0,285.5446167,0.0,0.0,0.000113589,299.3964233,303.1499939,285.1499939,0.0,0.0,285.5423279,0.0,0.0,8.39e-05,298.9093018,303.1499939,285.1499939,0.0,0.0,285.540741,0.0,0.0,0.000113589,298.7010498,303.1499939,285.1499939,0.0,0.0,285.5482483,0.0,0.0,0.000538809,285.5915527,294.1499939,300.5226746,294.9876404,300.0614624,300.5718994,284.5545349,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114941,2.33e-08,0.001149387,-0.060094606,0.0,0.0,0.0,-0.016381467,60.0,23.9662056,0.0,-9.01e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0853882,303.1499939,285.1499939,0.0,0.0,285.5386353,0.0,0.0,0.000107651,299.1336975,303.1499939,285.1499939,0.0,0.0,285.5352783,0.0,0.0,0.000113362,299.3981323,303.1499939,285.1499939,0.0,0.0,285.53302,0.0,0.0,8.37e-05,298.9121399,303.1499939,285.1499939,0.0,0.0,285.5314331,0.0,0.0,0.000113362,298.703949,303.1499939,285.1499939,0.0,0.0,285.5388794,0.0,0.0,0.000537733,285.5773315,294.1499939,300.477417,294.9876709,300.0700989,300.5233459,284.5869751,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147112,2.31e-08,0.001147089,-0.059393972,0.0,0.0,0.0,-0.016248222,60.0,23.71074867,0.0,-8.97e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0853882,303.1499939,285.1499939,0.0,0.0,285.5386353,0.0,0.0,0.000107651,299.1336975,303.1499939,285.1499939,0.0,0.0,285.5352783,0.0,0.0,0.000113362,299.3981323,303.1499939,285.1499939,0.0,0.0,285.53302,0.0,0.0,8.37e-05,298.9121399,303.1499939,285.1499939,0.0,0.0,285.5314331,0.0,0.0,0.000113362,298.703949,303.1499939,285.1499939,0.0,0.0,285.5388794,0.0,0.0,0.000537733,285.5773315,294.1499939,300.477417,294.9876709,300.0700989,300.5233459,284.5869751,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147112,2.31e-08,0.001147089,-0.059393972,0.0,0.0,0.0,-0.016248222,60.0,23.71074867,0.0,-8.97e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0878296,303.1499939,285.1499939,0.0,0.0,285.5293274,0.0,0.0,0.000107451,299.1350403,303.1499939,285.1499939,0.0,0.0,285.5260315,0.0,0.0,0.000113152,299.3995972,303.1499939,285.1499939,0.0,0.0,285.5238037,0.0,0.0,8.36e-05,298.9146729,303.1499939,285.1499939,0.0,0.0,285.5222473,0.0,0.0,0.000113152,298.706604,303.1499939,285.1499939,0.0,0.0,285.5295715,0.0,0.0,0.000536734,285.5632935,294.1499939,300.4371033,294.9898071,300.0776978,300.479248,284.6180725,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144978,2.28e-08,0.001144956,-0.058743514,0.0,0.0,0.0,-0.016124535,60.0,23.48141479,0.0,-8.94e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0878296,303.1499939,285.1499939,0.0,0.0,285.5293274,0.0,0.0,0.000107451,299.1350403,303.1499939,285.1499939,0.0,0.0,285.5260315,0.0,0.0,0.000113152,299.3995972,303.1499939,285.1499939,0.0,0.0,285.5238037,0.0,0.0,8.36e-05,298.9146729,303.1499939,285.1499939,0.0,0.0,285.5222473,0.0,0.0,0.000113152,298.706604,303.1499939,285.1499939,0.0,0.0,285.5295715,0.0,0.0,0.000536734,285.5632935,294.1499939,300.4371033,294.9898071,300.0776978,300.479248,284.6180725,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144978,2.28e-08,0.001144956,-0.058743514,0.0,0.0,0.0,-0.016124535,60.0,23.48141479,0.0,-8.94e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0889893,303.1499939,285.1499939,0.0,0.0,285.5247192,0.0,0.0,0.000107357,299.1356812,303.1499939,285.1499939,0.0,0.0,285.5214233,0.0,0.0,0.000113052,299.4002686,303.1499939,285.1499939,0.0,0.0,285.5192261,0.0,0.0,8.35e-05,298.9158325,303.1499939,285.1499939,0.0,0.0,285.5176697,0.0,0.0,0.000113052,298.7078857,303.1499939,285.1499939,0.0,0.0,285.5249329,0.0,0.0,0.000536261,285.5563965,294.1499939,300.4189148,294.9917297,300.0811768,300.4588318,284.6331787,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143969,2.27e-08,0.001143946,-0.05843563,0.0,0.0,0.0,-0.016065994,60.0,23.37246704,0.0,-8.92e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0900879,303.1499939,285.1499939,0.0,0.0,285.5201111,0.0,0.0,0.000107268,299.136322,303.1499939,285.1499939,0.0,0.0,285.5168457,0.0,0.0,0.000112958,299.4008789,303.1499939,285.1499939,0.0,0.0,285.514679,0.0,0.0,8.34e-05,298.9169617,303.1499939,285.1499939,0.0,0.0,285.5131226,0.0,0.0,0.000112958,298.709137,303.1499939,285.1499939,0.0,0.0,285.5203247,0.0,0.0,0.000535816,285.5494995,294.1499939,300.4021606,294.9942322,300.0844116,300.4397583,284.6479492,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114302,2.26e-08,0.001142998,-0.058146473,0.0,0.0,0.0,-0.016011016,60.0,23.2687397,0.0,-8.91e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0921631,303.1499939,285.1499939,0.0,0.0,285.5109863,0.0,0.0,0.000107108,299.1375122,303.1499939,285.1499939,0.0,0.0,285.507782,0.0,0.0,0.00011279,299.4020081,303.1499939,285.1499939,0.0,0.0,285.5056152,0.0,0.0,8.33e-05,298.9190674,303.1499939,285.1499939,0.0,0.0,285.5040894,0.0,0.0,0.000112791,298.7114868,303.1499939,285.1499939,0.0,0.0,285.5112305,0.0,0.0,0.00053502,285.5359497,294.1499939,300.3729858,295.0011597,300.090332,300.4059143,284.6765747,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114132,2.24e-08,0.001141297,-0.057627898,0.0,0.0,0.0,-0.015912427,60.0,23.07704544,0.0,-8.88e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0921631,303.1499939,285.1499939,0.0,0.0,285.5109863,0.0,0.0,0.000107108,299.1375122,303.1499939,285.1499939,0.0,0.0,285.507782,0.0,0.0,0.00011279,299.4020081,303.1499939,285.1499939,0.0,0.0,285.5056152,0.0,0.0,8.33e-05,298.9190674,303.1499939,285.1499939,0.0,0.0,285.5040894,0.0,0.0,0.000112791,298.7114868,303.1499939,285.1499939,0.0,0.0,285.5112305,0.0,0.0,0.00053502,285.5359497,294.1499939,300.3729858,295.0011597,300.090332,300.4059143,284.6765747,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114132,2.24e-08,0.001141297,-0.057627898,0.0,0.0,0.0,-0.015912427,60.0,23.07704544,0.0,-8.88e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0941162,303.1499939,285.1499939,0.0,0.0,285.5019531,0.0,0.0,0.000106972,299.1387329,303.1499939,285.1499939,0.0,0.0,285.4987793,0.0,0.0,0.000112647,299.4029846,303.1499939,285.1499939,0.0,0.0,285.4966736,0.0,0.0,8.32e-05,298.92099,303.1499939,285.1499939,0.0,0.0,285.4951782,0.0,0.0,0.000112647,298.7137451,303.1499939,285.1499939,0.0,0.0,285.5021973,0.0,0.0,0.000534338,285.5226135,294.1499939,300.3500061,295.0108032,300.0956726,300.3771973,284.7041626,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139863,2.22e-08,0.00113984,-0.057183713,0.0,0.0,0.0,-0.015827984,60.0,22.90382767,0.0,-8.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0941162,303.1499939,285.1499939,0.0,0.0,285.5019531,0.0,0.0,0.000106972,299.1387329,303.1499939,285.1499939,0.0,0.0,285.4987793,0.0,0.0,0.000112647,299.4029846,303.1499939,285.1499939,0.0,0.0,285.4966736,0.0,0.0,8.32e-05,298.92099,303.1499939,285.1499939,0.0,0.0,285.4951782,0.0,0.0,0.000112647,298.7137451,303.1499939,285.1499939,0.0,0.0,285.5021973,0.0,0.0,0.000534338,285.5226135,294.1499939,300.3500061,295.0108032,300.0956726,300.3771973,284.7041626,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139863,2.22e-08,0.00113984,-0.057183713,0.0,0.0,0.0,-0.015827984,60.0,22.90382767,0.0,-8.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0959473,303.1499939,285.1499939,0.0,0.0,285.493042,0.0,0.0,0.000106864,299.1399231,303.1499939,285.1499939,0.0,0.0,285.4899292,0.0,0.0,0.000112533,299.4038696,303.1499939,285.1499939,0.0,0.0,285.4878235,0.0,0.0,8.31e-05,298.9227905,303.1499939,285.1499939,0.0,0.0,285.4863586,0.0,0.0,0.000112533,298.7158813,303.1499939,285.1499939,0.0,0.0,285.4932556,0.0,0.0,0.000533798,285.5095215,294.1499939,300.3305664,295.0219421,300.1004333,300.3534851,284.7306519,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113871,2.21e-08,0.001138688,-0.05683193,0.0,0.0,0.0,-0.015761117,60.0,22.74990654,0.0,-8.84e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0959473,303.1499939,285.1499939,0.0,0.0,285.493042,0.0,0.0,0.000106864,299.1399231,303.1499939,285.1499939,0.0,0.0,285.4899292,0.0,0.0,0.000112533,299.4038696,303.1499939,285.1499939,0.0,0.0,285.4878235,0.0,0.0,8.31e-05,298.9227905,303.1499939,285.1499939,0.0,0.0,285.4863586,0.0,0.0,0.000112533,298.7158813,303.1499939,285.1499939,0.0,0.0,285.4932556,0.0,0.0,0.000533798,285.5095215,294.1499939,300.3305664,295.0219421,300.1004333,300.3534851,284.7306519,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113871,2.21e-08,0.001138688,-0.05683193,0.0,0.0,0.0,-0.015761117,60.0,22.74990654,0.0,-8.84e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0975647,303.1499939,285.1499939,0.0,0.0,285.4849243,0.0,0.0,0.000106781,299.1409912,303.1499939,285.1499939,0.0,0.0,285.481842,0.0,0.0,0.000112446,299.4046021,303.1499939,285.1499939,0.0,0.0,285.4797668,0.0,0.0,8.31e-05,298.9243469,303.1499939,285.1499939,0.0,0.0,285.4783325,0.0,0.0,0.000112446,298.717804,303.1499939,285.1499939,0.0,0.0,285.4851379,0.0,0.0,0.000533386,285.4976807,294.1499939,300.3131714,295.032196,300.1044006,300.3340759,284.7542114,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137828,2.2e-08,0.001137806,-0.056563113,0.0,0.0,0.0,-0.015710019,60.0,22.62112427,0.0,-8.83e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0976868,303.1499939,285.1499939,0.0,0.0,285.4842224,0.0,0.0,0.000106775,299.1410828,303.1499939,285.1499939,0.0,0.0,285.4811401,0.0,0.0,0.000112439,299.4046631,303.1499939,285.1499939,0.0,0.0,285.4790955,0.0,0.0,8.3e-05,298.924469,303.1499939,285.1499939,0.0,0.0,285.4776306,0.0,0.0,0.000112439,298.7179565,303.1499939,285.1499939,0.0,0.0,285.484436,0.0,0.0,0.000533354,285.4966736,294.1499939,300.311676,295.0331116,300.1047363,300.3324585,284.7562256,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137761,2.2e-08,0.001137739,-0.056542777,0.0,0.0,0.0,-0.015706152,60.0,22.61042976,0.0,-8.83e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0985107,303.1499939,285.1499939,0.0,0.0,285.4798584,0.0,0.0,0.000106738,299.1416626,303.1499939,285.1499939,0.0,0.0,285.4768066,0.0,0.0,0.0001124,299.4049988,303.1499939,285.1499939,0.0,0.0,285.474762,0.0,0.0,8.3e-05,298.925293,303.1499939,285.1499939,0.0,0.0,285.4732971,0.0,0.0,0.0001124,298.7189636,303.1499939,285.1499939,0.0,0.0,285.480072,0.0,0.0,0.000533168,285.4903259,294.1499939,300.3024597,295.0386963,300.10672,300.3225403,284.7686768,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137364,2.19e-08,0.001137342,-0.056421503,0.0,0.0,0.0,-0.015683103,60.0,22.54523659,0.0,-8.82e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0993347,303.1499939,285.1499939,0.0,0.0,285.4755249,0.0,0.0,0.000106706,299.1422119,303.1499939,285.1499939,0.0,0.0,285.4724731,0.0,0.0,0.000112366,299.4053345,303.1499939,285.1499939,0.0,0.0,285.4704285,0.0,0.0,8.3e-05,298.9260864,303.1499939,285.1499939,0.0,0.0,285.4689941,0.0,0.0,0.000112367,298.7199402,303.1499939,285.1499939,0.0,0.0,285.4757385,0.0,0.0,0.00053301,285.4840088,294.1499939,300.2933655,295.0443115,300.1086121,300.3128967,284.7808838,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137025,2.19e-08,0.001137003,-0.056317996,0.0,0.0,0.0,-0.01566343,60.0,22.48309898,0.0,-8.81e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1008911,303.1499939,285.1499939,0.0,0.0,285.4669189,0.0,0.0,0.000106657,299.1433105,303.1499939,285.1499939,0.0,0.0,285.4639282,0.0,0.0,0.000112315,299.4059448,303.1499939,285.1499939,0.0,0.0,285.4619141,0.0,0.0,8.3e-05,298.9275818,303.1499939,285.1499939,0.0,0.0,285.4605103,0.0,0.0,0.000112315,298.7218323,303.1499939,285.1499939,0.0,0.0,285.4671326,0.0,0.0,0.000532765,285.4716492,294.1499939,300.2755127,295.055481,300.111969,300.2943115,284.8046265,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365,2.18e-08,0.001136478,-0.056157961,0.0,0.0,0.0,-0.015633013,60.0,22.3683548,0.0,-8.81e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1008911,303.1499939,285.1499939,0.0,0.0,285.4669189,0.0,0.0,0.000106657,299.1433105,303.1499939,285.1499939,0.0,0.0,285.4639282,0.0,0.0,0.000112315,299.4059448,303.1499939,285.1499939,0.0,0.0,285.4619141,0.0,0.0,8.3e-05,298.9275818,303.1499939,285.1499939,0.0,0.0,285.4605103,0.0,0.0,0.000112315,298.7218323,303.1499939,285.1499939,0.0,0.0,285.4671326,0.0,0.0,0.000532765,285.4716492,294.1499939,300.2755127,295.055481,300.111969,300.2943115,284.8046265,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365,2.18e-08,0.001136478,-0.056157961,0.0,0.0,0.0,-0.015633013,60.0,22.3683548,0.0,-8.81e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.102356,303.1499939,285.1499939,0.0,0.0,285.4584351,0.0,0.0,0.00010662,299.1443176,303.1499939,285.1499939,0.0,0.0,285.4554749,0.0,0.0,0.000112277,299.4064636,303.1499939,285.1499939,0.0,0.0,285.4535217,0.0,0.0,8.29e-05,298.9290161,303.1499939,285.1499939,0.0,0.0,285.4521179,0.0,0.0,0.000112277,298.7236328,303.1499939,285.1499939,0.0,0.0,285.4586487,0.0,0.0,0.000532584,285.4595032,294.1499939,300.2581177,295.0665588,300.1149597,300.2763367,284.8276367,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136113,2.18e-08,0.001136091,-0.056039974,0.0,0.0,0.0,-0.015610587,60.0,22.26321411,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.102356,303.1499939,285.1499939,0.0,0.0,285.4584351,0.0,0.0,0.00010662,299.1443176,303.1499939,285.1499939,0.0,0.0,285.4554749,0.0,0.0,0.000112277,299.4064636,303.1499939,285.1499939,0.0,0.0,285.4535217,0.0,0.0,8.29e-05,298.9290161,303.1499939,285.1499939,0.0,0.0,285.4521179,0.0,0.0,0.000112277,298.7236328,303.1499939,285.1499939,0.0,0.0,285.4586487,0.0,0.0,0.000532584,285.4595032,294.1499939,300.2581177,295.0665588,300.1149597,300.2763367,284.8276367,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136113,2.18e-08,0.001136091,-0.056039974,0.0,0.0,0.0,-0.015610587,60.0,22.26321411,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1037598,303.1499939,285.1499939,0.0,0.0,285.4500732,0.0,0.0,0.000106599,299.1452942,303.1499939,285.1499939,0.0,0.0,285.4471741,0.0,0.0,0.000112254,299.4069214,303.1499939,285.1499939,0.0,0.0,285.4452209,0.0,0.0,8.29e-05,298.9303589,303.1499939,285.1499939,0.0,0.0,285.4438477,0.0,0.0,0.000112254,298.7254028,303.1499939,285.1499939,0.0,0.0,285.4502869,0.0,0.0,0.000532475,285.4476013,294.1499939,300.2411499,295.0775757,300.1175232,300.2589111,284.8498535,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113588,2.18e-08,0.001135858,-0.055968784,0.0,0.0,0.0,-0.015597058,60.0,22.16771698,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1037598,303.1499939,285.1499939,0.0,0.0,285.4500732,0.0,0.0,0.000106599,299.1452942,303.1499939,285.1499939,0.0,0.0,285.4471741,0.0,0.0,0.000112254,299.4069214,303.1499939,285.1499939,0.0,0.0,285.4452209,0.0,0.0,8.29e-05,298.9303589,303.1499939,285.1499939,0.0,0.0,285.4438477,0.0,0.0,0.000112254,298.7254028,303.1499939,285.1499939,0.0,0.0,285.4502869,0.0,0.0,0.000532475,285.4476013,294.1499939,300.2411499,295.0775757,300.1175232,300.2589111,284.8498535,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113588,2.18e-08,0.001135858,-0.055968784,0.0,0.0,0.0,-0.015597058,60.0,22.16771698,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051025,303.1499939,285.1499939,0.0,0.0,285.4418335,0.0,0.0,0.000106587,299.1462402,303.1499939,285.1499939,0.0,0.0,285.4389648,0.0,0.0,0.000112241,299.4072876,303.1499939,285.1499939,0.0,0.0,285.4370422,0.0,0.0,8.29e-05,298.9316711,303.1499939,285.1499939,0.0,0.0,285.4356995,0.0,0.0,0.000112241,298.7270813,303.1499939,285.1499939,0.0,0.0,285.4420471,0.0,0.0,0.000532416,285.4359436,294.1499939,300.2245178,295.0884094,300.1196899,300.2418823,284.8713989,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135751,2.17e-08,0.001135729,-0.055929571,0.0,0.0,0.0,-0.015589604,60.0,22.08030128,0.0,-8.79e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
