time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957640,299.1051025,303.1499939,285.1499939,0.0,0.0,285.4418335,0.0,0.0,0.000106587,299.1462402,303.1499939,285.1499939,0.0,0.0,285.4389648,0.0,0.0,0.000112241,299.4072876,303.1499939,285.1499939,0.0,0.0,285.4370422,0.0,0.0,8.29e-05,298.9316711,303.1499939,285.1499939,0.0,0.0,285.4356995,0.0,0.0,0.000112241,298.7270813,303.1499939,285.1499939,0.0,0.0,285.4420471,0.0,0.0,0.000532416,285.4359436,294.1499939,300.2245178,295.0884094,300.1196899,300.2418823,284.8713989,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135751,2.17e-08,0.001135729,-0.055929571,0.0,0.0,0.0,-0.015589604,60.0,22.08030128,0.0,-8.79e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1057434,303.1499939,285.1499939,0.0,0.0,285.4377747,0.0,0.0,0.000106584,299.1466675,303.1499939,285.1499939,0.0,0.0,285.434906,0.0,0.0,0.000112238,299.4074707,303.1499939,285.1499939,0.0,0.0,285.4330139,0.0,0.0,8.29e-05,298.9322815,303.1499939,285.1499939,0.0,0.0,285.4316406,0.0,0.0,0.000112238,298.7278748,303.1499939,285.1499939,0.0,0.0,285.4379578,0.0,0.0,0.000532402,285.4301758,294.1499939,300.2163391,295.09375,300.120636,300.23349,284.881958,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135722,2.17e-08,0.0011357,-0.05592059,0.0,0.0,0.0,-0.015587899,60.0,22.03928566,0.0,-8.79e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1063538,303.1499939,285.1499939,0.0,0.0,285.4337158,0.0,0.0,0.000106583,299.1470947,303.1499939,285.1499939,0.0,0.0,285.4308777,0.0,0.0,0.000112238,299.4076233,303.1499939,285.1499939,0.0,0.0,285.4289856,0.0,0.0,8.29e-05,298.9328918,303.1499939,285.1499939,0.0,0.0,285.4276428,0.0,0.0,0.000112238,298.7286987,303.1499939,285.1499939,0.0,0.0,285.4338989,0.0,0.0,0.000532399,285.4244995,294.1499939,300.208252,295.0990601,300.121521,300.2252197,284.892334,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135714,2.17e-08,0.001135692,-0.055918235,0.0,0.0,0.0,-0.015587451,60.0,22.0000248,0.0,-8.79e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1075439,303.1499939,285.1499939,0.0,0.0,285.4257202,0.0,0.0,0.000106587,299.1479187,303.1499939,285.1499939,0.0,0.0,285.4229431,0.0,0.0,0.000112241,299.4078674,303.1499939,285.1499939,0.0,0.0,285.4210815,0.0,0.0,8.29e-05,298.9340515,303.1499939,285.1499939,0.0,0.0,285.4197388,0.0,0.0,0.000112242,298.7302246,303.1499939,285.1499939,0.0,0.0,285.4259338,0.0,0.0,0.000532417,285.4133301,294.1499939,300.1922607,295.1094666,300.1229553,300.2088928,284.9125977,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135752,2.17e-08,0.001135731,-0.05592991,0.0,0.0,0.0,-0.01558967,60.0,21.92669868,0.0,-8.79e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1075439,303.1499939,285.1499939,0.0,0.0,285.4257202,0.0,0.0,0.000106587,299.1479187,303.1499939,285.1499939,0.0,0.0,285.4229431,0.0,0.0,0.000112241,299.4078674,303.1499939,285.1499939,0.0,0.0,285.4210815,0.0,0.0,8.29e-05,298.9340515,303.1499939,285.1499939,0.0,0.0,285.4197388,0.0,0.0,0.000112242,298.7302246,303.1499939,285.1499939,0.0,0.0,285.4259338,0.0,0.0,0.000532417,285.4133301,294.1499939,300.1922607,295.1094666,300.1229553,300.2088928,284.9125977,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135752,2.17e-08,0.001135731,-0.05592991,0.0,0.0,0.0,-0.01558967,60.0,21.92669868,0.0,-8.79e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1086731,303.1499939,285.1499939,0.0,0.0,285.4178772,0.0,0.0,0.000106595,299.1486816,303.1499939,285.1499939,0.0,0.0,285.4151001,0.0,0.0,0.00011225,299.4080505,303.1499939,285.1499939,0.0,0.0,285.413269,0.0,0.0,8.29e-05,298.9351807,303.1499939,285.1499939,0.0,0.0,285.4119568,0.0,0.0,0.00011225,298.73172,303.1499939,285.1499939,0.0,0.0,285.4180603,0.0,0.0,0.00053246,285.4024048,294.1499939,300.1764832,295.1195679,300.1240234,300.1928711,284.932312,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135841,2.17e-08,0.001135819,-0.055956878,0.0,0.0,0.0,-0.015594794,60.0,21.85903358,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1086731,303.1499939,285.1499939,0.0,0.0,285.4178772,0.0,0.0,0.000106595,299.1486816,303.1499939,285.1499939,0.0,0.0,285.4151001,0.0,0.0,0.00011225,299.4080505,303.1499939,285.1499939,0.0,0.0,285.413269,0.0,0.0,8.29e-05,298.9351807,303.1499939,285.1499939,0.0,0.0,285.4119568,0.0,0.0,0.00011225,298.73172,303.1499939,285.1499939,0.0,0.0,285.4180603,0.0,0.0,0.00053246,285.4024048,294.1499939,300.1764832,295.1195679,300.1240234,300.1928711,284.932312,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135841,2.17e-08,0.001135819,-0.055956878,0.0,0.0,0.0,-0.015594794,60.0,21.85903358,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1097412,303.1499939,285.1499939,0.0,0.0,285.4101257,0.0,0.0,0.000106608,299.1493835,303.1499939,285.1499939,0.0,0.0,285.4074097,0.0,0.0,0.000112264,299.4081726,303.1499939,285.1499939,0.0,0.0,285.4056091,0.0,0.0,8.29e-05,298.9362488,303.1499939,285.1499939,0.0,0.0,285.4043274,0.0,0.0,0.000112264,298.7331543,303.1499939,285.1499939,0.0,0.0,285.4103088,0.0,0.0,0.000532523,285.3917236,294.1499939,300.1609497,295.1293945,300.1247864,300.177063,284.9515076,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135975,2.18e-08,0.001135954,-0.055997979,0.0,0.0,0.0,-0.015602605,60.0,21.79647636,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1097412,303.1499939,285.1499939,0.0,0.0,285.4101257,0.0,0.0,0.000106608,299.1493835,303.1499939,285.1499939,0.0,0.0,285.4074097,0.0,0.0,0.000112264,299.4081726,303.1499939,285.1499939,0.0,0.0,285.4056091,0.0,0.0,8.29e-05,298.9362488,303.1499939,285.1499939,0.0,0.0,285.4043274,0.0,0.0,0.000112264,298.7331543,303.1499939,285.1499939,0.0,0.0,285.4103088,0.0,0.0,0.000532523,285.3917236,294.1499939,300.1609497,295.1293945,300.1247864,300.177063,284.9515076,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135975,2.18e-08,0.001135954,-0.055997979,0.0,0.0,0.0,-0.015602605,60.0,21.79647636,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1107483,303.1499939,285.1499939,0.0,0.0,285.4025269,0.0,0.0,0.000106624,299.1500549,303.1499939,285.1499939,0.0,0.0,285.3998718,0.0,0.0,0.000112281,299.4082336,303.1499939,285.1499939,0.0,0.0,285.3980713,0.0,0.0,8.29e-05,298.9372253,303.1499939,285.1499939,0.0,0.0,285.3967896,0.0,0.0,0.000112281,298.7345276,303.1499939,285.1499939,0.0,0.0,285.40271,0.0,0.0,0.000532604,285.3813171,294.1499939,300.1455688,295.1388245,300.1252136,300.1614685,284.9702148,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136147,2.18e-08,0.001136125,-0.056050308,0.0,0.0,0.0,-0.015612552,60.0,21.73838615,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1107483,303.1499939,285.1499939,0.0,0.0,285.4025269,0.0,0.0,0.000106624,299.1500549,303.1499939,285.1499939,0.0,0.0,285.3998718,0.0,0.0,0.000112281,299.4082336,303.1499939,285.1499939,0.0,0.0,285.3980713,0.0,0.0,8.29e-05,298.9372253,303.1499939,285.1499939,0.0,0.0,285.3967896,0.0,0.0,0.000112281,298.7345276,303.1499939,285.1499939,0.0,0.0,285.40271,0.0,0.0,0.000532604,285.3813171,294.1499939,300.1455688,295.1388245,300.1252136,300.1614685,284.9702148,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136147,2.18e-08,0.001136125,-0.056050308,0.0,0.0,0.0,-0.015612552,60.0,21.73838615,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112366,303.1499939,285.1499939,0.0,0.0,285.3987732,0.0,0.0,0.000106634,299.1503601,303.1499939,285.1499939,0.0,0.0,285.3961182,0.0,0.0,0.000112291,299.4082642,303.1499939,285.1499939,0.0,0.0,285.3943481,0.0,0.0,8.29e-05,298.9377136,303.1499939,285.1499939,0.0,0.0,285.3930664,0.0,0.0,0.000112291,298.735199,303.1499939,285.1499939,0.0,0.0,285.3989563,0.0,0.0,0.000532651,285.3761597,294.1499939,300.1379395,295.1433716,300.1253357,300.153717,284.9794312,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245,2.18e-08,0.001136224,-0.056080345,0.0,0.0,0.0,-0.01561826,60.0,21.71048927,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1116943,303.1499939,285.1499939,0.0,0.0,285.39505,0.0,0.0,0.000106644,299.1506653,303.1499939,285.1499939,0.0,0.0,285.3924255,0.0,0.0,0.000112301,299.4082642,303.1499939,285.1499939,0.0,0.0,285.3906555,0.0,0.0,8.29e-05,298.9382019,303.1499939,285.1499939,0.0,0.0,285.3894043,0.0,0.0,0.000112301,298.7358704,303.1499939,285.1499939,0.0,0.0,285.3952332,0.0,0.0,0.000532702,285.3710938,294.1499939,300.1303101,295.1478271,300.1253662,300.1459961,284.9884949,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136353,2.18e-08,0.001136332,-0.056113277,0.0,0.0,0.0,-0.01562452,60.0,21.68386459,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1126099,303.1499939,285.1499939,0.0,0.0,285.3877258,0.0,0.0,0.000106672,299.1512146,303.1499939,285.1499939,0.0,0.0,285.3851318,0.0,0.0,0.000112331,299.4082031,303.1499939,285.1499939,0.0,0.0,285.3833923,0.0,0.0,8.3e-05,298.9390869,303.1499939,285.1499939,0.0,0.0,285.3821411,0.0,0.0,0.000112331,298.7371216,303.1499939,285.1499939,0.0,0.0,285.3879089,0.0,0.0,0.000532844,285.361145,294.1499939,300.1151428,295.1564026,300.1251831,300.1306763,285.0063171,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136655,2.18e-08,0.001136633,-0.056205243,0.0,0.0,0.0,-0.015641998,60.0,21.63402557,0.0,-8.81e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126099,303.1499939,285.1499939,0.0,0.0,285.3877258,0.0,0.0,0.000106672,299.1512146,303.1499939,285.1499939,0.0,0.0,285.3851318,0.0,0.0,0.000112331,299.4082031,303.1499939,285.1499939,0.0,0.0,285.3833923,0.0,0.0,8.3e-05,298.9390869,303.1499939,285.1499939,0.0,0.0,285.3821411,0.0,0.0,0.000112331,298.7371216,303.1499939,285.1499939,0.0,0.0,285.3879089,0.0,0.0,0.000532844,285.361145,294.1499939,300.1151428,295.1564026,300.1251831,300.1306763,285.0063171,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136655,2.18e-08,0.001136633,-0.056205243,0.0,0.0,0.0,-0.015641998,60.0,21.63402557,0.0,-8.81e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134338,303.1499939,285.1499939,0.0,0.0,285.3804932,0.0,0.0,0.000106704,299.1517029,303.1499939,285.1499939,0.0,0.0,285.3779297,0.0,0.0,0.000112364,299.4081421,303.1499939,285.1499939,0.0,0.0,285.3762207,0.0,0.0,8.3e-05,298.9399414,303.1499939,285.1499939,0.0,0.0,285.375,0.0,0.0,0.000112365,298.7383423,303.1499939,285.1499939,0.0,0.0,285.3806763,0.0,0.0,0.000533001,285.3514404,294.1499939,300.1000061,295.1644592,300.1247253,300.115448,285.0237732,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136989,2.19e-08,0.001136967,-0.056307502,0.0,0.0,0.0,-0.015661428,60.0,21.58681297,0.0,-8.81e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134338,303.1499939,285.1499939,0.0,0.0,285.3804932,0.0,0.0,0.000106704,299.1517029,303.1499939,285.1499939,0.0,0.0,285.3779297,0.0,0.0,0.000112364,299.4081421,303.1499939,285.1499939,0.0,0.0,285.3762207,0.0,0.0,8.3e-05,298.9399414,303.1499939,285.1499939,0.0,0.0,285.375,0.0,0.0,0.000112365,298.7383423,303.1499939,285.1499939,0.0,0.0,285.3806763,0.0,0.0,0.000533001,285.3514404,294.1499939,300.1000061,295.1644592,300.1247253,300.115448,285.0237732,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136989,2.19e-08,0.001136967,-0.056307502,0.0,0.0,0.0,-0.015661428,60.0,21.58681297,0.0,-8.81e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142273,303.1499939,285.1499939,0.0,0.0,285.3734436,0.0,0.0,0.000106788,299.1521606,303.1499939,285.1499939,0.0,0.0,285.3709106,0.0,0.0,0.000112453,299.4079895,303.1499939,285.1499939,0.0,0.0,285.3692322,0.0,0.0,8.31e-05,298.9407654,303.1499939,285.1499939,0.0,0.0,285.3680115,0.0,0.0,0.000112453,298.7395325,303.1499939,285.1499939,0.0,0.0,285.3736267,0.0,0.0,0.00053342,285.34198,294.1499939,300.0848694,295.1719666,300.1239624,300.1002197,285.0408325,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113788,2.2e-08,0.001137858,-0.056579132,0.0,0.0,0.0,-0.015713062,60.0,21.54793167,0.0,-8.83e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142273,303.1499939,285.1499939,0.0,0.0,285.3734436,0.0,0.0,0.000106788,299.1521606,303.1499939,285.1499939,0.0,0.0,285.3709106,0.0,0.0,0.000112453,299.4079895,303.1499939,285.1499939,0.0,0.0,285.3692322,0.0,0.0,8.31e-05,298.9407654,303.1499939,285.1499939,0.0,0.0,285.3680115,0.0,0.0,0.000112453,298.7395325,303.1499939,285.1499939,0.0,0.0,285.3736267,0.0,0.0,0.00053342,285.34198,294.1499939,300.0848694,295.1719666,300.1239624,300.1002197,285.0408325,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113788,2.2e-08,0.001137858,-0.056579132,0.0,0.0,0.0,-0.015713062,60.0,21.54793167,0.0,-8.83e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1149597,303.1499939,285.1499939,0.0,0.0,285.3665161,0.0,0.0,0.000106891,299.1525879,303.1499939,285.1499939,0.0,0.0,285.3640137,0.0,0.0,0.000112561,299.4078064,303.1499939,285.1499939,0.0,0.0,285.3623352,0.0,0.0,8.31e-05,298.9415283,303.1499939,285.1499939,0.0,0.0,285.3611755,0.0,0.0,0.000112561,298.7406616,303.1499939,285.1499939,0.0,0.0,285.3666687,0.0,0.0,0.000533935,285.3327637,294.1499939,300.0697021,295.178894,300.1228943,300.0849609,285.0575256,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138979,2.21e-08,0.001138956,-0.056914002,0.0,0.0,0.0,-0.015776716,60.0,21.51528931,0.0,-8.84e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1149597,303.1499939,285.1499939,0.0,0.0,285.3665161,0.0,0.0,0.000106891,299.1525879,303.1499939,285.1499939,0.0,0.0,285.3640137,0.0,0.0,0.000112561,299.4078064,303.1499939,285.1499939,0.0,0.0,285.3623352,0.0,0.0,8.31e-05,298.9415283,303.1499939,285.1499939,0.0,0.0,285.3611755,0.0,0.0,0.000112561,298.7406616,303.1499939,285.1499939,0.0,0.0,285.3666687,0.0,0.0,0.000533935,285.3327637,294.1499939,300.0697021,295.178894,300.1228943,300.0849609,285.0575256,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138979,2.21e-08,0.001138956,-0.056914002,0.0,0.0,0.0,-0.015776716,60.0,21.51528931,0.0,-8.84e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1152954,303.1499939,285.1499939,0.0,0.0,285.3630981,0.0,0.0,0.00010694,299.152771,303.1499939,285.1499939,0.0,0.0,285.3606262,0.0,0.0,0.000112613,299.4077148,303.1499939,285.1499939,0.0,0.0,285.3589478,0.0,0.0,8.32e-05,298.9418945,303.1499939,285.1499939,0.0,0.0,285.3577881,0.0,0.0,0.000112613,298.7412109,303.1499939,285.1499939,0.0,0.0,285.3632813,0.0,0.0,0.000534179,285.3282471,294.1499939,300.0620728,295.1821289,300.1222534,300.0773315,285.0657654,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139498,2.22e-08,0.001139476,-0.057072688,0.0,0.0,0.0,-0.015806876,60.0,21.50034714,0.0,-8.85e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1156311,303.1499939,285.1499939,0.0,0.0,285.3597107,0.0,0.0,0.000106983,299.1529541,303.1499939,285.1499939,0.0,0.0,285.3572693,0.0,0.0,0.000112658,299.4075928,303.1499939,285.1499939,0.0,0.0,285.3556213,0.0,0.0,8.32e-05,298.9422302,303.1499939,285.1499939,0.0,0.0,285.3544617,0.0,0.0,0.000112658,298.7417297,303.1499939,285.1499939,0.0,0.0,285.3598938,0.0,0.0,0.000534395,285.3237915,294.1499939,300.0544434,295.1851807,300.1215515,300.0696716,285.0739136,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139959,2.22e-08,0.001139936,-0.057213161,0.0,0.0,0.0,-0.015833579,60.0,21.48542786,0.0,-8.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.116272,303.1499939,285.1499939,0.0,0.0,285.3530579,0.0,0.0,0.000107049,299.1532593,303.1499939,285.1499939,0.0,0.0,285.350647,0.0,0.0,0.000112727,299.4073181,303.1499939,285.1499939,0.0,0.0,285.348999,0.0,0.0,8.33e-05,298.9429016,303.1499939,285.1499939,0.0,0.0,285.3478699,0.0,0.0,0.000112728,298.7427673,303.1499939,285.1499939,0.0,0.0,285.353241,0.0,0.0,0.000534724,285.315033,294.1499939,300.0390625,295.1908264,300.1199341,300.0543213,285.0899963,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114066,2.23e-08,0.001140638,-0.057426833,0.0,0.0,0.0,-0.015874201,60.0,21.45420074,0.0,-8.87e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.116272,303.1499939,285.1499939,0.0,0.0,285.3530579,0.0,0.0,0.000107049,299.1532593,303.1499939,285.1499939,0.0,0.0,285.350647,0.0,0.0,0.000112727,299.4073181,303.1499939,285.1499939,0.0,0.0,285.348999,0.0,0.0,8.33e-05,298.9429016,303.1499939,285.1499939,0.0,0.0,285.3478699,0.0,0.0,0.000112728,298.7427673,303.1499939,285.1499939,0.0,0.0,285.353241,0.0,0.0,0.000534724,285.315033,294.1499939,300.0390625,295.1908264,300.1199341,300.0543213,285.0899963,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114066,2.23e-08,0.001140638,-0.057426833,0.0,0.0,0.0,-0.015874201,60.0,21.45420074,0.0,-8.87e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1168823,303.1499939,285.1499939,0.0,0.0,285.3465271,0.0,0.0,0.000107078,299.1535339,303.1499939,285.1499939,0.0,0.0,285.3441467,0.0,0.0,0.000112759,299.4070129,303.1499939,285.1499939,0.0,0.0,285.3425598,0.0,0.0,8.33e-05,298.9435425,303.1499939,285.1499939,0.0,0.0,285.3414307,0.0,0.0,0.000112759,298.7437744,303.1499939,285.1499939,0.0,0.0,285.3467102,0.0,0.0,0.000534872,285.3065491,294.1499939,300.0234985,295.1957092,300.1180115,300.0388489,285.1057739,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140974,2.23e-08,0.001140951,-0.057522476,0.0,0.0,0.0,-0.015892385,60.0,21.41932487,0.0,-8.88e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1168823,303.1499939,285.1499939,0.0,0.0,285.3465271,0.0,0.0,0.000107078,299.1535339,303.1499939,285.1499939,0.0,0.0,285.3441467,0.0,0.0,0.000112759,299.4070129,303.1499939,285.1499939,0.0,0.0,285.3425598,0.0,0.0,8.33e-05,298.9435425,303.1499939,285.1499939,0.0,0.0,285.3414307,0.0,0.0,0.000112759,298.7437744,303.1499939,285.1499939,0.0,0.0,285.3467102,0.0,0.0,0.000534872,285.3065491,294.1499939,300.0234985,295.1957092,300.1180115,300.0388489,285.1057739,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140974,2.23e-08,0.001140951,-0.057522476,0.0,0.0,0.0,-0.015892385,60.0,21.41932487,0.0,-8.88e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1174316,303.1499939,285.1499939,0.0,0.0,285.3401794,0.0,0.0,0.000107072,299.1537476,303.1499939,285.1499939,0.0,0.0,285.3378296,0.0,0.0,0.000112752,299.4066772,303.1499939,285.1499939,0.0,0.0,285.3362427,0.0,0.0,8.33e-05,298.9441223,303.1499939,285.1499939,0.0,0.0,285.3351135,0.0,0.0,0.000112752,298.7447205,303.1499939,285.1499939,0.0,0.0,285.340332,0.0,0.0,0.000534839,285.2983093,294.1499939,300.0077515,295.1998596,300.1158447,300.0232544,285.1213074,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140902,2.23e-08,0.00114088,-0.057500586,0.0,0.0,0.0,-0.015888223,60.0,21.37962914,0.0,-8.87e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1174316,303.1499939,285.1499939,0.0,0.0,285.3401794,0.0,0.0,0.000107072,299.1537476,303.1499939,285.1499939,0.0,0.0,285.3378296,0.0,0.0,0.000112752,299.4066772,303.1499939,285.1499939,0.0,0.0,285.3362427,0.0,0.0,8.33e-05,298.9441223,303.1499939,285.1499939,0.0,0.0,285.3351135,0.0,0.0,0.000112752,298.7447205,303.1499939,285.1499939,0.0,0.0,285.340332,0.0,0.0,0.000534839,285.2983093,294.1499939,300.0077515,295.1998596,300.1158447,300.0232544,285.1213074,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140902,2.23e-08,0.00114088,-0.057500586,0.0,0.0,0.0,-0.015888223,60.0,21.37962914,0.0,-8.87e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1179504,303.1499939,285.1499939,0.0,0.0,285.3339539,0.0,0.0,0.000107033,299.1539307,303.1499939,285.1499939,0.0,0.0,285.3316345,0.0,0.0,0.000112711,299.4062805,303.1499939,285.1499939,0.0,0.0,285.3300781,0.0,0.0,8.32e-05,298.9446716,303.1499939,285.1499939,0.0,0.0,285.3289795,0.0,0.0,0.000112711,298.745636,303.1499939,285.1499939,0.0,0.0,285.3341064,0.0,0.0,0.000534645,285.2903137,294.1499939,299.9917603,295.203186,300.1133728,300.0074463,285.1365967,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140488,2.23e-08,0.001140466,-0.057374246,0.0,0.0,0.0,-0.015864206,60.0,21.3348217,0.0,-8.87e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1179504,303.1499939,285.1499939,0.0,0.0,285.3339539,0.0,0.0,0.000107033,299.1539307,303.1499939,285.1499939,0.0,0.0,285.3316345,0.0,0.0,0.000112711,299.4062805,303.1499939,285.1499939,0.0,0.0,285.3300781,0.0,0.0,8.32e-05,298.9446716,303.1499939,285.1499939,0.0,0.0,285.3289795,0.0,0.0,0.000112711,298.745636,303.1499939,285.1499939,0.0,0.0,285.3341064,0.0,0.0,0.000534645,285.2903137,294.1499939,299.9917603,295.203186,300.1133728,300.0074463,285.1365967,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140488,2.23e-08,0.001140466,-0.057374246,0.0,0.0,0.0,-0.015864206,60.0,21.3348217,0.0,-8.87e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181641,303.1499939,285.1499939,0.0,0.0,285.3309021,0.0,0.0,0.000107002,299.1539917,303.1499939,285.1499939,0.0,0.0,285.3286133,0.0,0.0,0.000112679,299.4060669,303.1499939,285.1499939,0.0,0.0,285.3270569,0.0,0.0,8.32e-05,298.9449463,303.1499939,285.1499939,0.0,0.0,285.3259583,0.0,0.0,0.000112679,298.7460632,303.1499939,285.1499939,0.0,0.0,285.3310852,0.0,0.0,0.000534493,285.2864075,294.1499939,299.9836426,295.2045288,300.11203,299.9994812,285.1441345,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140164,2.23e-08,0.001140141,-0.057275414,0.0,0.0,0.0,-0.015845418,60.0,21.31041718,0.0,-8.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1184082,303.1499939,285.1499939,0.0,0.0,285.3279114,0.0,0.0,0.000106968,299.1540527,303.1499939,285.1499939,0.0,0.0,285.3256226,0.0,0.0,0.000112643,299.4058533,303.1499939,285.1499939,0.0,0.0,285.3240967,0.0,0.0,8.32e-05,298.9451904,303.1499939,285.1499939,0.0,0.0,285.322998,0.0,0.0,0.000112643,298.7464905,303.1499939,285.1499939,0.0,0.0,285.328064,0.0,0.0,0.000534323,285.2825928,294.1499939,299.9754639,295.205658,300.1105957,299.9914246,285.1516113,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139798,2.22e-08,0.001139776,-0.057164114,0.0,0.0,0.0,-0.015824256,60.0,21.28513145,0.0,-8.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1188049,303.1499939,285.1499939,0.0,0.0,285.321991,0.0,0.0,0.000106891,299.1541443,303.1499939,285.1499939,0.0,0.0,285.3197327,0.0,0.0,0.000112562,299.4053955,303.1499939,285.1499939,0.0,0.0,285.3182373,0.0,0.0,8.31e-05,298.9456482,303.1499939,285.1499939,0.0,0.0,285.3171387,0.0,0.0,0.000112562,298.7473145,303.1499939,285.1499939,0.0,0.0,285.3221436,0.0,0.0,0.000533938,285.2750854,294.1499939,299.9588623,295.2072144,300.107605,299.9751892,285.1664429,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138978,2.21e-08,0.001138956,-0.056913592,0.0,0.0,0.0,-0.01577664,60.0,21.23256493,0.0,-8.84e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1188049,303.1499939,285.1499939,0.0,0.0,285.321991,0.0,0.0,0.000106891,299.1541443,303.1499939,285.1499939,0.0,0.0,285.3197327,0.0,0.0,0.000112562,299.4053955,303.1499939,285.1499939,0.0,0.0,285.3182373,0.0,0.0,8.31e-05,298.9456482,303.1499939,285.1499939,0.0,0.0,285.3171387,0.0,0.0,0.000112562,298.7473145,303.1499939,285.1499939,0.0,0.0,285.3221436,0.0,0.0,0.000533938,285.2750854,294.1499939,299.9588623,295.2072144,300.107605,299.9751892,285.1664429,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138978,2.21e-08,0.001138956,-0.056913592,0.0,0.0,0.0,-0.01577664,60.0,21.23256493,0.0,-8.84e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1191711,303.1499939,285.1499939,0.0,0.0,285.3162231,0.0,0.0,0.000106804,299.1541748,303.1499939,285.1499939,0.0,0.0,285.3139954,0.0,0.0,0.00011247,299.4048767,303.1499939,285.1499939,0.0,0.0,285.3125305,0.0,0.0,8.31e-05,298.9460754,303.1499939,285.1499939,0.0,0.0,285.3114624,0.0,0.0,0.00011247,298.7480774,303.1499939,285.1499939,0.0,0.0,285.3163757,0.0,0.0,0.000533502,285.2678528,294.1499939,299.9418945,295.2078552,300.1042786,299.9585876,285.1810608,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138047,2.2e-08,0.001138025,-0.05662965,0.0,0.0,0.0,-0.015722668,60.0,21.17699814,0.0,-8.83e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1191711,303.1499939,285.1499939,0.0,0.0,285.3162231,0.0,0.0,0.000106804,299.1541748,303.1499939,285.1499939,0.0,0.0,285.3139954,0.0,0.0,0.00011247,299.4048767,303.1499939,285.1499939,0.0,0.0,285.3125305,0.0,0.0,8.31e-05,298.9460754,303.1499939,285.1499939,0.0,0.0,285.3114624,0.0,0.0,0.00011247,298.7480774,303.1499939,285.1499939,0.0,0.0,285.3163757,0.0,0.0,0.000533502,285.2678528,294.1499939,299.9418945,295.2078552,300.1042786,299.9585876,285.1810608,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138047,2.2e-08,0.001138025,-0.05662965,0.0,0.0,0.0,-0.015722668,60.0,21.17699814,0.0,-8.83e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195068,303.1499939,285.1499939,0.0,0.0,285.3106384,0.0,0.0,0.000106713,299.1541748,303.1499939,285.1499939,0.0,0.0,285.3084412,0.0,0.0,0.000112374,299.4043274,303.1499939,285.1499939,0.0,0.0,285.3069763,0.0,0.0,8.3e-05,298.9464722,303.1499939,285.1499939,0.0,0.0,285.3059387,0.0,0.0,0.000112375,298.7488098,303.1499939,285.1499939,0.0,0.0,285.310791,0.0,0.0,0.00053305,285.2608643,294.1499939,299.9244995,295.2075195,300.100708,299.9416504,285.1954956,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113708,2.19e-08,0.001137059,-0.056334965,0.0,0.0,0.0,-0.015666656,60.0,21.11954308,0.0,-8.82e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195068,303.1499939,285.1499939,0.0,0.0,285.3106384,0.0,0.0,0.000106713,299.1541748,303.1499939,285.1499939,0.0,0.0,285.3084412,0.0,0.0,0.000112374,299.4043274,303.1499939,285.1499939,0.0,0.0,285.3069763,0.0,0.0,8.3e-05,298.9464722,303.1499939,285.1499939,0.0,0.0,285.3059387,0.0,0.0,0.000112375,298.7488098,303.1499939,285.1499939,0.0,0.0,285.310791,0.0,0.0,0.00053305,285.2608643,294.1499939,299.9244995,295.2075195,300.100708,299.9416504,285.1954956,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113708,2.19e-08,0.001137059,-0.056334965,0.0,0.0,0.0,-0.015666656,60.0,21.11954308,0.0,-8.82e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1197815,303.1499939,285.1499939,0.0,0.0,285.3051758,0.0,0.0,0.000106622,299.1541138,303.1499939,285.1499939,0.0,0.0,285.303009,0.0,0.0,0.000112278,299.4037476,303.1499939,285.1499939,0.0,0.0,285.3015747,0.0,0.0,8.29e-05,298.9468079,303.1499939,285.1499939,0.0,0.0,285.3005371,0.0,0.0,0.000112278,298.7495117,303.1499939,285.1499939,0.0,0.0,285.3053284,0.0,0.0,0.000532594,285.2540894,294.1499939,299.9066467,295.2061157,300.0968628,299.9242859,285.2097473,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107,2.18e-08,0.001136085,-0.056037899,0.0,0.0,0.0,-0.015610196,60.0,21.06063271,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1197815,303.1499939,285.1499939,0.0,0.0,285.3051758,0.0,0.0,0.000106622,299.1541138,303.1499939,285.1499939,0.0,0.0,285.303009,0.0,0.0,0.000112278,299.4037476,303.1499939,285.1499939,0.0,0.0,285.3015747,0.0,0.0,8.29e-05,298.9468079,303.1499939,285.1499939,0.0,0.0,285.3005371,0.0,0.0,0.000112278,298.7495117,303.1499939,285.1499939,0.0,0.0,285.3053284,0.0,0.0,0.000532594,285.2540894,294.1499939,299.9066467,295.2061157,300.0968628,299.9242859,285.2097473,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107,2.18e-08,0.001136085,-0.056037899,0.0,0.0,0.0,-0.015610196,60.0,21.06063271,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1199036,303.1499939,285.1499939,0.0,0.0,285.3025208,0.0,0.0,0.000106576,299.1540527,303.1499939,285.1499939,0.0,0.0,285.3003845,0.0,0.0,0.00011223,299.4034424,303.1499939,285.1499939,0.0,0.0,285.2989502,0.0,0.0,8.29e-05,298.9469604,303.1499939,285.1499939,0.0,0.0,285.2979126,0.0,0.0,0.00011223,298.7498474,303.1499939,285.1499939,0.0,0.0,285.3026733,0.0,0.0,0.000532366,285.2508545,294.1499939,299.8975525,295.2050476,300.0947876,299.9154358,285.2167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113562,2.17e-08,0.001135599,-0.055889532,0.0,0.0,0.0,-0.015581997,60.0,21.03057671,0.0,-8.79e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1200256,303.1499939,285.1499939,0.0,0.0,285.2998962,0.0,0.0,0.000106531,299.1539917,303.1499939,285.1499939,0.0,0.0,285.29776,0.0,0.0,0.000112182,299.4031372,303.1499939,285.1499939,0.0,0.0,285.2963562,0.0,0.0,8.29e-05,298.947113,303.1499939,285.1499939,0.0,0.0,285.2953491,0.0,0.0,0.000112182,298.7501526,303.1499939,285.1499939,0.0,0.0,285.3000488,0.0,0.0,0.000532139,285.2476501,294.1499939,299.8883057,295.2036743,300.0926514,299.9064331,285.2237854,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135135,2.17e-08,0.001135114,-0.055741537,0.0,0.0,0.0,-0.015553871,60.0,21.00027466,0.0,-8.79e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1202393,303.1499939,285.1499939,0.0,0.0,285.2947693,0.0,0.0,0.00010644,299.1538391,303.1499939,285.1499939,0.0,0.0,285.2926636,0.0,0.0,0.000112087,299.4024658,303.1499939,285.1499939,0.0,0.0,285.2912598,0.0,0.0,8.28e-05,298.9473572,303.1499939,285.1499939,0.0,0.0,285.2902527,0.0,0.0,0.000112087,298.7507935,303.1499939,285.1499939,0.0,0.0,285.2948914,0.0,0.0,0.000531686,285.2413635,294.1499939,299.8694458,295.2001038,300.0882263,299.8882141,285.2377319,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134169,2.16e-08,0.001134147,-0.055446722,0.0,0.0,0.0,-0.015497844,60.0,20.93905258,0.0,-8.77e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1202393,303.1499939,285.1499939,0.0,0.0,285.2947693,0.0,0.0,0.00010644,299.1538391,303.1499939,285.1499939,0.0,0.0,285.2926636,0.0,0.0,0.000112087,299.4024658,303.1499939,285.1499939,0.0,0.0,285.2912598,0.0,0.0,8.28e-05,298.9473572,303.1499939,285.1499939,0.0,0.0,285.2902527,0.0,0.0,0.000112087,298.7507935,303.1499939,285.1499939,0.0,0.0,285.2948914,0.0,0.0,0.000531686,285.2413635,294.1499939,299.8694458,295.2001038,300.0882263,299.8882141,285.2377319,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134169,2.16e-08,0.001134147,-0.055446722,0.0,0.0,0.0,-0.015497844,60.0,20.93905258,0.0,-8.77e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1203918,303.1499939,285.1499939,0.0,0.0,285.2897644,0.0,0.0,0.00010635,299.153656,303.1499939,285.1499939,0.0,0.0,285.2876892,0.0,0.0,0.000111992,299.4017639,303.1499939,285.1499939,0.0,0.0,285.2862854,0.0,0.0,8.27e-05,298.9475403,303.1499939,285.1499939,0.0,0.0,285.2853088,0.0,0.0,0.000111992,298.7513733,303.1499939,285.1499939,0.0,0.0,285.2898865,0.0,0.0,0.000531235,285.235321,294.1499939,299.8500061,295.195343,300.0834961,299.8694458,285.2514954,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133205,2.14e-08,0.001133183,-0.05515258,0.0,0.0,0.0,-0.015441947,60.0,20.87615395,0.0,-8.76e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1203918,303.1499939,285.1499939,0.0,0.0,285.2897644,0.0,0.0,0.00010635,299.153656,303.1499939,285.1499939,0.0,0.0,285.2876892,0.0,0.0,0.000111992,299.4017639,303.1499939,285.1499939,0.0,0.0,285.2862854,0.0,0.0,8.27e-05,298.9475403,303.1499939,285.1499939,0.0,0.0,285.2853088,0.0,0.0,0.000111992,298.7513733,303.1499939,285.1499939,0.0,0.0,285.2898865,0.0,0.0,0.000531235,285.235321,294.1499939,299.8500061,295.195343,300.0834961,299.8694458,285.2514954,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133205,2.14e-08,0.001133183,-0.05515258,0.0,0.0,0.0,-0.015441947,60.0,20.87615395,0.0,-8.76e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1204834,303.1499939,285.1499939,0.0,0.0,285.2849121,0.0,0.0,0.000106264,299.1533813,303.1499939,285.1499939,0.0,0.0,285.2828674,0.0,0.0,0.000111901,299.4010315,303.1499939,285.1499939,0.0,0.0,285.2814941,0.0,0.0,8.27e-05,298.9476929,303.1499939,285.1499939,0.0,0.0,285.2805176,0.0,0.0,0.000111901,298.7519226,303.1499939,285.1499939,0.0,0.0,285.2850647,0.0,0.0,0.000530805,285.2295227,294.1499939,299.8302002,295.1896973,300.0784607,299.8501892,285.2651367,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132288,2.13e-08,0.001132266,-0.05487287,0.0,0.0,0.0,-0.015388794,60.0,20.8123951,0.0,-8.74e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1204834,303.1499939,285.1499939,0.0,0.0,285.2849121,0.0,0.0,0.000106264,299.1533813,303.1499939,285.1499939,0.0,0.0,285.2828674,0.0,0.0,0.000111901,299.4010315,303.1499939,285.1499939,0.0,0.0,285.2814941,0.0,0.0,8.27e-05,298.9476929,303.1499939,285.1499939,0.0,0.0,285.2805176,0.0,0.0,0.000111901,298.7519226,303.1499939,285.1499939,0.0,0.0,285.2850647,0.0,0.0,0.000530805,285.2295227,294.1499939,299.8302002,295.1896973,300.0784607,299.8501892,285.2651367,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132288,2.13e-08,0.001132266,-0.05487287,0.0,0.0,0.0,-0.015388794,60.0,20.8123951,0.0,-8.74e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1205444,303.1499939,285.1499939,0.0,0.0,285.2802124,0.0,0.0,0.000106186,299.1530762,303.1499939,285.1499939,0.0,0.0,285.2781982,0.0,0.0,0.000111819,299.4002686,303.1499939,285.1499939,0.0,0.0,285.2768555,0.0,0.0,8.26e-05,298.9477844,303.1499939,285.1499939,0.0,0.0,285.2759094,0.0,0.0,0.000111819,298.7524414,303.1499939,285.1499939,0.0,0.0,285.280365,0.0,0.0,0.000530415,285.2239685,294.1499939,299.8102417,295.1834412,300.0731201,299.830658,285.278656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131453,2.12e-08,0.001131432,-0.054618202,0.0,0.0,0.0,-0.015340403,60.0,20.74881935,0.0,-8.73e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1205444,303.1499939,285.1499939,0.0,0.0,285.2802124,0.0,0.0,0.000106186,299.1530762,303.1499939,285.1499939,0.0,0.0,285.2781982,0.0,0.0,0.000111819,299.4002686,303.1499939,285.1499939,0.0,0.0,285.2768555,0.0,0.0,8.26e-05,298.9477844,303.1499939,285.1499939,0.0,0.0,285.2759094,0.0,0.0,0.000111819,298.7524414,303.1499939,285.1499939,0.0,0.0,285.280365,0.0,0.0,0.000530415,285.2239685,294.1499939,299.8102417,295.1834412,300.0731201,299.830658,285.278656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131453,2.12e-08,0.001131432,-0.054618202,0.0,0.0,0.0,-0.015340403,60.0,20.74881935,0.0,-8.73e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1205444,303.1499939,285.1499939,0.0,0.0,285.2779541,0.0,0.0,0.000106149,299.1529236,303.1499939,285.1499939,0.0,0.0,285.2759399,0.0,0.0,0.00011178,299.3998413,303.1499939,285.1499939,0.0,0.0,285.2745972,0.0,0.0,8.26e-05,298.9478149,303.1499939,285.1499939,0.0,0.0,285.2736511,0.0,0.0,0.00011178,298.7526855,303.1499939,285.1499939,0.0,0.0,285.2780762,0.0,0.0,0.000530232,285.221283,294.1499939,299.8002319,295.1800842,300.0703125,299.8207703,285.2853394,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131064,2.12e-08,0.001131042,-0.054499328,0.0,0.0,0.0,-0.015317816,60.0,20.71721458,0.0,-8.72e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1205444,303.1499939,285.1499939,0.0,0.0,285.2757263,0.0,0.0,0.000106113,299.1527405,303.1499939,285.1499939,0.0,0.0,285.2737427,0.0,0.0,0.000111742,299.3994446,303.1499939,285.1499939,0.0,0.0,285.2723999,0.0,0.0,8.25e-05,298.9478149,303.1499939,285.1499939,0.0,0.0,285.2714539,0.0,0.0,0.000111742,298.7528992,303.1499939,285.1499939,0.0,0.0,285.2758484,0.0,0.0,0.000530052,285.218689,294.1499939,299.7901611,295.1766357,300.0674133,299.8108521,285.2919922,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113068,2.11e-08,0.001130659,-0.054382119,0.0,0.0,0.0,-0.015295547,60.0,20.68570328,0.0,-8.72e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1204834,303.1499939,285.1499939,0.0,0.0,285.2713318,0.0,0.0,0.000106042,299.1523438,303.1499939,285.1499939,0.0,0.0,285.2693787,0.0,0.0,0.000111667,299.3985901,303.1499939,285.1499939,0.0,0.0,285.2680664,0.0,0.0,8.25e-05,298.9478149,303.1499939,285.1499939,0.0,0.0,285.2671204,0.0,0.0,0.000111667,298.7533569,303.1499939,285.1499939,0.0,0.0,285.2714844,0.0,0.0,0.000529697,285.2135925,294.1499939,299.769989,295.1693115,300.0614929,299.7909546,285.3052368,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112992,2.11e-08,0.001129898,-0.054150272,0.0,0.0,0.0,-0.015251494,60.0,20.62275887,0.0,-8.7e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
