time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960880,299.1204834,303.1499939,285.1499939,0.0,0.0,285.2713318,0.0,0.0,0.000106042,299.1523438,303.1499939,285.1499939,0.0,0.0,285.2693787,0.0,0.0,0.000111667,299.3985901,303.1499939,285.1499939,0.0,0.0,285.2680664,0.0,0.0,8.25e-05,298.9478149,303.1499939,285.1499939,0.0,0.0,285.2671204,0.0,0.0,0.000111667,298.7533569,303.1499939,285.1499939,0.0,0.0,285.2714844,0.0,0.0,0.000529697,285.2135925,294.1499939,299.769989,295.1693115,300.0614929,299.7909546,285.3052368,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112992,2.11e-08,0.001129898,-0.054150272,0.0,0.0,0.0,-0.015251494,60.0,20.62275887,0.0,-8.7e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1204224,303.1499939,285.1499939,0.0,0.0,285.2670898,0.0,0.0,0.00010597,299.151886,303.1499939,285.1499939,0.0,0.0,285.2651672,0.0,0.0,0.000111592,299.3976746,303.1499939,285.1499939,0.0,0.0,285.2638855,0.0,0.0,8.24e-05,298.9477539,303.1499939,285.1499939,0.0,0.0,285.26297,0.0,0.0,0.000111592,298.7537537,303.1499939,285.1499939,0.0,0.0,285.2672424,0.0,0.0,0.000529337,285.2087402,294.1499939,299.7497253,295.1615295,300.0552673,299.7709351,285.3183899,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129152,2.1e-08,0.001129131,-0.053916197,0.0,0.0,0.0,-0.01520702,60.0,20.55948067,0.0,-8.69e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1204224,303.1499939,285.1499939,0.0,0.0,285.2670898,0.0,0.0,0.00010597,299.151886,303.1499939,285.1499939,0.0,0.0,285.2651672,0.0,0.0,0.000111592,299.3976746,303.1499939,285.1499939,0.0,0.0,285.2638855,0.0,0.0,8.24e-05,298.9477539,303.1499939,285.1499939,0.0,0.0,285.26297,0.0,0.0,0.000111592,298.7537537,303.1499939,285.1499939,0.0,0.0,285.2672424,0.0,0.0,0.000529337,285.2087402,294.1499939,299.7497253,295.1615295,300.0552673,299.7709351,285.3183899,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129152,2.1e-08,0.001129131,-0.053916197,0.0,0.0,0.0,-0.01520702,60.0,20.55948067,0.0,-8.69e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1202698,303.1499939,285.1499939,0.0,0.0,285.263031,0.0,0.0,0.000105894,299.1514282,303.1499939,285.1499939,0.0,0.0,285.2611084,0.0,0.0,0.000111511,299.396759,303.1499939,285.1499939,0.0,0.0,285.2598572,0.0,0.0,8.24e-05,298.9476013,303.1499939,285.1499939,0.0,0.0,285.2589417,0.0,0.0,0.000111511,298.7541504,303.1499939,285.1499939,0.0,0.0,285.2631531,0.0,0.0,0.000528956,285.2041016,294.1499939,299.7293701,295.1533813,300.0487671,299.7507935,285.3314209,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128338,2.09e-08,0.001128317,-0.053667668,0.0,0.0,0.0,-0.015159802,60.0,20.4955349,0.0,-8.68e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1202698,303.1499939,285.1499939,0.0,0.0,285.263031,0.0,0.0,0.000105894,299.1514282,303.1499939,285.1499939,0.0,0.0,285.2611084,0.0,0.0,0.000111511,299.396759,303.1499939,285.1499939,0.0,0.0,285.2598572,0.0,0.0,8.24e-05,298.9476013,303.1499939,285.1499939,0.0,0.0,285.2589417,0.0,0.0,0.000111511,298.7541504,303.1499939,285.1499939,0.0,0.0,285.2631531,0.0,0.0,0.000528956,285.2041016,294.1499939,299.7293701,295.1533813,300.0487671,299.7507935,285.3314209,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128338,2.09e-08,0.001128317,-0.053667668,0.0,0.0,0.0,-0.015159802,60.0,20.4955349,0.0,-8.68e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1201172,303.1499939,285.1499939,0.0,0.0,285.2590942,0.0,0.0,0.00010581,299.1508789,303.1499939,285.1499939,0.0,0.0,285.2572327,0.0,0.0,0.000111423,299.3957825,303.1499939,285.1499939,0.0,0.0,285.2559814,0.0,0.0,8.23e-05,298.9474487,303.1499939,285.1499939,0.0,0.0,285.2550659,0.0,0.0,0.000111423,298.7544861,303.1499939,285.1499939,0.0,0.0,285.2592468,0.0,0.0,0.000528537,285.199707,294.1499939,299.7089539,295.1448364,300.0419617,299.7305603,285.3443298,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127444,2.08e-08,0.001127423,-0.053394906,0.0,0.0,0.0,-0.015107982,60.0,20.4304924,0.0,-8.67e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1201172,303.1499939,285.1499939,0.0,0.0,285.2590942,0.0,0.0,0.00010581,299.1508789,303.1499939,285.1499939,0.0,0.0,285.2572327,0.0,0.0,0.000111423,299.3957825,303.1499939,285.1499939,0.0,0.0,285.2559814,0.0,0.0,8.23e-05,298.9474487,303.1499939,285.1499939,0.0,0.0,285.2550659,0.0,0.0,0.000111423,298.7544861,303.1499939,285.1499939,0.0,0.0,285.2592468,0.0,0.0,0.000528537,285.199707,294.1499939,299.7089539,295.1448364,300.0419617,299.7305603,285.3443298,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127444,2.08e-08,0.001127423,-0.053394906,0.0,0.0,0.0,-0.015107982,60.0,20.4304924,0.0,-8.67e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1199951,303.1499939,285.1499939,0.0,0.0,285.2572327,0.0,0.0,0.000105763,299.1506042,303.1499939,285.1499939,0.0,0.0,285.2553406,0.0,0.0,0.000111374,299.3952637,303.1499939,285.1499939,0.0,0.0,285.2540894,0.0,0.0,8.23e-05,298.9473267,303.1499939,285.1499939,0.0,0.0,285.2532043,0.0,0.0,0.000111374,298.7546387,303.1499939,285.1499939,0.0,0.0,285.2573547,0.0,0.0,0.000528305,285.1976013,294.1499939,299.6987305,295.1404419,300.0384521,299.7204285,285.3507385,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126947,2.07e-08,0.001126926,-0.053243447,0.0,0.0,0.0,-0.015079204,60.0,20.39726639,0.0,-8.66e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1199036,303.1499939,285.1499939,0.0,0.0,285.2553711,0.0,0.0,0.000105715,299.1503296,303.1499939,285.1499939,0.0,0.0,285.2535095,0.0,0.0,0.000111323,299.3947754,303.1499939,285.1499939,0.0,0.0,285.2522583,0.0,0.0,8.22e-05,298.9472046,303.1499939,285.1499939,0.0,0.0,285.2513733,0.0,0.0,0.000111323,298.7547913,303.1499939,285.1499939,0.0,0.0,285.2554932,0.0,0.0,0.000528062,285.1955566,294.1499939,299.6885071,295.1359863,300.0348816,299.7102966,285.3571472,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126429,2.06e-08,0.001126408,-0.053085327,0.0,0.0,0.0,-0.015049166,60.0,20.36368942,0.0,-8.65e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1196594,303.1499939,285.1499939,0.0,0.0,285.251709,0.0,0.0,0.000105613,299.1497192,303.1499939,285.1499939,0.0,0.0,285.2498779,0.0,0.0,0.000111215,299.3937378,303.1499939,285.1499939,0.0,0.0,285.2486572,0.0,0.0,8.21e-05,298.9469604,303.1499939,285.1499939,0.0,0.0,285.2477722,0.0,0.0,0.000111215,298.7550964,303.1499939,285.1499939,0.0,0.0,285.2518311,0.0,0.0,0.000527552,285.1915283,294.1499939,299.6679688,295.1268921,300.0276184,299.6899719,285.3699036,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125341,2.05e-08,0.001125321,-0.05275264,0.0,0.0,0.0,-0.014985981,60.0,20.29579353,0.0,-8.63e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1196594,303.1499939,285.1499939,0.0,0.0,285.251709,0.0,0.0,0.000105613,299.1497192,303.1499939,285.1499939,0.0,0.0,285.2498779,0.0,0.0,0.000111215,299.3937378,303.1499939,285.1499939,0.0,0.0,285.2486572,0.0,0.0,8.21e-05,298.9469604,303.1499939,285.1499939,0.0,0.0,285.2477722,0.0,0.0,0.000111215,298.7550964,303.1499939,285.1499939,0.0,0.0,285.2518311,0.0,0.0,0.000527552,285.1915283,294.1499939,299.6679688,295.1268921,300.0276184,299.6899719,285.3699036,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125341,2.05e-08,0.001125321,-0.05275264,0.0,0.0,0.0,-0.014985981,60.0,20.29579353,0.0,-8.63e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1193542,303.1499939,285.1499939,0.0,0.0,285.24823,0.0,0.0,0.000105496,299.1490784,303.1499939,285.1499939,0.0,0.0,285.2464294,0.0,0.0,0.000111093,299.3926697,303.1499939,285.1499939,0.0,0.0,285.2452087,0.0,0.0,8.21e-05,298.9466248,303.1499939,285.1499939,0.0,0.0,285.2443542,0.0,0.0,0.000111093,298.7553406,303.1499939,285.1499939,0.0,0.0,285.2483521,0.0,0.0,0.000526971,285.1877747,294.1499939,299.6474304,295.1175842,300.0200195,299.6696167,285.3825684,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124099,2.04e-08,0.001124079,-0.052373961,0.0,0.0,0.0,-0.014914044,60.0,20.22577858,0.0,-8.62e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1193542,303.1499939,285.1499939,0.0,0.0,285.24823,0.0,0.0,0.000105496,299.1490784,303.1499939,285.1499939,0.0,0.0,285.2464294,0.0,0.0,0.000111093,299.3926697,303.1499939,285.1499939,0.0,0.0,285.2452087,0.0,0.0,8.21e-05,298.9466248,303.1499939,285.1499939,0.0,0.0,285.2443542,0.0,0.0,0.000111093,298.7553406,303.1499939,285.1499939,0.0,0.0,285.2483521,0.0,0.0,0.000526971,285.1877747,294.1499939,299.6474304,295.1175842,300.0200195,299.6696167,285.3825684,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124099,2.04e-08,0.001124079,-0.052373961,0.0,0.0,0.0,-0.014914044,60.0,20.22577858,0.0,-8.62e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1190186,303.1499939,285.1499939,0.0,0.0,285.244873,0.0,0.0,0.000105372,299.148407,303.1499939,285.1499939,0.0,0.0,285.2430725,0.0,0.0,0.000110962,299.391571,303.1499939,285.1499939,0.0,0.0,285.2419128,0.0,0.0,8.2e-05,298.9462891,303.1499939,285.1499939,0.0,0.0,285.2410583,0.0,0.0,0.000110962,298.7555542,303.1499939,285.1499939,0.0,0.0,285.2449951,0.0,0.0,0.000526352,285.1842041,294.1499939,299.6268616,295.1081238,300.0122375,299.6492615,285.3951416,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122779,2.02e-08,0.001122759,-0.051970709,0.0,0.0,0.0,-0.014837454,60.0,20.15447617,0.0,-8.6e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1190186,303.1499939,285.1499939,0.0,0.0,285.244873,0.0,0.0,0.000105372,299.148407,303.1499939,285.1499939,0.0,0.0,285.2430725,0.0,0.0,0.000110962,299.391571,303.1499939,285.1499939,0.0,0.0,285.2419128,0.0,0.0,8.2e-05,298.9462891,303.1499939,285.1499939,0.0,0.0,285.2410583,0.0,0.0,0.000110962,298.7555542,303.1499939,285.1499939,0.0,0.0,285.2449951,0.0,0.0,0.000526352,285.1842041,294.1499939,299.6268616,295.1081238,300.0122375,299.6492615,285.3951416,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122779,2.02e-08,0.001122759,-0.051970709,0.0,0.0,0.0,-0.014837454,60.0,20.15447617,0.0,-8.6e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1186829,303.1499939,285.1499939,0.0,0.0,285.2416687,0.0,0.0,0.000105242,299.1477051,303.1499939,285.1499939,0.0,0.0,285.2399292,0.0,0.0,0.000110825,299.3904419,303.1499939,285.1499939,0.0,0.0,285.238739,0.0,0.0,8.19e-05,298.9458923,303.1499939,285.1499939,0.0,0.0,285.237915,0.0,0.0,0.000110826,298.7557373,303.1499939,285.1499939,0.0,0.0,285.2417908,0.0,0.0,0.000525704,285.1808777,294.1499939,299.6062927,295.0985413,300.0041809,299.6288757,285.4076233,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121395,2.01e-08,0.001121375,-0.051548515,0.0,0.0,0.0,-0.014757264,60.0,20.08214569,0.0,-8.57e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1186829,303.1499939,285.1499939,0.0,0.0,285.2416687,0.0,0.0,0.000105242,299.1477051,303.1499939,285.1499939,0.0,0.0,285.2399292,0.0,0.0,0.000110825,299.3904419,303.1499939,285.1499939,0.0,0.0,285.238739,0.0,0.0,8.19e-05,298.9458923,303.1499939,285.1499939,0.0,0.0,285.237915,0.0,0.0,0.000110826,298.7557373,303.1499939,285.1499939,0.0,0.0,285.2417908,0.0,0.0,0.000525704,285.1808777,294.1499939,299.6062927,295.0985413,300.0041809,299.6288757,285.4076233,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121395,2.01e-08,0.001121375,-0.051548515,0.0,0.0,0.0,-0.014757264,60.0,20.08214569,0.0,-8.57e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1184692,303.1499939,285.1499939,0.0,0.0,285.2401428,0.0,0.0,0.000105178,299.1473389,303.1499939,285.1499939,0.0,0.0,285.2384033,0.0,0.0,0.000110758,299.3898621,303.1499939,285.1499939,0.0,0.0,285.2372437,0.0,0.0,8.18e-05,298.9456787,303.1499939,285.1499939,0.0,0.0,285.2364197,0.0,0.0,0.000110758,298.7558289,303.1499939,285.1499939,0.0,0.0,285.2402649,0.0,0.0,0.000525383,285.1792908,294.1499939,299.5960388,295.0937195,300.0000305,299.6187134,285.4138184,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120709,2e-08,0.001120689,-0.051339567,0.0,0.0,0.0,-0.014717575,60.0,20.04606628,0.0,-8.56e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1182556,303.1499939,285.1499939,0.0,0.0,285.2387085,0.0,0.0,0.000105118,299.1469421,303.1499939,285.1499939,0.0,0.0,285.2369995,0.0,0.0,0.000110695,299.3892822,303.1499939,285.1499939,0.0,0.0,285.2358398,0.0,0.0,8.18e-05,298.9454346,303.1499939,285.1499939,0.0,0.0,285.2350159,0.0,0.0,0.000110695,298.7559204,303.1499939,285.1499939,0.0,0.0,285.2388306,0.0,0.0,0.000525084,285.1778564,294.1499939,299.5857544,295.0888672,299.9957275,299.6085205,285.4199829,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120071,1.99e-08,0.001120051,-0.051144585,0.0,0.0,0.0,-0.014680548,60.0,20.01057816,0.0,-8.55e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1178589,303.1499939,285.1499939,0.0,0.0,285.2357788,0.0,0.0,0.000104994,299.1462097,303.1499939,285.1499939,0.0,0.0,285.2340698,0.0,0.0,0.000110564,299.3881226,303.1499939,285.1499939,0.0,0.0,285.2329102,0.0,0.0,8.17e-05,298.9450073,303.1499939,285.1499939,0.0,0.0,285.2321167,0.0,0.0,0.000110564,298.756073,303.1499939,285.1499939,0.0,0.0,285.2359009,0.0,0.0,0.000524464,285.1748657,294.1499939,299.5652161,295.0791931,299.9872742,299.5881653,285.4323425,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111875,1.98e-08,0.00111873,-0.050741017,0.0,0.0,0.0,-0.014603911,60.0,19.9393177,0.0,-8.53e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1178589,303.1499939,285.1499939,0.0,0.0,285.2357788,0.0,0.0,0.000104994,299.1462097,303.1499939,285.1499939,0.0,0.0,285.2340698,0.0,0.0,0.000110564,299.3881226,303.1499939,285.1499939,0.0,0.0,285.2329102,0.0,0.0,8.17e-05,298.9450073,303.1499939,285.1499939,0.0,0.0,285.2321167,0.0,0.0,0.000110564,298.756073,303.1499939,285.1499939,0.0,0.0,285.2359009,0.0,0.0,0.000524464,285.1748657,294.1499939,299.5652161,295.0791931,299.9872742,299.5881653,285.4323425,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111875,1.98e-08,0.00111873,-0.050741017,0.0,0.0,0.0,-0.014603911,60.0,19.9393177,0.0,-8.53e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1174316,303.1499939,285.1499939,0.0,0.0,285.2330017,0.0,0.0,0.000104895,299.1454163,303.1499939,285.1499939,0.0,0.0,285.2313232,0.0,0.0,0.000110459,299.3869324,303.1499939,285.1499939,0.0,0.0,285.2301941,0.0,0.0,8.16e-05,298.944519,303.1499939,285.1499939,0.0,0.0,285.2294006,0.0,0.0,0.000110459,298.7561951,303.1499939,285.1499939,0.0,0.0,285.2331238,0.0,0.0,0.000523967,285.1721191,294.1499939,299.5447083,295.0695496,299.9785156,299.5678406,285.4446106,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117689,1.96e-08,0.001117669,-0.050417069,0.0,0.0,0.0,-0.014542395,60.0,19.87085533,0.0,-8.52e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1174316,303.1499939,285.1499939,0.0,0.0,285.2330017,0.0,0.0,0.000104895,299.1454163,303.1499939,285.1499939,0.0,0.0,285.2313232,0.0,0.0,0.000110459,299.3869324,303.1499939,285.1499939,0.0,0.0,285.2301941,0.0,0.0,8.16e-05,298.944519,303.1499939,285.1499939,0.0,0.0,285.2294006,0.0,0.0,0.000110459,298.7561951,303.1499939,285.1499939,0.0,0.0,285.2331238,0.0,0.0,0.000523967,285.1721191,294.1499939,299.5447083,295.0695496,299.9785156,299.5678406,285.4446106,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117689,1.96e-08,0.001117669,-0.050417069,0.0,0.0,0.0,-0.014542395,60.0,19.87085533,0.0,-8.52e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1169739,303.1499939,285.1499939,0.0,0.0,285.2303772,0.0,0.0,0.000104813,299.1446228,303.1499939,285.1499939,0.0,0.0,285.2286987,0.0,0.0,0.000110373,299.3857117,303.1499939,285.1499939,0.0,0.0,285.2276001,0.0,0.0,8.15e-05,298.9440002,303.1499939,285.1499939,0.0,0.0,285.2268066,0.0,0.0,0.000110373,298.7563171,303.1499939,285.1499939,0.0,0.0,285.2304688,0.0,0.0,0.000523558,285.1695557,294.1499939,299.5242615,295.059967,299.9695129,299.5474854,285.4567871,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116815,1.95e-08,0.001116796,-0.050150506,0.0,0.0,0.0,-0.014491777,60.0,19.8053112,0.0,-8.5e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1169739,303.1499939,285.1499939,0.0,0.0,285.2303772,0.0,0.0,0.000104813,299.1446228,303.1499939,285.1499939,0.0,0.0,285.2286987,0.0,0.0,0.000110373,299.3857117,303.1499939,285.1499939,0.0,0.0,285.2276001,0.0,0.0,8.15e-05,298.9440002,303.1499939,285.1499939,0.0,0.0,285.2268066,0.0,0.0,0.000110373,298.7563171,303.1499939,285.1499939,0.0,0.0,285.2304688,0.0,0.0,0.000523558,285.1695557,294.1499939,299.5242615,295.059967,299.9695129,299.5474854,285.4567871,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116815,1.95e-08,0.001116796,-0.050150506,0.0,0.0,0.0,-0.014491777,60.0,19.8053112,0.0,-8.5e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1164856,303.1499939,285.1499939,0.0,0.0,285.2279053,0.0,0.0,0.00010475,299.1437988,303.1499939,285.1499939,0.0,0.0,285.2262878,0.0,0.0,0.000110307,299.384491,303.1499939,285.1499939,0.0,0.0,285.2251892,0.0,0.0,8.15e-05,298.9434814,303.1499939,285.1499939,0.0,0.0,285.2243958,0.0,0.0,0.000110307,298.7563782,303.1499939,285.1499939,0.0,0.0,285.2280273,0.0,0.0,0.000523243,285.1672668,294.1499939,299.5038757,295.0505371,299.9602661,299.5271912,285.4689026,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116141,1.94e-08,0.001116122,-0.049944587,0.0,0.0,0.0,-0.014452678,60.0,19.74386024,0.0,-8.49e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1164856,303.1499939,285.1499939,0.0,0.0,285.2279053,0.0,0.0,0.00010475,299.1437988,303.1499939,285.1499939,0.0,0.0,285.2262878,0.0,0.0,0.000110307,299.384491,303.1499939,285.1499939,0.0,0.0,285.2251892,0.0,0.0,8.15e-05,298.9434814,303.1499939,285.1499939,0.0,0.0,285.2243958,0.0,0.0,0.000110307,298.7563782,303.1499939,285.1499939,0.0,0.0,285.2280273,0.0,0.0,0.000523243,285.1672668,294.1499939,299.5038757,295.0505371,299.9602661,299.5271912,285.4689026,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116141,1.94e-08,0.001116122,-0.049944587,0.0,0.0,0.0,-0.014452678,60.0,19.74386024,0.0,-8.49e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1162415,303.1499939,285.1499939,0.0,0.0,285.2267456,0.0,0.0,0.000104719,299.1433716,303.1499939,285.1499939,0.0,0.0,285.2250977,0.0,0.0,0.000110274,299.3838806,303.1499939,285.1499939,0.0,0.0,285.2240295,0.0,0.0,8.14e-05,298.9432068,303.1499939,285.1499939,0.0,0.0,285.2232666,0.0,0.0,0.000110274,298.7564392,303.1499939,285.1499939,0.0,0.0,285.2268677,0.0,0.0,0.000523087,285.1661987,294.1499939,299.4936829,295.0458679,299.9555359,299.5170593,285.4749146,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115809,1.94e-08,0.00111579,-0.049842976,0.0,0.0,0.0,-0.014433389,60.0,19.7136898,0.0,-8.49e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1159668,303.1499939,285.1499939,0.0,0.0,285.2255859,0.0,0.0,0.000104688,299.1429443,303.1499939,285.1499939,0.0,0.0,285.2239685,0.0,0.0,0.000110241,299.3832397,303.1499939,285.1499939,0.0,0.0,285.2229004,0.0,0.0,8.14e-05,298.9429321,303.1499939,285.1499939,0.0,0.0,285.2221375,0.0,0.0,0.000110241,298.7564697,303.1499939,285.1499939,0.0,0.0,285.225708,0.0,0.0,0.000522932,285.1651611,294.1499939,299.483551,295.0412598,299.9507751,299.5069275,285.4809265,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115479,1.94e-08,0.00111546,-0.049742293,0.0,0.0,0.0,-0.014414271,60.0,19.68385506,0.0,-8.48e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.115448,303.1499939,285.1499939,0.0,0.0,285.2233887,0.0,0.0,0.000104626,299.1421204,303.1499939,285.1499939,0.0,0.0,285.2218018,0.0,0.0,0.000110176,299.3819885,303.1499939,285.1499939,0.0,0.0,285.2207336,0.0,0.0,8.14e-05,298.9423828,303.1499939,285.1499939,0.0,0.0,285.2199707,0.0,0.0,0.000110176,298.7565002,303.1499939,285.1499939,0.0,0.0,285.2234802,0.0,0.0,0.000522624,285.163208,294.1499939,299.4632874,295.032196,299.9411621,299.4867249,285.4929199,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111482,1.93e-08,0.0011148,-0.049541026,0.0,0.0,0.0,-0.014376055,60.0,19.62465477,0.0,-8.47e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.115448,303.1499939,285.1499939,0.0,0.0,285.2233887,0.0,0.0,0.000104626,299.1421204,303.1499939,285.1499939,0.0,0.0,285.2218018,0.0,0.0,0.000110176,299.3819885,303.1499939,285.1499939,0.0,0.0,285.2207336,0.0,0.0,8.14e-05,298.9423828,303.1499939,285.1499939,0.0,0.0,285.2199707,0.0,0.0,0.000110176,298.7565002,303.1499939,285.1499939,0.0,0.0,285.2234802,0.0,0.0,0.000522624,285.163208,294.1499939,299.4632874,295.032196,299.9411621,299.4867249,285.4929199,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111482,1.93e-08,0.0011148,-0.049541026,0.0,0.0,0.0,-0.014376055,60.0,19.62465477,0.0,-8.47e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1149292,303.1499939,285.1499939,0.0,0.0,285.221344,0.0,0.0,0.000104566,299.1412659,303.1499939,285.1499939,0.0,0.0,285.2197571,0.0,0.0,0.000110113,299.3807373,303.1499939,285.1499939,0.0,0.0,285.2187195,0.0,0.0,8.13e-05,298.941803,303.1499939,285.1499939,0.0,0.0,285.2179565,0.0,0.0,0.000110113,298.7565613,303.1499939,285.1499939,0.0,0.0,285.2214355,0.0,0.0,0.000522324,285.1614685,294.1499939,299.4431763,295.023407,299.9312744,299.4666138,285.5048523,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114179,1.92e-08,0.00111416,-0.049345426,0.0,0.0,0.0,-0.014338916,60.0,19.56710625,0.0,-8.46e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1149292,303.1499939,285.1499939,0.0,0.0,285.221344,0.0,0.0,0.000104566,299.1412659,303.1499939,285.1499939,0.0,0.0,285.2197571,0.0,0.0,0.000110113,299.3807373,303.1499939,285.1499939,0.0,0.0,285.2187195,0.0,0.0,8.13e-05,298.941803,303.1499939,285.1499939,0.0,0.0,285.2179565,0.0,0.0,0.000110113,298.7565613,303.1499939,285.1499939,0.0,0.0,285.2214355,0.0,0.0,0.000522324,285.1614685,294.1499939,299.4431763,295.023407,299.9312744,299.4666138,285.5048523,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114179,1.92e-08,0.00111416,-0.049345426,0.0,0.0,0.0,-0.014338916,60.0,19.56710625,0.0,-8.46e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1143799,303.1499939,285.1499939,0.0,0.0,285.2193909,0.0,0.0,0.000104507,299.1404114,303.1499939,285.1499939,0.0,0.0,285.217865,0.0,0.0,0.00011005,299.3794556,303.1499939,285.1499939,0.0,0.0,285.2168274,0.0,0.0,8.13e-05,298.9412231,303.1499939,285.1499939,0.0,0.0,285.216095,0.0,0.0,0.000110051,298.7565918,303.1499939,285.1499939,0.0,0.0,285.2195129,0.0,0.0,0.000522028,285.1598816,294.1499939,299.4231262,295.0149231,299.9212341,299.4465942,285.5167236,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113547,1.91e-08,0.001113528,-0.04915249,0.0,0.0,0.0,-0.014302285,60.0,19.5106926,0.0,-8.45e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1143799,303.1499939,285.1499939,0.0,0.0,285.2193909,0.0,0.0,0.000104507,299.1404114,303.1499939,285.1499939,0.0,0.0,285.217865,0.0,0.0,0.00011005,299.3794556,303.1499939,285.1499939,0.0,0.0,285.2168274,0.0,0.0,8.13e-05,298.9412231,303.1499939,285.1499939,0.0,0.0,285.216095,0.0,0.0,0.000110051,298.7565918,303.1499939,285.1499939,0.0,0.0,285.2195129,0.0,0.0,0.000522028,285.1598816,294.1499939,299.4231262,295.0149231,299.9212341,299.4465942,285.5167236,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113547,1.91e-08,0.001113528,-0.04915249,0.0,0.0,0.0,-0.014302285,60.0,19.5106926,0.0,-8.45e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1138306,303.1499939,285.1499939,0.0,0.0,285.2175903,0.0,0.0,0.000104448,299.1395264,303.1499939,285.1499939,0.0,0.0,285.2160645,0.0,0.0,0.000109989,299.3781738,303.1499939,285.1499939,0.0,0.0,285.2150269,0.0,0.0,8.12e-05,298.9406128,303.1499939,285.1499939,0.0,0.0,285.214325,0.0,0.0,0.000109989,298.7565918,303.1499939,285.1499939,0.0,0.0,285.2176819,0.0,0.0,0.000521736,285.1584473,294.1499939,299.4032288,295.0068054,299.9110107,299.4266663,285.5285339,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112923,1.91e-08,0.001112904,-0.048961982,0.0,0.0,0.0,-0.014266117,60.0,19.45542717,0.0,-8.44e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1138306,303.1499939,285.1499939,0.0,0.0,285.2175903,0.0,0.0,0.000104448,299.1395264,303.1499939,285.1499939,0.0,0.0,285.2160645,0.0,0.0,0.000109989,299.3781738,303.1499939,285.1499939,0.0,0.0,285.2150269,0.0,0.0,8.12e-05,298.9406128,303.1499939,285.1499939,0.0,0.0,285.214325,0.0,0.0,0.000109989,298.7565918,303.1499939,285.1499939,0.0,0.0,285.2176819,0.0,0.0,0.000521736,285.1584473,294.1499939,299.4032288,295.0068054,299.9110107,299.4266663,285.5285339,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112923,1.91e-08,0.001112904,-0.048961982,0.0,0.0,0.0,-0.014266117,60.0,19.45542717,0.0,-8.44e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1135559,303.1499939,285.1499939,0.0,0.0,285.2167358,0.0,0.0,0.000104419,299.1390686,303.1499939,285.1499939,0.0,0.0,285.21521,0.0,0.0,0.000109958,299.377533,303.1499939,285.1499939,0.0,0.0,285.2142029,0.0,0.0,8.12e-05,298.9403076,303.1499939,285.1499939,0.0,0.0,285.213501,0.0,0.0,0.000109958,298.7565918,303.1499939,285.1499939,0.0,0.0,285.2168579,0.0,0.0,0.000521591,285.1578369,294.1499939,299.3933411,295.0028687,299.9058228,299.416748,285.5344238,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112615,1.9e-08,0.001112596,-0.048867863,0.0,0.0,0.0,-0.014248248,60.0,19.42839622,0.0,-8.44e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1132813,303.1499939,285.1499939,0.0,0.0,285.2159119,0.0,0.0,0.00010439,299.1386108,303.1499939,285.1499939,0.0,0.0,285.2144165,0.0,0.0,0.000109928,299.3768921,303.1499939,285.1499939,0.0,0.0,285.2134094,0.0,0.0,8.12e-05,298.9400024,303.1499939,285.1499939,0.0,0.0,285.212677,0.0,0.0,0.000109928,298.7565918,303.1499939,285.1499939,0.0,0.0,285.2160339,0.0,0.0,0.000521448,285.1572266,294.1499939,299.3834534,294.9990845,299.9006042,299.4068909,285.5402832,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112308,1.9e-08,0.001112289,-0.04877422,0.0,0.0,0.0,-0.014230471,60.0,19.40167046,0.0,-8.44e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1127319,303.1499939,285.1499939,0.0,0.0,285.214325,0.0,0.0,0.000104333,299.1377258,303.1499939,285.1499939,0.0,0.0,285.2128601,0.0,0.0,0.000109868,299.3756104,303.1499939,285.1499939,0.0,0.0,285.211853,0.0,0.0,8.11e-05,298.9393921,303.1499939,285.1499939,0.0,0.0,285.2111511,0.0,0.0,0.000109868,298.7565918,303.1499939,285.1499939,0.0,0.0,285.214447,0.0,0.0,0.000521163,285.1561279,294.1499939,299.3638611,294.9918213,299.8900757,299.3871765,285.552002,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111699,1.89e-08,0.00111168,-0.048588205,0.0,0.0,0.0,-0.014195156,60.0,19.34885216,0.0,-8.43e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1127319,303.1499939,285.1499939,0.0,0.0,285.214325,0.0,0.0,0.000104333,299.1377258,303.1499939,285.1499939,0.0,0.0,285.2128601,0.0,0.0,0.000109868,299.3756104,303.1499939,285.1499939,0.0,0.0,285.211853,0.0,0.0,8.11e-05,298.9393921,303.1499939,285.1499939,0.0,0.0,285.2111511,0.0,0.0,0.000109868,298.7565918,303.1499939,285.1499939,0.0,0.0,285.214447,0.0,0.0,0.000521163,285.1561279,294.1499939,299.3638611,294.9918213,299.8900757,299.3871765,285.552002,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111699,1.89e-08,0.00111168,-0.048588205,0.0,0.0,0.0,-0.014195156,60.0,19.34885216,0.0,-8.43e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1121521,303.1499939,285.1499939,0.0,0.0,285.2128601,0.0,0.0,0.000104277,299.1367798,303.1499939,285.1499939,0.0,0.0,285.2113953,0.0,0.0,0.000109809,299.3742981,303.1499939,285.1499939,0.0,0.0,285.2104187,0.0,0.0,8.11e-05,298.9387512,303.1499939,285.1499939,0.0,0.0,285.2097168,0.0,0.0,0.000109809,298.7565918,303.1499939,285.1499939,0.0,0.0,285.2129822,0.0,0.0,0.000520882,285.1551819,294.1499939,299.3443909,294.9850464,299.8793945,299.3676147,285.5636902,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111,1.89e-08,0.001111081,-0.048405208,0.0,0.0,0.0,-0.014160416,60.0,19.29746628,0.0,-8.42e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1121521,303.1499939,285.1499939,0.0,0.0,285.2128601,0.0,0.0,0.000104277,299.1367798,303.1499939,285.1499939,0.0,0.0,285.2113953,0.0,0.0,0.000109809,299.3742981,303.1499939,285.1499939,0.0,0.0,285.2104187,0.0,0.0,8.11e-05,298.9387512,303.1499939,285.1499939,0.0,0.0,285.2097168,0.0,0.0,0.000109809,298.7565918,303.1499939,285.1499939,0.0,0.0,285.2129822,0.0,0.0,0.000520882,285.1551819,294.1499939,299.3443909,294.9850464,299.8793945,299.3676147,285.5636902,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111,1.89e-08,0.001111081,-0.048405208,0.0,0.0,0.0,-0.014160416,60.0,19.29746628,0.0,-8.42e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1116028,303.1499939,285.1499939,0.0,0.0,285.2115173,0.0,0.0,0.000104222,299.1358337,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.000109751,299.3730164,303.1499939,285.1499939,0.0,0.0,285.2091064,0.0,0.0,8.11e-05,298.9381104,303.1499939,285.1499939,0.0,0.0,285.2084351,0.0,0.0,0.000109751,298.7565613,303.1499939,285.1499939,0.0,0.0,285.2116394,0.0,0.0,0.000520606,285.1543884,294.1499939,299.3251038,294.9788208,299.8685608,299.3482361,285.5752869,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110511,1.88e-08,0.001110493,-0.048225541,0.0,0.0,0.0,-0.014126309,60.0,19.24765587,0.0,-8.41e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1116028,303.1499939,285.1499939,0.0,0.0,285.2115173,0.0,0.0,0.000104222,299.1358337,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.000109751,299.3730164,303.1499939,285.1499939,0.0,0.0,285.2091064,0.0,0.0,8.11e-05,298.9381104,303.1499939,285.1499939,0.0,0.0,285.2084351,0.0,0.0,0.000109751,298.7565613,303.1499939,285.1499939,0.0,0.0,285.2116394,0.0,0.0,0.000520606,285.1543884,294.1499939,299.3251038,294.9788208,299.8685608,299.3482361,285.5752869,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110511,1.88e-08,0.001110493,-0.048225541,0.0,0.0,0.0,-0.014126309,60.0,19.24765587,0.0,-8.41e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1109924,303.1499939,285.1499939,0.0,0.0,285.2102966,0.0,0.0,0.000104168,299.1348877,303.1499939,285.1499939,0.0,0.0,285.2088623,0.0,0.0,0.000109694,299.3717041,303.1499939,285.1499939,0.0,0.0,285.2079163,0.0,0.0,8.1e-05,298.937439,303.1499939,285.1499939,0.0,0.0,285.2072449,0.0,0.0,0.000109694,298.7565002,303.1499939,285.1499939,0.0,0.0,285.2103882,0.0,0.0,0.000520337,285.1537476,294.1499939,299.3060303,294.9732056,299.8575745,299.32901,285.5868835,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109936,1.87e-08,0.001109917,-0.048049863,0.0,0.0,0.0,-0.014092961,60.0,19.19954491,0.0,-8.4e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1109924,303.1499939,285.1499939,0.0,0.0,285.2102966,0.0,0.0,0.000104168,299.1348877,303.1499939,285.1499939,0.0,0.0,285.2088623,0.0,0.0,0.000109694,299.3717041,303.1499939,285.1499939,0.0,0.0,285.2079163,0.0,0.0,8.1e-05,298.937439,303.1499939,285.1499939,0.0,0.0,285.2072449,0.0,0.0,0.000109694,298.7565002,303.1499939,285.1499939,0.0,0.0,285.2103882,0.0,0.0,0.000520337,285.1537476,294.1499939,299.3060303,294.9732056,299.8575745,299.32901,285.5868835,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109936,1.87e-08,0.001109917,-0.048049863,0.0,0.0,0.0,-0.014092961,60.0,19.19954491,0.0,-8.4e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1107178,303.1499939,285.1499939,0.0,0.0,285.2097473,0.0,0.0,0.000104142,299.1343994,303.1499939,285.1499939,0.0,0.0,285.208313,0.0,0.0,0.000109666,299.3710327,303.1499939,285.1499939,0.0,0.0,285.2073669,0.0,0.0,8.1e-05,298.9371033,303.1499939,285.1499939,0.0,0.0,285.2066956,0.0,0.0,0.000109666,298.7565002,303.1499939,285.1499939,0.0,0.0,285.2098389,0.0,0.0,0.000520206,285.1535034,294.1499939,299.2965393,294.9706116,299.8520203,299.3194885,285.5926514,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109656,1.87e-08,0.001109638,-0.04796442,0.0,0.0,0.0,-0.014076742,60.0,19.17640495,0.0,-8.4e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1104126,303.1499939,285.1499939,0.0,0.0,285.209198,0.0,0.0,0.000104116,299.1339111,303.1499939,285.1499939,0.0,0.0,285.2077942,0.0,0.0,0.000109639,299.3703918,303.1499939,285.1499939,0.0,0.0,285.2068481,0.0,0.0,8.1e-05,298.9367676,303.1499939,285.1499939,0.0,0.0,285.2062073,0.0,0.0,0.000109639,298.7564697,303.1499939,285.1499939,0.0,0.0,285.2093201,0.0,0.0,0.000520077,285.1532898,294.1499939,299.2871399,294.9682007,299.8464355,299.3099976,285.5983887,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110938,1.87e-08,0.001109362,-0.047880054,0.0,0.0,0.0,-0.014060728,60.0,19.15370941,0.0,-8.39e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1098022,303.1499939,285.1499939,0.0,0.0,285.2082214,0.0,0.0,0.000104065,299.1329041,303.1499939,285.1499939,0.0,0.0,285.2068176,0.0,0.0,0.000109585,299.3690796,303.1499939,285.1499939,0.0,0.0,285.2059021,0.0,0.0,8.09e-05,298.9360962,303.1499939,285.1499939,0.0,0.0,285.2052307,0.0,0.0,0.000109586,298.7564087,303.1499939,285.1499939,0.0,0.0,285.208313,0.0,0.0,0.000519822,285.1529541,294.1499939,299.2684631,294.9638977,299.8351746,299.2911377,285.6098938,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108837,1.86e-08,0.001108818,-0.047714178,0.0,0.0,0.0,-0.014029241,60.0,19.10924149,0.0,-8.38e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1098022,303.1499939,285.1499939,0.0,0.0,285.2082214,0.0,0.0,0.000104065,299.1329041,303.1499939,285.1499939,0.0,0.0,285.2068176,0.0,0.0,0.000109585,299.3690796,303.1499939,285.1499939,0.0,0.0,285.2059021,0.0,0.0,8.09e-05,298.9360962,303.1499939,285.1499939,0.0,0.0,285.2052307,0.0,0.0,0.000109586,298.7564087,303.1499939,285.1499939,0.0,0.0,285.208313,0.0,0.0,0.000519822,285.1529541,294.1499939,299.2684631,294.9638977,299.8351746,299.2911377,285.6098938,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108837,1.86e-08,0.001108818,-0.047714178,0.0,0.0,0.0,-0.014029241,60.0,19.10924149,0.0,-8.38e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1091614,303.1499939,285.1499939,0.0,0.0,285.2073364,0.0,0.0,0.000104017,299.1319275,303.1499939,285.1499939,0.0,0.0,285.2059631,0.0,0.0,0.000109535,299.3677673,303.1499939,285.1499939,0.0,0.0,285.2050476,0.0,0.0,8.09e-05,298.9354248,303.1499939,285.1499939,0.0,0.0,285.2044067,0.0,0.0,0.000109535,298.7563477,303.1499939,285.1499939,0.0,0.0,285.207428,0.0,0.0,0.000519581,285.1528015,294.1499939,299.25,294.9603271,299.823822,299.2724915,285.6213379,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108321,1.85e-08,0.001108303,-0.047556754,0.0,0.0,0.0,-0.01399936,60.0,19.06691933,0.0,-8.38e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1091614,303.1499939,285.1499939,0.0,0.0,285.2073364,0.0,0.0,0.000104017,299.1319275,303.1499939,285.1499939,0.0,0.0,285.2059631,0.0,0.0,0.000109535,299.3677673,303.1499939,285.1499939,0.0,0.0,285.2050476,0.0,0.0,8.09e-05,298.9354248,303.1499939,285.1499939,0.0,0.0,285.2044067,0.0,0.0,0.000109535,298.7563477,303.1499939,285.1499939,0.0,0.0,285.207428,0.0,0.0,0.000519581,285.1528015,294.1499939,299.25,294.9603271,299.823822,299.2724915,285.6213379,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108321,1.85e-08,0.001108303,-0.047556754,0.0,0.0,0.0,-0.01399936,60.0,19.06691933,0.0,-8.38e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1085205,303.1499939,285.1499939,0.0,0.0,285.2065735,0.0,0.0,0.000104002,299.1309204,303.1499939,285.1499939,0.0,0.0,285.2052307,0.0,0.0,0.000109519,299.3664551,303.1499939,285.1499939,0.0,0.0,285.2043152,0.0,0.0,8.09e-05,298.9347534,303.1499939,285.1499939,0.0,0.0,285.2036743,0.0,0.0,0.000109519,298.7562561,303.1499939,285.1499939,0.0,0.0,285.206665,0.0,0.0,0.000519506,285.152771,294.1499939,299.231781,294.9573059,299.8123169,299.2540283,285.6327209,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108161,1.85e-08,0.001108143,-0.047507774,0.0,0.0,0.0,-0.013990062,60.0,19.02955055,0.0,-8.37e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
