time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964120,299.1085205,303.1499939,285.1499939,0.0,0.0,285.2065735,0.0,0.0,0.000104002,299.1309204,303.1499939,285.1499939,0.0,0.0,285.2052307,0.0,0.0,0.000109519,299.3664551,303.1499939,285.1499939,0.0,0.0,285.2043152,0.0,0.0,8.09e-05,298.9347534,303.1499939,285.1499939,0.0,0.0,285.2036743,0.0,0.0,0.000109519,298.7562561,303.1499939,285.1499939,0.0,0.0,285.206665,0.0,0.0,0.000519506,285.152771,294.1499939,299.231781,294.9573059,299.8123169,299.2540283,285.6327209,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108161,1.85e-08,0.001108143,-0.047507774,0.0,0.0,0.0,-0.013990062,60.0,19.02955055,0.0,-8.37e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1078796,303.1499939,285.1499939,0.0,0.0,285.2059326,0.0,0.0,0.000104045,299.1299133,303.1499939,285.1499939,0.0,0.0,285.2045898,0.0,0.0,0.000109565,299.3651428,303.1499939,285.1499939,0.0,0.0,285.2037048,0.0,0.0,8.09e-05,298.934082,303.1499939,285.1499939,0.0,0.0,285.203064,0.0,0.0,0.000109565,298.7561646,303.1499939,285.1499939,0.0,0.0,285.2060242,0.0,0.0,0.000519724,285.1528931,294.1499939,299.2137756,294.9546814,299.8006897,299.2357483,285.6440735,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108624,1.86e-08,0.001108605,-0.047649242,0.0,0.0,0.0,-0.014016913,60.0,19.00024605,0.0,-8.38e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1078796,303.1499939,285.1499939,0.0,0.0,285.2059326,0.0,0.0,0.000104045,299.1299133,303.1499939,285.1499939,0.0,0.0,285.2045898,0.0,0.0,0.000109565,299.3651428,303.1499939,285.1499939,0.0,0.0,285.2037048,0.0,0.0,8.09e-05,298.934082,303.1499939,285.1499939,0.0,0.0,285.203064,0.0,0.0,0.000109565,298.7561646,303.1499939,285.1499939,0.0,0.0,285.2060242,0.0,0.0,0.000519724,285.1528931,294.1499939,299.2137756,294.9546814,299.8006897,299.2357483,285.6440735,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108624,1.86e-08,0.001108605,-0.047649242,0.0,0.0,0.0,-0.014016913,60.0,19.00024605,0.0,-8.38e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1075439,303.1499939,285.1499939,0.0,0.0,285.205658,0.0,0.0,0.000104095,299.1293945,303.1499939,285.1499939,0.0,0.0,285.2043457,0.0,0.0,0.000109617,299.364502,303.1499939,285.1499939,0.0,0.0,285.2034607,0.0,0.0,8.1e-05,298.9337463,303.1499939,285.1499939,0.0,0.0,285.2028198,0.0,0.0,0.000109617,298.756134,303.1499939,285.1499939,0.0,0.0,285.2057495,0.0,0.0,0.000519972,285.1530151,294.1499939,299.204834,294.9534912,299.7947998,299.2266846,285.6497498,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109154,1.86e-08,0.001109135,-0.047811117,0.0,0.0,0.0,-0.01404764,60.0,18.9901886,0.0,-8.39e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1072083,303.1499939,285.1499939,0.0,0.0,285.2054138,0.0,0.0,0.00010415,299.1288757,303.1499939,285.1499939,0.0,0.0,285.2041016,0.0,0.0,0.000109676,299.3638306,303.1499939,285.1499939,0.0,0.0,285.2032166,0.0,0.0,8.1e-05,298.9334106,303.1499939,285.1499939,0.0,0.0,285.2025757,0.0,0.0,0.000109676,298.756073,303.1499939,285.1499939,0.0,0.0,285.2055054,0.0,0.0,0.00052025,285.1531982,294.1499939,299.1959534,294.9523926,299.7889099,299.2176208,285.6553955,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109748,1.87e-08,0.001109729,-0.047991969,0.0,0.0,0.0,-0.014081979,60.0,18.98132324,0.0,-8.4e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1065369,303.1499939,285.1499939,0.0,0.0,285.2049866,0.0,0.0,0.0001043,299.1278687,303.1499939,285.1499939,0.0,0.0,285.2037048,0.0,0.0,0.000109833,299.3625183,303.1499939,285.1499939,0.0,0.0,285.2028198,0.0,0.0,8.11e-05,298.9327393,303.1499939,285.1499939,0.0,0.0,285.2022095,0.0,0.0,0.000109833,298.7559814,303.1499939,285.1499939,0.0,0.0,285.2050781,0.0,0.0,0.000520997,285.1536255,294.1499939,299.1783447,294.9504089,299.7770081,299.1996155,285.666687,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111339,1.89e-08,0.00111132,-0.048478514,0.0,0.0,0.0,-0.014174328,60.0,18.97023582,0.0,-8.42e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1065369,303.1499939,285.1499939,0.0,0.0,285.2049866,0.0,0.0,0.0001043,299.1278687,303.1499939,285.1499939,0.0,0.0,285.2037048,0.0,0.0,0.000109833,299.3625183,303.1499939,285.1499939,0.0,0.0,285.2028198,0.0,0.0,8.11e-05,298.9327393,303.1499939,285.1499939,0.0,0.0,285.2022095,0.0,0.0,0.000109833,298.7559814,303.1499939,285.1499939,0.0,0.0,285.2050781,0.0,0.0,0.000520997,285.1536255,294.1499939,299.1783447,294.9504089,299.7770081,299.1996155,285.666687,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111339,1.89e-08,0.00111132,-0.048478514,0.0,0.0,0.0,-0.014174328,60.0,18.97023582,0.0,-8.42e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1058655,303.1499939,285.1499939,0.0,0.0,285.2046814,0.0,0.0,0.000104496,299.1268311,303.1499939,285.1499939,0.0,0.0,285.2033997,0.0,0.0,0.000110039,299.3612061,303.1499939,285.1499939,0.0,0.0,285.2025452,0.0,0.0,8.13e-05,298.9320679,303.1499939,285.1499939,0.0,0.0,285.2019653,0.0,0.0,0.000110039,298.7558594,303.1499939,285.1499939,0.0,0.0,285.2047729,0.0,0.0,0.000521974,285.1542053,294.1499939,299.1609192,294.948761,299.7650146,299.1817627,285.6779175,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113421,1.91e-08,0.001113401,-0.049114343,0.0,0.0,0.0,-0.014295036,60.0,18.96771622,0.0,-8.45e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1058655,303.1499939,285.1499939,0.0,0.0,285.2046814,0.0,0.0,0.000104496,299.1268311,303.1499939,285.1499939,0.0,0.0,285.2033997,0.0,0.0,0.000110039,299.3612061,303.1499939,285.1499939,0.0,0.0,285.2025452,0.0,0.0,8.13e-05,298.9320679,303.1499939,285.1499939,0.0,0.0,285.2019653,0.0,0.0,0.000110039,298.7558594,303.1499939,285.1499939,0.0,0.0,285.2047729,0.0,0.0,0.000521974,285.1542053,294.1499939,299.1609192,294.948761,299.7650146,299.1817627,285.6779175,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113421,1.91e-08,0.001113401,-0.049114343,0.0,0.0,0.0,-0.014295036,60.0,18.96771622,0.0,-8.45e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1051941,303.1499939,285.1499939,0.0,0.0,285.2044983,0.0,0.0,0.000104734,299.1257935,303.1499939,285.1499939,0.0,0.0,285.2032471,0.0,0.0,0.00011029,299.3598938,303.1499939,285.1499939,0.0,0.0,285.2024231,0.0,0.0,8.15e-05,298.9313965,303.1499939,285.1499939,0.0,0.0,285.2018127,0.0,0.0,0.00011029,298.7557373,303.1499939,285.1499939,0.0,0.0,285.2045898,0.0,0.0,0.000523163,285.1549377,294.1499939,299.1436462,294.9473572,299.7528687,299.1640015,285.6891174,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115958,1.94e-08,0.001115938,-0.049889058,0.0,0.0,0.0,-0.014442126,60.0,18.97356796,0.0,-8.49e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1051941,303.1499939,285.1499939,0.0,0.0,285.2044983,0.0,0.0,0.000104734,299.1257935,303.1499939,285.1499939,0.0,0.0,285.2032471,0.0,0.0,0.00011029,299.3598938,303.1499939,285.1499939,0.0,0.0,285.2024231,0.0,0.0,8.15e-05,298.9313965,303.1499939,285.1499939,0.0,0.0,285.2018127,0.0,0.0,0.00011029,298.7557373,303.1499939,285.1499939,0.0,0.0,285.2045898,0.0,0.0,0.000523163,285.1549377,294.1499939,299.1436462,294.9473572,299.7528687,299.1640015,285.6891174,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115958,1.94e-08,0.001115938,-0.049889058,0.0,0.0,0.0,-0.014442126,60.0,18.97356796,0.0,-8.49e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1044922,303.1499939,285.1499939,0.0,0.0,285.2044373,0.0,0.0,0.000105004,299.1247253,303.1499939,285.1499939,0.0,0.0,285.2032166,0.0,0.0,0.000110575,299.358551,303.1499939,285.1499939,0.0,0.0,285.2023621,0.0,0.0,8.17e-05,298.9307556,303.1499939,285.1499939,0.0,0.0,285.2017822,0.0,0.0,0.000110575,298.7555847,303.1499939,285.1499939,0.0,0.0,285.2045288,0.0,0.0,0.000524515,285.1557922,294.1499939,299.1265564,294.9462585,299.7405701,299.1463928,285.7002869,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118841,1.98e-08,0.001118821,-0.050769433,0.0,0.0,0.0,-0.014609298,60.0,18.98624039,0.0,-8.53e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1044922,303.1499939,285.1499939,0.0,0.0,285.2044373,0.0,0.0,0.000105004,299.1247253,303.1499939,285.1499939,0.0,0.0,285.2032166,0.0,0.0,0.000110575,299.358551,303.1499939,285.1499939,0.0,0.0,285.2023621,0.0,0.0,8.17e-05,298.9307556,303.1499939,285.1499939,0.0,0.0,285.2017822,0.0,0.0,0.000110575,298.7555847,303.1499939,285.1499939,0.0,0.0,285.2045288,0.0,0.0,0.000524515,285.1557922,294.1499939,299.1265564,294.9462585,299.7405701,299.1463928,285.7002869,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118841,1.98e-08,0.001118821,-0.050769433,0.0,0.0,0.0,-0.014609298,60.0,18.98624039,0.0,-8.53e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1041565,303.1499939,285.1499939,0.0,0.0,285.2044678,0.0,0.0,0.000105152,299.1242065,303.1499939,285.1499939,0.0,0.0,285.2032471,0.0,0.0,0.00011073,299.3578796,303.1499939,285.1499939,0.0,0.0,285.2023926,0.0,0.0,8.18e-05,298.9304199,303.1499939,285.1499939,0.0,0.0,285.2018127,0.0,0.0,0.00011073,298.7555237,303.1499939,285.1499939,0.0,0.0,285.2045593,0.0,0.0,0.000525254,285.156311,294.1499939,299.118042,294.9458008,299.734375,299.1376343,285.7058716,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120416,1.99e-08,0.001120396,-0.051250029,0.0,0.0,0.0,-0.014700568,60.0,18.9952774,0.0,-8.56e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1038208,303.1499939,285.1499939,0.0,0.0,285.2045288,0.0,0.0,0.000105304,299.1236877,303.1499939,285.1499939,0.0,0.0,285.2032776,0.0,0.0,0.00011089,299.3572083,303.1499939,285.1499939,0.0,0.0,285.2024536,0.0,0.0,8.19e-05,298.9300842,303.1499939,285.1499939,0.0,0.0,285.2018738,0.0,0.0,0.000110891,298.7554321,303.1499939,285.1499939,0.0,0.0,285.2045898,0.0,0.0,0.000526013,285.1568604,294.1499939,299.1095886,294.9454041,299.7281799,299.1289368,285.7114258,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122037,2.01e-08,0.001122017,-0.05174477,0.0,0.0,0.0,-0.014794533,60.0,19.00547981,0.0,-8.58e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1031189,303.1499939,285.1499939,0.0,0.0,285.2046509,0.0,0.0,0.00010562,299.1226196,303.1499939,285.1499939,0.0,0.0,285.2034302,0.0,0.0,0.000111223,299.355896,303.1499939,285.1499939,0.0,0.0,285.2026367,0.0,0.0,8.21e-05,298.9294434,303.1499939,285.1499939,0.0,0.0,285.2020569,0.0,0.0,0.000111223,298.7552795,303.1499939,285.1499939,0.0,0.0,285.2047424,0.0,0.0,0.000527593,285.1579895,294.1499939,299.0927734,294.9447632,299.7156677,299.1115417,285.7225342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125404,2.05e-08,0.001125384,-0.052772779,0.0,0.0,0.0,-0.014989791,60.0,19.02774048,0.0,-8.64e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1031189,303.1499939,285.1499939,0.0,0.0,285.2046509,0.0,0.0,0.00010562,299.1226196,303.1499939,285.1499939,0.0,0.0,285.2034302,0.0,0.0,0.000111223,299.355896,303.1499939,285.1499939,0.0,0.0,285.2026367,0.0,0.0,8.21e-05,298.9294434,303.1499939,285.1499939,0.0,0.0,285.2020569,0.0,0.0,0.000111223,298.7552795,303.1499939,285.1499939,0.0,0.0,285.2047424,0.0,0.0,0.000527593,285.1579895,294.1499939,299.0927734,294.9447632,299.7156677,299.1115417,285.7225342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125404,2.05e-08,0.001125384,-0.052772779,0.0,0.0,0.0,-0.014989791,60.0,19.02774048,0.0,-8.64e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.102417,303.1499939,285.1499939,0.0,0.0,285.204895,0.0,0.0,0.000105952,299.121521,303.1499939,285.1499939,0.0,0.0,285.2037048,0.0,0.0,0.000111573,299.3545532,303.1499939,285.1499939,0.0,0.0,285.2029114,0.0,0.0,8.24e-05,298.928833,303.1499939,285.1499939,0.0,0.0,285.2023315,0.0,0.0,0.000111573,298.755127,303.1499939,285.1499939,0.0,0.0,285.2049866,0.0,0.0,0.000529252,285.1592712,294.1499939,299.0760498,294.9443665,299.703064,299.0942993,285.7336426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128942,2.09e-08,0.001128921,-0.053852394,0.0,0.0,0.0,-0.01519489,60.0,19.05454063,0.0,-8.69e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.102417,303.1499939,285.1499939,0.0,0.0,285.204895,0.0,0.0,0.000105952,299.121521,303.1499939,285.1499939,0.0,0.0,285.2037048,0.0,0.0,0.000111573,299.3545532,303.1499939,285.1499939,0.0,0.0,285.2029114,0.0,0.0,8.24e-05,298.928833,303.1499939,285.1499939,0.0,0.0,285.2023315,0.0,0.0,0.000111573,298.755127,303.1499939,285.1499939,0.0,0.0,285.2049866,0.0,0.0,0.000529252,285.1592712,294.1499939,299.0760498,294.9443665,299.703064,299.0942993,285.7336426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128942,2.09e-08,0.001128921,-0.053852394,0.0,0.0,0.0,-0.01519489,60.0,19.05454063,0.0,-8.69e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1017151,303.1499939,285.1499939,0.0,0.0,285.2052612,0.0,0.0,0.000106293,299.1204224,303.1499939,285.1499939,0.0,0.0,285.204071,0.0,0.0,0.000111931,299.3532104,303.1499939,285.1499939,0.0,0.0,285.2033081,0.0,0.0,8.27e-05,298.9281921,303.1499939,285.1499939,0.0,0.0,285.2027283,0.0,0.0,0.000111932,298.7549438,303.1499939,285.1499939,0.0,0.0,285.2053528,0.0,0.0,0.000530951,285.1607056,294.1499939,299.0594788,294.9441223,299.6903381,299.077179,285.7446899,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132567,2.14e-08,0.001132546,-0.05495866,0.0,0.0,0.0,-0.015405089,60.0,19.08467293,0.0,-8.75e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1017151,303.1499939,285.1499939,0.0,0.0,285.2052612,0.0,0.0,0.000106293,299.1204224,303.1499939,285.1499939,0.0,0.0,285.204071,0.0,0.0,0.000111931,299.3532104,303.1499939,285.1499939,0.0,0.0,285.2033081,0.0,0.0,8.27e-05,298.9281921,303.1499939,285.1499939,0.0,0.0,285.2027283,0.0,0.0,0.000111932,298.7549438,303.1499939,285.1499939,0.0,0.0,285.2053528,0.0,0.0,0.000530951,285.1607056,294.1499939,299.0594788,294.9441223,299.6903381,299.077179,285.7446899,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132567,2.14e-08,0.001132546,-0.05495866,0.0,0.0,0.0,-0.015405089,60.0,19.08467293,0.0,-8.75e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1010132,303.1499939,285.1499939,0.0,0.0,285.2057495,0.0,0.0,0.000106636,299.1193237,303.1499939,285.1499939,0.0,0.0,285.2045898,0.0,0.0,0.000112293,299.3518677,303.1499939,285.1499939,0.0,0.0,285.2038269,0.0,0.0,8.29e-05,298.9275818,303.1499939,285.1499939,0.0,0.0,285.2032776,0.0,0.0,0.000112293,298.7547913,303.1499939,285.1499939,0.0,0.0,285.2058411,0.0,0.0,0.000532667,285.1622925,294.1499939,299.0429688,294.9440613,299.6774902,299.0602112,285.7557373,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136226,2.18e-08,0.001136204,-0.056074828,0.0,0.0,0.0,-0.015617206,60.0,19.11683464,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1010132,303.1499939,285.1499939,0.0,0.0,285.2057495,0.0,0.0,0.000106636,299.1193237,303.1499939,285.1499939,0.0,0.0,285.2045898,0.0,0.0,0.000112293,299.3518677,303.1499939,285.1499939,0.0,0.0,285.2038269,0.0,0.0,8.29e-05,298.9275818,303.1499939,285.1499939,0.0,0.0,285.2032776,0.0,0.0,0.000112293,298.7547913,303.1499939,285.1499939,0.0,0.0,285.2058411,0.0,0.0,0.000532667,285.1622925,294.1499939,299.0429688,294.9440613,299.6774902,299.0602112,285.7557373,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136226,2.18e-08,0.001136204,-0.056074828,0.0,0.0,0.0,-0.015617206,60.0,19.11683464,0.0,-8.8e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1006775,303.1499939,285.1499939,0.0,0.0,285.2060547,0.0,0.0,0.000106808,299.1187744,303.1499939,285.1499939,0.0,0.0,285.204895,0.0,0.0,0.000112474,299.3511963,303.1499939,285.1499939,0.0,0.0,285.2041321,0.0,0.0,8.31e-05,298.9272766,303.1499939,285.1499939,0.0,0.0,285.2035828,0.0,0.0,0.000112474,298.7546692,303.1499939,285.1499939,0.0,0.0,285.2061157,0.0,0.0,0.000533525,285.163147,294.1499939,299.0347595,294.9440918,299.6710205,299.0517883,285.7612305,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138057,2.2e-08,0.001138035,-0.056633305,0.0,0.0,0.0,-0.015723353,60.0,19.13344574,0.0,-8.83e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1003113,303.1499939,285.1499939,0.0,0.0,285.2063599,0.0,0.0,0.00010698,299.1181946,303.1499939,285.1499939,0.0,0.0,285.2052307,0.0,0.0,0.000112655,299.3505249,303.1499939,285.1499939,0.0,0.0,285.2044678,0.0,0.0,8.32e-05,298.9269714,303.1499939,285.1499939,0.0,0.0,285.2039185,0.0,0.0,0.000112655,298.7545776,303.1499939,285.1499939,0.0,0.0,285.2064514,0.0,0.0,0.000534382,285.164032,294.1499939,299.0265808,294.9441528,299.6645203,299.0433655,285.7667236,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139884,2.22e-08,0.001139862,-0.057190534,0.0,0.0,0.0,-0.015829274,60.0,19.15025139,0.0,-8.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0996094,303.1499939,285.1499939,0.0,0.0,285.2070923,0.0,0.0,0.000107321,299.1170654,303.1499939,285.1499939,0.0,0.0,285.2059631,0.0,0.0,0.000113014,299.3491821,303.1499939,285.1499939,0.0,0.0,285.2052307,0.0,0.0,8.35e-05,298.9263611,303.1499939,285.1499939,0.0,0.0,285.2046814,0.0,0.0,0.000113014,298.7543945,303.1499939,285.1499939,0.0,0.0,285.2071838,0.0,0.0,0.000536087,285.1659241,294.1499939,299.0102234,294.944397,299.6514587,299.0266113,285.7777405,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114352,2.26e-08,0.001143497,-0.058299378,0.0,0.0,0.0,-0.016040079,60.0,19.18426514,0.0,-8.92e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0996094,303.1499939,285.1499939,0.0,0.0,285.2070923,0.0,0.0,0.000107321,299.1170654,303.1499939,285.1499939,0.0,0.0,285.2059631,0.0,0.0,0.000113014,299.3491821,303.1499939,285.1499939,0.0,0.0,285.2052307,0.0,0.0,8.35e-05,298.9263611,303.1499939,285.1499939,0.0,0.0,285.2046814,0.0,0.0,0.000113014,298.7543945,303.1499939,285.1499939,0.0,0.0,285.2071838,0.0,0.0,0.000536087,285.1659241,294.1499939,299.0102234,294.944397,299.6514587,299.0266113,285.7777405,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114352,2.26e-08,0.001143497,-0.058299378,0.0,0.0,0.0,-0.016040079,60.0,19.18426514,0.0,-8.92e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.098877,303.1499939,285.1499939,0.0,0.0,285.2079773,0.0,0.0,0.000107659,299.1159363,303.1499939,285.1499939,0.0,0.0,285.2068481,0.0,0.0,0.000113371,299.3478088,303.1499939,285.1499939,0.0,0.0,285.2061157,0.0,0.0,8.37e-05,298.9257507,303.1499939,285.1499939,0.0,0.0,285.2055969,0.0,0.0,0.000113371,298.7541809,303.1499939,285.1499939,0.0,0.0,285.2080383,0.0,0.0,0.000537778,285.1679993,294.1499939,298.993988,294.9447327,299.6382446,299.0099487,285.7886963,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147127,2.31e-08,0.001147104,-0.059399102,0.0,0.0,0.0,-0.016249189,60.0,19.21867561,0.0,-8.97e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.098877,303.1499939,285.1499939,0.0,0.0,285.2079773,0.0,0.0,0.000107659,299.1159363,303.1499939,285.1499939,0.0,0.0,285.2068481,0.0,0.0,0.000113371,299.3478088,303.1499939,285.1499939,0.0,0.0,285.2061157,0.0,0.0,8.37e-05,298.9257507,303.1499939,285.1499939,0.0,0.0,285.2055969,0.0,0.0,0.000113371,298.7541809,303.1499939,285.1499939,0.0,0.0,285.2080383,0.0,0.0,0.000537778,285.1679993,294.1499939,298.993988,294.9447327,299.6382446,299.0099487,285.7886963,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147127,2.31e-08,0.001147104,-0.059399102,0.0,0.0,0.0,-0.016249189,60.0,19.21867561,0.0,-8.97e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.098175,303.1499939,285.1499939,0.0,0.0,285.2089233,0.0,0.0,0.000107993,299.1147766,303.1499939,285.1499939,0.0,0.0,285.2078247,0.0,0.0,0.000113722,299.3464661,303.1499939,285.1499939,0.0,0.0,285.2070923,0.0,0.0,8.4e-05,298.9251404,303.1499939,285.1499939,0.0,0.0,285.2065735,0.0,0.0,0.000113722,298.7539673,303.1499939,285.1499939,0.0,0.0,285.2089844,0.0,0.0,0.000539446,285.170166,294.1499939,298.9777527,294.9451599,299.625,298.9933777,285.7996521,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150685,2.35e-08,0.001150661,-0.060483672,0.0,0.0,0.0,-0.016455457,60.0,19.25294113,0.0,-9.03e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.098175,303.1499939,285.1499939,0.0,0.0,285.2089233,0.0,0.0,0.000107993,299.1147766,303.1499939,285.1499939,0.0,0.0,285.2078247,0.0,0.0,0.000113722,299.3464661,303.1499939,285.1499939,0.0,0.0,285.2070923,0.0,0.0,8.4e-05,298.9251404,303.1499939,285.1499939,0.0,0.0,285.2065735,0.0,0.0,0.000113722,298.7539673,303.1499939,285.1499939,0.0,0.0,285.2089844,0.0,0.0,0.000539446,285.170166,294.1499939,298.9777527,294.9451599,299.625,298.9933777,285.7996521,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150685,2.35e-08,0.001150661,-0.060483672,0.0,0.0,0.0,-0.016455457,60.0,19.25294113,0.0,-9.03e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0974426,303.1499939,285.1499939,0.0,0.0,285.2099915,0.0,0.0,0.000108317,299.1135864,303.1499939,285.1499939,0.0,0.0,285.2089233,0.0,0.0,0.000114063,299.3451233,303.1499939,285.1499939,0.0,0.0,285.2081909,0.0,0.0,8.42e-05,298.9245605,303.1499939,285.1499939,0.0,0.0,285.2076721,0.0,0.0,0.000114063,298.7537537,303.1499939,285.1499939,0.0,0.0,285.2100525,0.0,0.0,0.000541063,285.1724854,294.1499939,298.9616089,294.9456787,299.6116028,298.9768677,285.8106079,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154134,2.39e-08,0.00115411,-0.061534908,0.0,0.0,0.0,-0.016655423,60.0,19.28660583,0.0,-9.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0974426,303.1499939,285.1499939,0.0,0.0,285.2099915,0.0,0.0,0.000108317,299.1135864,303.1499939,285.1499939,0.0,0.0,285.2089233,0.0,0.0,0.000114063,299.3451233,303.1499939,285.1499939,0.0,0.0,285.2081909,0.0,0.0,8.42e-05,298.9245605,303.1499939,285.1499939,0.0,0.0,285.2076721,0.0,0.0,0.000114063,298.7537537,303.1499939,285.1499939,0.0,0.0,285.2100525,0.0,0.0,0.000541063,285.1724854,294.1499939,298.9616089,294.9456787,299.6116028,298.9768677,285.8106079,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154134,2.39e-08,0.00115411,-0.061534908,0.0,0.0,0.0,-0.016655423,60.0,19.28660583,0.0,-9.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0970764,303.1499939,285.1499939,0.0,0.0,285.2105713,0.0,0.0,0.000108474,299.1130066,303.1499939,285.1499939,0.0,0.0,285.2095032,0.0,0.0,0.000114229,299.3444519,303.1499939,285.1499939,0.0,0.0,285.2088013,0.0,0.0,8.44e-05,298.9242554,303.1499939,285.1499939,0.0,0.0,285.2082825,0.0,0.0,0.000114229,298.7536316,303.1499939,285.1499939,0.0,0.0,285.2106628,0.0,0.0,0.00054185,285.1737061,294.1499939,298.9535217,294.9459534,299.6048889,298.9686279,285.8160706,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115581,2.41e-08,0.001155786,-0.062045872,0.0,0.0,0.0,-0.01675263,60.0,19.30304718,0.0,-9.11e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0967102,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.000108628,299.1123962,303.1499939,285.1499939,0.0,0.0,285.2101135,0.0,0.0,0.00011439,299.34375,303.1499939,285.1499939,0.0,0.0,285.2094116,0.0,0.0,8.45e-05,298.9239807,303.1499939,285.1499939,0.0,0.0,285.2089233,0.0,0.0,0.000114391,298.7535095,303.1499939,285.1499939,0.0,0.0,285.2112732,0.0,0.0,0.000542616,285.1749573,294.1499939,298.9454651,294.9462585,299.5981445,298.9604187,285.8215332,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157445,2.43e-08,0.001157421,-0.062544093,0.0,0.0,0.0,-0.016847424,60.0,19.31907654,0.0,-9.13e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0959778,303.1499939,285.1499939,0.0,0.0,285.2125244,0.0,0.0,0.00010892,299.1112061,303.1499939,285.1499939,0.0,0.0,285.2114563,0.0,0.0,0.000114699,299.3424072,303.1499939,285.1499939,0.0,0.0,285.2107544,0.0,0.0,8.47e-05,298.9233704,303.1499939,285.1499939,0.0,0.0,285.2102661,0.0,0.0,0.000114699,298.7532654,303.1499939,285.1499939,0.0,0.0,285.2125854,0.0,0.0,0.000544078,285.1775513,294.1499939,298.9293518,294.9468384,299.5845642,298.9440308,285.8324585,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160562,2.46e-08,0.001160538,-0.063493773,0.0,0.0,0.0,-0.01702814,60.0,19.34945679,0.0,-9.18e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0959778,303.1499939,285.1499939,0.0,0.0,285.2125244,0.0,0.0,0.00010892,299.1112061,303.1499939,285.1499939,0.0,0.0,285.2114563,0.0,0.0,0.000114699,299.3424072,303.1499939,285.1499939,0.0,0.0,285.2107544,0.0,0.0,8.47e-05,298.9233704,303.1499939,285.1499939,0.0,0.0,285.2102661,0.0,0.0,0.000114699,298.7532654,303.1499939,285.1499939,0.0,0.0,285.2125854,0.0,0.0,0.000544078,285.1775513,294.1499939,298.9293518,294.9468384,299.5845642,298.9440308,285.8324585,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160562,2.46e-08,0.001160538,-0.063493773,0.0,0.0,0.0,-0.01702814,60.0,19.34945679,0.0,-9.18e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0952454,303.1499939,285.1499939,0.0,0.0,285.2139587,0.0,0.0,0.000109193,299.1099854,303.1499939,285.1499939,0.0,0.0,285.2129211,0.0,0.0,0.000114986,299.3410339,303.1499939,285.1499939,0.0,0.0,285.2122192,0.0,0.0,8.49e-05,298.9227905,303.1499939,285.1499939,0.0,0.0,285.211731,0.0,0.0,0.000114986,298.7530212,303.1499939,285.1499939,0.0,0.0,285.2140198,0.0,0.0,0.00054544,285.1803284,294.1499939,298.9132385,294.9474792,299.5708923,298.9277039,285.8433838,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163468,2.5e-08,0.001163443,-0.064378947,0.0,0.0,0.0,-0.017196607,60.0,19.37730408,0.0,-9.23e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0952454,303.1499939,285.1499939,0.0,0.0,285.2139587,0.0,0.0,0.000109193,299.1099854,303.1499939,285.1499939,0.0,0.0,285.2129211,0.0,0.0,0.000114986,299.3410339,303.1499939,285.1499939,0.0,0.0,285.2122192,0.0,0.0,8.49e-05,298.9227905,303.1499939,285.1499939,0.0,0.0,285.211731,0.0,0.0,0.000114986,298.7530212,303.1499939,285.1499939,0.0,0.0,285.2140198,0.0,0.0,0.00054544,285.1803284,294.1499939,298.9132385,294.9474792,299.5708923,298.9277039,285.8433838,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163468,2.5e-08,0.001163443,-0.064378947,0.0,0.0,0.0,-0.017196607,60.0,19.37730408,0.0,-9.23e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945129,303.1499939,285.1499939,0.0,0.0,285.2154846,0.0,0.0,0.000109443,299.1087646,303.1499939,285.1499939,0.0,0.0,285.2144775,0.0,0.0,0.000115248,299.3396912,303.1499939,285.1499939,0.0,0.0,285.2138062,0.0,0.0,8.51e-05,298.9222107,303.1499939,285.1499939,0.0,0.0,285.2133179,0.0,0.0,0.000115248,298.7527771,303.1499939,285.1499939,0.0,0.0,285.2155762,0.0,0.0,0.000546686,285.183197,294.1499939,298.8971252,294.9480896,299.5571594,298.911377,285.8542786,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166126,2.53e-08,0.0011661,-0.065188274,0.0,0.0,0.0,-0.017350666,60.0,19.40222168,0.0,-9.27e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945129,303.1499939,285.1499939,0.0,0.0,285.2154846,0.0,0.0,0.000109443,299.1087646,303.1499939,285.1499939,0.0,0.0,285.2144775,0.0,0.0,0.000115248,299.3396912,303.1499939,285.1499939,0.0,0.0,285.2138062,0.0,0.0,8.51e-05,298.9222107,303.1499939,285.1499939,0.0,0.0,285.2133179,0.0,0.0,0.000115248,298.7527771,303.1499939,285.1499939,0.0,0.0,285.2155762,0.0,0.0,0.000546686,285.183197,294.1499939,298.8971252,294.9480896,299.5571594,298.911377,285.8542786,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166126,2.53e-08,0.0011661,-0.065188274,0.0,0.0,0.0,-0.017350666,60.0,19.40222168,0.0,-9.27e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09375,303.1499939,285.1499939,0.0,0.0,285.2171631,0.0,0.0,0.000109663,299.1075439,303.1499939,285.1499939,0.0,0.0,285.216156,0.0,0.0,0.000115481,299.3383179,303.1499939,285.1499939,0.0,0.0,285.2154846,0.0,0.0,8.53e-05,298.9216309,303.1499939,285.1499939,0.0,0.0,285.2149963,0.0,0.0,0.000115481,298.7525024,303.1499939,285.1499939,0.0,0.0,285.2172241,0.0,0.0,0.000547788,285.1862183,294.1499939,298.8809814,294.9487,299.5433655,298.8950806,285.8652039,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168476,2.56e-08,0.001168451,-0.065904118,0.0,0.0,0.0,-0.017486949,60.0,19.42303848,0.0,-9.31e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09375,303.1499939,285.1499939,0.0,0.0,285.2171631,0.0,0.0,0.000109663,299.1075439,303.1499939,285.1499939,0.0,0.0,285.216156,0.0,0.0,0.000115481,299.3383179,303.1499939,285.1499939,0.0,0.0,285.2154846,0.0,0.0,8.53e-05,298.9216309,303.1499939,285.1499939,0.0,0.0,285.2149963,0.0,0.0,0.000115481,298.7525024,303.1499939,285.1499939,0.0,0.0,285.2172241,0.0,0.0,0.000547788,285.1862183,294.1499939,298.8809814,294.9487,299.5433655,298.8950806,285.8652039,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168476,2.56e-08,0.001168451,-0.065904118,0.0,0.0,0.0,-0.017486949,60.0,19.42303848,0.0,-9.31e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0933533,303.1499939,285.1499939,0.0,0.0,285.2180176,0.0,0.0,0.000109764,299.1069336,303.1499939,285.1499939,0.0,0.0,285.217041,0.0,0.0,0.000115586,299.3376465,303.1499939,285.1499939,0.0,0.0,285.2163696,0.0,0.0,8.54e-05,298.9213257,303.1499939,285.1499939,0.0,0.0,285.2158813,0.0,0.0,0.000115586,298.7523804,303.1499939,285.1499939,0.0,0.0,285.2181091,0.0,0.0,0.000548289,285.1878052,294.1499939,298.8728943,294.9489746,299.5364075,298.8869324,285.870636,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169544,2.57e-08,0.001169519,-0.066229343,0.0,0.0,0.0,-0.01754887,60.0,19.43190956,0.0,-9.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0929871,303.1499939,285.1499939,0.0,0.0,285.2189331,0.0,0.0,0.000109855,299.1062927,303.1499939,285.1499939,0.0,0.0,285.2179565,0.0,0.0,0.000115682,299.3369446,303.1499939,285.1499939,0.0,0.0,285.2172852,0.0,0.0,8.54e-05,298.9210205,303.1499939,285.1499939,0.0,0.0,285.2168274,0.0,0.0,0.000115682,298.7522278,303.1499939,285.1499939,0.0,0.0,285.2189941,0.0,0.0,0.000548744,285.1893921,294.1499939,298.8648376,294.9492493,299.52948,298.8787842,285.8760986,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170513,2.58e-08,0.001170488,-0.066524453,0.0,0.0,0.0,-0.017605063,60.0,19.43950653,0.0,-9.34e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922241,303.1499939,285.1499939,0.0,0.0,285.2208252,0.0,0.0,0.00011001,299.1050415,303.1499939,285.1499939,0.0,0.0,285.2198486,0.0,0.0,0.000115846,299.3355713,303.1499939,285.1499939,0.0,0.0,285.2192078,0.0,0.0,8.56e-05,298.9204407,303.1499939,285.1499939,0.0,0.0,285.21875,0.0,0.0,0.000115846,298.7519836,303.1499939,285.1499939,0.0,0.0,285.2208862,0.0,0.0,0.000549521,285.192688,294.1499939,298.8486328,294.9497681,299.5155029,298.8624878,285.8869934,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172171,2.6e-08,0.001172145,-0.067029178,0.0,0.0,0.0,-0.017701177,60.0,19.45079422,0.0,-9.37e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922241,303.1499939,285.1499939,0.0,0.0,285.2208252,0.0,0.0,0.00011001,299.1050415,303.1499939,285.1499939,0.0,0.0,285.2198486,0.0,0.0,0.000115846,299.3355713,303.1499939,285.1499939,0.0,0.0,285.2192078,0.0,0.0,8.56e-05,298.9204407,303.1499939,285.1499939,0.0,0.0,285.21875,0.0,0.0,0.000115846,298.7519836,303.1499939,285.1499939,0.0,0.0,285.2208862,0.0,0.0,0.000549521,285.192688,294.1499939,298.8486328,294.9497681,299.5155029,298.8624878,285.8869934,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172171,2.6e-08,0.001172145,-0.067029178,0.0,0.0,0.0,-0.017701177,60.0,19.45079422,0.0,-9.37e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914612,303.1499939,285.1499939,0.0,0.0,285.2228394,0.0,0.0,0.00011013,299.1037903,303.1499939,285.1499939,0.0,0.0,285.2218933,0.0,0.0,0.000115972,299.334198,303.1499939,285.1499939,0.0,0.0,285.2212219,0.0,0.0,8.57e-05,298.9198303,303.1499939,285.1499939,0.0,0.0,285.2207947,0.0,0.0,0.000115972,298.7516785,303.1499939,285.1499939,0.0,0.0,285.2229004,0.0,0.0,0.000550117,285.1961365,294.1499939,298.8323975,294.9501953,299.5014954,298.8461609,285.8978882,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173443,2.61e-08,0.001173417,-0.067416117,0.0,0.0,0.0,-0.017774867,60.0,19.45661545,0.0,-9.39e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914612,303.1499939,285.1499939,0.0,0.0,285.2228394,0.0,0.0,0.00011013,299.1037903,303.1499939,285.1499939,0.0,0.0,285.2218933,0.0,0.0,0.000115972,299.334198,303.1499939,285.1499939,0.0,0.0,285.2212219,0.0,0.0,8.57e-05,298.9198303,303.1499939,285.1499939,0.0,0.0,285.2207947,0.0,0.0,0.000115972,298.7516785,303.1499939,285.1499939,0.0,0.0,285.2229004,0.0,0.0,0.000550117,285.1961365,294.1499939,298.8323975,294.9501953,299.5014954,298.8461609,285.8978882,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173443,2.61e-08,0.001173417,-0.067416117,0.0,0.0,0.0,-0.017774867,60.0,19.45661545,0.0,-9.39e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906677,303.1499939,285.1499939,0.0,0.0,285.2249756,0.0,0.0,0.00011021,299.1025085,303.1499939,285.1499939,0.0,0.0,285.2240295,0.0,0.0,0.000116056,299.3328247,303.1499939,285.1499939,0.0,0.0,285.2233887,0.0,0.0,8.57e-05,298.9192505,303.1499939,285.1499939,0.0,0.0,285.2229309,0.0,0.0,0.000116056,298.7514038,303.1499939,285.1499939,0.0,0.0,285.2250366,0.0,0.0,0.000550518,285.199707,294.1499939,298.8160706,294.9505005,299.4873962,298.829834,285.908783,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174298,2.62e-08,0.001174271,-0.067676373,0.0,0.0,0.0,-0.017824434,60.0,19.45637512,0.0,-9.4e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906677,303.1499939,285.1499939,0.0,0.0,285.2249756,0.0,0.0,0.00011021,299.1025085,303.1499939,285.1499939,0.0,0.0,285.2240295,0.0,0.0,0.000116056,299.3328247,303.1499939,285.1499939,0.0,0.0,285.2233887,0.0,0.0,8.57e-05,298.9192505,303.1499939,285.1499939,0.0,0.0,285.2229309,0.0,0.0,0.000116056,298.7514038,303.1499939,285.1499939,0.0,0.0,285.2250366,0.0,0.0,0.000550518,285.199707,294.1499939,298.8160706,294.9505005,299.4873962,298.829834,285.908783,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174298,2.62e-08,0.001174271,-0.067676373,0.0,0.0,0.0,-0.017824434,60.0,19.45637512,0.0,-9.4e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0898743,303.1499939,285.1499939,0.0,0.0,285.2272034,0.0,0.0,0.000110246,299.1012573,303.1499939,285.1499939,0.0,0.0,285.2262573,0.0,0.0,0.000116094,299.3314514,303.1499939,285.1499939,0.0,0.0,285.225647,0.0,0.0,8.57e-05,298.9186401,303.1499939,285.1499939,0.0,0.0,285.2251892,0.0,0.0,0.000116094,298.7511292,303.1499939,285.1499939,0.0,0.0,285.2272644,0.0,0.0,0.000550697,285.2033997,294.1499939,298.7996826,294.9507141,299.4732666,298.813446,285.9196777,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174679,2.63e-08,0.001174653,-0.067792453,0.0,0.0,0.0,-0.017846543,60.0,19.44931984,0.0,-9.41e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0898743,303.1499939,285.1499939,0.0,0.0,285.2272034,0.0,0.0,0.000110246,299.1012573,303.1499939,285.1499939,0.0,0.0,285.2262573,0.0,0.0,0.000116094,299.3314514,303.1499939,285.1499939,0.0,0.0,285.225647,0.0,0.0,8.57e-05,298.9186401,303.1499939,285.1499939,0.0,0.0,285.2251892,0.0,0.0,0.000116094,298.7511292,303.1499939,285.1499939,0.0,0.0,285.2272644,0.0,0.0,0.000550697,285.2033997,294.1499939,298.7996826,294.9507141,299.4732666,298.813446,285.9196777,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174679,2.63e-08,0.001174653,-0.067792453,0.0,0.0,0.0,-0.017846543,60.0,19.44931984,0.0,-9.41e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0894775,303.1499939,285.1499939,0.0,0.0,285.228363,0.0,0.0,0.000110241,299.1006165,303.1499939,285.1499939,0.0,0.0,285.2274475,0.0,0.0,0.000116089,299.3307495,303.1499939,285.1499939,0.0,0.0,285.2268066,0.0,0.0,8.57e-05,298.9183044,303.1499939,285.1499939,0.0,0.0,285.2263794,0.0,0.0,0.000116089,298.7509766,303.1499939,285.1499939,0.0,0.0,285.2284241,0.0,0.0,0.000550676,285.2052917,294.1499939,298.7914734,294.9507751,299.4661865,298.8052368,285.9251404,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174632,2.63e-08,0.001174606,-0.067778409,0.0,0.0,0.0,-0.017843867,60.0,19.44238663,0.0,-9.41e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
