time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.0890808,303.1499939,285.1499939,0.0,0.0,285.2295227,0.0,0.0,0.000110234,299.0999756,303.1499939,285.1499939,0.0,0.0,285.2286072,0.0,0.0,0.000116082,299.3300476,303.1499939,285.1499939,0.0,0.0,285.2279968,0.0,0.0,8.57e-05,298.9179993,303.1499939,285.1499939,0.0,0.0,285.2275696,0.0,0.0,0.000116082,298.7508545,303.1499939,285.1499939,0.0,0.0,285.2296143,0.0,0.0,0.000550639,285.2072144,294.1499939,298.7832336,294.9508057,299.4590759,298.7970276,285.930603,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174556,2.63e-08,0.001174529,-0.067754619,0.0,0.0,0.0,-0.017839342,60.0,19.435112,0.0,-9.41e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882874,303.1499939,285.1499939,0.0,0.0,285.2319641,0.0,0.0,0.000110166,299.0986938,303.1499939,285.1499939,0.0,0.0,285.2310486,0.0,0.0,0.00011601,299.3286743,303.1499939,285.1499939,0.0,0.0,285.2304382,0.0,0.0,8.57e-05,298.9173889,303.1499939,285.1499939,0.0,0.0,285.230011,0.0,0.0,0.00011601,298.7505493,303.1499939,285.1499939,0.0,0.0,285.2320251,0.0,0.0,0.0005503,285.2111206,294.1499939,298.7666626,294.9507446,299.4448547,298.7805481,285.9414978,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117383,2.62e-08,0.001173804,-0.067533948,0.0,0.0,0.0,-0.01779731,60.0,19.41313934,0.0,-9.39e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882874,303.1499939,285.1499939,0.0,0.0,285.2319641,0.0,0.0,0.000110166,299.0986938,303.1499939,285.1499939,0.0,0.0,285.2310486,0.0,0.0,0.00011601,299.3286743,303.1499939,285.1499939,0.0,0.0,285.2304382,0.0,0.0,8.57e-05,298.9173889,303.1499939,285.1499939,0.0,0.0,285.230011,0.0,0.0,0.00011601,298.7505493,303.1499939,285.1499939,0.0,0.0,285.2320251,0.0,0.0,0.0005503,285.2111206,294.1499939,298.7666626,294.9507446,299.4448547,298.7805481,285.9414978,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117383,2.62e-08,0.001173804,-0.067533948,0.0,0.0,0.0,-0.01779731,60.0,19.41313934,0.0,-9.39e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874634,303.1499939,285.1499939,0.0,0.0,285.2344971,0.0,0.0,0.000110038,299.0974426,303.1499939,285.1499939,0.0,0.0,285.2335815,0.0,0.0,0.000115875,299.327301,303.1499939,285.1499939,0.0,0.0,285.2330017,0.0,0.0,8.56e-05,298.916748,303.1499939,285.1499939,0.0,0.0,285.2325745,0.0,0.0,0.000115875,298.7502747,303.1499939,285.1499939,0.0,0.0,285.2345581,0.0,0.0,0.000549658,285.2151489,294.1499939,298.75,294.9505005,299.430603,298.7640381,285.9523926,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172461,2.6e-08,0.001172435,-0.067117035,0.0,0.0,0.0,-0.017717915,60.0,19.38137054,0.0,-9.37e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874634,303.1499939,285.1499939,0.0,0.0,285.2344971,0.0,0.0,0.000110038,299.0974426,303.1499939,285.1499939,0.0,0.0,285.2335815,0.0,0.0,0.000115875,299.327301,303.1499939,285.1499939,0.0,0.0,285.2330017,0.0,0.0,8.56e-05,298.916748,303.1499939,285.1499939,0.0,0.0,285.2325745,0.0,0.0,0.000115875,298.7502747,303.1499939,285.1499939,0.0,0.0,285.2345581,0.0,0.0,0.000549658,285.2151489,294.1499939,298.75,294.9505005,299.430603,298.7640381,285.9523926,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172461,2.6e-08,0.001172435,-0.067117035,0.0,0.0,0.0,-0.017717915,60.0,19.38137054,0.0,-9.37e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0866699,303.1499939,285.1499939,0.0,0.0,285.2370911,0.0,0.0,0.00010982,299.0961609,303.1499939,285.1499939,0.0,0.0,285.2362366,0.0,0.0,0.000115645,299.3258972,303.1499939,285.1499939,0.0,0.0,285.2356262,0.0,0.0,8.54e-05,298.9161072,303.1499939,285.1499939,0.0,0.0,285.2352295,0.0,0.0,0.000115645,298.75,303.1499939,285.1499939,0.0,0.0,285.2371826,0.0,0.0,0.000548569,285.2192688,294.1499939,298.7331543,294.9501953,299.4163208,298.747406,285.9632874,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117014,2.58e-08,0.001170114,-0.066409871,0.0,0.0,0.0,-0.017583258,60.0,19.33775902,0.0,-9.34e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0866699,303.1499939,285.1499939,0.0,0.0,285.2370911,0.0,0.0,0.00010982,299.0961609,303.1499939,285.1499939,0.0,0.0,285.2362366,0.0,0.0,0.000115645,299.3258972,303.1499939,285.1499939,0.0,0.0,285.2356262,0.0,0.0,8.54e-05,298.9161072,303.1499939,285.1499939,0.0,0.0,285.2352295,0.0,0.0,0.000115645,298.75,303.1499939,285.1499939,0.0,0.0,285.2371826,0.0,0.0,0.000548569,285.2192688,294.1499939,298.7331543,294.9501953,299.4163208,298.747406,285.9632874,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117014,2.58e-08,0.001170114,-0.066409871,0.0,0.0,0.0,-0.017583258,60.0,19.33775902,0.0,-9.34e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858459,303.1499939,285.1499939,0.0,0.0,285.2398376,0.0,0.0,0.000109458,299.0949402,303.1499939,285.1499939,0.0,0.0,285.2389526,0.0,0.0,0.000115264,299.3245239,303.1499939,285.1499939,0.0,0.0,285.2383728,0.0,0.0,8.51e-05,298.9154358,303.1499939,285.1499939,0.0,0.0,285.2379761,0.0,0.0,0.000115265,298.7497253,303.1499939,285.1499939,0.0,0.0,285.2398987,0.0,0.0,0.000546763,285.2235107,294.1499939,298.7160645,294.9499207,299.4020386,298.7306824,285.9741821,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166286,2.53e-08,0.001166261,-0.0652363,0.0,0.0,0.0,-0.017359823,60.0,19.27567863,0.0,-9.27e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858459,303.1499939,285.1499939,0.0,0.0,285.2398376,0.0,0.0,0.000109458,299.0949402,303.1499939,285.1499939,0.0,0.0,285.2389526,0.0,0.0,0.000115264,299.3245239,303.1499939,285.1499939,0.0,0.0,285.2383728,0.0,0.0,8.51e-05,298.9154358,303.1499939,285.1499939,0.0,0.0,285.2379761,0.0,0.0,0.000115265,298.7497253,303.1499939,285.1499939,0.0,0.0,285.2398987,0.0,0.0,0.000546763,285.2235107,294.1499939,298.7160645,294.9499207,299.4020386,298.7306824,285.9741821,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166286,2.53e-08,0.001166261,-0.0652363,0.0,0.0,0.0,-0.017359823,60.0,19.27567863,0.0,-9.27e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854187,303.1499939,285.1499939,0.0,0.0,285.2412415,0.0,0.0,0.000109193,299.0943298,303.1499939,285.1499939,0.0,0.0,285.2403564,0.0,0.0,0.000114986,299.323822,303.1499939,285.1499939,0.0,0.0,285.2397766,0.0,0.0,8.49e-05,298.9151001,303.1499939,285.1499939,0.0,0.0,285.2393799,0.0,0.0,0.000114986,298.7496033,303.1499939,285.1499939,0.0,0.0,285.2413025,0.0,0.0,0.000545441,285.225647,294.1499939,298.707428,294.9498291,299.3948669,298.72229,285.9796448,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163466,2.5e-08,0.001163441,-0.06437774,0.0,0.0,0.0,-0.017196389,60.0,19.2339859,0.0,-9.23e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.085022,303.1499939,285.1499939,0.0,0.0,285.2426453,0.0,0.0,0.000108889,299.0937195,303.1499939,285.1499939,0.0,0.0,285.2417908,0.0,0.0,0.000114665,299.3231201,303.1499939,285.1499939,0.0,0.0,285.2412109,0.0,0.0,8.47e-05,298.9147644,303.1499939,285.1499939,0.0,0.0,285.2408142,0.0,0.0,0.000114665,298.7494812,303.1499939,285.1499939,0.0,0.0,285.2427063,0.0,0.0,0.000543921,285.2278137,294.1499939,298.698761,294.9497681,299.3877258,298.7138672,285.9850769,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160229,2.46e-08,0.001160205,-0.063389532,0.0,0.0,0.0,-0.017008347,60.0,19.18742371,0.0,-9.18e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.084198,303.1499939,285.1499939,0.0,0.0,285.2455444,0.0,0.0,0.00010805,299.0925903,303.1499939,285.1499939,0.0,0.0,285.2446899,0.0,0.0,0.000113782,299.3217468,303.1499939,285.1499939,0.0,0.0,285.2441406,0.0,0.0,8.4e-05,298.914093,303.1499939,285.1499939,0.0,0.0,285.2437439,0.0,0.0,0.000113782,298.7492676,303.1499939,285.1499939,0.0,0.0,285.2456055,0.0,0.0,0.000539729,285.2322388,294.1499939,298.6812134,294.949646,299.3735046,298.696991,285.9959717,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151288,2.36e-08,0.001151264,-0.060664926,0.0,0.0,0.0,-0.016489977,60.0,19.06123924,0.0,-9.04e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.084198,303.1499939,285.1499939,0.0,0.0,285.2455444,0.0,0.0,0.00010805,299.0925903,303.1499939,285.1499939,0.0,0.0,285.2446899,0.0,0.0,0.000113782,299.3217468,303.1499939,285.1499939,0.0,0.0,285.2441406,0.0,0.0,8.4e-05,298.914093,303.1499939,285.1499939,0.0,0.0,285.2437439,0.0,0.0,0.000113782,298.7492676,303.1499939,285.1499939,0.0,0.0,285.2456055,0.0,0.0,0.000539729,285.2322388,294.1499939,298.6812134,294.949646,299.3735046,298.696991,285.9959717,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151288,2.36e-08,0.001151264,-0.060664926,0.0,0.0,0.0,-0.016489977,60.0,19.06123924,0.0,-9.04e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.083374,303.1499939,285.1499939,0.0,0.0,285.2485046,0.0,0.0,0.000106971,299.0914917,303.1499939,285.1499939,0.0,0.0,285.2476807,0.0,0.0,0.000112646,299.3203735,303.1499939,285.1499939,0.0,0.0,285.2471313,0.0,0.0,8.32e-05,298.9133911,303.1499939,285.1499939,0.0,0.0,285.2467346,0.0,0.0,0.000112646,298.7490845,303.1499939,285.1499939,0.0,0.0,285.2485657,0.0,0.0,0.000534341,285.2366943,294.1499939,298.6634216,294.949585,299.3593445,298.6801758,286.0068359,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139799,2.22e-08,0.001139777,-0.057160437,0.0,0.0,0.0,-0.015823625,60.0,18.89783859,0.0,-8.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.083374,303.1499939,285.1499939,0.0,0.0,285.2485046,0.0,0.0,0.000106971,299.0914917,303.1499939,285.1499939,0.0,0.0,285.2476807,0.0,0.0,0.000112646,299.3203735,303.1499939,285.1499939,0.0,0.0,285.2471313,0.0,0.0,8.32e-05,298.9133911,303.1499939,285.1499939,0.0,0.0,285.2467346,0.0,0.0,0.000112646,298.7490845,303.1499939,285.1499939,0.0,0.0,285.2485657,0.0,0.0,0.000534341,285.2366943,294.1499939,298.6634216,294.949585,299.3593445,298.6801758,286.0068359,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139799,2.22e-08,0.001139777,-0.057160437,0.0,0.0,0.0,-0.015823625,60.0,18.89783859,0.0,-8.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0825806,303.1499939,285.1499939,0.0,0.0,285.2515259,0.0,0.0,0.000105673,299.0904541,303.1499939,285.1499939,0.0,0.0,285.2507019,0.0,0.0,0.000111279,299.3190308,303.1499939,285.1499939,0.0,0.0,285.2501526,0.0,0.0,8.22e-05,298.9126892,303.1499939,285.1499939,0.0,0.0,285.2497864,0.0,0.0,0.000111279,298.7489624,303.1499939,285.1499939,0.0,0.0,285.2515869,0.0,0.0,0.000527857,285.2412109,294.1499939,298.6454163,294.949585,299.3453064,298.6634827,286.0177002,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125971,2.06e-08,0.001125951,-0.052940674,0.0,0.0,0.0,-0.015021773,60.0,18.69960022,0.0,-8.64e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0825806,303.1499939,285.1499939,0.0,0.0,285.2515259,0.0,0.0,0.000105673,299.0904541,303.1499939,285.1499939,0.0,0.0,285.2507019,0.0,0.0,0.000111279,299.3190308,303.1499939,285.1499939,0.0,0.0,285.2501526,0.0,0.0,8.22e-05,298.9126892,303.1499939,285.1499939,0.0,0.0,285.2497864,0.0,0.0,0.000111279,298.7489624,303.1499939,285.1499939,0.0,0.0,285.2515869,0.0,0.0,0.000527857,285.2412109,294.1499939,298.6454163,294.949585,299.3453064,298.6634827,286.0177002,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125971,2.06e-08,0.001125951,-0.052940674,0.0,0.0,0.0,-0.015021773,60.0,18.69960022,0.0,-8.64e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0817566,303.1499939,285.1499939,0.0,0.0,285.2546082,0.0,0.0,0.000104232,299.0894775,303.1499939,285.1499939,0.0,0.0,285.2537842,0.0,0.0,0.000109761,299.317688,303.1499939,285.1499939,0.0,0.0,285.2532349,0.0,0.0,8.11e-05,298.9119568,303.1499939,285.1499939,0.0,0.0,285.2528687,0.0,0.0,0.000109761,298.7488708,303.1499939,285.1499939,0.0,0.0,285.2546387,0.0,0.0,0.000520658,285.2457581,294.1499939,298.6271667,294.9496765,299.3313904,298.6469421,286.0285339,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110616,1.88e-08,0.001110597,-0.048252612,0.0,0.0,0.0,-0.014131529,60.0,18.47571754,0.0,-8.41e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0817566,303.1499939,285.1499939,0.0,0.0,285.2546082,0.0,0.0,0.000104232,299.0894775,303.1499939,285.1499939,0.0,0.0,285.2537842,0.0,0.0,0.000109761,299.317688,303.1499939,285.1499939,0.0,0.0,285.2532349,0.0,0.0,8.11e-05,298.9119568,303.1499939,285.1499939,0.0,0.0,285.2528687,0.0,0.0,0.000109761,298.7488708,303.1499939,285.1499939,0.0,0.0,285.2546387,0.0,0.0,0.000520658,285.2457581,294.1499939,298.6271667,294.9496765,299.3313904,298.6469421,286.0285339,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110616,1.88e-08,0.001110597,-0.048252612,0.0,0.0,0.0,-0.014131529,60.0,18.47571754,0.0,-8.41e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813599,303.1499939,285.1499939,0.0,0.0,285.256134,0.0,0.0,0.000103488,299.0889893,303.1499939,285.1499939,0.0,0.0,285.2553406,0.0,0.0,0.000108977,299.3170166,303.1499939,285.1499939,0.0,0.0,285.2547913,0.0,0.0,8.05e-05,298.9115906,303.1499939,285.1499939,0.0,0.0,285.254425,0.0,0.0,0.000108977,298.7488403,303.1499939,285.1499939,0.0,0.0,285.2561951,0.0,0.0,0.00051694,285.2480164,294.1499939,298.617981,294.9497375,299.3244324,298.6386719,286.0339355,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102681,1.79e-08,0.001102663,-0.045829546,0.0,0.0,0.0,-0.013671624,60.0,18.36075211,0.0,-8.29e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809631,303.1499939,285.1499939,0.0,0.0,285.2576904,0.0,0.0,0.000102713,299.0885315,303.1499939,285.1499939,0.0,0.0,285.2568665,0.0,0.0,0.000108162,299.3163757,303.1499939,285.1499939,0.0,0.0,285.2563477,0.0,0.0,7.99e-05,298.9112549,303.1499939,285.1499939,0.0,0.0,285.2559814,0.0,0.0,0.000108162,298.7488098,303.1499939,285.1499939,0.0,0.0,285.2577209,0.0,0.0,0.000513072,285.2503052,294.1499939,298.6087036,294.9498291,299.3175049,298.6304321,286.0393677,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094421,1.69e-08,0.001094404,-0.043308593,0.0,0.0,0.0,-0.013193263,60.0,18.239748,0.0,-8.17e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801697,303.1499939,285.1499939,0.0,0.0,285.2608032,0.0,0.0,0.000101204,299.087677,303.1499939,285.1499939,0.0,0.0,285.2600098,0.0,0.0,0.000106573,299.3149109,303.1499939,285.1499939,0.0,0.0,285.259491,0.0,0.0,7.87e-05,298.9104919,303.1499939,285.1499939,0.0,0.0,285.2591248,0.0,0.0,0.000106573,298.7487793,303.1499939,285.1499939,0.0,0.0,285.2608643,0.0,0.0,0.000505533,285.2548828,294.1499939,298.5900269,294.9500427,299.303772,298.6142273,286.0501404,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078342,1.5e-08,0.001078327,-0.038392656,0.0,0.0,0.0,-0.012260984,60.0,17.99246216,0.0,-7.93e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801697,303.1499939,285.1499939,0.0,0.0,285.2608032,0.0,0.0,0.000101204,299.087677,303.1499939,285.1499939,0.0,0.0,285.2600098,0.0,0.0,0.000106573,299.3149109,303.1499939,285.1499939,0.0,0.0,285.259491,0.0,0.0,7.87e-05,298.9104919,303.1499939,285.1499939,0.0,0.0,285.2591248,0.0,0.0,0.000106573,298.7487793,303.1499939,285.1499939,0.0,0.0,285.2608643,0.0,0.0,0.000505533,285.2548828,294.1499939,298.5900269,294.9500427,299.303772,298.6142273,286.0501404,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078342,1.5e-08,0.001078327,-0.038392656,0.0,0.0,0.0,-0.012260984,60.0,17.99246216,0.0,-7.93e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793457,303.1499939,285.1499939,0.0,0.0,285.2639465,0.0,0.0,9.98e-05,299.086853,303.1499939,285.1499939,0.0,0.0,285.2631836,0.0,0.0,0.000105071,299.3131714,303.1499939,285.1499939,0.0,0.0,285.2626648,0.0,0.0,7.76e-05,298.909729,303.1499939,285.1499939,0.0,0.0,285.2622986,0.0,0.0,0.000105071,298.7487488,303.1499939,285.1499939,0.0,0.0,285.2640076,0.0,0.0,0.000498408,285.2594604,294.1499939,298.5711365,294.9503174,299.2901306,298.5984802,286.0609131,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063143,1.32e-08,0.00106313,-0.033744186,0.0,0.0,0.0,-0.01137989,60.0,17.74863052,0.0,-7.71e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793457,303.1499939,285.1499939,0.0,0.0,285.2639465,0.0,0.0,9.98e-05,299.086853,303.1499939,285.1499939,0.0,0.0,285.2631836,0.0,0.0,0.000105071,299.3131714,303.1499939,285.1499939,0.0,0.0,285.2626648,0.0,0.0,7.76e-05,298.909729,303.1499939,285.1499939,0.0,0.0,285.2622986,0.0,0.0,0.000105071,298.7487488,303.1499939,285.1499939,0.0,0.0,285.2640076,0.0,0.0,0.000498408,285.2594604,294.1499939,298.5711365,294.9503174,299.2901306,298.5984802,286.0609131,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063143,1.32e-08,0.00106313,-0.033744186,0.0,0.0,0.0,-0.01137989,60.0,17.74863052,0.0,-7.71e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785522,303.1499939,285.1499939,0.0,0.0,285.2671509,0.0,0.0,9.85e-05,299.0860901,303.1499939,285.1499939,0.0,0.0,285.2663574,0.0,0.0,0.000103693,299.3110046,303.1499939,285.1499939,0.0,0.0,285.2658691,0.0,0.0,7.66e-05,298.9089355,303.1499939,285.1499939,0.0,0.0,285.2655029,0.0,0.0,0.000103693,298.7486877,303.1499939,285.1499939,0.0,0.0,285.2671814,0.0,0.0,0.000491873,285.2640686,294.1499939,298.552002,294.9506836,299.2765503,298.5829468,286.0716248,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049206,1.16e-08,0.001049194,-0.029479519,0.0,0.0,0.0,-0.010571904,60.0,17.51604271,0.0,-7.51e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785522,303.1499939,285.1499939,0.0,0.0,285.2671509,0.0,0.0,9.85e-05,299.0860901,303.1499939,285.1499939,0.0,0.0,285.2663574,0.0,0.0,0.000103693,299.3110046,303.1499939,285.1499939,0.0,0.0,285.2658691,0.0,0.0,7.66e-05,298.9089355,303.1499939,285.1499939,0.0,0.0,285.2655029,0.0,0.0,0.000103693,298.7486877,303.1499939,285.1499939,0.0,0.0,285.2671814,0.0,0.0,0.000491873,285.2640686,294.1499939,298.552002,294.9506836,299.2765503,298.5829468,286.0716248,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049206,1.16e-08,0.001049194,-0.029479519,0.0,0.0,0.0,-0.010571904,60.0,17.51604271,0.0,-7.51e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777283,303.1499939,285.1499939,0.0,0.0,285.2703552,0.0,0.0,9.73e-05,299.0854187,303.1499939,285.1499939,0.0,0.0,285.2696228,0.0,0.0,0.000102505,299.3086853,303.1499939,285.1499939,0.0,0.0,285.269104,0.0,0.0,7.57e-05,298.9081421,303.1499939,285.1499939,0.0,0.0,285.2687378,0.0,0.0,0.000102505,298.7485962,303.1499939,285.1499939,0.0,0.0,285.2704163,0.0,0.0,0.000486236,285.2687073,294.1499939,298.5326538,294.9511108,299.2630005,298.567749,286.0823059,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103718,1.02e-08,0.00103717,-0.025798842,0.0,0.0,0.0,-0.009874801,60.0,17.30523872,0.0,-7.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777283,303.1499939,285.1499939,0.0,0.0,285.2703552,0.0,0.0,9.73e-05,299.0854187,303.1499939,285.1499939,0.0,0.0,285.2696228,0.0,0.0,0.000102505,299.3086853,303.1499939,285.1499939,0.0,0.0,285.269104,0.0,0.0,7.57e-05,298.9081421,303.1499939,285.1499939,0.0,0.0,285.2687378,0.0,0.0,0.000102505,298.7485962,303.1499939,285.1499939,0.0,0.0,285.2704163,0.0,0.0,0.000486236,285.2687073,294.1499939,298.5326538,294.9511108,299.2630005,298.567749,286.0823059,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103718,1.02e-08,0.00103717,-0.025798842,0.0,0.0,0.0,-0.009874801,60.0,17.30523872,0.0,-7.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.077301,303.1499939,285.1499939,0.0,0.0,285.2719727,0.0,0.0,9.68e-05,299.0850525,303.1499939,285.1499939,0.0,0.0,285.2712402,0.0,0.0,0.000101929,299.3074951,303.1499939,285.1499939,0.0,0.0,285.2707214,0.0,0.0,7.53e-05,298.9077148,303.1499939,285.1499939,0.0,0.0,285.2703857,0.0,0.0,0.000101929,298.7485657,303.1499939,285.1499939,0.0,0.0,285.2720337,0.0,0.0,0.000483506,285.2710266,294.1499939,298.5229187,294.951355,299.2562561,298.5601807,286.0876465,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031357,9.53e-09,0.001031348,-0.024015767,0.0,0.0,0.0,-0.009537175,60.0,17.20269012,0.0,-7.25e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0768738,303.1499939,285.1499939,0.0,0.0,285.2736206,0.0,0.0,9.63e-05,299.0847473,303.1499939,285.1499939,0.0,0.0,285.2728577,0.0,0.0,0.000101429,299.3063049,303.1499939,285.1499939,0.0,0.0,285.2723694,0.0,0.0,7.49e-05,298.9073181,303.1499939,285.1499939,0.0,0.0,285.2720032,0.0,0.0,0.000101429,298.7485046,303.1499939,285.1499939,0.0,0.0,285.2736511,0.0,0.0,0.000481132,285.2733459,294.1499939,298.513092,294.9515991,299.2495117,298.5527344,286.0929565,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102629,8.94e-09,0.001026281,-0.02246524,0.0,0.0,0.0,-0.009243594,60.0,17.10616493,0.0,-7.18e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760193,303.1499939,285.1499939,0.0,0.0,285.276886,0.0,0.0,9.55e-05,299.0841064,303.1499939,285.1499939,0.0,0.0,285.2761536,0.0,0.0,0.000100575,299.3039551,303.1499939,285.1499939,0.0,0.0,285.2756653,0.0,0.0,7.43e-05,298.9064636,303.1499939,285.1499939,0.0,0.0,285.2752991,0.0,0.0,0.000100575,298.7483826,303.1499939,285.1499939,0.0,0.0,285.276947,0.0,0.0,0.000477082,285.2780151,294.1499939,298.4933472,294.952179,299.2359924,298.5377808,286.1035767,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017649,7.93e-09,0.001017641,-0.019820215,0.0,0.0,0.0,-0.008742861,60.0,16.93469238,0.0,-7.06e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760193,303.1499939,285.1499939,0.0,0.0,285.276886,0.0,0.0,9.55e-05,299.0841064,303.1499939,285.1499939,0.0,0.0,285.2761536,0.0,0.0,0.000100575,299.3039551,303.1499939,285.1499939,0.0,0.0,285.2756653,0.0,0.0,7.43e-05,298.9064636,303.1499939,285.1499939,0.0,0.0,285.2752991,0.0,0.0,0.000100575,298.7483826,303.1499939,285.1499939,0.0,0.0,285.276947,0.0,0.0,0.000477082,285.2780151,294.1499939,298.4933472,294.952179,299.2359924,298.5377808,286.1035767,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017649,7.93e-09,0.001017641,-0.019820215,0.0,0.0,0.0,-0.008742861,60.0,16.93469238,0.0,-7.06e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751648,303.1499939,285.1499939,0.0,0.0,285.2802124,0.0,0.0,9.48e-05,299.0835266,303.1499939,285.1499939,0.0,0.0,285.27948,0.0,0.0,9.99e-05,299.3016663,303.1499939,285.1499939,0.0,0.0,285.2789917,0.0,0.0,7.38e-05,298.9055786,303.1499939,285.1499939,0.0,0.0,285.278656,0.0,0.0,9.99e-05,298.74823,303.1499939,285.1499939,0.0,0.0,285.2802734,0.0,0.0,0.000473754,285.2827148,294.1499939,298.4733582,294.9527893,299.2224731,298.5230103,286.1141357,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101055,7.1e-09,0.001010543,-0.017646052,0.0,0.0,0.0,-0.008331335,60.0,16.78837013,0.0,-6.96e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751648,303.1499939,285.1499939,0.0,0.0,285.2802124,0.0,0.0,9.48e-05,299.0835266,303.1499939,285.1499939,0.0,0.0,285.27948,0.0,0.0,9.99e-05,299.3016663,303.1499939,285.1499939,0.0,0.0,285.2789917,0.0,0.0,7.38e-05,298.9055786,303.1499939,285.1499939,0.0,0.0,285.278656,0.0,0.0,9.99e-05,298.74823,303.1499939,285.1499939,0.0,0.0,285.2802734,0.0,0.0,0.000473754,285.2827148,294.1499939,298.4733582,294.9527893,299.2224731,298.5230103,286.1141357,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101055,7.1e-09,0.001010543,-0.017646052,0.0,0.0,0.0,-0.008331335,60.0,16.78837013,0.0,-6.96e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0742493,303.1499939,285.1499939,0.0,0.0,285.2835999,0.0,0.0,9.44e-05,299.0830078,303.1499939,285.1499939,0.0,0.0,285.2828674,0.0,0.0,9.94e-05,299.2994995,303.1499939,285.1499939,0.0,0.0,285.2823792,0.0,0.0,7.34e-05,298.9046936,303.1499939,285.1499939,0.0,0.0,285.2820435,0.0,0.0,9.94e-05,298.7480164,303.1499939,285.1499939,0.0,0.0,285.2836304,0.0,0.0,0.000471376,285.2874756,294.1499939,298.453186,294.9535217,299.2088928,298.5082092,286.1246338,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005476,6.5e-09,0.001005469,-0.016092399,0.0,0.0,0.0,-0.008037281,60.0,16.66817284,0.0,-6.89e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0742493,303.1499939,285.1499939,0.0,0.0,285.2835999,0.0,0.0,9.44e-05,299.0830078,303.1499939,285.1499939,0.0,0.0,285.2828674,0.0,0.0,9.94e-05,299.2994995,303.1499939,285.1499939,0.0,0.0,285.2823792,0.0,0.0,7.34e-05,298.9046936,303.1499939,285.1499939,0.0,0.0,285.2820435,0.0,0.0,9.94e-05,298.7480164,303.1499939,285.1499939,0.0,0.0,285.2836304,0.0,0.0,0.000471376,285.2874756,294.1499939,298.453186,294.9535217,299.2088928,298.5082092,286.1246338,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005476,6.5e-09,0.001005469,-0.016092399,0.0,0.0,0.0,-0.008037281,60.0,16.66817284,0.0,-6.89e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733337,303.1499939,285.1499939,0.0,0.0,285.2870178,0.0,0.0,9.41e-05,299.0825195,303.1499939,285.1499939,0.0,0.0,285.2863159,0.0,0.0,9.91e-05,299.2973938,303.1499939,285.1499939,0.0,0.0,285.2858276,0.0,0.0,7.32e-05,298.9037476,303.1499939,285.1499939,0.0,0.0,285.2854919,0.0,0.0,9.91e-05,298.7478027,303.1499939,285.1499939,0.0,0.0,285.2870789,0.0,0.0,0.000469976,285.2922974,294.1499939,298.4328003,294.9542847,299.1952515,298.4930725,286.1351013,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002488,6.15e-09,0.001002482,-0.015177139,0.0,0.0,0.0,-0.007864069,60.0,16.57740593,0.0,-6.85e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733337,303.1499939,285.1499939,0.0,0.0,285.2870178,0.0,0.0,9.41e-05,299.0825195,303.1499939,285.1499939,0.0,0.0,285.2863159,0.0,0.0,9.91e-05,299.2973938,303.1499939,285.1499939,0.0,0.0,285.2858276,0.0,0.0,7.32e-05,298.9037476,303.1499939,285.1499939,0.0,0.0,285.2854919,0.0,0.0,9.91e-05,298.7478027,303.1499939,285.1499939,0.0,0.0,285.2870789,0.0,0.0,0.000469976,285.2922974,294.1499939,298.4328003,294.9542847,299.1952515,298.4930725,286.1351013,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002488,6.15e-09,0.001002482,-0.015177139,0.0,0.0,0.0,-0.007864069,60.0,16.57740593,0.0,-6.85e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.072876,303.1499939,285.1499939,0.0,0.0,285.2887573,0.0,0.0,9.4e-05,299.0823364,303.1499939,285.1499939,0.0,0.0,285.2880554,0.0,0.0,9.9e-05,299.2963562,303.1499939,285.1499939,0.0,0.0,285.2875671,0.0,0.0,7.31e-05,298.9032898,303.1499939,285.1499939,0.0,0.0,285.2872314,0.0,0.0,9.9e-05,298.7476807,303.1499939,285.1499939,0.0,0.0,285.2888184,0.0,0.0,0.000469616,285.2947083,294.1499939,298.4225159,294.9547119,299.188385,298.4852295,286.1402893,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001722,6.07e-09,0.001001716,-0.014942413,0.0,0.0,0.0,-0.007819651,60.0,16.54282761,0.0,-6.84e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723877,303.1499939,285.1499939,0.0,0.0,285.2904968,0.0,0.0,9.4e-05,299.0821533,303.1499939,285.1499939,0.0,0.0,285.2897949,0.0,0.0,9.9e-05,299.2953491,303.1499939,285.1499939,0.0,0.0,285.2893372,0.0,0.0,7.31e-05,298.9028015,303.1499939,285.1499939,0.0,0.0,285.2890015,0.0,0.0,9.9e-05,298.7475281,303.1499939,285.1499939,0.0,0.0,285.2905579,0.0,0.0,0.000469475,285.2971497,294.1499939,298.4122009,294.9551697,299.1815186,298.4771423,286.1454773,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100142,6.03e-09,0.001001414,-0.014850096,0.0,0.0,0.0,-0.007802179,60.0,16.51532364,0.0,-6.84e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0714111,303.1499939,285.1499939,0.0,0.0,285.2940674,0.0,0.0,9.4e-05,299.0818481,303.1499939,285.1499939,0.0,0.0,285.2933655,0.0,0.0,9.9e-05,299.2934265,303.1499939,285.1499939,0.0,0.0,285.2929077,0.0,0.0,7.31e-05,298.9017944,303.1499939,285.1499939,0.0,0.0,285.292572,0.0,0.0,9.9e-05,298.7472534,303.1499939,285.1499939,0.0,0.0,285.2940979,0.0,0.0,0.000469682,285.3020935,294.1499939,298.3914185,294.9560852,299.1676331,298.4602051,286.1558228,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100186,6.08e-09,0.001001854,-0.014985334,0.0,0.0,0.0,-0.007827761,60.0,16.47689629,0.0,-6.84e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714111,303.1499939,285.1499939,0.0,0.0,285.2940674,0.0,0.0,9.4e-05,299.0818481,303.1499939,285.1499939,0.0,0.0,285.2933655,0.0,0.0,9.9e-05,299.2934265,303.1499939,285.1499939,0.0,0.0,285.2929077,0.0,0.0,7.31e-05,298.9017944,303.1499939,285.1499939,0.0,0.0,285.292572,0.0,0.0,9.9e-05,298.7472534,303.1499939,285.1499939,0.0,0.0,285.2940979,0.0,0.0,0.000469682,285.3020935,294.1499939,298.3914185,294.9560852,299.1676331,298.4602051,286.1558228,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100186,6.08e-09,0.001001854,-0.014985334,0.0,0.0,0.0,-0.007827761,60.0,16.47689629,0.0,-6.84e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704346,303.1499939,285.1499939,0.0,0.0,285.2976685,0.0,0.0,9.42e-05,299.0816345,303.1499939,285.1499939,0.0,0.0,285.2969971,0.0,0.0,9.92e-05,299.2915344,303.1499939,285.1499939,0.0,0.0,285.2965393,0.0,0.0,7.32e-05,298.9007874,303.1499939,285.1499939,0.0,0.0,285.2962036,0.0,0.0,9.92e-05,298.7469177,303.1499939,285.1499939,0.0,0.0,285.2977295,0.0,0.0,0.000470367,285.3070984,294.1499939,298.3704224,294.9570923,299.1536255,298.4419556,286.1661072,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003321,6.25e-09,0.001003315,-0.015432965,0.0,0.0,0.0,-0.007912474,60.0,16.45907021,0.0,-6.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704346,303.1499939,285.1499939,0.0,0.0,285.2976685,0.0,0.0,9.42e-05,299.0816345,303.1499939,285.1499939,0.0,0.0,285.2969971,0.0,0.0,9.92e-05,299.2915344,303.1499939,285.1499939,0.0,0.0,285.2965393,0.0,0.0,7.32e-05,298.9007874,303.1499939,285.1499939,0.0,0.0,285.2962036,0.0,0.0,9.92e-05,298.7469177,303.1499939,285.1499939,0.0,0.0,285.2977295,0.0,0.0,0.000470367,285.3070984,294.1499939,298.3704224,294.9570923,299.1536255,298.4419556,286.1661072,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003321,6.25e-09,0.001003315,-0.015432965,0.0,0.0,0.0,-0.007912474,60.0,16.45907021,0.0,-6.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.069397,303.1499939,285.1499939,0.0,0.0,285.3013611,0.0,0.0,9.43e-05,299.0814819,303.1499939,285.1499939,0.0,0.0,285.3006897,0.0,0.0,9.93e-05,299.2897339,303.1499939,285.1499939,0.0,0.0,285.3002319,0.0,0.0,7.34e-05,298.8997498,303.1499939,285.1499939,0.0,0.0,285.2999268,0.0,0.0,9.93e-05,298.746582,303.1499939,285.1499939,0.0,0.0,285.3014221,0.0,0.0,0.000471231,285.3121948,294.1499939,298.3492126,294.9581909,299.1394653,298.4225464,286.1763306,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005165,6.47e-09,0.001005158,-0.015997343,0.0,0.0,0.0,-0.008019288,60.0,16.45290184,0.0,-6.89e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.069397,303.1499939,285.1499939,0.0,0.0,285.3013611,0.0,0.0,9.43e-05,299.0814819,303.1499939,285.1499939,0.0,0.0,285.3006897,0.0,0.0,9.93e-05,299.2897339,303.1499939,285.1499939,0.0,0.0,285.3002319,0.0,0.0,7.34e-05,298.8997498,303.1499939,285.1499939,0.0,0.0,285.2999268,0.0,0.0,9.93e-05,298.746582,303.1499939,285.1499939,0.0,0.0,285.3014221,0.0,0.0,0.000471231,285.3121948,294.1499939,298.3492126,294.9581909,299.1394653,298.4225464,286.1763306,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005165,6.47e-09,0.001005158,-0.015997343,0.0,0.0,0.0,-0.008019288,60.0,16.45290184,0.0,-6.89e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683594,303.1499939,285.1499939,0.0,0.0,285.3051147,0.0,0.0,9.45e-05,299.0813904,303.1499939,285.1499939,0.0,0.0,285.3044739,0.0,0.0,9.95e-05,299.2879639,303.1499939,285.1499939,0.0,0.0,285.3040161,0.0,0.0,7.35e-05,298.8987122,303.1499939,285.1499939,0.0,0.0,285.3037109,0.0,0.0,9.95e-05,298.7462158,303.1499939,285.1499939,0.0,0.0,285.3051758,0.0,0.0,0.000471923,285.3173218,294.1499939,298.3278503,294.9593506,299.1251221,298.4021606,286.1864929,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100664,6.64e-09,0.001006633,-0.016449213,0.0,0.0,0.0,-0.008104806,60.0,16.44942474,0.0,-6.91e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683594,303.1499939,285.1499939,0.0,0.0,285.3051147,0.0,0.0,9.45e-05,299.0813904,303.1499939,285.1499939,0.0,0.0,285.3044739,0.0,0.0,9.95e-05,299.2879639,303.1499939,285.1499939,0.0,0.0,285.3040161,0.0,0.0,7.35e-05,298.8987122,303.1499939,285.1499939,0.0,0.0,285.3037109,0.0,0.0,9.95e-05,298.7462158,303.1499939,285.1499939,0.0,0.0,285.3051758,0.0,0.0,0.000471923,285.3173218,294.1499939,298.3278503,294.9593506,299.1251221,298.4021606,286.1864929,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100664,6.64e-09,0.001006633,-0.016449213,0.0,0.0,0.0,-0.008104806,60.0,16.44942474,0.0,-6.91e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678406,303.1499939,285.1499939,0.0,0.0,285.3070374,0.0,0.0,9.45e-05,299.0813599,303.1499939,285.1499939,0.0,0.0,285.306366,0.0,0.0,9.95e-05,299.2870789,303.1499939,285.1499939,0.0,0.0,285.3059387,0.0,0.0,7.35e-05,298.8981628,303.1499939,285.1499939,0.0,0.0,285.305603,0.0,0.0,9.95e-05,298.7460327,303.1499939,285.1499939,0.0,0.0,285.3070679,0.0,0.0,0.000472186,285.3199463,294.1499939,298.3170776,294.9599304,299.1179199,298.3916931,286.1915588,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007201,6.71e-09,0.001007194,-0.016621236,0.0,0.0,0.0,-0.008137359,60.0,16.44697952,0.0,-6.92e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0673218,303.1499939,285.1499939,0.0,0.0,285.30896,0.0,0.0,9.46e-05,299.0813293,303.1499939,285.1499939,0.0,0.0,285.3082886,0.0,0.0,9.96e-05,299.2862244,303.1499939,285.1499939,0.0,0.0,285.3078613,0.0,0.0,7.36e-05,298.8976135,303.1499939,285.1499939,0.0,0.0,285.3075562,0.0,0.0,9.96e-05,298.7458496,303.1499939,285.1499939,0.0,0.0,285.3089905,0.0,0.0,0.000472408,285.3225708,294.1499939,298.3062744,294.9605713,299.1106567,298.381134,286.1965942,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007673,6.76e-09,0.001007666,-0.016765727,0.0,0.0,0.0,-0.008164705,60.0,16.44374466,0.0,-6.92e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0662537,303.1499939,285.1499939,0.0,0.0,285.3128357,0.0,0.0,9.46e-05,299.0812988,303.1499939,285.1499939,0.0,0.0,285.3121948,0.0,0.0,9.97e-05,299.2845459,303.1499939,285.1499939,0.0,0.0,285.3117676,0.0,0.0,7.36e-05,298.8965149,303.1499939,285.1499939,0.0,0.0,285.3114624,0.0,0.0,9.97e-05,298.7454834,303.1499939,285.1499939,0.0,0.0,285.3128967,0.0,0.0,0.000472762,285.3278503,294.1499939,298.2844849,294.9618835,299.0960388,298.3597107,286.206665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428,6.85e-09,0.001008421,-0.016996881,0.0,0.0,0.0,-0.008208457,60.0,16.43531227,0.0,-6.93e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0662537,303.1499939,285.1499939,0.0,0.0,285.3128357,0.0,0.0,9.46e-05,299.0812988,303.1499939,285.1499939,0.0,0.0,285.3121948,0.0,0.0,9.97e-05,299.2845459,303.1499939,285.1499939,0.0,0.0,285.3117676,0.0,0.0,7.36e-05,298.8965149,303.1499939,285.1499939,0.0,0.0,285.3114624,0.0,0.0,9.97e-05,298.7454834,303.1499939,285.1499939,0.0,0.0,285.3128967,0.0,0.0,0.000472762,285.3278503,294.1499939,298.2844849,294.9618835,299.0960388,298.3597107,286.206665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428,6.85e-09,0.001008421,-0.016996881,0.0,0.0,0.0,-0.008208457,60.0,16.43531227,0.0,-6.93e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0651855,303.1499939,285.1499939,0.0,0.0,285.316803,0.0,0.0,9.47e-05,299.0812378,303.1499939,285.1499939,0.0,0.0,285.3161621,0.0,0.0,9.97e-05,299.2828979,303.1499939,285.1499939,0.0,0.0,285.3157349,0.0,0.0,7.37e-05,298.8954163,303.1499939,285.1499939,0.0,0.0,285.3154297,0.0,0.0,9.97e-05,298.7451172,303.1499939,285.1499939,0.0,0.0,285.316864,0.0,0.0,0.00047305,285.3332214,294.1499939,298.2625427,294.9632874,299.0812988,298.3379211,286.2166443,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009042,6.92e-09,0.001009035,-0.017184967,0.0,0.0,0.0,-0.008244053,60.0,16.42518044,0.0,-6.94e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
