time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970600,299.0651855,303.1499939,285.1499939,0.0,0.0,285.316803,0.0,0.0,9.47e-05,299.0812378,303.1499939,285.1499939,0.0,0.0,285.3161621,0.0,0.0,9.97e-05,299.2828979,303.1499939,285.1499939,0.0,0.0,285.3157349,0.0,0.0,7.37e-05,298.8954163,303.1499939,285.1499939,0.0,0.0,285.3154297,0.0,0.0,9.97e-05,298.7451172,303.1499939,285.1499939,0.0,0.0,285.316864,0.0,0.0,0.00047305,285.3332214,294.1499939,298.2625427,294.9632874,299.0812988,298.3379211,286.2166443,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009042,6.92e-09,0.001009035,-0.017184967,0.0,0.0,0.0,-0.008244053,60.0,16.42518044,0.0,-6.94e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640869,303.1499939,285.1499939,0.0,0.0,285.3208313,0.0,0.0,9.48e-05,299.0811768,303.1499939,285.1499939,0.0,0.0,285.3201904,0.0,0.0,9.98e-05,299.28125,303.1499939,285.1499939,0.0,0.0,285.3197632,0.0,0.0,7.37e-05,298.8942871,303.1499939,285.1499939,0.0,0.0,285.319458,0.0,0.0,9.98e-05,298.744751,303.1499939,285.1499939,0.0,0.0,285.3208618,0.0,0.0,0.000473344,285.338623,294.1499939,298.240387,294.9647522,299.0664063,298.3158875,286.226593,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100967,6.99e-09,0.001009663,-0.017377418,0.0,0.0,0.0,-0.008280477,60.0,16.41490936,0.0,-6.95e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640869,303.1499939,285.1499939,0.0,0.0,285.3208313,0.0,0.0,9.48e-05,299.0811768,303.1499939,285.1499939,0.0,0.0,285.3201904,0.0,0.0,9.98e-05,299.28125,303.1499939,285.1499939,0.0,0.0,285.3197632,0.0,0.0,7.37e-05,298.8942871,303.1499939,285.1499939,0.0,0.0,285.319458,0.0,0.0,9.98e-05,298.744751,303.1499939,285.1499939,0.0,0.0,285.3208618,0.0,0.0,0.000473344,285.338623,294.1499939,298.240387,294.9647522,299.0664063,298.3158875,286.226593,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100967,6.99e-09,0.001009663,-0.017377418,0.0,0.0,0.0,-0.008280477,60.0,16.41490936,0.0,-6.95e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629883,303.1499939,285.1499939,0.0,0.0,285.3249207,0.0,0.0,9.48e-05,299.0811157,303.1499939,285.1499939,0.0,0.0,285.3242798,0.0,0.0,9.99e-05,299.2795715,303.1499939,285.1499939,0.0,0.0,285.3238525,0.0,0.0,7.38e-05,298.893158,303.1499939,285.1499939,0.0,0.0,285.3235779,0.0,0.0,9.99e-05,298.7443848,303.1499939,285.1499939,0.0,0.0,285.3249512,0.0,0.0,0.000473722,285.3441162,294.1499939,298.2180786,294.9663086,299.0513916,298.2935181,286.2365112,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010475,7.09e-09,0.001010467,-0.017623818,0.0,0.0,0.0,-0.008327112,60.0,16.40653229,0.0,-6.96e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629883,303.1499939,285.1499939,0.0,0.0,285.3249207,0.0,0.0,9.48e-05,299.0811157,303.1499939,285.1499939,0.0,0.0,285.3242798,0.0,0.0,9.99e-05,299.2795715,303.1499939,285.1499939,0.0,0.0,285.3238525,0.0,0.0,7.38e-05,298.893158,303.1499939,285.1499939,0.0,0.0,285.3235779,0.0,0.0,9.99e-05,298.7443848,303.1499939,285.1499939,0.0,0.0,285.3249512,0.0,0.0,0.000473722,285.3441162,294.1499939,298.2180786,294.9663086,299.0513916,298.2935181,286.2365112,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010475,7.09e-09,0.001010467,-0.017623818,0.0,0.0,0.0,-0.008327112,60.0,16.40653229,0.0,-6.96e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.062439,303.1499939,285.1499939,0.0,0.0,285.3269653,0.0,0.0,9.49e-05,299.0810547,303.1499939,285.1499939,0.0,0.0,285.326355,0.0,0.0,9.99e-05,299.2787476,303.1499939,285.1499939,0.0,0.0,285.3259277,0.0,0.0,7.38e-05,298.8926086,303.1499939,285.1499939,0.0,0.0,285.3256226,0.0,0.0,9.99e-05,298.7441711,303.1499939,285.1499939,0.0,0.0,285.3270264,0.0,0.0,0.000473952,285.3468933,294.1499939,298.2068481,294.9671021,299.0437927,298.282196,286.2414551,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010967,7.15e-09,0.00101096,-0.017774416,0.0,0.0,0.0,-0.008355619,60.0,16.4035244,0.0,-6.97e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618896,303.1499939,285.1499939,0.0,0.0,285.3290405,0.0,0.0,9.49e-05,299.0809937,303.1499939,285.1499939,0.0,0.0,285.3284302,0.0,0.0,0.0001,299.2778931,303.1499939,285.1499939,0.0,0.0,285.3280334,0.0,0.0,7.38e-05,298.8920288,303.1499939,285.1499939,0.0,0.0,285.3277283,0.0,0.0,0.0001,298.743988,303.1499939,285.1499939,0.0,0.0,285.3291016,0.0,0.0,0.000474227,285.3496704,294.1499939,298.1955566,294.967926,299.0361938,298.2707825,286.2463684,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011554,7.22e-09,0.001011546,-0.017954107,0.0,0.0,0.0,-0.008389628,60.0,16.40166283,0.0,-6.98e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060791,303.1499939,285.1499939,0.0,0.0,285.333252,0.0,0.0,9.51e-05,299.0808411,303.1499939,285.1499939,0.0,0.0,285.3326416,0.0,0.0,0.000100122,299.2761841,303.1499939,285.1499939,0.0,0.0,285.3322449,0.0,0.0,7.39e-05,298.8908691,303.1499939,285.1499939,0.0,0.0,285.3319397,0.0,0.0,0.000100122,298.7435913,303.1499939,285.1499939,0.0,0.0,285.333313,0.0,0.0,0.000474932,285.3552856,294.1499939,298.1728821,294.969635,299.020874,298.2476196,286.2561951,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013057,7.39e-09,0.001013049,-0.01841473,0.0,0.0,0.0,-0.008476808,60.0,16.40204811,0.0,-7e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060791,303.1499939,285.1499939,0.0,0.0,285.333252,0.0,0.0,9.51e-05,299.0808411,303.1499939,285.1499939,0.0,0.0,285.3326416,0.0,0.0,0.000100122,299.2761841,303.1499939,285.1499939,0.0,0.0,285.3322449,0.0,0.0,7.39e-05,298.8908691,303.1499939,285.1499939,0.0,0.0,285.3319397,0.0,0.0,0.000100122,298.7435913,303.1499939,285.1499939,0.0,0.0,285.333313,0.0,0.0,0.000474932,285.3552856,294.1499939,298.1728821,294.969635,299.020874,298.2476196,286.2561951,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013057,7.39e-09,0.001013049,-0.01841473,0.0,0.0,0.0,-0.008476808,60.0,16.40204811,0.0,-7e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596924,303.1499939,285.1499939,0.0,0.0,285.3375244,0.0,0.0,9.53e-05,299.0806885,303.1499939,285.1499939,0.0,0.0,285.3369446,0.0,0.0,0.000100325,299.2744446,303.1499939,285.1499939,0.0,0.0,285.3365173,0.0,0.0,7.41e-05,298.88974,303.1499939,285.1499939,0.0,0.0,285.3362427,0.0,0.0,0.000100325,298.7431946,303.1499939,285.1499939,0.0,0.0,285.3375854,0.0,0.0,0.000475898,285.3609924,294.1499939,298.1499939,294.9714355,299.0053406,298.2234802,286.2659607,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015117,7.63e-09,0.001015109,-0.019045731,0.0,0.0,0.0,-0.008596241,60.0,16.40784073,0.0,-7.03e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596924,303.1499939,285.1499939,0.0,0.0,285.3375244,0.0,0.0,9.53e-05,299.0806885,303.1499939,285.1499939,0.0,0.0,285.3369446,0.0,0.0,0.000100325,299.2744446,303.1499939,285.1499939,0.0,0.0,285.3365173,0.0,0.0,7.41e-05,298.88974,303.1499939,285.1499939,0.0,0.0,285.3362427,0.0,0.0,0.000100325,298.7431946,303.1499939,285.1499939,0.0,0.0,285.3375854,0.0,0.0,0.000475898,285.3609924,294.1499939,298.1499939,294.9714355,299.0053406,298.2234802,286.2659607,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015117,7.63e-09,0.001015109,-0.019045731,0.0,0.0,0.0,-0.008596241,60.0,16.40784073,0.0,-7.03e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586243,303.1499939,285.1499939,0.0,0.0,285.3418884,0.0,0.0,9.55e-05,299.0805359,303.1499939,285.1499939,0.0,0.0,285.3412781,0.0,0.0,0.000100602,299.2726135,303.1499939,285.1499939,0.0,0.0,285.3408813,0.0,0.0,7.43e-05,298.8886414,303.1499939,285.1499939,0.0,0.0,285.3406067,0.0,0.0,0.000100602,298.7428284,303.1499939,285.1499939,0.0,0.0,285.3419189,0.0,0.0,0.000477212,285.3667297,294.1499939,298.1086731,294.9613953,298.9894409,298.1955566,286.2757263,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017918,7.96e-09,0.00101791,-0.019903848,0.0,0.0,0.0,-0.008758668,60.0,16.41338158,0.0,-7.06e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586243,303.1499939,285.1499939,0.0,0.0,285.3418884,0.0,0.0,9.55e-05,299.0805359,303.1499939,285.1499939,0.0,0.0,285.3412781,0.0,0.0,0.000100602,299.2726135,303.1499939,285.1499939,0.0,0.0,285.3408813,0.0,0.0,7.43e-05,298.8886414,303.1499939,285.1499939,0.0,0.0,285.3406067,0.0,0.0,0.000100602,298.7428284,303.1499939,285.1499939,0.0,0.0,285.3419189,0.0,0.0,0.000477212,285.3667297,294.1499939,298.1086731,294.9613953,298.9894409,298.1955566,286.2757263,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017918,7.96e-09,0.00101791,-0.019903848,0.0,0.0,0.0,-0.008758668,60.0,16.41338158,0.0,-7.06e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575867,303.1499939,285.1499939,0.0,0.0,285.3463135,0.0,0.0,9.59e-05,299.0802612,303.1499939,285.1499939,0.0,0.0,285.3457031,0.0,0.0,0.000100987,299.2705383,303.1499939,285.1499939,0.0,0.0,285.3453064,0.0,0.0,7.46e-05,298.8876038,303.1499939,285.1499939,0.0,0.0,285.3450317,0.0,0.0,0.000100987,298.7424316,303.1499939,285.1499939,0.0,0.0,285.346344,0.0,0.0,0.000479039,285.3725891,294.1499939,298.0322876,294.9286194,298.9725037,298.1540833,286.2854309,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021816,8.42e-09,0.001021807,-0.021097342,0.0,0.0,0.0,-0.008984596,60.0,16.39876556,0.0,-7.12e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575867,303.1499939,285.1499939,0.0,0.0,285.3463135,0.0,0.0,9.59e-05,299.0802612,303.1499939,285.1499939,0.0,0.0,285.3457031,0.0,0.0,0.000100987,299.2705383,303.1499939,285.1499939,0.0,0.0,285.3453064,0.0,0.0,7.46e-05,298.8876038,303.1499939,285.1499939,0.0,0.0,285.3450317,0.0,0.0,0.000100987,298.7424316,303.1499939,285.1499939,0.0,0.0,285.346344,0.0,0.0,0.000479039,285.3725891,294.1499939,298.0322876,294.9286194,298.9725037,298.1540833,286.2854309,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021816,8.42e-09,0.001021807,-0.021097342,0.0,0.0,0.0,-0.008984596,60.0,16.39876556,0.0,-7.12e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570679,303.1499939,285.1499939,0.0,0.0,285.3485413,0.0,0.0,9.61e-05,299.0800171,303.1499939,285.1499939,0.0,0.0,285.3479614,0.0,0.0,0.000101212,299.2694092,303.1499939,285.1499939,0.0,0.0,285.3475647,0.0,0.0,7.48e-05,298.8870544,303.1499939,285.1499939,0.0,0.0,285.34729,0.0,0.0,0.000101212,298.7422485,303.1499939,285.1499939,0.0,0.0,285.3485718,0.0,0.0,0.000480103,285.3755493,294.1499939,297.9817505,294.9041748,298.9634399,298.1264343,286.2902832,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024086,8.68e-09,0.001024077,-0.021792294,0.0,0.0,0.0,-0.009116163,60.0,16.38271141,0.0,-7.15e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0565186,303.1499939,285.1499939,0.0,0.0,285.3507996,0.0,0.0,9.64e-05,299.0797424,303.1499939,285.1499939,0.0,0.0,285.3502197,0.0,0.0,0.00010147,299.268158,303.1499939,285.1499939,0.0,0.0,285.349823,0.0,0.0,7.49e-05,298.8865356,303.1499939,285.1499939,0.0,0.0,285.3495483,0.0,0.0,0.00010147,298.7420044,303.1499939,285.1499939,0.0,0.0,285.3508301,0.0,0.0,0.000481328,285.3785095,294.1499939,297.9234009,294.8746338,298.9538574,298.0920715,286.295105,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026698,8.99e-09,0.001026689,-0.022592187,0.0,0.0,0.0,-0.009267595,60.0,16.35960197,0.0,-7.19e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0553589,303.1499939,285.1499939,0.0,0.0,285.3553772,0.0,0.0,9.69e-05,299.07901,303.1499939,285.1499939,0.0,0.0,285.3547974,0.0,0.0,0.000102067,299.2653809,303.1499939,285.1499939,0.0,0.0,285.3544312,0.0,0.0,7.54e-05,298.885376,303.1499939,285.1499939,0.0,0.0,285.3541565,0.0,0.0,0.000102067,298.7414551,303.1499939,285.1499939,0.0,0.0,285.3554382,0.0,0.0,0.000484159,285.3845215,294.1499939,297.7846069,294.8009338,298.9331665,298.0053711,286.3047485,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032735,9.69e-09,0.001032725,-0.024441162,0.0,0.0,0.0,-0.009617662,60.0,16.29741669,0.0,-7.27e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0553589,303.1499939,285.1499939,0.0,0.0,285.3553772,0.0,0.0,9.69e-05,299.07901,303.1499939,285.1499939,0.0,0.0,285.3547974,0.0,0.0,0.000102067,299.2653809,303.1499939,285.1499939,0.0,0.0,285.3544312,0.0,0.0,7.54e-05,298.885376,303.1499939,285.1499939,0.0,0.0,285.3541565,0.0,0.0,0.000102067,298.7414551,303.1499939,285.1499939,0.0,0.0,285.3554382,0.0,0.0,0.000484159,285.3845215,294.1499939,297.7846069,294.8009338,298.9331665,298.0053711,286.3047485,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032735,9.69e-09,0.001032725,-0.024441162,0.0,0.0,0.0,-0.009617662,60.0,16.29741669,0.0,-7.27e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0540466,303.1499939,285.1499939,0.0,0.0,285.3600464,0.0,0.0,9.76e-05,299.0780334,303.1499939,285.1499939,0.0,0.0,285.3594971,0.0,0.0,0.00010279,299.262085,303.1499939,285.1499939,0.0,0.0,285.3591003,0.0,0.0,7.59e-05,298.8840942,303.1499939,285.1499939,0.0,0.0,285.3588562,0.0,0.0,0.00010279,298.7407532,303.1499939,285.1499939,0.0,0.0,285.3601074,0.0,0.0,0.000487591,285.390625,294.1499939,297.6184387,294.7089233,298.909668,297.8873596,286.3143616,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040054,1.05e-08,0.001040044,-0.026681809,0.0,0.0,0.0,-0.01004196,60.0,16.21140289,0.0,-7.38e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0540466,303.1499939,285.1499939,0.0,0.0,285.3600464,0.0,0.0,9.76e-05,299.0780334,303.1499939,285.1499939,0.0,0.0,285.3594971,0.0,0.0,0.00010279,299.262085,303.1499939,285.1499939,0.0,0.0,285.3591003,0.0,0.0,7.59e-05,298.8840942,303.1499939,285.1499939,0.0,0.0,285.3588562,0.0,0.0,0.00010279,298.7407532,303.1499939,285.1499939,0.0,0.0,285.3601074,0.0,0.0,0.000487591,285.390625,294.1499939,297.6184387,294.7089233,298.909668,297.8873596,286.3143616,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040054,1.05e-08,0.001040044,-0.026681809,0.0,0.0,0.0,-0.01004196,60.0,16.21140289,0.0,-7.38e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0525513,303.1499939,285.1499939,0.0,0.0,285.3648376,0.0,0.0,9.84e-05,299.0767822,303.1499939,285.1499939,0.0,0.0,285.3642578,0.0,0.0,0.000103633,299.2582397,303.1499939,285.1499939,0.0,0.0,285.3638916,0.0,0.0,7.65e-05,298.8825989,303.1499939,285.1499939,0.0,0.0,285.3636169,0.0,0.0,0.000103633,298.7398376,303.1499939,285.1499939,0.0,0.0,285.3648682,0.0,0.0,0.000491591,285.3968506,294.1499939,297.4274597,294.6000977,298.8829346,297.736145,286.3239441,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048587,1.15e-08,0.001048575,-0.029293386,0.0,0.0,0.0,-0.010536592,60.0,16.10476112,0.0,-7.5e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0525513,303.1499939,285.1499939,0.0,0.0,285.3648376,0.0,0.0,9.84e-05,299.0767822,303.1499939,285.1499939,0.0,0.0,285.3642578,0.0,0.0,0.000103633,299.2582397,303.1499939,285.1499939,0.0,0.0,285.3638916,0.0,0.0,7.65e-05,298.8825989,303.1499939,285.1499939,0.0,0.0,285.3636169,0.0,0.0,0.000103633,298.7398376,303.1499939,285.1499939,0.0,0.0,285.3648682,0.0,0.0,0.000491591,285.3968506,294.1499939,297.4274597,294.6000977,298.8829346,297.736145,286.3239441,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048587,1.15e-08,0.001048575,-0.029293386,0.0,0.0,0.0,-0.010536592,60.0,16.10476112,0.0,-7.5e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0508118,303.1499939,285.1499939,0.0,0.0,285.3696899,0.0,0.0,9.93e-05,299.0752563,303.1499939,285.1499939,0.0,0.0,285.3691406,0.0,0.0,0.000104617,299.2537842,303.1499939,285.1499939,0.0,0.0,285.3687744,0.0,0.0,7.73e-05,298.8808594,303.1499939,285.1499939,0.0,0.0,285.3684998,0.0,0.0,0.000104617,298.7386475,303.1499939,285.1499939,0.0,0.0,285.3697205,0.0,0.0,0.000496256,285.4031982,294.1499939,297.2142029,294.4758911,298.8527527,297.5533447,286.3334961,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058535,1.27e-08,0.001058522,-0.032338031,0.0,0.0,0.0,-0.011113381,60.0,15.98134613,0.0,-7.64e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0508118,303.1499939,285.1499939,0.0,0.0,285.3696899,0.0,0.0,9.93e-05,299.0752563,303.1499939,285.1499939,0.0,0.0,285.3691406,0.0,0.0,0.000104617,299.2537842,303.1499939,285.1499939,0.0,0.0,285.3687744,0.0,0.0,7.73e-05,298.8808594,303.1499939,285.1499939,0.0,0.0,285.3684998,0.0,0.0,0.000104617,298.7386475,303.1499939,285.1499939,0.0,0.0,285.3697205,0.0,0.0,0.000496256,285.4031982,294.1499939,297.2142029,294.4758911,298.8527527,297.5533447,286.3334961,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058535,1.27e-08,0.001058522,-0.032338031,0.0,0.0,0.0,-0.011113381,60.0,15.98134613,0.0,-7.64e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0498047,303.1499939,285.1499939,0.0,0.0,285.3721924,0.0,0.0,9.99e-05,299.0743408,303.1499939,285.1499939,0.0,0.0,285.3716431,0.0,0.0,0.000105188,299.2513123,303.1499939,285.1499939,0.0,0.0,285.3712769,0.0,0.0,7.77e-05,298.8798523,303.1499939,285.1499939,0.0,0.0,285.3710022,0.0,0.0,0.000105188,298.7379456,303.1499939,285.1499939,0.0,0.0,285.3722229,0.0,0.0,0.000498966,285.4064026,294.1499939,297.1000366,294.4085083,298.8359985,297.4483337,286.3382568,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064317,1.34e-08,0.001064304,-0.034106478,0.0,0.0,0.0,-0.01144849,60.0,15.9144907,0.0,-7.72e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0487366,303.1499939,285.1499939,0.0,0.0,285.3746948,0.0,0.0,0.000100432,299.0733643,303.1499939,285.1499939,0.0,0.0,285.3741455,0.0,0.0,0.000105759,299.2486572,303.1499939,285.1499939,0.0,0.0,285.3737793,0.0,0.0,7.81e-05,298.8787537,303.1499939,285.1499939,0.0,0.0,285.3735352,0.0,0.0,0.000105759,298.7371216,303.1499939,285.1499939,0.0,0.0,285.3747253,0.0,0.0,0.000501675,285.409668,294.1499939,296.9812622,294.3378296,298.8181152,297.3356628,286.3430176,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070095,1.41e-08,0.001070081,-0.035873968,0.0,0.0,0.0,-0.011783469,60.0,15.84251308,0.0,-7.81e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0463867,303.1499939,285.1499939,0.0,0.0,285.3797913,0.0,0.0,0.000101418,299.0711365,303.1499939,285.1499939,0.0,0.0,285.3792419,0.0,0.0,0.000106798,299.2429504,303.1499939,285.1499939,0.0,0.0,285.3788757,0.0,0.0,7.89e-05,298.8763123,303.1499939,285.1499939,0.0,0.0,285.3786316,0.0,0.0,0.000106798,298.7352905,303.1499939,285.1499939,0.0,0.0,285.3798218,0.0,0.0,0.000506601,285.4162292,294.1499939,296.7311707,294.1873779,298.7794495,297.0939331,286.3525085,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080604,1.53e-08,0.001080589,-0.039087463,0.0,0.0,0.0,-0.012392665,60.0,15.67531967,0.0,-7.96e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0463867,303.1499939,285.1499939,0.0,0.0,285.3797913,0.0,0.0,0.000101418,299.0711365,303.1499939,285.1499939,0.0,0.0,285.3792419,0.0,0.0,0.000106798,299.2429504,303.1499939,285.1499939,0.0,0.0,285.3788757,0.0,0.0,7.89e-05,298.8763123,303.1499939,285.1499939,0.0,0.0,285.3786316,0.0,0.0,0.000106798,298.7352905,303.1499939,285.1499939,0.0,0.0,285.3798218,0.0,0.0,0.000506601,285.4162292,294.1499939,296.7311707,294.1873779,298.7794495,297.0939331,286.3525085,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080604,1.53e-08,0.001080589,-0.039087463,0.0,0.0,0.0,-0.012392665,60.0,15.67531967,0.0,-7.96e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0437012,303.1499939,285.1499939,0.0,0.0,285.3849792,0.0,0.0,0.000102219,299.068573,303.1499939,285.1499939,0.0,0.0,285.3844604,0.0,0.0,0.000107641,299.2366333,303.1499939,285.1499939,0.0,0.0,285.3840942,0.0,0.0,7.95e-05,298.8735046,303.1499939,285.1499939,0.0,0.0,285.3838501,0.0,0.0,0.000107641,298.7331543,303.1499939,285.1499939,0.0,0.0,285.3850098,0.0,0.0,0.000510603,285.4229126,294.1499939,296.4664917,294.026062,298.7363281,296.8321838,286.361969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089141,1.63e-08,0.001089124,-0.041697003,0.0,0.0,0.0,-0.01288753,60.0,15.46559715,0.0,-8.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0437012,303.1499939,285.1499939,0.0,0.0,285.3849792,0.0,0.0,0.000102219,299.068573,303.1499939,285.1499939,0.0,0.0,285.3844604,0.0,0.0,0.000107641,299.2366333,303.1499939,285.1499939,0.0,0.0,285.3840942,0.0,0.0,7.95e-05,298.8735046,303.1499939,285.1499939,0.0,0.0,285.3838501,0.0,0.0,0.000107641,298.7331543,303.1499939,285.1499939,0.0,0.0,285.3850098,0.0,0.0,0.000510603,285.4229126,294.1499939,296.4664917,294.026062,298.7363281,296.8321838,286.361969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089141,1.63e-08,0.001089124,-0.041697003,0.0,0.0,0.0,-0.01288753,60.0,15.46559715,0.0,-8.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0406189,303.1499939,285.1499939,0.0,0.0,285.3902588,0.0,0.0,0.000102868,299.0655823,303.1499939,285.1499939,0.0,0.0,285.38974,0.0,0.0,0.000108325,299.2296753,303.1499939,285.1499939,0.0,0.0,285.3894043,0.0,0.0,8e-05,298.8702393,303.1499939,285.1499939,0.0,0.0,285.3891602,0.0,0.0,0.000108325,298.7306824,303.1499939,285.1499939,0.0,0.0,285.3903198,0.0,0.0,0.000513846,285.429718,294.1499939,296.1897888,293.8554688,298.6880493,296.5550232,286.3713989,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096058,1.71e-08,0.001096041,-0.043810938,0.0,0.0,0.0,-0.013288527,60.0,15.2089386,0.0,-8.19e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0406189,303.1499939,285.1499939,0.0,0.0,285.3902588,0.0,0.0,0.000102868,299.0655823,303.1499939,285.1499939,0.0,0.0,285.38974,0.0,0.0,0.000108325,299.2296753,303.1499939,285.1499939,0.0,0.0,285.3894043,0.0,0.0,8e-05,298.8702393,303.1499939,285.1499939,0.0,0.0,285.3891602,0.0,0.0,0.000108325,298.7306824,303.1499939,285.1499939,0.0,0.0,285.3903198,0.0,0.0,0.000513846,285.429718,294.1499939,296.1897888,293.8554688,298.6880493,296.5550232,286.3713989,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096058,1.71e-08,0.001096041,-0.043810938,0.0,0.0,0.0,-0.013288527,60.0,15.2089386,0.0,-8.19e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0371704,303.1499939,285.1499939,0.0,0.0,285.3956604,0.0,0.0,0.000103456,299.0622253,303.1499939,285.1499939,0.0,0.0,285.3951416,0.0,0.0,0.000108944,299.2221985,303.1499939,285.1499939,0.0,0.0,285.3948059,0.0,0.0,8.05e-05,298.8665466,303.1499939,285.1499939,0.0,0.0,285.3945618,0.0,0.0,0.000108944,298.7279358,303.1499939,285.1499939,0.0,0.0,285.3956909,0.0,0.0,0.000516782,285.436615,294.1499939,295.9036255,293.6772461,298.6351318,296.2668152,286.3807678,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102321,1.78e-08,0.001102303,-0.04572418,0.0,0.0,0.0,-0.013651553,60.0,14.92040062,0.0,-8.28e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0371704,303.1499939,285.1499939,0.0,0.0,285.3956604,0.0,0.0,0.000103456,299.0622253,303.1499939,285.1499939,0.0,0.0,285.3951416,0.0,0.0,0.000108944,299.2221985,303.1499939,285.1499939,0.0,0.0,285.3948059,0.0,0.0,8.05e-05,298.8665466,303.1499939,285.1499939,0.0,0.0,285.3945618,0.0,0.0,0.000108944,298.7279358,303.1499939,285.1499939,0.0,0.0,285.3956909,0.0,0.0,0.000516782,285.436615,294.1499939,295.9036255,293.6772461,298.6351318,296.2668152,286.3807678,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102321,1.78e-08,0.001102303,-0.04572418,0.0,0.0,0.0,-0.013651553,60.0,14.92040062,0.0,-8.28e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0353088,303.1499939,285.1499939,0.0,0.0,285.3983765,0.0,0.0,0.000103658,299.0603943,303.1499939,285.1499939,0.0,0.0,285.3978577,0.0,0.0,0.000109157,299.2182312,303.1499939,285.1499939,0.0,0.0,285.397522,0.0,0.0,8.06e-05,298.864502,303.1499939,285.1499939,0.0,0.0,285.3972778,0.0,0.0,0.000109157,298.7264404,303.1499939,285.1499939,0.0,0.0,285.398407,0.0,0.0,0.000517791,285.440094,294.1499939,295.757782,293.5857544,298.60672,296.119812,286.3854675,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104472,1.81e-08,0.001104454,-0.046381816,0.0,0.0,0.0,-0.013776345,60.0,14.76107311,0.0,-8.32e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0333862,303.1499939,285.1499939,0.0,0.0,285.401123,0.0,0.0,0.000103805,299.0585022,303.1499939,285.1499939,0.0,0.0,285.4006042,0.0,0.0,0.000109311,299.2141418,303.1499939,285.1499939,0.0,0.0,285.4002686,0.0,0.0,8.07e-05,298.8623962,303.1499939,285.1499939,0.0,0.0,285.4000244,0.0,0.0,0.000109311,298.7249146,303.1499939,285.1499939,0.0,0.0,285.4011536,0.0,0.0,0.000518525,285.443573,294.1499939,295.6105652,293.4930115,298.57724,295.9718933,286.3901062,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106037,1.83e-08,0.001106019,-0.046859641,0.0,0.0,0.0,-0.013867034,60.0,14.5930891,0.0,-8.34e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0292664,303.1499939,285.1499939,0.0,0.0,285.4066467,0.0,0.0,0.000103876,299.0544128,303.1499939,285.1499939,0.0,0.0,285.4061584,0.0,0.0,0.000109386,299.205658,303.1499939,285.1499939,0.0,0.0,285.4058228,0.0,0.0,8.08e-05,298.8578186,303.1499939,285.1499939,0.0,0.0,285.4055786,0.0,0.0,0.000109386,298.7217407,303.1499939,285.1499939,0.0,0.0,285.4066772,0.0,0.0,0.00051888,285.4506226,294.1499939,295.3131409,293.3045044,298.5148315,295.6748657,286.3994141,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106797,1.84e-08,0.001106779,-0.047090873,0.0,0.0,0.0,-0.013910936,60.0,14.22578621,0.0,-8.35e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0292664,303.1499939,285.1499939,0.0,0.0,285.4066467,0.0,0.0,0.000103876,299.0544128,303.1499939,285.1499939,0.0,0.0,285.4061584,0.0,0.0,0.000109386,299.205658,303.1499939,285.1499939,0.0,0.0,285.4058228,0.0,0.0,8.08e-05,298.8578186,303.1499939,285.1499939,0.0,0.0,285.4055786,0.0,0.0,0.000109386,298.7217407,303.1499939,285.1499939,0.0,0.0,285.4066772,0.0,0.0,0.00051888,285.4506226,294.1499939,295.3131409,293.3045044,298.5148315,295.6748657,286.3994141,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106797,1.84e-08,0.001106779,-0.047090873,0.0,0.0,0.0,-0.013910936,60.0,14.22578621,0.0,-8.35e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0248718,303.1499939,285.1499939,0.0,0.0,285.4122314,0.0,0.0,0.000103632,299.0499878,303.1499939,285.1499939,0.0,0.0,285.4117432,0.0,0.0,0.00010913,299.1967773,303.1499939,285.1499939,0.0,0.0,285.4114075,0.0,0.0,8.06e-05,298.8528442,303.1499939,285.1499939,0.0,0.0,285.4111633,0.0,0.0,0.00010913,298.7185059,303.1499939,285.1499939,0.0,0.0,285.412262,0.0,0.0,0.000517663,285.4577026,294.1499939,295.013916,293.1134644,298.4476013,295.3792725,286.4086304,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104203,1.8e-08,0.001104185,-0.046298377,0.0,0.0,0.0,-0.01376053,60.0,13.81605244,0.0,-8.31e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0248718,303.1499939,285.1499939,0.0,0.0,285.4122314,0.0,0.0,0.000103632,299.0499878,303.1499939,285.1499939,0.0,0.0,285.4117432,0.0,0.0,0.00010913,299.1967773,303.1499939,285.1499939,0.0,0.0,285.4114075,0.0,0.0,8.06e-05,298.8528442,303.1499939,285.1499939,0.0,0.0,285.4111633,0.0,0.0,0.00010913,298.7185059,303.1499939,285.1499939,0.0,0.0,285.412262,0.0,0.0,0.000517663,285.4577026,294.1499939,295.013916,293.1134644,298.4476013,295.3792725,286.4086304,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104203,1.8e-08,0.001104185,-0.046298377,0.0,0.0,0.0,-0.01376053,60.0,13.81605244,0.0,-8.31e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0202637,303.1499939,285.1499939,0.0,0.0,285.4178467,0.0,0.0,0.000103115,299.0453186,303.1499939,285.1499939,0.0,0.0,285.4173584,0.0,0.0,0.000108585,299.1876221,303.1499939,285.1499939,0.0,0.0,285.4170227,0.0,0.0,8.02e-05,298.8470154,303.1499939,285.1499939,0.0,0.0,285.4167786,0.0,0.0,0.000108585,298.71521,303.1499939,285.1499939,0.0,0.0,285.4178772,0.0,0.0,0.00051508,285.4647827,294.1499939,294.7154541,292.9217529,298.3766785,295.0878296,286.4178162,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098694,1.74e-08,0.001098677,-0.044615004,0.0,0.0,0.0,-0.013441104,60.0,13.37506676,0.0,-8.23e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0202637,303.1499939,285.1499939,0.0,0.0,285.4178467,0.0,0.0,0.000103115,299.0453186,303.1499939,285.1499939,0.0,0.0,285.4173584,0.0,0.0,0.000108585,299.1876221,303.1499939,285.1499939,0.0,0.0,285.4170227,0.0,0.0,8.02e-05,298.8470154,303.1499939,285.1499939,0.0,0.0,285.4167786,0.0,0.0,0.000108585,298.71521,303.1499939,285.1499939,0.0,0.0,285.4178772,0.0,0.0,0.00051508,285.4647827,294.1499939,294.7154541,292.9217529,298.3766785,295.0878296,286.4178162,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098694,1.74e-08,0.001098677,-0.044615004,0.0,0.0,0.0,-0.013441104,60.0,13.37506676,0.0,-8.23e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0154724,303.1499939,285.1499939,0.0,0.0,285.4234619,0.0,0.0,0.000102315,299.0403748,303.1499939,285.1499939,0.0,0.0,285.4229736,0.0,0.0,0.000107743,299.1783142,303.1499939,285.1499939,0.0,0.0,285.4226685,0.0,0.0,7.96e-05,298.836853,303.1499939,285.1499939,0.0,0.0,285.4224243,0.0,0.0,0.000107743,298.7119751,303.1499939,285.1499939,0.0,0.0,285.4234924,0.0,0.0,0.000511085,285.4718628,294.1499939,294.4203186,292.7311707,298.3012695,294.8064575,286.4268799,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090172,1.64e-08,0.001090156,-0.042010516,0.0,0.0,0.0,-0.012947024,60.0,12.90578938,0.0,-8.1e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0154724,303.1499939,285.1499939,0.0,0.0,285.4234619,0.0,0.0,0.000102315,299.0403748,303.1499939,285.1499939,0.0,0.0,285.4229736,0.0,0.0,0.000107743,299.1783142,303.1499939,285.1499939,0.0,0.0,285.4226685,0.0,0.0,7.96e-05,298.836853,303.1499939,285.1499939,0.0,0.0,285.4224243,0.0,0.0,0.000107743,298.7119751,303.1499939,285.1499939,0.0,0.0,285.4234924,0.0,0.0,0.000511085,285.4718628,294.1499939,294.4203186,292.7311707,298.3012695,294.8064575,286.4268799,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090172,1.64e-08,0.001090156,-0.042010516,0.0,0.0,0.0,-0.012947024,60.0,12.90578938,0.0,-8.1e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0130005,303.1499939,285.1499939,0.0,0.0,285.4262695,0.0,0.0,0.000101862,299.0378418,303.1499939,285.1499939,0.0,0.0,285.4257813,0.0,0.0,0.000107265,299.173645,303.1499939,285.1499939,0.0,0.0,285.4254761,0.0,0.0,7.92e-05,298.830719,303.1499939,285.1499939,0.0,0.0,285.4252319,0.0,0.0,0.000107265,298.7103271,303.1499939,285.1499939,0.0,0.0,285.4263,0.0,0.0,0.00050882,285.4754028,294.1499939,294.2748108,292.6369324,298.2625732,294.6677856,286.4313965,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085343,1.58e-08,0.001085327,-0.040533535,0.0,0.0,0.0,-0.012666919,60.0,12.66489887,0.0,-8.03e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.010498,303.1499939,285.1499939,0.0,0.0,285.4290771,0.0,0.0,0.000101335,299.0352478,303.1499939,285.1499939,0.0,0.0,285.4286194,0.0,0.0,0.00010671,299.1689453,303.1499939,285.1499939,0.0,0.0,285.4282837,0.0,0.0,7.88e-05,298.8235168,303.1499939,285.1499939,0.0,0.0,285.4280701,0.0,0.0,0.00010671,298.7087097,303.1499939,285.1499939,0.0,0.0,285.4291077,0.0,0.0,0.000506187,285.4789429,294.1499939,294.131073,292.5437012,298.2229309,294.5329285,286.4358826,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079726,1.52e-08,0.001079711,-0.038816385,0.0,0.0,0.0,-0.012341309,60.0,12.42092991,0.0,-7.95e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0054321,303.1499939,285.1499939,0.0,0.0,285.4346924,0.0,0.0,0.000100236,299.0299683,303.1499939,285.1499939,0.0,0.0,285.4342346,0.0,0.0,0.000105553,299.1596375,303.1499939,285.1499939,0.0,0.0,285.4338989,0.0,0.0,7.8e-05,298.8065186,303.1499939,285.1499939,0.0,0.0,285.4336853,0.0,0.0,0.000105553,298.7055054,303.1499939,285.1499939,0.0,0.0,285.4347229,0.0,0.0,0.000500699,285.4859924,294.1499939,293.8502808,292.3612366,298.1414185,294.2733459,286.4447937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068019,1.38e-08,0.001068005,-0.035236411,0.0,0.0,0.0,-0.011662672,60.0,11.93338585,0.0,-7.78e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0054321,303.1499939,285.1499939,0.0,0.0,285.4346924,0.0,0.0,0.000100236,299.0299683,303.1499939,285.1499939,0.0,0.0,285.4342346,0.0,0.0,0.000105553,299.1596375,303.1499939,285.1499939,0.0,0.0,285.4338989,0.0,0.0,7.8e-05,298.8065186,303.1499939,285.1499939,0.0,0.0,285.4336853,0.0,0.0,0.000105553,298.7055054,303.1499939,285.1499939,0.0,0.0,285.4347229,0.0,0.0,0.000500699,285.4859924,294.1499939,293.8502808,292.3612366,298.1414185,294.2733459,286.4447937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068019,1.38e-08,0.001068005,-0.035236411,0.0,0.0,0.0,-0.011662672,60.0,11.93338585,0.0,-7.78e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0002747,303.1499939,285.1499939,0.0,0.0,285.4403076,0.0,0.0,9.91e-05,299.0245361,303.1499939,285.1499939,0.0,0.0,285.4398193,0.0,0.0,0.000104378,299.1504822,303.1499939,285.1499939,0.0,0.0,285.4395142,0.0,0.0,7.71e-05,298.7866211,303.1499939,285.1499939,0.0,0.0,285.4393005,0.0,0.0,0.000104378,298.7023621,303.1499939,285.1499939,0.0,0.0,285.4403381,0.0,0.0,0.000495124,285.4930115,294.1499939,293.5804749,292.1858215,298.057373,294.0270691,286.4536133,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056127,1.24e-08,0.001056115,-0.031598676,0.0,0.0,0.0,-0.010973341,60.0,11.45493031,0.0,-7.6e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0002747,303.1499939,285.1499939,0.0,0.0,285.4403076,0.0,0.0,9.91e-05,299.0245361,303.1499939,285.1499939,0.0,0.0,285.4398193,0.0,0.0,0.000104378,299.1504822,303.1499939,285.1499939,0.0,0.0,285.4395142,0.0,0.0,7.71e-05,298.7866211,303.1499939,285.1499939,0.0,0.0,285.4393005,0.0,0.0,0.000104378,298.7023621,303.1499939,285.1499939,0.0,0.0,285.4403381,0.0,0.0,0.000495124,285.4930115,294.1499939,293.5804749,292.1858215,298.057373,294.0270691,286.4536133,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056127,1.24e-08,0.001056115,-0.031598676,0.0,0.0,0.0,-0.010973341,60.0,11.45493031,0.0,-7.6e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9950562,303.1499939,285.1499939,0.0,0.0,285.4458923,0.0,0.0,9.81e-05,299.019043,303.1499939,285.1499939,0.0,0.0,285.4454346,0.0,0.0,0.000103288,299.141571,303.1499939,285.1499939,0.0,0.0,285.4451294,0.0,0.0,7.63e-05,298.7640991,303.1499939,285.1499939,0.0,0.0,285.4449158,0.0,0.0,0.000103288,298.6992493,303.1499939,285.1499939,0.0,0.0,285.4459229,0.0,0.0,0.000489953,285.4999695,294.1499939,293.3242188,292.0195007,297.9709778,293.7956238,286.4623413,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045097,1.11e-08,0.001045085,-0.028223228,0.0,0.0,0.0,-0.010333924,60.0,10.99882126,0.0,-7.45e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9950562,303.1499939,285.1499939,0.0,0.0,285.4458923,0.0,0.0,9.81e-05,299.019043,303.1499939,285.1499939,0.0,0.0,285.4454346,0.0,0.0,0.000103288,299.141571,303.1499939,285.1499939,0.0,0.0,285.4451294,0.0,0.0,7.63e-05,298.7640991,303.1499939,285.1499939,0.0,0.0,285.4449158,0.0,0.0,0.000103288,298.6992493,303.1499939,285.1499939,0.0,0.0,285.4459229,0.0,0.0,0.000489953,285.4999695,294.1499939,293.3242188,292.0195007,297.9709778,293.7956238,286.4623413,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045097,1.11e-08,0.001045085,-0.028223228,0.0,0.0,0.0,-0.010333924,60.0,10.99882126,0.0,-7.45e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9898071,303.1499939,285.1499939,0.0,0.0,285.4514771,0.0,0.0,9.72e-05,299.0134583,303.1499939,285.1499939,0.0,0.0,285.4510193,0.0,0.0,0.000102378,299.1330566,303.1499939,285.1499939,0.0,0.0,285.4507141,0.0,0.0,7.56e-05,298.7393799,303.1499939,285.1499939,0.0,0.0,285.4505005,0.0,0.0,0.000102378,298.696228,303.1499939,285.1499939,0.0,0.0,285.4515076,0.0,0.0,0.000485636,285.5069275,294.1499939,293.0840759,291.8643494,297.8823547,293.5791321,286.4709167,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035888,1.01e-08,0.001035878,-0.025404377,0.0,0.0,0.0,-0.009800084,60.0,10.57773113,0.0,-7.32e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
