time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973840,298.9898071,303.1499939,285.1499939,0.0,0.0,285.4514771,0.0,0.0,9.72e-05,299.0134583,303.1499939,285.1499939,0.0,0.0,285.4510193,0.0,0.0,0.000102378,299.1330566,303.1499939,285.1499939,0.0,0.0,285.4507141,0.0,0.0,7.56e-05,298.7393799,303.1499939,285.1499939,0.0,0.0,285.4505005,0.0,0.0,0.000102378,298.696228,303.1499939,285.1499939,0.0,0.0,285.4515076,0.0,0.0,0.000485636,285.5069275,294.1499939,293.0840759,291.8643494,297.8823547,293.5791321,286.4709167,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035888,1.01e-08,0.001035878,-0.025404377,0.0,0.0,0.0,-0.009800084,60.0,10.57773113,0.0,-7.32e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9871826,303.1499939,285.1499939,0.0,0.0,285.4542542,0.0,0.0,9.68e-05,299.0106812,303.1499939,285.1499939,0.0,0.0,285.4537964,0.0,0.0,0.000101984,299.1289673,303.1499939,285.1499939,0.0,0.0,285.4535217,0.0,0.0,7.53e-05,298.7264709,303.1499939,285.1499939,0.0,0.0,285.4533081,0.0,0.0,0.000101984,298.6947632,303.1499939,285.1499939,0.0,0.0,285.4542847,0.0,0.0,0.000483765,285.5104065,294.1499939,292.9708557,291.7915955,297.8374329,293.4754333,286.4751587,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031898,9.59e-09,0.001031888,-0.024182489,0.0,0.0,0.0,-0.009568724,60.0,10.37994957,0.0,-7.26e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9845886,303.1499939,285.1499939,0.0,0.0,285.4570618,0.0,0.0,9.66e-05,299.0078735,303.1499939,285.1499939,0.0,0.0,285.456604,0.0,0.0,0.00010169,299.1250305,303.1499939,285.1499939,0.0,0.0,285.4562988,0.0,0.0,7.51e-05,298.7131958,303.1499939,285.1499939,0.0,0.0,285.4561157,0.0,0.0,0.00010169,298.6932983,303.1499939,285.1499939,0.0,0.0,285.4570923,0.0,0.0,0.000482372,285.513855,294.1499939,292.8626099,291.7224426,297.7919922,293.3745422,286.4793701,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028922,9.25e-09,0.001028912,-0.023272557,0.0,0.0,0.0,-0.009396417,60.0,10.19565296,0.0,-7.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9794006,303.1499939,285.1499939,0.0,0.0,285.4626465,0.0,0.0,9.62e-05,299.0023499,303.1499939,285.1499939,0.0,0.0,285.4622192,0.0,0.0,0.000101254,299.1175842,303.1499939,285.1499939,0.0,0.0,285.4619141,0.0,0.0,7.48e-05,298.6860657,303.1499939,285.1499939,0.0,0.0,285.461731,0.0,0.0,0.000101254,298.6904907,303.1499939,285.1499939,0.0,0.0,285.462677,0.0,0.0,0.000480302,285.520813,294.1499939,292.6623535,291.5959778,297.7000122,293.1799927,286.4877319,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024507,8.73e-09,0.001024499,-0.021920657,0.0,0.0,0.0,-0.009140475,60.0,9.86082077,0.0,-7.16e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9794006,303.1499939,285.1499939,0.0,0.0,285.4626465,0.0,0.0,9.62e-05,299.0023499,303.1499939,285.1499939,0.0,0.0,285.4622192,0.0,0.0,0.000101254,299.1175842,303.1499939,285.1499939,0.0,0.0,285.4619141,0.0,0.0,7.48e-05,298.6860657,303.1499939,285.1499939,0.0,0.0,285.461731,0.0,0.0,0.000101254,298.6904907,303.1499939,285.1499939,0.0,0.0,285.462677,0.0,0.0,0.000480302,285.520813,294.1499939,292.6623535,291.5959778,297.7000122,293.1799927,286.4877319,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024507,8.73e-09,0.001024499,-0.021920657,0.0,0.0,0.0,-0.009140475,60.0,9.86082077,0.0,-7.16e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9743042,303.1499939,285.1499939,0.0,0.0,285.4682922,0.0,0.0,9.59e-05,298.9968567,303.1499939,285.1499939,0.0,0.0,285.467865,0.0,0.0,0.000101006,299.1108398,303.1499939,285.1499939,0.0,0.0,285.4675598,0.0,0.0,7.46e-05,298.6600037,303.1499939,285.1499939,0.0,0.0,285.4673767,0.0,0.0,0.000101006,298.687561,303.1499939,285.1499939,0.0,0.0,285.4683228,0.0,0.0,0.00047913,285.527771,294.1499939,292.4859009,291.4870605,297.6066284,292.9957581,286.4959106,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022007,8.44e-09,0.001021999,-0.021155225,0.0,0.0,0.0,-0.008995567,60.0,9.574611664,0.0,-7.12e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9743042,303.1499939,285.1499939,0.0,0.0,285.4682922,0.0,0.0,9.59e-05,298.9968567,303.1499939,285.1499939,0.0,0.0,285.467865,0.0,0.0,0.000101006,299.1108398,303.1499939,285.1499939,0.0,0.0,285.4675598,0.0,0.0,7.46e-05,298.6600037,303.1499939,285.1499939,0.0,0.0,285.4673767,0.0,0.0,0.000101006,298.687561,303.1499939,285.1499939,0.0,0.0,285.4683228,0.0,0.0,0.00047913,285.527771,294.1499939,292.4859009,291.4870605,297.6066284,292.9957581,286.4959106,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022007,8.44e-09,0.001021999,-0.021155225,0.0,0.0,0.0,-0.008995567,60.0,9.574611664,0.0,-7.12e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9691162,303.1499939,285.1499939,0.0,0.0,285.4739685,0.0,0.0,9.58e-05,298.991333,303.1499939,285.1499939,0.0,0.0,285.4735413,0.0,0.0,0.000100856,299.1046753,303.1499939,285.1499939,0.0,0.0,285.4732361,0.0,0.0,7.45e-05,298.6376343,303.1499939,285.1499939,0.0,0.0,285.473053,0.0,0.0,0.000100856,298.6841125,303.1499939,285.1499939,0.0,0.0,285.473999,0.0,0.0,0.000478417,285.5347595,294.1499939,292.3358154,291.3978882,297.5123291,292.8228149,286.5039673,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020486,8.26e-09,0.001020478,-0.020689622,0.0,0.0,0.0,-0.008907421,60.0,9.330917358,0.0,-7.1e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9691162,303.1499939,285.1499939,0.0,0.0,285.4739685,0.0,0.0,9.58e-05,298.991333,303.1499939,285.1499939,0.0,0.0,285.4735413,0.0,0.0,0.000100856,299.1046753,303.1499939,285.1499939,0.0,0.0,285.4732361,0.0,0.0,7.45e-05,298.6376343,303.1499939,285.1499939,0.0,0.0,285.473053,0.0,0.0,0.000100856,298.6841125,303.1499939,285.1499939,0.0,0.0,285.473999,0.0,0.0,0.000478417,285.5347595,294.1499939,292.3358154,291.3978882,297.5123291,292.8228149,286.5039673,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020486,8.26e-09,0.001020478,-0.020689622,0.0,0.0,0.0,-0.008907421,60.0,9.330917358,0.0,-7.1e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9638977,303.1499939,285.1499939,0.0,0.0,285.4796753,0.0,0.0,9.57e-05,298.9858398,303.1499939,285.1499939,0.0,0.0,285.479248,0.0,0.0,0.000100771,299.0992737,303.1499939,285.1499939,0.0,0.0,285.4789429,0.0,0.0,7.44e-05,298.6187134,303.1499939,285.1499939,0.0,0.0,285.4787598,0.0,0.0,0.000100771,298.6803894,303.1499939,285.1499939,0.0,0.0,285.4797058,0.0,0.0,0.000478014,285.5417786,294.1499939,292.2145996,291.3306274,297.4176025,292.6654968,286.5118713,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019626,8.16e-09,0.001019618,-0.020426227,0.0,0.0,0.0,-0.008857563,60.0,9.133579254,0.0,-7.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638977,303.1499939,285.1499939,0.0,0.0,285.4796753,0.0,0.0,9.57e-05,298.9858398,303.1499939,285.1499939,0.0,0.0,285.479248,0.0,0.0,0.000100771,299.0992737,303.1499939,285.1499939,0.0,0.0,285.4789429,0.0,0.0,7.44e-05,298.6187134,303.1499939,285.1499939,0.0,0.0,285.4787598,0.0,0.0,0.000100771,298.6803894,303.1499939,285.1499939,0.0,0.0,285.4797058,0.0,0.0,0.000478014,285.5417786,294.1499939,292.2145996,291.3306274,297.4176025,292.6654968,286.5118713,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019626,8.16e-09,0.001019618,-0.020426227,0.0,0.0,0.0,-0.008857563,60.0,9.133579254,0.0,-7.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9613037,303.1499939,285.1499939,0.0,0.0,285.4825439,0.0,0.0,9.57e-05,298.9831238,303.1499939,285.1499939,0.0,0.0,285.4821167,0.0,0.0,0.000100752,299.0969238,303.1499939,285.1499939,0.0,0.0,285.481842,0.0,0.0,7.44e-05,298.6103516,303.1499939,285.1499939,0.0,0.0,285.4816284,0.0,0.0,0.000100752,298.6784973,303.1499939,285.1499939,0.0,0.0,285.4825745,0.0,0.0,0.000477922,285.5453186,294.1499939,292.1656494,291.3058777,297.3702087,292.5940247,286.5157471,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019429,8.14e-09,0.001019421,-0.020365799,0.0,0.0,0.0,-0.008846126,60.0,9.053444862,0.0,-7.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9587402,303.1499939,285.1499939,0.0,0.0,285.4854126,0.0,0.0,9.57e-05,298.9804077,303.1499939,285.1499939,0.0,0.0,285.4849854,0.0,0.0,0.000100743,299.0947571,303.1499939,285.1499939,0.0,0.0,285.4847107,0.0,0.0,7.44e-05,298.6025391,303.1499939,285.1499939,0.0,0.0,285.4845276,0.0,0.0,0.000100743,298.6766052,303.1499939,285.1499939,0.0,0.0,285.4854431,0.0,0.0,0.000477883,285.5488281,294.1499939,292.1248474,291.2874146,297.3229065,292.5270386,286.5195923,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019346,8.13e-09,0.001019338,-0.020340193,0.0,0.0,0.0,-0.008841283,60.0,8.983659744,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9537048,303.1499939,285.1499939,0.0,0.0,285.4911804,0.0,0.0,9.57e-05,298.9751587,303.1499939,285.1499939,0.0,0.0,285.4907837,0.0,0.0,0.000100761,299.0910645,303.1499939,285.1499939,0.0,0.0,285.490509,0.0,0.0,7.44e-05,298.5883484,303.1499939,285.1499939,0.0,0.0,285.4902954,0.0,0.0,0.000100761,298.6729431,303.1499939,285.1499939,0.0,0.0,285.4912109,0.0,0.0,0.000477967,285.5559082,294.1499939,292.0691528,291.2704163,297.2287903,292.4069519,286.5272217,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019525,8.15e-09,0.001019517,-0.020395465,0.0,0.0,0.0,-0.008851736,60.0,8.875575066,0.0,-7.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9537048,303.1499939,285.1499939,0.0,0.0,285.4911804,0.0,0.0,9.57e-05,298.9751587,303.1499939,285.1499939,0.0,0.0,285.4907837,0.0,0.0,0.000100761,299.0910645,303.1499939,285.1499939,0.0,0.0,285.490509,0.0,0.0,7.44e-05,298.5883484,303.1499939,285.1499939,0.0,0.0,285.4902954,0.0,0.0,0.000100761,298.6729431,303.1499939,285.1499939,0.0,0.0,285.4912109,0.0,0.0,0.000477967,285.5559082,294.1499939,292.0691528,291.2704163,297.2287903,292.4069519,286.5272217,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019525,8.15e-09,0.001019517,-0.020395465,0.0,0.0,0.0,-0.008851736,60.0,8.875575066,0.0,-7.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9489136,303.1499939,285.1499939,0.0,0.0,285.4970093,0.0,0.0,9.57e-05,298.9701233,303.1499939,285.1499939,0.0,0.0,285.4966125,0.0,0.0,0.000100824,299.0884399,303.1499939,285.1499939,0.0,0.0,285.4963379,0.0,0.0,7.45e-05,298.5764465,303.1499939,285.1499939,0.0,0.0,285.4961243,0.0,0.0,0.000100824,298.6694641,303.1499939,285.1499939,0.0,0.0,285.4970398,0.0,0.0,0.000478264,285.5630188,294.1499939,292.0499878,291.2817383,297.1358643,292.3118896,286.534668,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020158,8.22e-09,0.00102015,-0.020589251,0.0,0.0,0.0,-0.008888421,60.0,8.819644928,0.0,-7.1e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9489136,303.1499939,285.1499939,0.0,0.0,285.4970093,0.0,0.0,9.57e-05,298.9701233,303.1499939,285.1499939,0.0,0.0,285.4966125,0.0,0.0,0.000100824,299.0884399,303.1499939,285.1499939,0.0,0.0,285.4963379,0.0,0.0,7.45e-05,298.5764465,303.1499939,285.1499939,0.0,0.0,285.4961243,0.0,0.0,0.000100824,298.6694641,303.1499939,285.1499939,0.0,0.0,285.4970398,0.0,0.0,0.000478264,285.5630188,294.1499939,292.0499878,291.2817383,297.1358643,292.3118896,286.534668,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020158,8.22e-09,0.00102015,-0.020589251,0.0,0.0,0.0,-0.008888421,60.0,8.819644928,0.0,-7.1e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444275,303.1499939,285.1499939,0.0,0.0,285.5028687,0.0,0.0,9.58e-05,298.9654541,303.1499939,285.1499939,0.0,0.0,285.5024719,0.0,0.0,0.000100904,299.0864868,303.1499939,285.1499939,0.0,0.0,285.5021973,0.0,0.0,7.45e-05,298.5667114,303.1499939,285.1499939,0.0,0.0,285.5020142,0.0,0.0,0.000100904,298.6662903,303.1499939,285.1499939,0.0,0.0,285.5028992,0.0,0.0,0.000478642,285.5701904,294.1499939,292.0499878,291.3076477,297.0444946,292.2408752,286.5419922,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020964,8.32e-09,0.001020956,-0.020835981,0.0,0.0,0.0,-0.008935129,60.0,8.804226875,0.0,-7.11e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444275,303.1499939,285.1499939,0.0,0.0,285.5028687,0.0,0.0,9.58e-05,298.9654541,303.1499939,285.1499939,0.0,0.0,285.5024719,0.0,0.0,0.000100904,299.0864868,303.1499939,285.1499939,0.0,0.0,285.5021973,0.0,0.0,7.45e-05,298.5667114,303.1499939,285.1499939,0.0,0.0,285.5020142,0.0,0.0,0.000100904,298.6662903,303.1499939,285.1499939,0.0,0.0,285.5028992,0.0,0.0,0.000478642,285.5701904,294.1499939,292.0499878,291.3076477,297.0444946,292.2408752,286.5419922,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020964,8.32e-09,0.001020956,-0.020835981,0.0,0.0,0.0,-0.008935129,60.0,8.804226875,0.0,-7.11e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9402771,303.1499939,285.1499939,0.0,0.0,285.5087585,0.0,0.0,9.58e-05,298.9611206,303.1499939,285.1499939,0.0,0.0,285.5083618,0.0,0.0,0.000100891,299.0839539,303.1499939,285.1499939,0.0,0.0,285.5081177,0.0,0.0,7.45e-05,298.5593262,303.1499939,285.1499939,0.0,0.0,285.5079346,0.0,0.0,0.000100891,298.6634827,303.1499939,285.1499939,0.0,0.0,285.5087891,0.0,0.0,0.000478581,285.5773621,294.1499939,292.0499878,291.3329773,296.9548035,292.1893616,286.5491943,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020834,8.3e-09,0.001020825,-0.020795973,0.0,0.0,0.0,-0.008927559,60.0,8.802861214,0.0,-7.11e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9402771,303.1499939,285.1499939,0.0,0.0,285.5087585,0.0,0.0,9.58e-05,298.9611206,303.1499939,285.1499939,0.0,0.0,285.5083618,0.0,0.0,0.000100891,299.0839539,303.1499939,285.1499939,0.0,0.0,285.5081177,0.0,0.0,7.45e-05,298.5593262,303.1499939,285.1499939,0.0,0.0,285.5079346,0.0,0.0,0.000100891,298.6634827,303.1499939,285.1499939,0.0,0.0,285.5087891,0.0,0.0,0.000478581,285.5773621,294.1499939,292.0499878,291.3329773,296.9548035,292.1893616,286.5491943,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020834,8.3e-09,0.001020825,-0.020795973,0.0,0.0,0.0,-0.008927559,60.0,8.802861214,0.0,-7.11e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.938385,303.1499939,285.1499939,0.0,0.0,285.5117493,0.0,0.0,9.57e-05,298.959137,303.1499939,285.1499939,0.0,0.0,285.5113525,0.0,0.0,0.000100827,299.0821228,303.1499939,285.1499939,0.0,0.0,285.5110779,0.0,0.0,7.45e-05,298.5566711,303.1499939,285.1499939,0.0,0.0,285.5108948,0.0,0.0,0.000100827,298.662262,303.1499939,285.1499939,0.0,0.0,285.5117493,0.0,0.0,0.000478277,285.5809631,294.1499939,292.0499878,291.3454285,296.9107971,292.1706848,286.5527039,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020185,8.22e-09,0.001020177,-0.020597462,0.0,0.0,0.0,-0.008889978,60.0,8.802476883,0.0,-7.1e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.936554,303.1499939,285.1499939,0.0,0.0,285.5147095,0.0,0.0,9.57e-05,298.9571838,303.1499939,285.1499939,0.0,0.0,285.5143127,0.0,0.0,0.000100752,299.0800781,303.1499939,285.1499939,0.0,0.0,285.5140381,0.0,0.0,7.44e-05,298.5543213,303.1499939,285.1499939,0.0,0.0,285.513855,0.0,0.0,0.000100752,298.6611328,303.1499939,285.1499939,0.0,0.0,285.51474,0.0,0.0,0.000477924,285.5845642,294.1499939,292.0499878,291.3577271,296.8670654,292.1538391,286.5562134,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101943,8.14e-09,0.001019422,-0.020366767,0.0,0.0,0.0,-0.008846298,60.0,8.801804543,0.0,-7.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9331055,303.1499939,285.1499939,0.0,0.0,285.5206604,0.0,0.0,9.55e-05,298.9535828,303.1499939,285.1499939,0.0,0.0,285.5202637,0.0,0.0,0.00010059,299.0750427,303.1499939,285.1499939,0.0,0.0,285.5200195,0.0,0.0,7.43e-05,298.5512085,303.1499939,285.1499939,0.0,0.0,285.5198364,0.0,0.0,0.000100591,298.6590576,303.1499939,285.1499939,0.0,0.0,285.5206909,0.0,0.0,0.000477157,285.5917969,294.1499939,292.0499878,291.3818665,296.7809143,292.1273499,286.5631104,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017797,7.95e-09,0.001017789,-0.019865992,0.0,0.0,0.0,-0.008751515,60.0,8.800169945,0.0,-7.06e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9331055,303.1499939,285.1499939,0.0,0.0,285.5206604,0.0,0.0,9.55e-05,298.9535828,303.1499939,285.1499939,0.0,0.0,285.5202637,0.0,0.0,0.00010059,299.0750427,303.1499939,285.1499939,0.0,0.0,285.5200195,0.0,0.0,7.43e-05,298.5512085,303.1499939,285.1499939,0.0,0.0,285.5198364,0.0,0.0,0.000100591,298.6590576,303.1499939,285.1499939,0.0,0.0,285.5206909,0.0,0.0,0.000477157,285.5917969,294.1499939,292.0499878,291.3818665,296.7809143,292.1273499,286.5631104,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017797,7.95e-09,0.001017789,-0.019865992,0.0,0.0,0.0,-0.008751515,60.0,8.800169945,0.0,-7.06e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9299316,303.1499939,285.1499939,0.0,0.0,285.5266418,0.0,0.0,9.54e-05,298.9502258,303.1499939,285.1499939,0.0,0.0,285.5262756,0.0,0.0,0.0001005,299.0689697,303.1499939,285.1499939,0.0,0.0,285.526001,0.0,0.0,7.42e-05,298.5501099,303.1499939,285.1499939,0.0,0.0,285.5258179,0.0,0.0,0.0001005,298.6572571,303.1499939,285.1499939,0.0,0.0,285.5266724,0.0,0.0,0.00047673,285.5990295,294.1499939,292.0499878,291.405365,296.6963806,292.1078796,286.5698853,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016886,7.84e-09,0.001016878,-0.019587034,0.0,0.0,0.0,-0.00869871,60.0,8.802074432,0.0,-7.05e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9299316,303.1499939,285.1499939,0.0,0.0,285.5266418,0.0,0.0,9.54e-05,298.9502258,303.1499939,285.1499939,0.0,0.0,285.5262756,0.0,0.0,0.0001005,299.0689697,303.1499939,285.1499939,0.0,0.0,285.526001,0.0,0.0,7.42e-05,298.5501099,303.1499939,285.1499939,0.0,0.0,285.5258179,0.0,0.0,0.0001005,298.6572571,303.1499939,285.1499939,0.0,0.0,285.5266724,0.0,0.0,0.00047673,285.5990295,294.1499939,292.0499878,291.405365,296.6963806,292.1078796,286.5698853,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016886,7.84e-09,0.001016878,-0.019587034,0.0,0.0,0.0,-0.00869871,60.0,8.802074432,0.0,-7.05e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9269714,303.1499939,285.1499939,0.0,0.0,285.5326843,0.0,0.0,9.55e-05,298.947052,303.1499939,285.1499939,0.0,0.0,285.5322876,0.0,0.0,0.000100587,299.0622253,303.1499939,285.1499939,0.0,0.0,285.5320435,0.0,0.0,7.43e-05,298.5509033,303.1499939,285.1499939,0.0,0.0,285.5318604,0.0,0.0,0.000100587,298.6556091,303.1499939,285.1499939,0.0,0.0,285.5326843,0.0,0.0,0.000477139,285.6062927,294.1499939,292.0499878,291.4282227,296.6132202,292.0922546,286.5765381,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017757,7.94e-09,0.001017749,-0.019854134,0.0,0.0,0.0,-0.008749265,60.0,8.813025475,0.0,-7.06e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9269714,303.1499939,285.1499939,0.0,0.0,285.5326843,0.0,0.0,9.55e-05,298.947052,303.1499939,285.1499939,0.0,0.0,285.5322876,0.0,0.0,0.000100587,299.0622253,303.1499939,285.1499939,0.0,0.0,285.5320435,0.0,0.0,7.43e-05,298.5509033,303.1499939,285.1499939,0.0,0.0,285.5318604,0.0,0.0,0.000100587,298.6556091,303.1499939,285.1499939,0.0,0.0,285.5326843,0.0,0.0,0.000477139,285.6062927,294.1499939,292.0499878,291.4282227,296.6132202,292.0922546,286.5765381,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017757,7.94e-09,0.001017749,-0.019854134,0.0,0.0,0.0,-0.008749265,60.0,8.813025475,0.0,-7.06e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9241333,303.1499939,285.1499939,0.0,0.0,285.5387573,0.0,0.0,9.6e-05,298.9440613,303.1499939,285.1499939,0.0,0.0,285.5383911,0.0,0.0,0.000101066,299.0550537,303.1499939,285.1499939,0.0,0.0,285.538147,0.0,0.0,7.46e-05,298.5543213,303.1499939,285.1499939,0.0,0.0,285.5379639,0.0,0.0,0.000101066,298.6539917,303.1499939,285.1499939,0.0,0.0,285.5387878,0.0,0.0,0.000479412,285.6136169,294.1499939,292.0499878,291.4503784,296.5312805,292.0805359,286.5830994,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022604,8.51e-09,0.001022595,-0.021338675,0.0,0.0,0.0,-0.009030282,60.0,8.846261024,0.0,-7.13e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9241333,303.1499939,285.1499939,0.0,0.0,285.5387573,0.0,0.0,9.6e-05,298.9440613,303.1499939,285.1499939,0.0,0.0,285.5383911,0.0,0.0,0.000101066,299.0550537,303.1499939,285.1499939,0.0,0.0,285.538147,0.0,0.0,7.46e-05,298.5543213,303.1499939,285.1499939,0.0,0.0,285.5379639,0.0,0.0,0.000101066,298.6539917,303.1499939,285.1499939,0.0,0.0,285.5387878,0.0,0.0,0.000479412,285.6136169,294.1499939,292.0499878,291.4503784,296.5312805,292.0805359,286.5830994,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022604,8.51e-09,0.001022595,-0.021338675,0.0,0.0,0.0,-0.009030282,60.0,8.846261024,0.0,-7.13e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.922699,303.1499939,285.1499939,0.0,0.0,285.5418396,0.0,0.0,9.65e-05,298.9425964,303.1499939,285.1499939,0.0,0.0,285.5414734,0.0,0.0,0.000101568,299.0514221,303.1499939,285.1499939,0.0,0.0,285.5412292,0.0,0.0,7.5e-05,298.5572815,303.1499939,285.1499939,0.0,0.0,285.5410461,0.0,0.0,0.000101568,298.6530762,303.1499939,285.1499939,0.0,0.0,285.5418701,0.0,0.0,0.000481796,285.6173096,294.1499939,292.0499878,291.4612122,296.490509,292.0755615,286.5863342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027694,9.1e-09,0.001027685,-0.022895664,0.0,0.0,0.0,-0.009325075,60.0,8.877527237,0.0,-7.2e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9212646,303.1499939,285.1499939,0.0,0.0,285.5449524,0.0,0.0,9.72e-05,298.9411011,303.1499939,285.1499939,0.0,0.0,285.5445862,0.0,0.0,0.000102343,299.0477295,303.1499939,285.1499939,0.0,0.0,285.544342,0.0,0.0,7.56e-05,298.5614319,303.1499939,285.1499939,0.0,0.0,285.5441589,0.0,0.0,0.000102343,298.6520691,303.1499939,285.1499939,0.0,0.0,285.5449829,0.0,0.0,0.00048547,285.6210632,294.1499939,292.0499878,291.4718628,296.4497986,292.0710754,286.5895386,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035533,1e-08,0.001035523,-0.025295429,0.0,0.0,0.0,-0.009779462,60.0,8.924032211,0.0,-7.31e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183044,303.1499939,285.1499939,0.0,0.0,285.5513,0.0,0.0,9.95e-05,298.9380798,303.1499939,285.1499939,0.0,0.0,285.5509338,0.0,0.0,0.000104742,299.0403442,303.1499939,285.1499939,0.0,0.0,285.5506897,0.0,0.0,7.74e-05,298.5735168,303.1499939,285.1499939,0.0,0.0,285.5505371,0.0,0.0,0.000104742,298.6496277,303.1499939,285.1499939,0.0,0.0,285.5513306,0.0,0.0,0.000496851,285.6286621,294.1499939,292.0499878,291.4925842,296.3680725,292.063324,286.5958862,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059795,1.29e-08,0.001059782,-0.032724556,0.0,0.0,0.0,-0.011186601,60.0,9.06678009,0.0,-7.66e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183044,303.1499939,285.1499939,0.0,0.0,285.5513,0.0,0.0,9.95e-05,298.9380798,303.1499939,285.1499939,0.0,0.0,285.5509338,0.0,0.0,0.000104742,299.0403442,303.1499939,285.1499939,0.0,0.0,285.5506897,0.0,0.0,7.74e-05,298.5735168,303.1499939,285.1499939,0.0,0.0,285.5505371,0.0,0.0,0.000104742,298.6496277,303.1499939,285.1499939,0.0,0.0,285.5513306,0.0,0.0,0.000496851,285.6286621,294.1499939,292.0499878,291.4925842,296.3680725,292.063324,286.5958862,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059795,1.29e-08,0.001059782,-0.032724556,0.0,0.0,0.0,-0.011186601,60.0,9.06678009,0.0,-7.66e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150391,303.1499939,285.1499939,0.0,0.0,285.5579224,0.0,0.0,0.000103172,298.934845,303.1499939,285.1499939,0.0,0.0,285.5575562,0.0,0.0,0.000108646,299.0329285,303.1499939,285.1499939,0.0,0.0,285.5573425,0.0,0.0,8.02e-05,298.593689,303.1499939,285.1499939,0.0,0.0,285.5571594,0.0,0.0,0.000108646,298.6461792,303.1499939,285.1499939,0.0,0.0,285.5579529,0.0,0.0,0.000515367,285.6365967,294.1499939,292.0499878,291.5126038,296.2850037,292.0573425,286.6021423,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099285,1.75e-08,0.001099268,-0.044800378,0.0,0.0,0.0,-0.013476194,60.0,9.308094025,0.0,-8.24e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150391,303.1499939,285.1499939,0.0,0.0,285.5579224,0.0,0.0,0.000103172,298.934845,303.1499939,285.1499939,0.0,0.0,285.5575562,0.0,0.0,0.000108646,299.0329285,303.1499939,285.1499939,0.0,0.0,285.5573425,0.0,0.0,8.02e-05,298.593689,303.1499939,285.1499939,0.0,0.0,285.5571594,0.0,0.0,0.000108646,298.6461792,303.1499939,285.1499939,0.0,0.0,285.5579529,0.0,0.0,0.000515367,285.6365967,294.1499939,292.0499878,291.5126038,296.2850037,292.0573425,286.6021423,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099285,1.75e-08,0.001099268,-0.044800378,0.0,0.0,0.0,-0.013476194,60.0,9.308094025,0.0,-8.24e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.911377,303.1499939,285.1499939,0.0,0.0,285.5648499,0.0,0.0,0.000107415,298.9313354,303.1499939,285.1499939,0.0,0.0,285.5644836,0.0,0.0,0.000113113,299.0255737,303.1499939,285.1499939,0.0,0.0,285.56427,0.0,0.0,8.35e-05,298.6158142,303.1499939,285.1499939,0.0,0.0,285.5640869,0.0,0.0,0.000113113,298.6417847,303.1499939,285.1499939,0.0,0.0,285.5648804,0.0,0.0,0.000536558,285.6448669,294.1499939,292.0499878,291.5318298,296.2003174,292.0534668,286.6083374,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144485,2.28e-08,0.001144462,-0.058597881,0.0,0.0,0.0,-0.016096761,60.0,9.616168022,0.0,-8.93e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.911377,303.1499939,285.1499939,0.0,0.0,285.5648499,0.0,0.0,0.000107415,298.9313354,303.1499939,285.1499939,0.0,0.0,285.5644836,0.0,0.0,0.000113113,299.0255737,303.1499939,285.1499939,0.0,0.0,285.56427,0.0,0.0,8.35e-05,298.6158142,303.1499939,285.1499939,0.0,0.0,285.5640869,0.0,0.0,0.000113113,298.6417847,303.1499939,285.1499939,0.0,0.0,285.5648804,0.0,0.0,0.000536558,285.6448669,294.1499939,292.0499878,291.5318298,296.2003174,292.0534668,286.6083374,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144485,2.28e-08,0.001144462,-0.058597881,0.0,0.0,0.0,-0.016096761,60.0,9.616168022,0.0,-8.93e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071655,303.1499939,285.1499939,0.0,0.0,285.5720825,0.0,0.0,0.000111138,298.9273987,303.1499939,285.1499939,0.0,0.0,285.5717163,0.0,0.0,0.000117034,299.0184326,303.1499939,285.1499939,0.0,0.0,285.5715027,0.0,0.0,8.64e-05,298.6330566,303.1499939,285.1499939,0.0,0.0,285.5713196,0.0,0.0,0.000117034,298.6360168,303.1499939,285.1499939,0.0,0.0,285.5720825,0.0,0.0,0.000555156,285.6534729,294.1499939,292.0499878,291.550293,296.1143494,292.0515747,286.6144409,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118416,2.74e-08,0.001184133,-0.070680916,0.0,0.0,0.0,-0.018396797,60.0,9.934186935,0.0,-9.56e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071655,303.1499939,285.1499939,0.0,0.0,285.5720825,0.0,0.0,0.000111138,298.9273987,303.1499939,285.1499939,0.0,0.0,285.5717163,0.0,0.0,0.000117034,299.0184326,303.1499939,285.1499939,0.0,0.0,285.5715027,0.0,0.0,8.64e-05,298.6330566,303.1499939,285.1499939,0.0,0.0,285.5713196,0.0,0.0,0.000117034,298.6360168,303.1499939,285.1499939,0.0,0.0,285.5720825,0.0,0.0,0.000555156,285.6534729,294.1499939,292.0499878,291.550293,296.1143494,292.0515747,286.6144409,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118416,2.74e-08,0.001184133,-0.070680916,0.0,0.0,0.0,-0.018396797,60.0,9.934186935,0.0,-9.56e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049377,303.1499939,285.1499939,0.0,0.0,285.5757446,0.0,0.0,0.000112438,298.9253235,303.1499939,285.1499939,0.0,0.0,285.5754089,0.0,0.0,0.000118403,299.0151062,303.1499939,285.1499939,0.0,0.0,285.5751953,0.0,0.0,8.75e-05,298.639801,303.1499939,285.1499939,0.0,0.0,285.5750122,0.0,0.0,0.000118403,298.6331177,303.1499939,285.1499939,0.0,0.0,285.5757751,0.0,0.0,0.000561651,285.6578369,294.1499939,292.0499878,291.5592041,296.0713196,292.0510254,286.6174927,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198037,2.9e-08,0.001198008,-0.074893646,0.0,0.0,0.0,-0.019200116,60.0,10.06930351,0.0,-9.79e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90271,303.1499939,285.1499939,0.0,0.0,285.5794678,0.0,0.0,0.000113015,298.9232788,303.1499939,285.1499939,0.0,0.0,285.5791321,0.0,0.0,0.00011901,299.0121155,303.1499939,285.1499939,0.0,0.0,285.5788879,0.0,0.0,8.79e-05,298.6455078,303.1499939,285.1499939,0.0,0.0,285.5787354,0.0,0.0,0.00011901,298.6304626,303.1499939,285.1499939,0.0,0.0,285.5794983,0.0,0.0,0.000564533,285.6622314,294.1499939,292.0499878,291.5679321,296.0286865,292.0506592,286.6205139,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204194,2.97e-08,0.001204164,-0.076762319,0.0,0.0,0.0,-0.019556673,60.0,10.16805172,0.0,-9.89e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8986511,303.1499939,285.1499939,0.0,0.0,285.586792,0.0,0.0,0.000111519,298.9194336,303.1499939,285.1499939,0.0,0.0,285.5864563,0.0,0.0,0.000117435,299.007782,303.1499939,285.1499939,0.0,0.0,285.5862427,0.0,0.0,8.67e-05,298.6544495,303.1499939,285.1499939,0.0,0.0,285.5860901,0.0,0.0,0.000117435,298.6269531,303.1499939,285.1499939,0.0,0.0,285.5868225,0.0,0.0,0.000557059,285.6709595,294.1499939,292.0499878,291.5847473,295.9456482,292.050293,286.6265259,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188244,2.79e-08,0.001188216,-0.071915567,0.0,0.0,0.0,-0.018632252,60.0,10.21780491,0.0,-9.63e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8986511,303.1499939,285.1499939,0.0,0.0,285.586792,0.0,0.0,0.000111519,298.9194336,303.1499939,285.1499939,0.0,0.0,285.5864563,0.0,0.0,0.000117435,299.007782,303.1499939,285.1499939,0.0,0.0,285.5862427,0.0,0.0,8.67e-05,298.6544495,303.1499939,285.1499939,0.0,0.0,285.5860901,0.0,0.0,0.000117435,298.6269531,303.1499939,285.1499939,0.0,0.0,285.5868225,0.0,0.0,0.000557059,285.6709595,294.1499939,292.0499878,291.5847473,295.9456482,292.050293,286.6265259,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188244,2.79e-08,0.001188216,-0.071915567,0.0,0.0,0.0,-0.018632252,60.0,10.21780491,0.0,-9.63e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8955383,303.1499939,285.1499939,0.0,0.0,285.5939331,0.0,0.0,0.000107542,298.9162598,303.1499939,285.1499939,0.0,0.0,285.5935974,0.0,0.0,0.000113247,299.006134,303.1499939,285.1499939,0.0,0.0,285.5933838,0.0,0.0,8.36e-05,298.6608276,303.1499939,285.1499939,0.0,0.0,285.5932312,0.0,0.0,0.000113247,298.6264954,303.1499939,285.1499939,0.0,0.0,285.5939636,0.0,0.0,0.000537192,285.6793823,294.1499939,292.0499878,291.600708,295.8668823,292.0501404,286.6324768,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145869,2.29e-08,0.001145846,-0.059010018,0.0,0.0,0.0,-0.016175294,60.0,10.06647205,0.0,-8.95e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8955383,303.1499939,285.1499939,0.0,0.0,285.5939331,0.0,0.0,0.000107542,298.9162598,303.1499939,285.1499939,0.0,0.0,285.5935974,0.0,0.0,0.000113247,299.006134,303.1499939,285.1499939,0.0,0.0,285.5933838,0.0,0.0,8.36e-05,298.6608276,303.1499939,285.1499939,0.0,0.0,285.5932312,0.0,0.0,0.000113247,298.6264954,303.1499939,285.1499939,0.0,0.0,285.5939636,0.0,0.0,0.000537192,285.6793823,294.1499939,292.0499878,291.600708,295.8668823,292.0501404,286.6324768,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145869,2.29e-08,0.001145846,-0.059010018,0.0,0.0,0.0,-0.016175294,60.0,10.06647205,0.0,-8.95e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8937073,303.1499939,285.1499939,0.0,0.0,285.6007996,0.0,0.0,0.000102873,298.9091797,303.1499939,285.1499939,0.0,0.0,285.6004639,0.0,0.0,0.00010833,299.0074158,303.1499939,285.1499939,0.0,0.0,285.6002502,0.0,0.0,8e-05,298.6652222,303.1499939,285.1499939,0.0,0.0,285.6000671,0.0,0.0,0.00010833,298.6288757,303.1499939,285.1499939,0.0,0.0,285.6007996,0.0,0.0,0.000513869,285.6874695,294.1499939,292.0499878,291.6158142,295.7931824,292.0500793,286.6383972,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096123,1.71e-08,0.001096106,-0.04382392,0.0,0.0,0.0,-0.013291105,60.0,9.788271904,0.0,-8.19e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8937073,303.1499939,285.1499939,0.0,0.0,285.6007996,0.0,0.0,0.000102873,298.9091797,303.1499939,285.1499939,0.0,0.0,285.6004639,0.0,0.0,0.00010833,299.0074158,303.1499939,285.1499939,0.0,0.0,285.6002502,0.0,0.0,8e-05,298.6652222,303.1499939,285.1499939,0.0,0.0,285.6000671,0.0,0.0,0.00010833,298.6288757,303.1499939,285.1499939,0.0,0.0,285.6007996,0.0,0.0,0.000513869,285.6874695,294.1499939,292.0499878,291.6158142,295.7931824,292.0500793,286.6383972,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096123,1.71e-08,0.001096106,-0.04382392,0.0,0.0,0.0,-0.013291105,60.0,9.788271904,0.0,-8.19e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8927917,303.1499939,285.1499939,0.0,0.0,285.6073914,0.0,0.0,9.88e-05,298.890564,303.1499939,285.1499939,0.0,0.0,285.6070557,0.0,0.0,0.000104069,299.0108643,303.1499939,285.1499939,0.0,0.0,285.606842,0.0,0.0,7.69e-05,298.6683655,303.1499939,285.1499939,0.0,0.0,285.6066895,0.0,0.0,0.000104069,298.6323547,303.1499939,285.1499939,0.0,0.0,285.6074219,0.0,0.0,0.000493656,285.6952209,294.1499939,292.0499878,291.6300049,295.7236023,292.0500488,286.6442566,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053005,1.21e-08,0.001052993,-0.030639097,0.0,0.0,0.0,-0.010791622,60.0,9.491247177,0.0,-7.56e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8927917,303.1499939,285.1499939,0.0,0.0,285.6073914,0.0,0.0,9.88e-05,298.890564,303.1499939,285.1499939,0.0,0.0,285.6070557,0.0,0.0,0.000104069,299.0108643,303.1499939,285.1499939,0.0,0.0,285.606842,0.0,0.0,7.69e-05,298.6683655,303.1499939,285.1499939,0.0,0.0,285.6066895,0.0,0.0,0.000104069,298.6323547,303.1499939,285.1499939,0.0,0.0,285.6074219,0.0,0.0,0.000493656,285.6952209,294.1499939,292.0499878,291.6300049,295.7236023,292.0500488,286.6442566,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053005,1.21e-08,0.001052993,-0.030639097,0.0,0.0,0.0,-0.010791622,60.0,9.491247177,0.0,-7.56e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8926086,303.1499939,285.1499939,0.0,0.0,285.6106262,0.0,0.0,9.73e-05,298.8794861,303.1499939,285.1499939,0.0,0.0,285.6102905,0.0,0.0,0.000102468,299.0133057,303.1499939,285.1499939,0.0,0.0,285.6100769,0.0,0.0,7.57e-05,298.6695251,303.1499939,285.1499939,0.0,0.0,285.6099243,0.0,0.0,0.000102468,298.6341248,303.1499939,285.1499939,0.0,0.0,285.6106567,0.0,0.0,0.000486061,285.6990356,294.1499939,292.0499878,291.6367493,295.6901245,292.0500488,286.6471863,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103681,1.02e-08,0.0010368,-0.025680814,0.0,0.0,0.0,-0.00985253,60.0,9.360564232,0.0,-7.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8924866,303.1499939,285.1499939,0.0,0.0,285.6138306,0.0,0.0,9.61e-05,298.8682556,303.1499939,285.1499939,0.0,0.0,285.6134949,0.0,0.0,0.000101214,299.0161438,303.1499939,285.1499939,0.0,0.0,285.6132813,0.0,0.0,7.48e-05,298.6704407,303.1499939,285.1499939,0.0,0.0,285.6131287,0.0,0.0,0.000101214,298.6358032,303.1499939,285.1499939,0.0,0.0,285.6138306,0.0,0.0,0.000480116,285.7027893,294.1499939,292.0499878,291.64328,295.6574097,292.0500183,286.6500854,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024129,8.68e-09,0.00102412,-0.021798344,0.0,0.0,0.0,-0.009117426,60.0,9.248818398,0.0,-7.15e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8923035,303.1499939,285.1499939,0.0,0.0,285.6201782,0.0,0.0,9.47e-05,298.8469238,303.1499939,285.1499939,0.0,0.0,285.619873,0.0,0.0,9.97e-05,299.0231018,303.1499939,285.1499939,0.0,0.0,285.6196594,0.0,0.0,7.37e-05,298.671814,303.1499939,285.1499939,0.0,0.0,285.6195068,0.0,0.0,9.97e-05,298.6386719,303.1499939,285.1499939,0.0,0.0,285.6202087,0.0,0.0,0.000473139,285.7102661,294.1499939,292.0499878,291.6556396,295.5931091,292.0500183,286.6558838,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227,6.94e-09,0.00100922,-0.017240329,0.0,0.0,0.0,-0.008254554,60.0,9.081701279,0.0,-6.94e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
