time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977080,298.8923035,303.1499939,285.1499939,0.0,0.0,285.6201782,0.0,0.0,9.47e-05,298.8469238,303.1499939,285.1499939,0.0,0.0,285.619873,0.0,0.0,9.97e-05,299.0231018,303.1499939,285.1499939,0.0,0.0,285.6196594,0.0,0.0,7.37e-05,298.671814,303.1499939,285.1499939,0.0,0.0,285.6195068,0.0,0.0,9.97e-05,298.6386719,303.1499939,285.1499939,0.0,0.0,285.6202087,0.0,0.0,0.000473139,285.7102661,294.1499939,292.0499878,291.6556396,295.5931091,292.0500183,286.6558838,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227,6.94e-09,0.00100922,-0.017240329,0.0,0.0,0.0,-0.008254554,60.0,9.081701279,0.0,-6.94e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8920288,303.1499939,285.1499939,0.0,0.0,285.6265564,0.0,0.0,9.45e-05,298.8283997,303.1499939,285.1499939,0.0,0.0,285.6262512,0.0,0.0,9.95e-05,299.0323486,303.1499939,285.1499939,0.0,0.0,285.6260376,0.0,0.0,7.35e-05,298.6724854,303.1499939,285.1499939,0.0,0.0,285.625885,0.0,0.0,9.95e-05,298.640625,303.1499939,285.1499939,0.0,0.0,285.6265564,0.0,0.0,0.000472115,285.7177124,294.1499939,292.0499878,291.6670227,295.5302429,292.0500183,286.6616516,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007039,6.69e-09,0.001007032,-0.016571509,0.0,0.0,0.0,-0.008127949,60.0,9.005001068,0.0,-6.91e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8920288,303.1499939,285.1499939,0.0,0.0,285.6265564,0.0,0.0,9.45e-05,298.8283997,303.1499939,285.1499939,0.0,0.0,285.6262512,0.0,0.0,9.95e-05,299.0323486,303.1499939,285.1499939,0.0,0.0,285.6260376,0.0,0.0,7.35e-05,298.6724854,303.1499939,285.1499939,0.0,0.0,285.625885,0.0,0.0,9.95e-05,298.640625,303.1499939,285.1499939,0.0,0.0,285.6265564,0.0,0.0,0.000472115,285.7177124,294.1499939,292.0499878,291.6670227,295.5302429,292.0500183,286.6616516,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007039,6.69e-09,0.001007032,-0.016571509,0.0,0.0,0.0,-0.008127949,60.0,9.005001068,0.0,-6.91e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89151,303.1499939,285.1499939,0.0,0.0,285.6329651,0.0,0.0,9.53e-05,298.8131714,303.1499939,285.1499939,0.0,0.0,285.6326599,0.0,0.0,0.000100336,299.0446777,303.1499939,285.1499939,0.0,0.0,285.6324463,0.0,0.0,7.41e-05,298.6726074,303.1499939,285.1499939,0.0,0.0,285.6323242,0.0,0.0,0.000100336,298.6416016,303.1499939,285.1499939,0.0,0.0,285.6329956,0.0,0.0,0.000475949,285.7252197,294.1499939,292.0499878,291.6774292,295.4681091,292.0500183,286.6673889,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015214,7.64e-09,0.001015207,-0.0190764,0.0,0.0,0.0,-0.008602033,60.0,9.011604309,0.0,-7.03e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89151,303.1499939,285.1499939,0.0,0.0,285.6329651,0.0,0.0,9.53e-05,298.8131714,303.1499939,285.1499939,0.0,0.0,285.6326599,0.0,0.0,0.000100336,299.0446777,303.1499939,285.1499939,0.0,0.0,285.6324463,0.0,0.0,7.41e-05,298.6726074,303.1499939,285.1499939,0.0,0.0,285.6323242,0.0,0.0,0.000100336,298.6416016,303.1499939,285.1499939,0.0,0.0,285.6329956,0.0,0.0,0.000475949,285.7252197,294.1499939,292.0499878,291.6774292,295.4681091,292.0500183,286.6673889,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015214,7.64e-09,0.001015207,-0.0190764,0.0,0.0,0.0,-0.008602033,60.0,9.011604309,0.0,-7.03e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905945,303.1499939,285.1499939,0.0,0.0,285.6395264,0.0,0.0,9.68e-05,298.8011169,303.1499939,285.1499939,0.0,0.0,285.6392212,0.0,0.0,0.000101919,299.0613098,303.1499939,285.1499939,0.0,0.0,285.6390076,0.0,0.0,7.53e-05,298.6722107,303.1499939,285.1499939,0.0,0.0,285.638855,0.0,0.0,0.000101919,298.6416626,303.1499939,285.1499939,0.0,0.0,285.6395264,0.0,0.0,0.00048346,285.7328491,294.1499939,292.0499878,291.6868286,295.40625,292.0500183,286.6730652,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031234,9.52e-09,0.001031224,-0.023982219,0.0,0.0,0.0,-0.009530752,60.0,9.091581345,0.0,-7.25e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905945,303.1499939,285.1499939,0.0,0.0,285.6395264,0.0,0.0,9.68e-05,298.8011169,303.1499939,285.1499939,0.0,0.0,285.6392212,0.0,0.0,0.000101919,299.0613098,303.1499939,285.1499939,0.0,0.0,285.6390076,0.0,0.0,7.53e-05,298.6722107,303.1499939,285.1499939,0.0,0.0,285.638855,0.0,0.0,0.000101919,298.6416626,303.1499939,285.1499939,0.0,0.0,285.6395264,0.0,0.0,0.00048346,285.7328491,294.1499939,292.0499878,291.6868286,295.40625,292.0500183,286.6730652,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031234,9.52e-09,0.001031224,-0.023982219,0.0,0.0,0.0,-0.009530752,60.0,9.091581345,0.0,-7.25e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8899841,303.1499939,285.1499939,0.0,0.0,285.6428528,0.0,0.0,9.76e-05,298.7958374,303.1499939,285.1499939,0.0,0.0,285.6425476,0.0,0.0,0.000102792,299.0689697,303.1499939,285.1499939,0.0,0.0,285.642334,0.0,0.0,7.59e-05,298.6719055,303.1499939,285.1499939,0.0,0.0,285.6421814,0.0,0.0,0.000102792,298.6414795,303.1499939,285.1499939,0.0,0.0,285.6428528,0.0,0.0,0.000487601,285.7367249,294.1499939,292.0499878,291.6911621,295.3753357,292.0500183,286.6759033,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040065,1.05e-08,0.001040055,-0.026685622,0.0,0.0,0.0,-0.010042675,60.0,9.144199371,0.0,-7.38e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8893127,303.1499939,285.1499939,0.0,0.0,285.6462097,0.0,0.0,9.85e-05,298.7910767,303.1499939,285.1499939,0.0,0.0,285.6459045,0.0,0.0,0.00010371,299.0749512,303.1499939,285.1499939,0.0,0.0,285.6456909,0.0,0.0,7.66e-05,298.6714783,303.1499939,285.1499939,0.0,0.0,285.6455688,0.0,0.0,0.00010371,298.6410522,303.1499939,285.1499939,0.0,0.0,285.6462097,0.0,0.0,0.000491955,285.7406311,294.1499939,292.0499878,291.6952209,295.3444519,292.0500183,286.6787415,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049352,1.16e-08,0.001049341,-0.029528495,0.0,0.0,0.0,-0.010581112,60.0,9.204433441,0.0,-7.51e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876343,303.1499939,285.1499939,0.0,0.0,285.6530151,0.0,0.0,0.000100105,298.7828369,303.1499939,285.1499939,0.0,0.0,285.65271,0.0,0.0,0.000105415,299.0820618,303.1499939,285.1499939,0.0,0.0,285.6525269,0.0,0.0,7.79e-05,298.6704102,303.1499939,285.1499939,0.0,0.0,285.6523743,0.0,0.0,0.000105415,298.639679,303.1499939,285.1499939,0.0,0.0,285.6530151,0.0,0.0,0.000500042,285.7485352,294.1499939,292.0499878,291.7025757,295.2828369,292.0500183,286.6843567,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066602,1.37e-08,0.001066588,-0.034806255,0.0,0.0,0.0,-0.011581093,60.0,9.327958107,0.0,-7.76e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876343,303.1499939,285.1499939,0.0,0.0,285.6530151,0.0,0.0,0.000100105,298.7828369,303.1499939,285.1499939,0.0,0.0,285.65271,0.0,0.0,0.000105415,299.0820618,303.1499939,285.1499939,0.0,0.0,285.6525269,0.0,0.0,7.79e-05,298.6704102,303.1499939,285.1499939,0.0,0.0,285.6523743,0.0,0.0,0.000105415,298.639679,303.1499939,285.1499939,0.0,0.0,285.6530151,0.0,0.0,0.000500042,285.7485352,294.1499939,292.0499878,291.7025757,295.2828369,292.0500183,286.6843567,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066602,1.37e-08,0.001066588,-0.034806255,0.0,0.0,0.0,-0.011581093,60.0,9.327958107,0.0,-7.76e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856506,303.1499939,285.1499939,0.0,0.0,285.6599426,0.0,0.0,0.000101355,298.7760925,303.1499939,285.1499939,0.0,0.0,285.6596375,0.0,0.0,0.000106732,299.0844421,303.1499939,285.1499939,0.0,0.0,285.6594543,0.0,0.0,7.88e-05,298.6690979,303.1499939,285.1499939,0.0,0.0,285.6593018,0.0,0.0,0.000106732,298.6378174,303.1499939,285.1499939,0.0,0.0,285.6599426,0.0,0.0,0.00050629,285.7565613,294.1499939,292.0499878,291.7088318,295.2216492,292.0499878,286.6899719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079935,1.52e-08,0.00107992,-0.03888195,0.0,0.0,0.0,-0.012353712,60.0,9.437399864,0.0,-7.95e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856506,303.1499939,285.1499939,0.0,0.0,285.6599426,0.0,0.0,0.000101355,298.7760925,303.1499939,285.1499939,0.0,0.0,285.6596375,0.0,0.0,0.000106732,299.0844421,303.1499939,285.1499939,0.0,0.0,285.6594543,0.0,0.0,7.88e-05,298.6690979,303.1499939,285.1499939,0.0,0.0,285.6593018,0.0,0.0,0.000106732,298.6378174,303.1499939,285.1499939,0.0,0.0,285.6599426,0.0,0.0,0.00050629,285.7565613,294.1499939,292.0499878,291.7088318,295.2216492,292.0499878,286.6899719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079935,1.52e-08,0.00107992,-0.03888195,0.0,0.0,0.0,-0.012353712,60.0,9.437399864,0.0,-7.95e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8834229,303.1499939,285.1499939,0.0,0.0,285.6669312,0.0,0.0,0.000102258,298.7704773,303.1499939,285.1499939,0.0,0.0,285.666626,0.0,0.0,0.000107682,299.0844421,303.1499939,285.1499939,0.0,0.0,285.6664429,0.0,0.0,7.95e-05,298.6676025,303.1499939,285.1499939,0.0,0.0,285.6663208,0.0,0.0,0.000107682,298.6357422,303.1499939,285.1499939,0.0,0.0,285.6669617,0.0,0.0,0.000510798,285.7646484,294.1499939,292.0499878,291.7140198,295.1610718,292.0499878,286.6955566,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089552,1.63e-08,0.001089536,-0.041821335,0.0,0.0,0.0,-0.012911134,60.0,9.52479744,0.0,-8.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8834229,303.1499939,285.1499939,0.0,0.0,285.6669312,0.0,0.0,0.000102258,298.7704773,303.1499939,285.1499939,0.0,0.0,285.666626,0.0,0.0,0.000107682,299.0844421,303.1499939,285.1499939,0.0,0.0,285.6664429,0.0,0.0,7.95e-05,298.6676025,303.1499939,285.1499939,0.0,0.0,285.6663208,0.0,0.0,0.000107682,298.6357422,303.1499939,285.1499939,0.0,0.0,285.6669617,0.0,0.0,0.000510798,285.7646484,294.1499939,292.0499878,291.7140198,295.1610718,292.0499878,286.6955566,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089552,1.63e-08,0.001089536,-0.041821335,0.0,0.0,0.0,-0.012911134,60.0,9.52479744,0.0,-8.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.881073,303.1499939,285.1499939,0.0,0.0,285.6739807,0.0,0.0,0.00010292,298.7657776,303.1499939,285.1499939,0.0,0.0,285.6737061,0.0,0.0,0.00010838,299.0831299,303.1499939,285.1499939,0.0,0.0,285.6735229,0.0,0.0,8e-05,298.6659546,303.1499939,285.1499939,0.0,0.0,285.6733704,0.0,0.0,0.00010838,298.633606,303.1499939,285.1499939,0.0,0.0,285.6740112,0.0,0.0,0.000514106,285.7727966,294.1499939,292.0499878,291.7180786,295.1013184,292.0499878,286.7011108,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096609,1.72e-08,0.001096592,-0.043977797,0.0,0.0,0.0,-0.013320208,60.0,9.590838432,0.0,-8.2e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.881073,303.1499939,285.1499939,0.0,0.0,285.6739807,0.0,0.0,0.00010292,298.7657776,303.1499939,285.1499939,0.0,0.0,285.6737061,0.0,0.0,0.00010838,299.0831299,303.1499939,285.1499939,0.0,0.0,285.6735229,0.0,0.0,8e-05,298.6659546,303.1499939,285.1499939,0.0,0.0,285.6733704,0.0,0.0,0.00010838,298.633606,303.1499939,285.1499939,0.0,0.0,285.6740112,0.0,0.0,0.000514106,285.7727966,294.1499939,292.0499878,291.7180786,295.1013184,292.0499878,286.7011108,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096609,1.72e-08,0.001096592,-0.043977797,0.0,0.0,0.0,-0.013320208,60.0,9.590838432,0.0,-8.2e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798828,303.1499939,285.1499939,0.0,0.0,285.6775513,0.0,0.0,0.00010315,298.7637024,303.1499939,285.1499939,0.0,0.0,285.6772461,0.0,0.0,0.000108622,299.0822449,303.1499939,285.1499939,0.0,0.0,285.677063,0.0,0.0,8.02e-05,298.6650696,303.1499939,285.1499939,0.0,0.0,285.6769409,0.0,0.0,0.000108622,298.6325989,303.1499939,285.1499939,0.0,0.0,285.6775513,0.0,0.0,0.000515254,285.776886,294.1499939,292.0499878,291.719696,295.0717468,292.0499878,286.7038879,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099056,1.74e-08,0.001099038,-0.044725843,0.0,0.0,0.0,-0.013462128,60.0,9.616410255,0.0,-8.24e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8786926,303.1499939,285.1499939,0.0,0.0,285.6810913,0.0,0.0,0.000103375,298.7618408,303.1499939,285.1499939,0.0,0.0,285.6808167,0.0,0.0,0.000108858,299.0812378,303.1499939,285.1499939,0.0,0.0,285.6806335,0.0,0.0,8.04e-05,298.6641846,303.1499939,285.1499939,0.0,0.0,285.680481,0.0,0.0,0.000108859,298.6316223,303.1499939,285.1499939,0.0,0.0,285.6811218,0.0,0.0,0.000516377,285.7809753,294.1499939,292.0499878,291.7210083,295.04245,292.0499878,286.7066345,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101464,1.77e-08,0.001101447,-0.045458011,0.0,0.0,0.0,-0.01360112,60.0,9.636647224,0.0,-8.27e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8763733,303.1499939,285.1499939,0.0,0.0,285.6882324,0.0,0.0,0.000103422,298.758606,303.1499939,285.1499939,0.0,0.0,285.6879578,0.0,0.0,0.000108908,299.079071,303.1499939,285.1499939,0.0,0.0,285.6877747,0.0,0.0,8.04e-05,298.662384,303.1499939,285.1499939,0.0,0.0,285.6876221,0.0,0.0,0.000108908,298.6299133,303.1499939,285.1499939,0.0,0.0,285.6882324,0.0,0.0,0.000516611,285.7891846,294.1499939,292.0499878,291.7228088,294.9847412,292.0499878,286.7121887,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101957,1.78e-08,0.001101939,-0.045610692,0.0,0.0,0.0,-0.013630053,60.0,9.655735016,0.0,-8.28e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8763733,303.1499939,285.1499939,0.0,0.0,285.6882324,0.0,0.0,0.000103422,298.758606,303.1499939,285.1499939,0.0,0.0,285.6879578,0.0,0.0,0.000108908,299.079071,303.1499939,285.1499939,0.0,0.0,285.6877747,0.0,0.0,8.04e-05,298.662384,303.1499939,285.1499939,0.0,0.0,285.6876221,0.0,0.0,0.000108908,298.6299133,303.1499939,285.1499939,0.0,0.0,285.6882324,0.0,0.0,0.000516611,285.7891846,294.1499939,292.0499878,291.7228088,294.9847412,292.0499878,286.7121887,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101957,1.78e-08,0.001101939,-0.045610692,0.0,0.0,0.0,-0.013630053,60.0,9.655735016,0.0,-8.28e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.874176,303.1499939,285.1499939,0.0,0.0,285.6953735,0.0,0.0,0.000103322,298.7557983,303.1499939,285.1499939,0.0,0.0,285.6950989,0.0,0.0,0.000108803,299.0768433,303.1499939,285.1499939,0.0,0.0,285.6949158,0.0,0.0,8.04e-05,298.6605835,303.1499939,285.1499939,0.0,0.0,285.6947632,0.0,0.0,0.000108803,298.6285095,303.1499939,285.1499939,0.0,0.0,285.6953735,0.0,0.0,0.000516116,285.7973633,294.1499939,292.0499878,291.7233887,294.9282227,292.0499878,286.7176819,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100898,1.77e-08,0.00110088,-0.045287725,0.0,0.0,0.0,-0.013568758,60.0,9.655692101,0.0,-8.26e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.874176,303.1499939,285.1499939,0.0,0.0,285.6953735,0.0,0.0,0.000103322,298.7557983,303.1499939,285.1499939,0.0,0.0,285.6950989,0.0,0.0,0.000108803,299.0768433,303.1499939,285.1499939,0.0,0.0,285.6949158,0.0,0.0,8.04e-05,298.6605835,303.1499939,285.1499939,0.0,0.0,285.6947632,0.0,0.0,0.000108803,298.6285095,303.1499939,285.1499939,0.0,0.0,285.6953735,0.0,0.0,0.000516116,285.7973633,294.1499939,292.0499878,291.7233887,294.9282227,292.0499878,286.7176819,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100898,1.77e-08,0.00110088,-0.045287725,0.0,0.0,0.0,-0.013568758,60.0,9.655692101,0.0,-8.26e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8721008,303.1499939,285.1499939,0.0,0.0,285.7025146,0.0,0.0,0.000103221,298.7532654,303.1499939,285.1499939,0.0,0.0,285.70224,0.0,0.0,0.000108697,299.0746765,303.1499939,285.1499939,0.0,0.0,285.7020569,0.0,0.0,8.03e-05,298.6587524,303.1499939,285.1499939,0.0,0.0,285.7019348,0.0,0.0,0.000108697,298.6273193,303.1499939,285.1499939,0.0,0.0,285.7025146,0.0,0.0,0.000515609,285.805542,294.1499939,292.0499878,291.7233887,294.8727417,292.0499878,286.723175,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099813,1.75e-08,0.001099795,-0.044957403,0.0,0.0,0.0,-0.01350606,60.0,9.64688015,0.0,-8.25e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8721008,303.1499939,285.1499939,0.0,0.0,285.7025146,0.0,0.0,0.000103221,298.7532654,303.1499939,285.1499939,0.0,0.0,285.70224,0.0,0.0,0.000108697,299.0746765,303.1499939,285.1499939,0.0,0.0,285.7020569,0.0,0.0,8.03e-05,298.6587524,303.1499939,285.1499939,0.0,0.0,285.7019348,0.0,0.0,0.000108697,298.6273193,303.1499939,285.1499939,0.0,0.0,285.7025146,0.0,0.0,0.000515609,285.805542,294.1499939,292.0499878,291.7233887,294.8727417,292.0499878,286.723175,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099813,1.75e-08,0.001099795,-0.044957403,0.0,0.0,0.0,-0.01350606,60.0,9.64688015,0.0,-8.25e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8701477,303.1499939,285.1499939,0.0,0.0,285.7096558,0.0,0.0,0.000103147,298.750946,303.1499939,285.1499939,0.0,0.0,285.7093811,0.0,0.0,0.000108619,299.0726013,303.1499939,285.1499939,0.0,0.0,285.7092285,0.0,0.0,8.02e-05,298.6569824,303.1499939,285.1499939,0.0,0.0,285.7091064,0.0,0.0,0.000108619,298.6263428,303.1499939,285.1499939,0.0,0.0,285.7096863,0.0,0.0,0.000515239,285.8137207,294.1499939,292.0499878,291.7233887,294.818573,292.0499878,286.7286682,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099023,1.74e-08,0.001099005,-0.044716123,0.0,0.0,0.0,-0.013460279,60.0,9.634990692,0.0,-8.24e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8701477,303.1499939,285.1499939,0.0,0.0,285.7096558,0.0,0.0,0.000103147,298.750946,303.1499939,285.1499939,0.0,0.0,285.7093811,0.0,0.0,0.000108619,299.0726013,303.1499939,285.1499939,0.0,0.0,285.7092285,0.0,0.0,8.02e-05,298.6569824,303.1499939,285.1499939,0.0,0.0,285.7091064,0.0,0.0,0.000108619,298.6263428,303.1499939,285.1499939,0.0,0.0,285.7096863,0.0,0.0,0.000515239,285.8137207,294.1499939,292.0499878,291.7233887,294.818573,292.0499878,286.7286682,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099023,1.74e-08,0.001099005,-0.044716123,0.0,0.0,0.0,-0.013460279,60.0,9.634990692,0.0,-8.24e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8692322,303.1499939,285.1499939,0.0,0.0,285.7132568,0.0,0.0,0.000103119,298.7498474,303.1499939,285.1499939,0.0,0.0,285.7129822,0.0,0.0,0.000108589,299.0715637,303.1499939,285.1499939,0.0,0.0,285.7127991,0.0,0.0,8.02e-05,298.6560974,303.1499939,285.1499939,0.0,0.0,285.712677,0.0,0.0,0.000108589,298.6259155,303.1499939,285.1499939,0.0,0.0,285.7132568,0.0,0.0,0.000515098,285.8178101,294.1499939,292.0499878,291.7233887,294.7919617,292.0499878,286.7314148,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098724,1.74e-08,0.001098707,-0.044624444,0.0,0.0,0.0,-0.01344289,60.0,9.62896347,0.0,-8.23e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8683472,303.1499939,285.1499939,0.0,0.0,285.7168274,0.0,0.0,0.000103093,298.7487488,303.1499939,285.1499939,0.0,0.0,285.7165527,0.0,0.0,0.000108562,299.0705872,303.1499939,285.1499939,0.0,0.0,285.7164001,0.0,0.0,8.02e-05,298.6552124,303.1499939,285.1499939,0.0,0.0,285.7162781,0.0,0.0,0.000108562,298.6254883,303.1499939,285.1499939,0.0,0.0,285.7168579,0.0,0.0,0.000514973,285.8218689,294.1499939,292.0499878,291.7233887,294.7655334,292.0499878,286.7341614,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098456,1.74e-08,0.001098439,-0.044542529,0.0,0.0,0.0,-0.01342735,60.0,9.623026848,0.0,-8.23e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8666077,303.1499939,285.1499939,0.0,0.0,285.723999,0.0,0.0,0.000103054,298.746582,303.1499939,285.1499939,0.0,0.0,285.7237549,0.0,0.0,0.000108521,299.0686035,303.1499939,285.1499939,0.0,0.0,285.7235718,0.0,0.0,8.02e-05,298.6535034,303.1499939,285.1499939,0.0,0.0,285.7234497,0.0,0.0,0.000108521,298.6246643,303.1499939,285.1499939,0.0,0.0,285.7240295,0.0,0.0,0.000514777,285.8300476,294.1499939,292.0499878,291.7233887,294.7132568,292.0499878,286.739624,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098037,1.73e-08,0.00109802,-0.044415027,0.0,0.0,0.0,-0.013403147,60.0,9.611488342,0.0,-8.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8666077,303.1499939,285.1499939,0.0,0.0,285.723999,0.0,0.0,0.000103054,298.746582,303.1499939,285.1499939,0.0,0.0,285.7237549,0.0,0.0,0.000108521,299.0686035,303.1499939,285.1499939,0.0,0.0,285.7235718,0.0,0.0,8.02e-05,298.6535034,303.1499939,285.1499939,0.0,0.0,285.7234497,0.0,0.0,0.000108521,298.6246643,303.1499939,285.1499939,0.0,0.0,285.7240295,0.0,0.0,0.000514777,285.8300476,294.1499939,292.0499878,291.7233887,294.7132568,292.0499878,286.739624,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098037,1.73e-08,0.00109802,-0.044415027,0.0,0.0,0.0,-0.013403147,60.0,9.611488342,0.0,-8.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8649597,303.1499939,285.1499939,0.0,0.0,285.7311707,0.0,0.0,0.000103038,298.7444458,303.1499939,285.1499939,0.0,0.0,285.7309265,0.0,0.0,0.000108504,299.0667114,303.1499939,285.1499939,0.0,0.0,285.7307434,0.0,0.0,8.01e-05,298.651825,303.1499939,285.1499939,0.0,0.0,285.7306519,0.0,0.0,0.000108504,298.6239319,303.1499939,285.1499939,0.0,0.0,285.7312012,0.0,0.0,0.000514694,285.8381958,294.1499939,292.0499878,291.7233887,294.662262,292.0499878,286.7450867,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109786,1.73e-08,0.001097843,-0.044360794,0.0,0.0,0.0,-0.01339286,60.0,9.60099411,0.0,-8.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8649597,303.1499939,285.1499939,0.0,0.0,285.7311707,0.0,0.0,0.000103038,298.7444458,303.1499939,285.1499939,0.0,0.0,285.7309265,0.0,0.0,0.000108504,299.0667114,303.1499939,285.1499939,0.0,0.0,285.7307434,0.0,0.0,8.01e-05,298.651825,303.1499939,285.1499939,0.0,0.0,285.7306519,0.0,0.0,0.000108504,298.6239319,303.1499939,285.1499939,0.0,0.0,285.7312012,0.0,0.0,0.000514694,285.8381958,294.1499939,292.0499878,291.7233887,294.662262,292.0499878,286.7450867,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109786,1.73e-08,0.001097843,-0.044360794,0.0,0.0,0.0,-0.01339286,60.0,9.60099411,0.0,-8.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8633423,303.1499939,285.1499939,0.0,0.0,285.7383728,0.0,0.0,0.000103033,298.7423401,303.1499939,285.1499939,0.0,0.0,285.7381287,0.0,0.0,0.000108499,299.0648499,303.1499939,285.1499939,0.0,0.0,285.7379456,0.0,0.0,8.01e-05,298.6501465,303.1499939,285.1499939,0.0,0.0,285.7378235,0.0,0.0,0.000108499,298.62323,303.1499939,285.1499939,0.0,0.0,285.7384033,0.0,0.0,0.000514673,285.8463745,294.1499939,292.0499878,291.7233887,294.6116333,292.0499878,286.7505493,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097815,1.73e-08,0.001097798,-0.044347107,0.0,0.0,0.0,-0.013390263,60.0,9.591032028,0.0,-8.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8633423,303.1499939,285.1499939,0.0,0.0,285.7383728,0.0,0.0,0.000103033,298.7423401,303.1499939,285.1499939,0.0,0.0,285.7381287,0.0,0.0,0.000108499,299.0648499,303.1499939,285.1499939,0.0,0.0,285.7379456,0.0,0.0,8.01e-05,298.6501465,303.1499939,285.1499939,0.0,0.0,285.7378235,0.0,0.0,0.000108499,298.62323,303.1499939,285.1499939,0.0,0.0,285.7384033,0.0,0.0,0.000514673,285.8463745,294.1499939,292.0499878,291.7233887,294.6116333,292.0499878,286.7505493,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097815,1.73e-08,0.001097798,-0.044347107,0.0,0.0,0.0,-0.013390263,60.0,9.591032028,0.0,-8.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8617859,303.1499939,285.1499939,0.0,0.0,285.745575,0.0,0.0,0.000103045,298.7402039,303.1499939,285.1499939,0.0,0.0,285.7453308,0.0,0.0,0.000108512,299.0629883,303.1499939,285.1499939,0.0,0.0,285.7451477,0.0,0.0,8.01e-05,298.6485291,303.1499939,285.1499939,0.0,0.0,285.7450562,0.0,0.0,0.000108512,298.6225281,303.1499939,285.1499939,0.0,0.0,285.7456055,0.0,0.0,0.000514733,285.8545227,294.1499939,292.0499878,291.7233887,294.5619507,292.0499878,286.756012,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097942,1.73e-08,0.001097925,-0.044386081,0.0,0.0,0.0,-0.013397656,60.0,9.582320213,0.0,-8.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617859,303.1499939,285.1499939,0.0,0.0,285.745575,0.0,0.0,0.000103045,298.7402039,303.1499939,285.1499939,0.0,0.0,285.7453308,0.0,0.0,0.000108512,299.0629883,303.1499939,285.1499939,0.0,0.0,285.7451477,0.0,0.0,8.01e-05,298.6485291,303.1499939,285.1499939,0.0,0.0,285.7450562,0.0,0.0,0.000108512,298.6225281,303.1499939,285.1499939,0.0,0.0,285.7456055,0.0,0.0,0.000514733,285.8545227,294.1499939,292.0499878,291.7233887,294.5619507,292.0499878,286.756012,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097942,1.73e-08,0.001097925,-0.044386081,0.0,0.0,0.0,-0.013397656,60.0,9.582320213,0.0,-8.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8610229,303.1499939,285.1499939,0.0,0.0,285.749176,0.0,0.0,0.000103057,298.7391357,303.1499939,285.1499939,0.0,0.0,285.7489319,0.0,0.0,0.000108524,299.0621033,303.1499939,285.1499939,0.0,0.0,285.7487793,0.0,0.0,8.02e-05,298.6477356,303.1499939,285.1499939,0.0,0.0,285.7486572,0.0,0.0,0.000108524,298.6221924,303.1499939,285.1499939,0.0,0.0,285.7492065,0.0,0.0,0.000514788,285.8586121,294.1499939,292.0499878,291.7233887,294.5375061,292.0499878,286.7587585,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109806,1.73e-08,0.001098043,-0.044422101,0.0,0.0,0.0,-0.01340449,60.0,9.578408241,0.0,-8.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602905,303.1499939,285.1499939,0.0,0.0,285.7527771,0.0,0.0,0.00010307,298.7380676,303.1499939,285.1499939,0.0,0.0,285.752533,0.0,0.0,0.000108538,299.0611877,303.1499939,285.1499939,0.0,0.0,285.7523804,0.0,0.0,8.02e-05,298.6469421,303.1499939,285.1499939,0.0,0.0,285.7522583,0.0,0.0,0.000108538,298.6218567,303.1499939,285.1499939,0.0,0.0,285.7528076,0.0,0.0,0.000514857,285.8626709,294.1499939,292.0499878,291.7233887,294.5132751,292.0499878,286.7614746,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098206,1.73e-08,0.001098189,-0.04446679,0.0,0.0,0.0,-0.013412969,60.0,9.574719429,0.0,-8.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8588257,303.1499939,285.1499939,0.0,0.0,285.7600098,0.0,0.0,0.000103106,298.7359009,303.1499939,285.1499939,0.0,0.0,285.7597656,0.0,0.0,0.000108575,299.0594177,303.1499939,285.1499939,0.0,0.0,285.759613,0.0,0.0,8.02e-05,298.6453552,303.1499939,285.1499939,0.0,0.0,285.759491,0.0,0.0,0.000108575,298.6212158,303.1499939,285.1499939,0.0,0.0,285.7600403,0.0,0.0,0.000515034,285.8708191,294.1499939,292.0499878,291.7233887,294.4655457,292.0499878,286.7669067,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098584,1.74e-08,0.001098566,-0.044582028,0.0,0.0,0.0,-0.013434834,60.0,9.567910194,0.0,-8.23e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8588257,303.1499939,285.1499939,0.0,0.0,285.7600098,0.0,0.0,0.000103106,298.7359009,303.1499939,285.1499939,0.0,0.0,285.7597656,0.0,0.0,0.000108575,299.0594177,303.1499939,285.1499939,0.0,0.0,285.759613,0.0,0.0,8.02e-05,298.6453552,303.1499939,285.1499939,0.0,0.0,285.759491,0.0,0.0,0.000108575,298.6212158,303.1499939,285.1499939,0.0,0.0,285.7600403,0.0,0.0,0.000515034,285.8708191,294.1499939,292.0499878,291.7233887,294.4655457,292.0499878,286.7669067,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098584,1.74e-08,0.001098566,-0.044582028,0.0,0.0,0.0,-0.013434834,60.0,9.567910194,0.0,-8.23e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573914,303.1499939,285.1499939,0.0,0.0,285.7672424,0.0,0.0,0.00010315,298.7337036,303.1499939,285.1499939,0.0,0.0,285.7669983,0.0,0.0,0.000108622,299.0576477,303.1499939,285.1499939,0.0,0.0,285.7668457,0.0,0.0,8.02e-05,298.6438293,303.1499939,285.1499939,0.0,0.0,285.7667236,0.0,0.0,0.000108622,298.6205444,303.1499939,285.1499939,0.0,0.0,285.7672729,0.0,0.0,0.000515256,285.8789673,294.1499939,292.0499878,291.7233887,294.4187317,292.0499878,286.7723694,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099058,1.74e-08,0.001099041,-0.044727121,0.0,0.0,0.0,-0.013462363,60.0,9.561851501,0.0,-8.24e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573914,303.1499939,285.1499939,0.0,0.0,285.7672424,0.0,0.0,0.00010315,298.7337036,303.1499939,285.1499939,0.0,0.0,285.7669983,0.0,0.0,0.000108622,299.0576477,303.1499939,285.1499939,0.0,0.0,285.7668457,0.0,0.0,8.02e-05,298.6438293,303.1499939,285.1499939,0.0,0.0,285.7667236,0.0,0.0,0.000108622,298.6205444,303.1499939,285.1499939,0.0,0.0,285.7672729,0.0,0.0,0.000515256,285.8789673,294.1499939,292.0499878,291.7233887,294.4187317,292.0499878,286.7723694,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099058,1.74e-08,0.001099041,-0.044727121,0.0,0.0,0.0,-0.013462363,60.0,9.561851501,0.0,-8.24e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8559875,303.1499939,285.1499939,0.0,0.0,285.7745056,0.0,0.0,0.000103202,298.7315063,303.1499939,285.1499939,0.0,0.0,285.7742615,0.0,0.0,0.000108677,299.0559082,303.1499939,285.1499939,0.0,0.0,285.7741089,0.0,0.0,8.03e-05,298.6423035,303.1499939,285.1499939,0.0,0.0,285.7739868,0.0,0.0,0.000108677,298.6199036,303.1499939,285.1499939,0.0,0.0,285.7745056,0.0,0.0,0.000515515,285.8871155,294.1499939,292.0499878,291.7233887,294.3728638,292.0499878,286.7778015,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109961,1.75e-08,0.001099593,-0.044895664,0.0,0.0,0.0,-0.013494343,60.0,9.556412697,0.0,-8.24e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8559875,303.1499939,285.1499939,0.0,0.0,285.7745056,0.0,0.0,0.000103202,298.7315063,303.1499939,285.1499939,0.0,0.0,285.7742615,0.0,0.0,0.000108677,299.0559082,303.1499939,285.1499939,0.0,0.0,285.7741089,0.0,0.0,8.03e-05,298.6423035,303.1499939,285.1499939,0.0,0.0,285.7739868,0.0,0.0,0.000108677,298.6199036,303.1499939,285.1499939,0.0,0.0,285.7745056,0.0,0.0,0.000515515,285.8871155,294.1499939,292.0499878,291.7233887,294.3728638,292.0499878,286.7778015,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109961,1.75e-08,0.001099593,-0.044895664,0.0,0.0,0.0,-0.013494343,60.0,9.556412697,0.0,-8.24e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8546143,303.1499939,285.1499939,0.0,0.0,285.7817383,0.0,0.0,0.000103259,298.7292786,303.1499939,285.1499939,0.0,0.0,285.7815247,0.0,0.0,0.000108737,299.0541382,303.1499939,285.1499939,0.0,0.0,285.7813721,0.0,0.0,8.03e-05,298.6408081,303.1499939,285.1499939,0.0,0.0,285.78125,0.0,0.0,0.000108737,298.6192322,303.1499939,285.1499939,0.0,0.0,285.7817688,0.0,0.0,0.000515801,285.8952637,294.1499939,292.0499878,291.7233887,294.3279114,292.0499878,286.7832336,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110022,1.76e-08,0.001100203,-0.0450822,0.0,0.0,0.0,-0.013529737,60.0,9.551465034,0.0,-8.25e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8546143,303.1499939,285.1499939,0.0,0.0,285.7817383,0.0,0.0,0.000103259,298.7292786,303.1499939,285.1499939,0.0,0.0,285.7815247,0.0,0.0,0.000108737,299.0541382,303.1499939,285.1499939,0.0,0.0,285.7813721,0.0,0.0,8.03e-05,298.6408081,303.1499939,285.1499939,0.0,0.0,285.78125,0.0,0.0,0.000108737,298.6192322,303.1499939,285.1499939,0.0,0.0,285.7817688,0.0,0.0,0.000515801,285.8952637,294.1499939,292.0499878,291.7233887,294.3279114,292.0499878,286.7832336,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110022,1.76e-08,0.001100203,-0.0450822,0.0,0.0,0.0,-0.013529737,60.0,9.551465034,0.0,-8.25e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539124,303.1499939,285.1499939,0.0,0.0,285.7854004,0.0,0.0,0.00010329,298.7281494,303.1499939,285.1499939,0.0,0.0,285.7851563,0.0,0.0,0.000108769,299.0532837,303.1499939,285.1499939,0.0,0.0,285.7850037,0.0,0.0,8.03e-05,298.6400452,303.1499939,285.1499939,0.0,0.0,285.7848816,0.0,0.0,0.000108769,298.6188965,303.1499939,285.1499939,0.0,0.0,285.7854004,0.0,0.0,0.000515953,285.8993225,294.1499939,292.0499878,291.7233887,294.3058472,292.0499878,286.7859497,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100544,1.76e-08,0.001100527,-0.045181051,0.0,0.0,0.0,-0.013548494,60.0,9.549160004,0.0,-8.26e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.853241,303.1499939,285.1499939,0.0,0.0,285.789032,0.0,0.0,0.000103321,298.7270203,303.1499939,285.1499939,0.0,0.0,285.7887878,0.0,0.0,0.000108802,299.0524292,303.1499939,285.1499939,0.0,0.0,285.7886353,0.0,0.0,8.04e-05,298.6393127,303.1499939,285.1499939,0.0,0.0,285.7885437,0.0,0.0,0.000108802,298.6185608,303.1499939,285.1499939,0.0,0.0,285.789032,0.0,0.0,0.000516108,285.9034119,294.1499939,292.0499878,291.7233887,294.2839966,292.0499878,286.7886658,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100875,1.77e-08,0.001100857,-0.045281988,0.0,0.0,0.0,-0.013567647,60.0,9.546928406,0.0,-8.26e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8518982,303.1499939,285.1499939,0.0,0.0,285.7962952,0.0,0.0,0.000103384,298.7247925,303.1499939,285.1499939,0.0,0.0,285.7960815,0.0,0.0,0.000108868,299.0506897,303.1499939,285.1499939,0.0,0.0,285.795929,0.0,0.0,8.04e-05,298.6378479,303.1499939,285.1499939,0.0,0.0,285.7958374,0.0,0.0,0.000108868,298.6178894,303.1499939,285.1499939,0.0,0.0,285.7963257,0.0,0.0,0.000516423,285.9115295,294.1499939,292.0499878,291.7233887,294.2408142,292.0499878,286.7940979,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101546,1.77e-08,0.001101528,-0.045487162,0.0,0.0,0.0,-0.013606579,60.0,9.542578697,0.0,-8.27e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8518982,303.1499939,285.1499939,0.0,0.0,285.7962952,0.0,0.0,0.000103384,298.7247925,303.1499939,285.1499939,0.0,0.0,285.7960815,0.0,0.0,0.000108868,299.0506897,303.1499939,285.1499939,0.0,0.0,285.795929,0.0,0.0,8.04e-05,298.6378479,303.1499939,285.1499939,0.0,0.0,285.7958374,0.0,0.0,0.000108868,298.6178894,303.1499939,285.1499939,0.0,0.0,285.7963257,0.0,0.0,0.000516423,285.9115295,294.1499939,292.0499878,291.7233887,294.2408142,292.0499878,286.7940979,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101546,1.77e-08,0.001101528,-0.045487162,0.0,0.0,0.0,-0.013606579,60.0,9.542578697,0.0,-8.27e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505859,303.1499939,285.1499939,0.0,0.0,285.8035889,0.0,0.0,0.000103448,298.7225342,303.1499939,285.1499939,0.0,0.0,285.8033752,0.0,0.0,0.000108935,299.0489502,303.1499939,285.1499939,0.0,0.0,285.8032227,0.0,0.0,8.05e-05,298.6364441,303.1499939,285.1499939,0.0,0.0,285.8031311,0.0,0.0,0.000108935,298.6171875,303.1499939,285.1499939,0.0,0.0,285.8036194,0.0,0.0,0.000516741,285.9196777,294.1499939,292.0499878,291.7233887,294.1985168,292.0499878,286.79953,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102226,1.78e-08,0.001102208,-0.045694791,0.0,0.0,0.0,-0.01364598,60.0,9.53835392,0.0,-8.28e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505859,303.1499939,285.1499939,0.0,0.0,285.8035889,0.0,0.0,0.000103448,298.7225342,303.1499939,285.1499939,0.0,0.0,285.8033752,0.0,0.0,0.000108935,299.0489502,303.1499939,285.1499939,0.0,0.0,285.8032227,0.0,0.0,8.05e-05,298.6364441,303.1499939,285.1499939,0.0,0.0,285.8031311,0.0,0.0,0.000108935,298.6171875,303.1499939,285.1499939,0.0,0.0,285.8036194,0.0,0.0,0.000516741,285.9196777,294.1499939,292.0499878,291.7233887,294.1985168,292.0499878,286.79953,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102226,1.78e-08,0.001102208,-0.045694791,0.0,0.0,0.0,-0.01364598,60.0,9.53835392,0.0,-8.28e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492432,303.1499939,285.1499939,0.0,0.0,285.8109131,0.0,0.0,0.00010351,298.7202759,303.1499939,285.1499939,0.0,0.0,285.8106995,0.0,0.0,0.000109001,299.0472107,303.1499939,285.1499939,0.0,0.0,285.8105469,0.0,0.0,8.05e-05,298.6353149,303.1499939,285.1499939,0.0,0.0,285.8104248,0.0,0.0,0.000109001,298.6164551,303.1499939,285.1499939,0.0,0.0,285.8109131,0.0,0.0,0.000517052,285.9277954,294.1499939,292.0499878,291.7233887,294.157196,292.0499878,286.8049316,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102888,1.79e-08,0.00110287,-0.045897231,0.0,0.0,0.0,-0.013684396,60.0,9.534104347,0.0,-8.29e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
