time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980320,298.8492432,303.1499939,285.1499939,0.0,0.0,285.8109131,0.0,0.0,0.00010351,298.7202759,303.1499939,285.1499939,0.0,0.0,285.8106995,0.0,0.0,0.000109001,299.0472107,303.1499939,285.1499939,0.0,0.0,285.8105469,0.0,0.0,8.05e-05,298.6353149,303.1499939,285.1499939,0.0,0.0,285.8104248,0.0,0.0,0.000109001,298.6164551,303.1499939,285.1499939,0.0,0.0,285.8109131,0.0,0.0,0.000517052,285.9277954,294.1499939,292.0499878,291.7233887,294.157196,292.0499878,286.8049316,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102888,1.79e-08,0.00110287,-0.045897231,0.0,0.0,0.0,-0.013684396,60.0,9.534104347,0.0,-8.29e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8479004,303.1499939,285.1499939,0.0,0.0,285.8182068,0.0,0.0,0.000103569,298.7180481,303.1499939,285.1499939,0.0,0.0,285.8179932,0.0,0.0,0.000109063,299.0454712,303.1499939,285.1499939,0.0,0.0,285.8178711,0.0,0.0,8.06e-05,298.6343079,303.1499939,285.1499939,0.0,0.0,285.817749,0.0,0.0,0.000109063,298.6157227,303.1499939,285.1499939,0.0,0.0,285.8182373,0.0,0.0,0.000517346,285.9359131,294.1499939,292.0499878,291.7233887,294.1168213,292.0499878,286.8103638,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103516,1.8e-08,0.001103498,-0.046088919,0.0,0.0,0.0,-0.013720772,60.0,9.52967453,0.0,-8.3e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8479004,303.1499939,285.1499939,0.0,0.0,285.8182068,0.0,0.0,0.000103569,298.7180481,303.1499939,285.1499939,0.0,0.0,285.8179932,0.0,0.0,0.000109063,299.0454712,303.1499939,285.1499939,0.0,0.0,285.8178711,0.0,0.0,8.06e-05,298.6343079,303.1499939,285.1499939,0.0,0.0,285.817749,0.0,0.0,0.000109063,298.6157227,303.1499939,285.1499939,0.0,0.0,285.8182373,0.0,0.0,0.000517346,285.9359131,294.1499939,292.0499878,291.7233887,294.1168213,292.0499878,286.8103638,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103516,1.8e-08,0.001103498,-0.046088919,0.0,0.0,0.0,-0.013720772,60.0,9.52967453,0.0,-8.3e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.847229,303.1499939,285.1499939,0.0,0.0,285.8218689,0.0,0.0,0.000103596,298.7169495,303.1499939,285.1499939,0.0,0.0,285.8216553,0.0,0.0,0.000109091,299.0446167,303.1499939,285.1499939,0.0,0.0,285.8215332,0.0,0.0,8.06e-05,298.6338806,303.1499939,285.1499939,0.0,0.0,285.8214111,0.0,0.0,0.000109091,298.6153259,303.1499939,285.1499939,0.0,0.0,285.8218994,0.0,0.0,0.000517482,285.9399719,294.1499939,292.0499878,291.7233887,294.0970154,292.0499878,286.8130493,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103805,1.8e-08,0.001103787,-0.046177492,0.0,0.0,0.0,-0.01373758,60.0,9.527309418,0.0,-8.31e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465576,303.1499939,285.1499939,0.0,0.0,285.825531,0.0,0.0,0.000103622,298.7158813,303.1499939,285.1499939,0.0,0.0,285.8253174,0.0,0.0,0.000109119,299.0437317,303.1499939,285.1499939,0.0,0.0,285.8251953,0.0,0.0,8.06e-05,298.6334534,303.1499939,285.1499939,0.0,0.0,285.8250732,0.0,0.0,0.000109119,298.6149597,303.1499939,285.1499939,0.0,0.0,285.8255615,0.0,0.0,0.000517615,285.9440308,294.1499939,292.0499878,291.7233887,294.0773315,292.0499878,286.8157654,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104088,1.8e-08,0.00110407,-0.046263833,0.0,0.0,0.0,-0.013753964,60.0,9.524891853,0.0,-8.31e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8452148,303.1499939,285.1499939,0.0,0.0,285.8328552,0.0,0.0,0.000103672,298.7137146,303.1499939,285.1499939,0.0,0.0,285.8326416,0.0,0.0,0.000109172,299.0420227,303.1499939,285.1499939,0.0,0.0,285.8325195,0.0,0.0,8.06e-05,298.6325989,303.1499939,285.1499939,0.0,0.0,285.8323975,0.0,0.0,0.000109172,298.6141968,303.1499939,285.1499939,0.0,0.0,285.8328857,0.0,0.0,0.000517863,285.9521179,294.1499939,292.0499878,291.7233887,294.0383606,292.0499878,286.821167,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104618,1.81e-08,0.0011046,-0.046425417,0.0,0.0,0.0,-0.013784636,60.0,9.519843102,0.0,-8.32e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8452148,303.1499939,285.1499939,0.0,0.0,285.8328552,0.0,0.0,0.000103672,298.7137146,303.1499939,285.1499939,0.0,0.0,285.8326416,0.0,0.0,0.000109172,299.0420227,303.1499939,285.1499939,0.0,0.0,285.8325195,0.0,0.0,8.06e-05,298.6325989,303.1499939,285.1499939,0.0,0.0,285.8323975,0.0,0.0,0.000109172,298.6141968,303.1499939,285.1499939,0.0,0.0,285.8328857,0.0,0.0,0.000517863,285.9521179,294.1499939,292.0499878,291.7233887,294.0383606,292.0499878,286.821167,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104618,1.81e-08,0.0011046,-0.046425417,0.0,0.0,0.0,-0.013784636,60.0,9.519843102,0.0,-8.32e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8438721,303.1499939,285.1499939,0.0,0.0,285.8401794,0.0,0.0,0.000103711,298.7116089,303.1499939,285.1499939,0.0,0.0,285.8399963,0.0,0.0,0.000109213,299.0403137,303.1499939,285.1499939,0.0,0.0,285.8398438,0.0,0.0,8.07e-05,298.6318054,303.1499939,285.1499939,0.0,0.0,285.8397522,0.0,0.0,0.000109213,298.6134644,303.1499939,285.1499939,0.0,0.0,285.84021,0.0,0.0,0.000518058,285.9602051,294.1499939,292.0499878,291.7233887,294.0003052,292.0499878,286.8265686,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105033,1.81e-08,0.001105015,-0.046552408,0.0,0.0,0.0,-0.013808735,60.0,9.514076233,0.0,-8.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438721,303.1499939,285.1499939,0.0,0.0,285.8401794,0.0,0.0,0.000103711,298.7116089,303.1499939,285.1499939,0.0,0.0,285.8399963,0.0,0.0,0.000109213,299.0403137,303.1499939,285.1499939,0.0,0.0,285.8398438,0.0,0.0,8.07e-05,298.6318054,303.1499939,285.1499939,0.0,0.0,285.8397522,0.0,0.0,0.000109213,298.6134644,303.1499939,285.1499939,0.0,0.0,285.84021,0.0,0.0,0.000518058,285.9602051,294.1499939,292.0499878,291.7233887,294.0003052,292.0499878,286.8265686,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105033,1.81e-08,0.001105015,-0.046552408,0.0,0.0,0.0,-0.013808735,60.0,9.514076233,0.0,-8.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8425598,303.1499939,285.1499939,0.0,0.0,285.8475342,0.0,0.0,0.000103745,298.7095337,303.1499939,285.1499939,0.0,0.0,285.8473206,0.0,0.0,0.000109248,299.0386047,303.1499939,285.1499939,0.0,0.0,285.8471985,0.0,0.0,8.07e-05,298.6310425,303.1499939,285.1499939,0.0,0.0,285.8470764,0.0,0.0,0.000109248,298.6127625,303.1499939,285.1499939,0.0,0.0,285.8475342,0.0,0.0,0.000518225,285.9682922,294.1499939,292.0499878,291.7233887,293.9626465,292.0499878,286.8319702,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110539,1.82e-08,0.001105372,-0.046661224,0.0,0.0,0.0,-0.013829392,60.0,9.507921219,0.0,-8.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8425598,303.1499939,285.1499939,0.0,0.0,285.8475342,0.0,0.0,0.000103745,298.7095337,303.1499939,285.1499939,0.0,0.0,285.8473206,0.0,0.0,0.000109248,299.0386047,303.1499939,285.1499939,0.0,0.0,285.8471985,0.0,0.0,8.07e-05,298.6310425,303.1499939,285.1499939,0.0,0.0,285.8470764,0.0,0.0,0.000109248,298.6127625,303.1499939,285.1499939,0.0,0.0,285.8475342,0.0,0.0,0.000518225,285.9682922,294.1499939,292.0499878,291.7233887,293.9626465,292.0499878,286.8319702,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110539,1.82e-08,0.001105372,-0.046661224,0.0,0.0,0.0,-0.013829392,60.0,9.507921219,0.0,-8.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8412476,303.1499939,285.1499939,0.0,0.0,285.8548584,0.0,0.0,0.00010376,298.7075806,303.1499939,285.1499939,0.0,0.0,285.8546753,0.0,0.0,0.000109264,299.0369263,303.1499939,285.1499939,0.0,0.0,285.8545227,0.0,0.0,8.07e-05,298.6303406,303.1499939,285.1499939,0.0,0.0,285.8544312,0.0,0.0,0.000109264,298.6120605,303.1499939,285.1499939,0.0,0.0,285.8548889,0.0,0.0,0.000518302,285.9763794,294.1499939,292.0499878,291.7233887,293.9262085,292.0499878,286.8373718,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105553,1.82e-08,0.001105535,-0.0467113,0.0,0.0,0.0,-0.01383889,60.0,9.500450134,0.0,-8.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8412476,303.1499939,285.1499939,0.0,0.0,285.8548584,0.0,0.0,0.00010376,298.7075806,303.1499939,285.1499939,0.0,0.0,285.8546753,0.0,0.0,0.000109264,299.0369263,303.1499939,285.1499939,0.0,0.0,285.8545227,0.0,0.0,8.07e-05,298.6303406,303.1499939,285.1499939,0.0,0.0,285.8544312,0.0,0.0,0.000109264,298.6120605,303.1499939,285.1499939,0.0,0.0,285.8548889,0.0,0.0,0.000518302,285.9763794,294.1499939,292.0499878,291.7233887,293.9262085,292.0499878,286.8373718,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105553,1.82e-08,0.001105535,-0.0467113,0.0,0.0,0.0,-0.01383889,60.0,9.500450134,0.0,-8.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8405762,303.1499939,285.1499939,0.0,0.0,285.8585205,0.0,0.0,0.000103768,298.706604,303.1499939,285.1499939,0.0,0.0,285.8583374,0.0,0.0,0.000109272,299.0360718,303.1499939,285.1499939,0.0,0.0,285.8581848,0.0,0.0,8.07e-05,298.6300049,303.1499939,285.1499939,0.0,0.0,285.8580933,0.0,0.0,0.000109272,298.6117249,303.1499939,285.1499939,0.0,0.0,285.858551,0.0,0.0,0.00051834,285.9804077,294.1499939,292.0499878,291.7233887,293.907959,292.0499878,286.8400574,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105634,1.82e-08,0.001105616,-0.046736211,0.0,0.0,0.0,-0.013843614,60.0,9.496705055,0.0,-8.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8399353,303.1499939,285.1499939,0.0,0.0,285.8622131,0.0,0.0,0.000103769,298.7056885,303.1499939,285.1499939,0.0,0.0,285.8619995,0.0,0.0,0.000109274,299.0352478,303.1499939,285.1499939,0.0,0.0,285.8618774,0.0,0.0,8.07e-05,298.6296692,303.1499939,285.1499939,0.0,0.0,285.8617859,0.0,0.0,0.000109274,298.6113892,303.1499939,285.1499939,0.0,0.0,285.8622131,0.0,0.0,0.000518347,285.984436,294.1499939,292.0499878,291.7233887,293.8900146,292.0499878,286.8427734,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105649,1.82e-08,0.001105631,-0.046740964,0.0,0.0,0.0,-0.013844514,60.0,9.492534637,0.0,-8.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392639,303.1499939,285.1499939,0.0,0.0,285.8660278,0.0,0.0,0.000103767,298.7047424,303.1499939,285.1499939,0.0,0.0,285.8658142,0.0,0.0,0.000109272,299.0343933,303.1499939,285.1499939,0.0,0.0,285.8656921,0.0,0.0,8.07e-05,298.629303,303.1499939,285.1499939,0.0,0.0,285.8656006,0.0,0.0,0.000109272,298.6110535,303.1499939,285.1499939,0.0,0.0,285.8660278,0.0,0.0,0.000518338,285.9886169,294.1499939,292.0499878,291.7233887,293.87146,292.0499878,286.8455811,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105629,1.82e-08,0.001105611,-0.046734679,0.0,0.0,0.0,-0.013843323,60.0,9.487941742,0.0,-8.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8386536,303.1499939,285.1499939,0.0,0.0,285.8695374,0.0,0.0,0.000103765,298.7038574,303.1499939,285.1499939,0.0,0.0,285.8693237,0.0,0.0,0.000109269,299.0336304,303.1499939,285.1499939,0.0,0.0,285.8692017,0.0,0.0,8.07e-05,298.6289978,303.1499939,285.1499939,0.0,0.0,285.8691101,0.0,0.0,0.000109269,298.6107483,303.1499939,285.1499939,0.0,0.0,285.8695374,0.0,0.0,0.000518327,285.9924622,294.1499939,292.0499878,291.7233887,293.8543701,292.0499878,286.848175,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105608,1.82e-08,0.00110559,-0.04672743,0.0,0.0,0.0,-0.013841962,60.0,9.483700752,0.0,-8.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8374329,303.1499939,285.1499939,0.0,0.0,285.8768616,0.0,0.0,0.00010373,298.7022705,303.1499939,285.1499939,0.0,0.0,285.8766785,0.0,0.0,0.000109233,299.0320435,303.1499939,285.1499939,0.0,0.0,285.8765259,0.0,0.0,8.07e-05,298.6283875,303.1499939,285.1499939,0.0,0.0,285.8764343,0.0,0.0,0.000109233,298.610199,303.1499939,285.1499939,0.0,0.0,285.8768921,0.0,0.0,0.000518153,286.0004883,294.1499939,292.0499878,291.7233887,293.8202515,292.0499878,286.8535461,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105235,1.82e-08,0.001105217,-0.046614148,0.0,0.0,0.0,-0.013820452,60.0,9.472441673,0.0,-8.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8374329,303.1499939,285.1499939,0.0,0.0,285.8768616,0.0,0.0,0.00010373,298.7022705,303.1499939,285.1499939,0.0,0.0,285.8766785,0.0,0.0,0.000109233,299.0320435,303.1499939,285.1499939,0.0,0.0,285.8765259,0.0,0.0,8.07e-05,298.6283875,303.1499939,285.1499939,0.0,0.0,285.8764343,0.0,0.0,0.000109233,298.610199,303.1499939,285.1499939,0.0,0.0,285.8768921,0.0,0.0,0.000518153,286.0004883,294.1499939,292.0499878,291.7233887,293.8202515,292.0499878,286.8535461,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105235,1.82e-08,0.001105217,-0.046614148,0.0,0.0,0.0,-0.013820452,60.0,9.472441673,0.0,-8.33e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8362122,303.1499939,285.1499939,0.0,0.0,285.8841858,0.0,0.0,0.000103685,298.7008057,303.1499939,285.1499939,0.0,0.0,285.8840027,0.0,0.0,0.000109185,299.0304871,303.1499939,285.1499939,0.0,0.0,285.8838806,0.0,0.0,8.06e-05,298.6277771,303.1499939,285.1499939,0.0,0.0,285.8837891,0.0,0.0,0.000109185,298.6096802,303.1499939,285.1499939,0.0,0.0,285.8841858,0.0,0.0,0.000517927,286.0084839,294.1499939,292.0499878,291.7233887,293.7866821,292.0499878,286.8589172,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104758,1.81e-08,0.001104739,-0.046466831,0.0,0.0,0.0,-0.013792517,60.0,9.46024704,0.0,-8.32e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8362122,303.1499939,285.1499939,0.0,0.0,285.8841858,0.0,0.0,0.000103685,298.7008057,303.1499939,285.1499939,0.0,0.0,285.8840027,0.0,0.0,0.000109185,299.0304871,303.1499939,285.1499939,0.0,0.0,285.8838806,0.0,0.0,8.06e-05,298.6277771,303.1499939,285.1499939,0.0,0.0,285.8837891,0.0,0.0,0.000109185,298.6096802,303.1499939,285.1499939,0.0,0.0,285.8841858,0.0,0.0,0.000517927,286.0084839,294.1499939,292.0499878,291.7233887,293.7866821,292.0499878,286.8589172,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104758,1.81e-08,0.001104739,-0.046466831,0.0,0.0,0.0,-0.013792517,60.0,9.46024704,0.0,-8.32e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.835022,303.1499939,285.1499939,0.0,0.0,285.89151,0.0,0.0,0.000103619,298.6994629,303.1499939,285.1499939,0.0,0.0,285.8912964,0.0,0.0,0.000109115,299.0289917,303.1499939,285.1499939,0.0,0.0,285.8911743,0.0,0.0,8.06e-05,298.6271667,303.1499939,285.1499939,0.0,0.0,285.8910828,0.0,0.0,0.000109115,298.6092224,303.1499939,285.1499939,0.0,0.0,285.89151,0.0,0.0,0.000517596,286.016449,294.1499939,292.0499878,291.7233887,293.7539368,292.0499878,286.8642883,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104052,1.8e-08,0.001104034,-0.046250954,0.0,0.0,0.0,-0.013751552,60.0,9.446393013,0.0,-8.31e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.835022,303.1499939,285.1499939,0.0,0.0,285.89151,0.0,0.0,0.000103619,298.6994629,303.1499939,285.1499939,0.0,0.0,285.8912964,0.0,0.0,0.000109115,299.0289917,303.1499939,285.1499939,0.0,0.0,285.8911743,0.0,0.0,8.06e-05,298.6271667,303.1499939,285.1499939,0.0,0.0,285.8910828,0.0,0.0,0.000109115,298.6092224,303.1499939,285.1499939,0.0,0.0,285.89151,0.0,0.0,0.000517596,286.016449,294.1499939,292.0499878,291.7233887,293.7539368,292.0499878,286.8642883,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104052,1.8e-08,0.001104034,-0.046250954,0.0,0.0,0.0,-0.013751552,60.0,9.446393013,0.0,-8.31e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8344421,303.1499939,285.1499939,0.0,0.0,285.8951416,0.0,0.0,0.000103596,298.698761,303.1499939,285.1499939,0.0,0.0,285.8949585,0.0,0.0,0.000109091,299.0282288,303.1499939,285.1499939,0.0,0.0,285.8948364,0.0,0.0,8.06e-05,298.6268616,303.1499939,285.1499939,0.0,0.0,285.8947449,0.0,0.0,0.000109091,298.6089783,303.1499939,285.1499939,0.0,0.0,285.8951721,0.0,0.0,0.000517481,286.0204468,294.1499939,292.0499878,291.7233887,293.7373962,292.0499878,286.8670044,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103809,1.8e-08,0.001103791,-0.046176214,0.0,0.0,0.0,-0.013737376,60.0,9.440089226,0.0,-8.31e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8338623,303.1499939,285.1499939,0.0,0.0,285.8988037,0.0,0.0,0.000103551,298.6981201,303.1499939,285.1499939,0.0,0.0,285.8986206,0.0,0.0,0.000109044,299.0274658,303.1499939,285.1499939,0.0,0.0,285.8984985,0.0,0.0,8.05e-05,298.6265869,303.1499939,285.1499939,0.0,0.0,285.898407,0.0,0.0,0.000109044,298.6087646,303.1499939,285.1499939,0.0,0.0,285.8988342,0.0,0.0,0.000517259,286.0244141,294.1499939,292.0499878,291.7233887,293.7210388,292.0499878,286.8696899,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103328,1.79e-08,0.00110331,-0.046031788,0.0,0.0,0.0,-0.013709929,60.0,9.432743073,0.0,-8.3e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8327026,303.1499939,285.1499939,0.0,0.0,285.9061279,0.0,0.0,0.000103442,298.696991,303.1499939,285.1499939,0.0,0.0,285.9059448,0.0,0.0,0.00010893,299.026001,303.1499939,285.1499939,0.0,0.0,285.9058228,0.0,0.0,8.05e-05,298.6260071,303.1499939,285.1499939,0.0,0.0,285.9057312,0.0,0.0,0.00010893,298.6083679,303.1499939,285.1499939,0.0,0.0,285.9061279,0.0,0.0,0.000516715,286.0323792,294.1499939,292.0499878,291.7233887,293.6889038,292.0499878,286.875061,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102172,1.78e-08,0.001102154,-0.045677327,0.0,0.0,0.0,-0.013642682,60.0,9.416316986,0.0,-8.28e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8327026,303.1499939,285.1499939,0.0,0.0,285.9061279,0.0,0.0,0.000103442,298.696991,303.1499939,285.1499939,0.0,0.0,285.9059448,0.0,0.0,0.00010893,299.026001,303.1499939,285.1499939,0.0,0.0,285.9058228,0.0,0.0,8.05e-05,298.6260071,303.1499939,285.1499939,0.0,0.0,285.9057312,0.0,0.0,0.00010893,298.6083679,303.1499939,285.1499939,0.0,0.0,285.9061279,0.0,0.0,0.000516715,286.0323792,294.1499939,292.0499878,291.7233887,293.6889038,292.0499878,286.875061,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102172,1.78e-08,0.001102154,-0.045677327,0.0,0.0,0.0,-0.013642682,60.0,9.416316986,0.0,-8.28e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.831604,303.1499939,285.1499939,0.0,0.0,285.9133911,0.0,0.0,0.000103289,298.6961365,303.1499939,285.1499939,0.0,0.0,285.913208,0.0,0.0,0.000108769,299.0245972,303.1499939,285.1499939,0.0,0.0,285.9130859,0.0,0.0,8.03e-05,298.6254272,303.1499939,285.1499939,0.0,0.0,285.9130249,0.0,0.0,0.000108769,298.6081238,303.1499939,285.1499939,0.0,0.0,285.9134216,0.0,0.0,0.000515951,286.0402832,294.1499939,292.0499878,291.7233887,293.6577148,292.0499878,286.8804321,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100542,1.76e-08,0.001100524,-0.045179147,0.0,0.0,0.0,-0.013548152,60.0,9.396280289,0.0,-8.26e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.831604,303.1499939,285.1499939,0.0,0.0,285.9133911,0.0,0.0,0.000103289,298.6961365,303.1499939,285.1499939,0.0,0.0,285.913208,0.0,0.0,0.000108769,299.0245972,303.1499939,285.1499939,0.0,0.0,285.9130859,0.0,0.0,8.03e-05,298.6254272,303.1499939,285.1499939,0.0,0.0,285.9130249,0.0,0.0,0.000108769,298.6081238,303.1499939,285.1499939,0.0,0.0,285.9134216,0.0,0.0,0.000515951,286.0402832,294.1499939,292.0499878,291.7233887,293.6577148,292.0499878,286.8804321,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100542,1.76e-08,0.001100524,-0.045179147,0.0,0.0,0.0,-0.013548152,60.0,9.396280289,0.0,-8.26e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305969,303.1499939,285.1499939,0.0,0.0,285.9206543,0.0,0.0,0.000103083,298.6956482,303.1499939,285.1499939,0.0,0.0,285.9204712,0.0,0.0,0.000108551,299.0233154,303.1499939,285.1499939,0.0,0.0,285.9203491,0.0,0.0,8.02e-05,298.6248779,303.1499939,285.1499939,0.0,0.0,285.9202576,0.0,0.0,0.000108551,298.6080322,303.1499939,285.1499939,0.0,0.0,285.9206543,0.0,0.0,0.000514918,286.0481262,294.1499939,292.0499878,291.7233887,293.6277161,292.0499878,286.8857727,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098344,1.74e-08,0.001098326,-0.044506159,0.0,0.0,0.0,-0.013420482,60.0,9.371519089,0.0,-8.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305969,303.1499939,285.1499939,0.0,0.0,285.9206543,0.0,0.0,0.000103083,298.6956482,303.1499939,285.1499939,0.0,0.0,285.9204712,0.0,0.0,0.000108551,299.0233154,303.1499939,285.1499939,0.0,0.0,285.9203491,0.0,0.0,8.02e-05,298.6248779,303.1499939,285.1499939,0.0,0.0,285.9202576,0.0,0.0,0.000108551,298.6080322,303.1499939,285.1499939,0.0,0.0,285.9206543,0.0,0.0,0.000514918,286.0481262,294.1499939,292.0499878,291.7233887,293.6277161,292.0499878,286.8857727,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098344,1.74e-08,0.001098326,-0.044506159,0.0,0.0,0.0,-0.013420482,60.0,9.371519089,0.0,-8.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8296204,303.1499939,285.1499939,0.0,0.0,285.927887,0.0,0.0,0.000102848,298.6953735,303.1499939,285.1499939,0.0,0.0,285.9277039,0.0,0.0,0.000108304,299.0220337,303.1499939,285.1499939,0.0,0.0,285.9275818,0.0,0.0,8e-05,298.6243286,303.1499939,285.1499939,0.0,0.0,285.9274902,0.0,0.0,0.000108304,298.6080017,303.1499939,285.1499939,0.0,0.0,285.927887,0.0,0.0,0.000513749,286.0559387,294.1499939,292.0499878,291.7233887,293.598175,292.0499878,286.8911133,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095854,1.71e-08,0.001095836,-0.043743841,0.0,0.0,0.0,-0.013275876,60.0,9.344552994,0.0,-8.19e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8296204,303.1499939,285.1499939,0.0,0.0,285.927887,0.0,0.0,0.000102848,298.6953735,303.1499939,285.1499939,0.0,0.0,285.9277039,0.0,0.0,0.000108304,299.0220337,303.1499939,285.1499939,0.0,0.0,285.9275818,0.0,0.0,8e-05,298.6243286,303.1499939,285.1499939,0.0,0.0,285.9274902,0.0,0.0,0.000108304,298.6080017,303.1499939,285.1499939,0.0,0.0,285.927887,0.0,0.0,0.000513749,286.0559387,294.1499939,292.0499878,291.7233887,293.598175,292.0499878,286.8911133,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095854,1.71e-08,0.001095836,-0.043743841,0.0,0.0,0.0,-0.013275876,60.0,9.344552994,0.0,-8.19e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8291626,303.1499939,285.1499939,0.0,0.0,285.931488,0.0,0.0,0.000102728,298.6952515,303.1499939,285.1499939,0.0,0.0,285.9313049,0.0,0.0,0.000108178,299.0214233,303.1499939,285.1499939,0.0,0.0,285.9311829,0.0,0.0,7.99e-05,298.6240845,303.1499939,285.1499939,0.0,0.0,285.9311218,0.0,0.0,0.000108178,298.6080017,303.1499939,285.1499939,0.0,0.0,285.931488,0.0,0.0,0.000513149,286.059845,294.1499939,292.0499878,291.7233887,293.5834656,292.0499878,286.8937988,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094575,1.69e-08,0.001094559,-0.043353129,0.0,0.0,0.0,-0.013201756,60.0,9.331016541,0.0,-8.17e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8286743,303.1499939,285.1499939,0.0,0.0,285.9350891,0.0,0.0,0.000102577,298.6951294,303.1499939,285.1499939,0.0,0.0,285.934906,0.0,0.0,0.000108018,299.020813,303.1499939,285.1499939,0.0,0.0,285.9348145,0.0,0.0,7.98e-05,298.6238098,303.1499939,285.1499939,0.0,0.0,285.9347229,0.0,0.0,0.000108018,298.6080322,303.1499939,285.1499939,0.0,0.0,285.9351196,0.0,0.0,0.000512391,286.0637207,294.1499939,292.0499878,291.7233887,293.5688171,292.0499878,286.8964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092954,1.67e-08,0.001092937,-0.042859051,0.0,0.0,0.0,-0.013108004,60.0,9.316753387,0.0,-8.14e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.828125,303.1499939,285.1499939,0.0,0.0,285.9394226,0.0,0.0,0.000102365,298.6951599,303.1499939,285.1499939,0.0,0.0,285.9392395,0.0,0.0,0.000107795,299.0200806,303.1499939,285.1499939,0.0,0.0,285.9391174,0.0,0.0,7.96e-05,298.6235046,303.1499939,285.1499939,0.0,0.0,285.9390564,0.0,0.0,0.000107795,298.6080933,303.1499939,285.1499939,0.0,0.0,285.9394226,0.0,0.0,0.000511331,286.0683899,294.1499939,292.0499878,291.7233887,293.5514526,292.0499878,286.8996887,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090691,1.65e-08,0.001090675,-0.04216807,0.0,0.0,0.0,-0.012976926,60.0,9.297237396,0.0,-8.11e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8278503,303.1499939,285.1499939,0.0,0.0,285.9422607,0.0,0.0,0.000102181,298.6955566,303.1499939,285.1499939,0.0,0.0,285.9420776,0.0,0.0,0.000107602,299.0197144,303.1499939,285.1499939,0.0,0.0,285.9419556,0.0,0.0,7.95e-05,298.6233215,303.1499939,285.1499939,0.0,0.0,285.9418945,0.0,0.0,0.000107602,298.6083069,303.1499939,285.1499939,0.0,0.0,285.9422607,0.0,0.0,0.000510415,286.0714417,294.1499939,292.0499878,291.7233887,293.5406189,292.0499878,286.901825,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088737,1.62e-08,0.001088721,-0.04157082,0.0,0.0,0.0,-0.012863643,60.0,9.279863358,0.0,-8.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8271179,303.1499939,285.1499939,0.0,0.0,285.9493713,0.0,0.0,0.000101757,298.6963196,303.1499939,285.1499939,0.0,0.0,285.9492188,0.0,0.0,0.000107155,299.0187378,303.1499939,285.1499939,0.0,0.0,285.9490967,0.0,0.0,7.91e-05,298.6228943,303.1499939,285.1499939,0.0,0.0,285.9490051,0.0,0.0,0.000107155,298.6087341,303.1499939,285.1499939,0.0,0.0,285.9494019,0.0,0.0,0.000508298,286.0791016,294.1499939,292.0499878,291.7233887,293.5131226,292.0499878,286.907135,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084225,1.57e-08,0.001084209,-0.040189877,0.0,0.0,0.0,-0.012601779,60.0,9.238823891,0.0,-8.01e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8271179,303.1499939,285.1499939,0.0,0.0,285.9493713,0.0,0.0,0.000101757,298.6963196,303.1499939,285.1499939,0.0,0.0,285.9492188,0.0,0.0,0.000107155,299.0187378,303.1499939,285.1499939,0.0,0.0,285.9490967,0.0,0.0,7.91e-05,298.6228943,303.1499939,285.1499939,0.0,0.0,285.9490051,0.0,0.0,0.000107155,298.6087341,303.1499939,285.1499939,0.0,0.0,285.9494019,0.0,0.0,0.000508298,286.0791016,294.1499939,292.0499878,291.7233887,293.5131226,292.0499878,286.907135,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084225,1.57e-08,0.001084209,-0.040189877,0.0,0.0,0.0,-0.012601779,60.0,9.238823891,0.0,-8.01e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8264465,303.1499939,285.1499939,0.0,0.0,285.9564514,0.0,0.0,0.000101285,298.6974487,303.1499939,285.1499939,0.0,0.0,285.9562988,0.0,0.0,0.000106658,299.0178223,303.1499939,285.1499939,0.0,0.0,285.9561768,0.0,0.0,7.88e-05,298.622467,303.1499939,285.1499939,0.0,0.0,285.9561157,0.0,0.0,0.000106658,298.609314,303.1499939,285.1499939,0.0,0.0,285.9564819,0.0,0.0,0.000505938,286.086731,294.1499939,292.0499878,291.7233887,293.4862366,292.0499878,286.9124451,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079192,1.51e-08,0.001079176,-0.038651053,0.0,0.0,0.0,-0.012309995,60.0,9.194164276,0.0,-7.94e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8264465,303.1499939,285.1499939,0.0,0.0,285.9564514,0.0,0.0,0.000101285,298.6974487,303.1499939,285.1499939,0.0,0.0,285.9562988,0.0,0.0,0.000106658,299.0178223,303.1499939,285.1499939,0.0,0.0,285.9561768,0.0,0.0,7.88e-05,298.622467,303.1499939,285.1499939,0.0,0.0,285.9561157,0.0,0.0,0.000106658,298.609314,303.1499939,285.1499939,0.0,0.0,285.9564819,0.0,0.0,0.000505938,286.086731,294.1499939,292.0499878,291.7233887,293.4862366,292.0499878,286.9124451,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079192,1.51e-08,0.001079176,-0.038651053,0.0,0.0,0.0,-0.012309995,60.0,9.194164276,0.0,-7.94e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8258972,303.1499939,285.1499939,0.0,0.0,285.963501,0.0,0.0,0.000100766,298.6989746,303.1499939,285.1499939,0.0,0.0,285.9633484,0.0,0.0,0.000106112,299.0170288,303.1499939,285.1499939,0.0,0.0,285.9632263,0.0,0.0,7.84e-05,298.6221313,303.1499939,285.1499939,0.0,0.0,285.9631348,0.0,0.0,0.000106112,298.6100464,303.1499939,285.1499939,0.0,0.0,285.963501,0.0,0.0,0.000503349,286.0942688,294.1499939,292.0499878,291.7233887,293.460022,292.0499878,286.9177551,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073669,1.45e-08,0.001073654,-0.036962375,0.0,0.0,0.0,-0.011989852,60.0,9.145969391,0.0,-7.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8258972,303.1499939,285.1499939,0.0,0.0,285.963501,0.0,0.0,0.000100766,298.6989746,303.1499939,285.1499939,0.0,0.0,285.9633484,0.0,0.0,0.000106112,299.0170288,303.1499939,285.1499939,0.0,0.0,285.9632263,0.0,0.0,7.84e-05,298.6221313,303.1499939,285.1499939,0.0,0.0,285.9631348,0.0,0.0,0.000106112,298.6100464,303.1499939,285.1499939,0.0,0.0,285.963501,0.0,0.0,0.000503349,286.0942688,294.1499939,292.0499878,291.7233887,293.460022,292.0499878,286.9177551,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073669,1.45e-08,0.001073654,-0.036962375,0.0,0.0,0.0,-0.011989852,60.0,9.145969391,0.0,-7.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8256226,303.1499939,285.1499939,0.0,0.0,285.9670105,0.0,0.0,0.000100505,298.6997375,303.1499939,285.1499939,0.0,0.0,285.9668579,0.0,0.0,0.000105837,299.0166321,303.1499939,285.1499939,0.0,0.0,285.9667358,0.0,0.0,7.82e-05,298.6219482,303.1499939,285.1499939,0.0,0.0,285.9666748,0.0,0.0,0.000105837,298.6104126,303.1499939,285.1499939,0.0,0.0,285.967041,0.0,0.0,0.000502045,286.098053,294.1499939,292.0499878,291.7233887,293.4469299,292.0499878,286.9204102,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070887,1.42e-08,0.001070873,-0.036111668,0.0,0.0,0.0,-0.011828599,60.0,9.121952057,0.0,-7.82e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8253174,303.1499939,285.1499939,0.0,0.0,285.9705505,0.0,0.0,0.000100225,298.70047,303.1499939,285.1499939,0.0,0.0,285.9703674,0.0,0.0,0.000105542,299.0162354,303.1499939,285.1499939,0.0,0.0,285.9702759,0.0,0.0,7.8e-05,298.6217651,303.1499939,285.1499939,0.0,0.0,285.9701843,0.0,0.0,0.000105542,298.6108093,303.1499939,285.1499939,0.0,0.0,285.9705505,0.0,0.0,0.000500645,286.1018066,294.1499939,292.0499878,291.7233887,293.4338074,292.0499878,286.9230652,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067897,1.38e-08,0.001067883,-0.03519807,0.0,0.0,0.0,-0.011655423,60.0,9.097107887,0.0,-7.78e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8249207,303.1499939,285.1499939,0.0,0.0,285.9775085,0.0,0.0,9.96e-05,298.7027588,303.1499939,285.1499939,0.0,0.0,285.9773254,0.0,0.0,0.00010492,299.0155945,303.1499939,285.1499939,0.0,0.0,285.9772339,0.0,0.0,7.75e-05,298.6214905,303.1499939,285.1499939,0.0,0.0,285.9771423,0.0,0.0,0.00010492,298.6117859,303.1499939,285.1499939,0.0,0.0,285.9775085,0.0,0.0,0.000497693,286.1092834,294.1499939,292.0499878,291.7233887,293.4086304,292.0499878,286.9283447,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061599,1.31e-08,0.001061586,-0.033271842,0.0,0.0,0.0,-0.011290379,60.0,9.04279232,0.0,-7.68e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8249207,303.1499939,285.1499939,0.0,0.0,285.9775085,0.0,0.0,9.96e-05,298.7027588,303.1499939,285.1499939,0.0,0.0,285.9773254,0.0,0.0,0.00010492,299.0155945,303.1499939,285.1499939,0.0,0.0,285.9772339,0.0,0.0,7.75e-05,298.6214905,303.1499939,285.1499939,0.0,0.0,285.9771423,0.0,0.0,0.00010492,298.6117859,303.1499939,285.1499939,0.0,0.0,285.9775085,0.0,0.0,0.000497693,286.1092834,294.1499939,292.0499878,291.7233887,293.4086304,292.0499878,286.9283447,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061599,1.31e-08,0.001061586,-0.033271842,0.0,0.0,0.0,-0.011290379,60.0,9.04279232,0.0,-7.68e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.824585,303.1499939,285.1499939,0.0,0.0,285.9844055,0.0,0.0,9.9e-05,298.7055054,303.1499939,285.1499939,0.0,0.0,285.9842529,0.0,0.0,0.000104288,299.0150757,303.1499939,285.1499939,0.0,0.0,285.9841309,0.0,0.0,7.7e-05,298.6212463,303.1499939,285.1499939,0.0,0.0,285.9840698,0.0,0.0,0.000104288,298.612915,303.1499939,285.1499939,0.0,0.0,285.9844055,0.0,0.0,0.000494696,286.1166687,294.1499939,292.0499878,291.7233887,293.3840637,292.0499878,286.9336243,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055206,1.23e-08,0.001055194,-0.031315923,0.0,0.0,0.0,-0.010919788,60.0,8.986725807,0.0,-7.59e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.824585,303.1499939,285.1499939,0.0,0.0,285.9844055,0.0,0.0,9.9e-05,298.7055054,303.1499939,285.1499939,0.0,0.0,285.9842529,0.0,0.0,0.000104288,299.0150757,303.1499939,285.1499939,0.0,0.0,285.9841309,0.0,0.0,7.7e-05,298.6212463,303.1499939,285.1499939,0.0,0.0,285.9840698,0.0,0.0,0.000104288,298.612915,303.1499939,285.1499939,0.0,0.0,285.9844055,0.0,0.0,0.000494696,286.1166687,294.1499939,292.0499878,291.7233887,293.3840637,292.0499878,286.9336243,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055206,1.23e-08,0.001055194,-0.031315923,0.0,0.0,0.0,-0.010919788,60.0,8.986725807,0.0,-7.59e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8243408,303.1499939,285.1499939,0.0,0.0,285.991272,0.0,0.0,9.84e-05,298.7085876,303.1499939,285.1499939,0.0,0.0,285.9911194,0.0,0.0,0.000103648,299.0146179,303.1499939,285.1499939,0.0,0.0,285.9910278,0.0,0.0,7.66e-05,298.6210632,303.1499939,285.1499939,0.0,0.0,285.9909363,0.0,0.0,0.000103648,298.6141663,303.1499939,285.1499939,0.0,0.0,285.9913025,0.0,0.0,0.000491663,286.1239929,294.1499939,292.0499878,291.7233887,293.3599854,292.0499878,286.9389038,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048737,1.16e-08,0.001048726,-0.029336685,0.0,0.0,0.0,-0.01054484,60.0,8.929588318,0.0,-7.5e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8243408,303.1499939,285.1499939,0.0,0.0,285.991272,0.0,0.0,9.84e-05,298.7085876,303.1499939,285.1499939,0.0,0.0,285.9911194,0.0,0.0,0.000103648,299.0146179,303.1499939,285.1499939,0.0,0.0,285.9910278,0.0,0.0,7.66e-05,298.6210632,303.1499939,285.1499939,0.0,0.0,285.9909363,0.0,0.0,0.000103648,298.6141663,303.1499939,285.1499939,0.0,0.0,285.9913025,0.0,0.0,0.000491663,286.1239929,294.1499939,292.0499878,291.7233887,293.3599854,292.0499878,286.9389038,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048737,1.16e-08,0.001048726,-0.029336685,0.0,0.0,0.0,-0.01054484,60.0,8.929588318,0.0,-7.5e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8241272,303.1499939,285.1499939,0.0,0.0,285.9981384,0.0,0.0,9.78e-05,298.7120056,303.1499939,285.1499939,0.0,0.0,285.9979553,0.0,0.0,0.000103009,299.0142517,303.1499939,285.1499939,0.0,0.0,285.9978638,0.0,0.0,7.61e-05,298.6209412,303.1499939,285.1499939,0.0,0.0,285.9978027,0.0,0.0,0.000103009,298.6154785,303.1499939,285.1499939,0.0,0.0,285.9981384,0.0,0.0,0.00048863,286.1312866,294.1499939,292.0499878,291.7233887,293.3363342,292.0499878,286.9441528,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042265,1.08e-08,0.001042254,-0.027356084,0.0,0.0,0.0,-0.010169697,60.0,8.87178421,0.0,-7.41e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8241272,303.1499939,285.1499939,0.0,0.0,285.9981384,0.0,0.0,9.78e-05,298.7120056,303.1499939,285.1499939,0.0,0.0,285.9979553,0.0,0.0,0.000103009,299.0142517,303.1499939,285.1499939,0.0,0.0,285.9978638,0.0,0.0,7.61e-05,298.6209412,303.1499939,285.1499939,0.0,0.0,285.9978027,0.0,0.0,0.000103009,298.6154785,303.1499939,285.1499939,0.0,0.0,285.9981384,0.0,0.0,0.00048863,286.1312866,294.1499939,292.0499878,291.7233887,293.3363342,292.0499878,286.9441528,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042265,1.08e-08,0.001042254,-0.027356084,0.0,0.0,0.0,-0.010169697,60.0,8.87178421,0.0,-7.41e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8240356,303.1499939,285.1499939,0.0,0.0,286.0015259,0.0,0.0,9.75e-05,298.7138062,303.1499939,285.1499939,0.0,0.0,286.0013733,0.0,0.0,0.000102689,299.0140686,303.1499939,285.1499939,0.0,0.0,286.0012817,0.0,0.0,7.58e-05,298.6208801,303.1499939,285.1499939,0.0,0.0,286.0012207,0.0,0.0,0.000102689,298.6161804,303.1499939,285.1499939,0.0,0.0,286.0015564,0.0,0.0,0.00048711,286.1349487,294.1499939,292.0499878,291.7233887,293.3245544,292.0499878,286.9467773,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103902,1.04e-08,0.00103901,-0.026363956,0.0,0.0,0.0,-0.009981789,60.0,8.842588425,0.0,-7.36e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
