time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983560,298.8239746,303.1499939,285.1499939,0.0,0.0,286.0049438,0.0,0.0,9.72e-05,298.7156982,303.1499939,285.1499939,0.0,0.0,286.0047913,0.0,0.0,0.000102374,299.013916,303.1499939,285.1499939,0.0,0.0,286.0046997,0.0,0.0,7.56e-05,298.6208191,303.1499939,285.1499939,0.0,0.0,286.0046082,0.0,0.0,0.000102374,298.6168518,303.1499939,285.1499939,0.0,0.0,286.0049438,0.0,0.0,0.000485617,286.1385498,294.1499939,292.0499878,291.7233887,293.3128967,292.0499878,286.9494019,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035837,1.01e-08,0.001035827,-0.025388787,0.0,0.0,0.0,-0.009797132,60.0,8.813516617,0.0,-7.32e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8239441,303.1499939,285.1499939,0.0,0.0,286.009552,0.0,0.0,9.68e-05,298.7185059,303.1499939,285.1499939,0.0,0.0,286.0093994,0.0,0.0,0.000101961,299.0137329,303.1499939,285.1499939,0.0,0.0,286.0093079,0.0,0.0,7.53e-05,298.6207886,303.1499939,285.1499939,0.0,0.0,286.0092163,0.0,0.0,0.000101961,298.6178589,303.1499939,285.1499939,0.0,0.0,286.009552,0.0,0.0,0.000483658,286.1434631,294.1499939,292.0499878,291.7233887,293.2973938,292.0499878,286.9529724,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031661,9.57e-09,0.001031652,-0.024109732,0.0,0.0,0.0,-0.009554953,60.0,8.774728775,0.0,-7.26e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8239441,303.1499939,285.1499939,0.0,0.0,286.0116882,0.0,0.0,9.67e-05,298.7200623,303.1499939,285.1499939,0.0,0.0,286.0115356,0.0,0.0,0.000101779,299.0137024,303.1499939,285.1499939,0.0,0.0,286.0114441,0.0,0.0,7.52e-05,298.6207886,303.1499939,285.1499939,0.0,0.0,286.0113525,0.0,0.0,0.000101779,298.6183777,303.1499939,285.1499939,0.0,0.0,286.0116882,0.0,0.0,0.000482797,286.1457214,294.1499939,292.0499878,291.7233887,293.2904663,292.0499878,286.9546204,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029824,9.35e-09,0.001029815,-0.023547428,0.0,0.0,0.0,-0.009448485,60.0,8.757316589,0.0,-7.23e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8239441,303.1499939,285.1499939,0.0,0.0,286.0184021,0.0,0.0,9.61e-05,298.7246399,303.1499939,285.1499939,0.0,0.0,286.0182495,0.0,0.0,0.000101202,299.0135498,303.1499939,285.1499939,0.0,0.0,286.018158,0.0,0.0,7.47e-05,298.6207581,303.1499939,285.1499939,0.0,0.0,286.0180969,0.0,0.0,0.000101202,298.6199341,303.1499939,285.1499939,0.0,0.0,286.0184326,0.0,0.0,0.000480058,286.1528931,294.1499939,292.0499878,291.7233887,293.268219,292.0499878,286.9598389,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023979,8.67e-09,0.001023971,-0.021758579,0.0,0.0,0.0,-0.009109797,60.0,8.70200634,0.0,-7.15e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8239441,303.1499939,285.1499939,0.0,0.0,286.0184021,0.0,0.0,9.61e-05,298.7246399,303.1499939,285.1499939,0.0,0.0,286.0182495,0.0,0.0,0.000101202,299.0135498,303.1499939,285.1499939,0.0,0.0,286.018158,0.0,0.0,7.47e-05,298.6207581,303.1499939,285.1499939,0.0,0.0,286.0180969,0.0,0.0,0.000101202,298.6199341,303.1499939,285.1499939,0.0,0.0,286.0184326,0.0,0.0,0.000480058,286.1528931,294.1499939,292.0499878,291.7233887,293.268219,292.0499878,286.9598389,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023979,8.67e-09,0.001023971,-0.021758579,0.0,0.0,0.0,-0.009109797,60.0,8.70200634,0.0,-7.15e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8240356,303.1499939,285.1499939,0.0,0.0,286.0250854,0.0,0.0,9.56e-05,298.7295532,303.1499939,285.1499939,0.0,0.0,286.0249329,0.0,0.0,0.000100659,299.0134583,303.1499939,285.1499939,0.0,0.0,286.0248413,0.0,0.0,7.43e-05,298.6208191,303.1499939,285.1499939,0.0,0.0,286.0247498,0.0,0.0,0.000100659,298.621521,303.1499939,285.1499939,0.0,0.0,286.0250854,0.0,0.0,0.000477484,286.1599426,294.1499939,292.0499878,291.7233887,293.2467651,292.0499878,286.9650269,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018489,8.03e-09,0.001018481,-0.020077461,0.0,0.0,0.0,-0.008791556,60.0,8.649068832,0.0,-7.07e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8240356,303.1499939,285.1499939,0.0,0.0,286.0250854,0.0,0.0,9.56e-05,298.7295532,303.1499939,285.1499939,0.0,0.0,286.0249329,0.0,0.0,0.000100659,299.0134583,303.1499939,285.1499939,0.0,0.0,286.0248413,0.0,0.0,7.43e-05,298.6208191,303.1499939,285.1499939,0.0,0.0,286.0247498,0.0,0.0,0.000100659,298.621521,303.1499939,285.1499939,0.0,0.0,286.0250854,0.0,0.0,0.000477484,286.1599426,294.1499939,292.0499878,291.7233887,293.2467651,292.0499878,286.9650269,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018489,8.03e-09,0.001018481,-0.020077461,0.0,0.0,0.0,-0.008791556,60.0,8.649068832,0.0,-7.07e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8241577,303.1499939,285.1499939,0.0,0.0,286.0316772,0.0,0.0,9.51e-05,298.7346497,303.1499939,285.1499939,0.0,0.0,286.0315552,0.0,0.0,0.00010014,299.0134583,303.1499939,285.1499939,0.0,0.0,286.0314331,0.0,0.0,7.4e-05,298.6208801,303.1499939,285.1499939,0.0,0.0,286.0313721,0.0,0.0,0.00010014,298.6231689,303.1499939,285.1499939,0.0,0.0,286.0317078,0.0,0.0,0.000475019,286.1669617,294.1499939,292.0499878,291.7233887,293.2259216,292.0499878,286.9701843,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013231,7.41e-09,0.001013224,-0.018466828,0.0,0.0,0.0,-0.008486691,60.0,8.598125458,0.0,-7e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8241577,303.1499939,285.1499939,0.0,0.0,286.0316772,0.0,0.0,9.51e-05,298.7346497,303.1499939,285.1499939,0.0,0.0,286.0315552,0.0,0.0,0.00010014,299.0134583,303.1499939,285.1499939,0.0,0.0,286.0314331,0.0,0.0,7.4e-05,298.6208801,303.1499939,285.1499939,0.0,0.0,286.0313721,0.0,0.0,0.00010014,298.6231689,303.1499939,285.1499939,0.0,0.0,286.0317078,0.0,0.0,0.000475019,286.1669617,294.1499939,292.0499878,291.7233887,293.2259216,292.0499878,286.9701843,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013231,7.41e-09,0.001013224,-0.018466828,0.0,0.0,0.0,-0.008486691,60.0,8.598125458,0.0,-7e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8242493,303.1499939,285.1499939,0.0,0.0,286.0350037,0.0,0.0,9.48e-05,298.7372131,303.1499939,285.1499939,0.0,0.0,286.0348511,0.0,0.0,9.99e-05,299.0134277,303.1499939,285.1499939,0.0,0.0,286.0347595,0.0,0.0,7.38e-05,298.6209412,303.1499939,285.1499939,0.0,0.0,286.0346985,0.0,0.0,9.99e-05,298.6239929,303.1499939,285.1499939,0.0,0.0,286.0350037,0.0,0.0,0.000473772,286.1704407,294.1499939,292.0499878,291.7233887,293.2155151,292.0499878,286.9727783,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010573,7.1e-09,0.001010566,-0.017652446,0.0,0.0,0.0,-0.008332554,60.0,8.572629929,0.0,-6.96e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8243103,303.1499939,285.1499939,0.0,0.0,286.0382996,0.0,0.0,9.46e-05,298.7398071,303.1499939,285.1499939,0.0,0.0,286.038147,0.0,0.0,9.96e-05,299.0134277,303.1499939,285.1499939,0.0,0.0,286.0380554,0.0,0.0,7.36e-05,298.6209717,303.1499939,285.1499939,0.0,0.0,286.0379944,0.0,0.0,9.96e-05,298.6248169,303.1499939,285.1499939,0.0,0.0,286.0382996,0.0,0.0,0.00047261,286.1739502,294.1499939,292.0499878,291.7233887,293.2051086,292.0499878,286.9753723,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008092,6.81e-09,0.001008085,-0.016893102,0.0,0.0,0.0,-0.008188829,60.0,8.547242165,0.0,-6.93e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8244934,303.1499939,285.1499939,0.0,0.0,286.0448608,0.0,0.0,9.42e-05,298.7449341,303.1499939,285.1499939,0.0,0.0,286.0447083,0.0,0.0,9.92e-05,299.0134583,303.1499939,285.1499939,0.0,0.0,286.0446167,0.0,0.0,7.33e-05,298.6210938,303.1499939,285.1499939,0.0,0.0,286.0445557,0.0,0.0,9.92e-05,298.6264343,303.1499939,285.1499939,0.0,0.0,286.0448608,0.0,0.0,0.000470544,286.1808777,294.1499939,292.0499878,291.7233887,293.1849976,292.0499878,286.9804993,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003685,6.29e-09,0.001003679,-0.01554365,0.0,0.0,0.0,-0.007933434,60.0,8.500947952,0.0,-6.87e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8244934,303.1499939,285.1499939,0.0,0.0,286.0448608,0.0,0.0,9.42e-05,298.7449341,303.1499939,285.1499939,0.0,0.0,286.0447083,0.0,0.0,9.92e-05,299.0134583,303.1499939,285.1499939,0.0,0.0,286.0446167,0.0,0.0,7.33e-05,298.6210938,303.1499939,285.1499939,0.0,0.0,286.0445557,0.0,0.0,9.92e-05,298.6264343,303.1499939,285.1499939,0.0,0.0,286.0448608,0.0,0.0,0.000470544,286.1808777,294.1499939,292.0499878,291.7233887,293.1849976,292.0499878,286.9804993,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003685,6.29e-09,0.001003679,-0.01554365,0.0,0.0,0.0,-0.007933434,60.0,8.500947952,0.0,-6.87e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8246765,303.1499939,285.1499939,0.0,0.0,286.0513611,0.0,0.0,9.38e-05,298.749939,303.1499939,285.1499939,0.0,0.0,286.051239,0.0,0.0,9.88e-05,299.0134888,303.1499939,285.1499939,0.0,0.0,286.0511475,0.0,0.0,7.3e-05,298.6212463,303.1499939,285.1499939,0.0,0.0,286.0510864,0.0,0.0,9.88e-05,298.6280212,303.1499939,285.1499939,0.0,0.0,286.0513916,0.0,0.0,0.000468638,286.1877441,294.1499939,292.0499878,291.7233887,293.1654968,292.0499878,286.9855957,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999619,5.82e-09,0.000999613,-0.014297843,0.0,0.0,0.0,-0.007697678,60.0,8.45808506,0.0,-6.81e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8246765,303.1499939,285.1499939,0.0,0.0,286.0513611,0.0,0.0,9.38e-05,298.749939,303.1499939,285.1499939,0.0,0.0,286.051239,0.0,0.0,9.88e-05,299.0134888,303.1499939,285.1499939,0.0,0.0,286.0511475,0.0,0.0,7.3e-05,298.6212463,303.1499939,285.1499939,0.0,0.0,286.0510864,0.0,0.0,9.88e-05,298.6280212,303.1499939,285.1499939,0.0,0.0,286.0513916,0.0,0.0,0.000468638,286.1877441,294.1499939,292.0499878,291.7233887,293.1654968,292.0499878,286.9855957,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999619,5.82e-09,0.000999613,-0.014297843,0.0,0.0,0.0,-0.007697678,60.0,8.45808506,0.0,-6.81e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8248596,303.1499939,285.1499939,0.0,0.0,286.0578613,0.0,0.0,9.35e-05,298.7547607,303.1499939,285.1499939,0.0,0.0,286.0577087,0.0,0.0,9.84e-05,299.0134888,303.1499939,285.1499939,0.0,0.0,286.0576172,0.0,0.0,7.27e-05,298.6213684,303.1499939,285.1499939,0.0,0.0,286.0575562,0.0,0.0,9.84e-05,298.6295471,303.1499939,285.1499939,0.0,0.0,286.0578613,0.0,0.0,0.000466878,286.1945801,294.1499939,292.0499878,291.7233887,293.1463928,292.0499878,286.9906921,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995866,5.38e-09,0.00099586,-0.013147922,0.0,0.0,0.0,-0.007480077,60.0,8.417713165,0.0,-6.76e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8248596,303.1499939,285.1499939,0.0,0.0,286.0578613,0.0,0.0,9.35e-05,298.7547607,303.1499939,285.1499939,0.0,0.0,286.0577087,0.0,0.0,9.84e-05,299.0134888,303.1499939,285.1499939,0.0,0.0,286.0576172,0.0,0.0,7.27e-05,298.6213684,303.1499939,285.1499939,0.0,0.0,286.0575562,0.0,0.0,9.84e-05,298.6295471,303.1499939,285.1499939,0.0,0.0,286.0578613,0.0,0.0,0.000466878,286.1945801,294.1499939,292.0499878,291.7233887,293.1463928,292.0499878,286.9906921,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995866,5.38e-09,0.00099586,-0.013147922,0.0,0.0,0.0,-0.007480077,60.0,8.417713165,0.0,-6.76e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8250427,303.1499939,285.1499939,0.0,0.0,286.0643311,0.0,0.0,9.32e-05,298.7593384,303.1499939,285.1499939,0.0,0.0,286.0641785,0.0,0.0,9.81e-05,299.0134888,303.1499939,285.1499939,0.0,0.0,286.0640869,0.0,0.0,7.25e-05,298.6214905,303.1499939,285.1499939,0.0,0.0,286.0640259,0.0,0.0,9.81e-05,298.6310425,303.1499939,285.1499939,0.0,0.0,286.0643311,0.0,0.0,0.000465305,286.2013855,294.1499939,292.0499878,291.7233887,293.1276855,292.0499878,286.9957581,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099251,4.99e-09,0.000992505,-0.012120073,0.0,0.0,0.0,-0.007285579,60.0,8.379986763,0.0,-6.72e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8250427,303.1499939,285.1499939,0.0,0.0,286.0643311,0.0,0.0,9.32e-05,298.7593384,303.1499939,285.1499939,0.0,0.0,286.0641785,0.0,0.0,9.81e-05,299.0134888,303.1499939,285.1499939,0.0,0.0,286.0640869,0.0,0.0,7.25e-05,298.6214905,303.1499939,285.1499939,0.0,0.0,286.0640259,0.0,0.0,9.81e-05,298.6310425,303.1499939,285.1499939,0.0,0.0,286.0643311,0.0,0.0,0.000465305,286.2013855,294.1499939,292.0499878,291.7233887,293.1276855,292.0499878,286.9957581,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099251,4.99e-09,0.000992505,-0.012120073,0.0,0.0,0.0,-0.007285579,60.0,8.379986763,0.0,-6.72e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8251343,303.1499939,285.1499939,0.0,0.0,286.0675354,0.0,0.0,9.3e-05,298.7616272,303.1499939,285.1499939,0.0,0.0,286.0674133,0.0,0.0,9.79e-05,299.0134888,303.1499939,285.1499939,0.0,0.0,286.0673218,0.0,0.0,7.23e-05,298.6215515,303.1499939,285.1499939,0.0,0.0,286.0672607,0.0,0.0,9.79e-05,298.6317749,303.1499939,285.1499939,0.0,0.0,286.0675659,0.0,0.0,0.000464489,286.2047729,294.1499939,292.0499878,291.7233887,293.1183777,292.0499878,286.998291,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990768,4.78e-09,0.000990763,-0.011586813,0.0,0.0,0.0,-0.007184668,60.0,8.360978127,0.0,-6.69e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8252258,303.1499939,285.1499939,0.0,0.0,286.0707703,0.0,0.0,9.28e-05,298.7639465,303.1499939,285.1499939,0.0,0.0,286.0706482,0.0,0.0,9.78e-05,299.0134888,303.1499939,285.1499939,0.0,0.0,286.0705566,0.0,0.0,7.22e-05,298.6216125,303.1499939,285.1499939,0.0,0.0,286.0704956,0.0,0.0,9.78e-05,298.6325073,303.1499939,285.1499939,0.0,0.0,286.0707703,0.0,0.0,0.000463801,286.2081909,294.1499939,292.0499878,291.7233887,293.1090393,292.0499878,287.000824,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989302,4.61e-09,0.000989297,-0.011137158,0.0,0.0,0.0,-0.007099592,60.0,8.342353821,0.0,-6.67e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8253479,303.1499939,285.1499939,0.0,0.0,286.0756836,0.0,0.0,9.27e-05,298.7672424,303.1499939,285.1499939,0.0,0.0,286.075531,0.0,0.0,9.76e-05,299.0134888,303.1499939,285.1499939,0.0,0.0,286.0754395,0.0,0.0,7.21e-05,298.6217346,303.1499939,285.1499939,0.0,0.0,286.0753784,0.0,0.0,9.76e-05,298.6335754,303.1499939,285.1499939,0.0,0.0,286.0756836,0.0,0.0,0.000462867,286.2133179,294.1499939,292.0499878,291.7233887,293.0950317,292.0499878,287.0046692,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098731,4.38e-09,0.000987305,-0.010527437,0.0,0.0,0.0,-0.006984216,60.0,8.316514015,0.0,-6.65e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8253784,303.1499939,285.1499939,0.0,0.0,286.0772095,0.0,0.0,9.26e-05,298.7680359,303.1499939,285.1499939,0.0,0.0,286.0770874,0.0,0.0,9.75e-05,299.0134583,303.1499939,285.1499939,0.0,0.0,286.0769958,0.0,0.0,7.2e-05,298.6217346,303.1499939,285.1499939,0.0,0.0,286.0769348,0.0,0.0,9.75e-05,298.6338806,303.1499939,285.1499939,0.0,0.0,286.0772095,0.0,0.0,0.000462644,286.2149353,294.1499939,292.0499878,291.7233887,293.0908203,292.0499878,287.0058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986832,4.32e-09,0.000986828,-0.010381145,0.0,0.0,0.0,-0.006956533,60.0,8.309803009,0.0,-6.64e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8254395,303.1499939,285.1499939,0.0,0.0,286.0836182,0.0,0.0,9.24e-05,298.7714233,303.1499939,285.1499939,0.0,0.0,286.0834656,0.0,0.0,9.73e-05,299.0133057,303.1499939,285.1499939,0.0,0.0,286.083374,0.0,0.0,7.19e-05,298.6217957,303.1499939,285.1499939,0.0,0.0,286.083313,0.0,0.0,9.73e-05,298.6350708,303.1499939,285.1499939,0.0,0.0,286.0836182,0.0,0.0,0.000461706,286.2216492,294.1499939,292.0499878,291.7233887,293.0732117,292.0499878,287.0108643,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984833,4.09e-09,0.000984829,-0.009768701,0.0,0.0,0.0,-0.006840655,60.0,8.281989098,0.0,-6.61e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8254395,303.1499939,285.1499939,0.0,0.0,286.0836182,0.0,0.0,9.24e-05,298.7714233,303.1499939,285.1499939,0.0,0.0,286.0834656,0.0,0.0,9.73e-05,299.0133057,303.1499939,285.1499939,0.0,0.0,286.083374,0.0,0.0,7.19e-05,298.6217957,303.1499939,285.1499939,0.0,0.0,286.083313,0.0,0.0,9.73e-05,298.6350708,303.1499939,285.1499939,0.0,0.0,286.0836182,0.0,0.0,0.000461706,286.2216492,294.1499939,292.0499878,291.7233887,293.0732117,292.0499878,287.0108643,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984833,4.09e-09,0.000984829,-0.009768701,0.0,0.0,0.0,-0.006840655,60.0,8.281989098,0.0,-6.61e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8255615,303.1499939,285.1499939,0.0,0.0,286.0899963,0.0,0.0,9.22e-05,298.7749939,303.1499939,285.1499939,0.0,0.0,286.0898743,0.0,0.0,9.71e-05,299.0131836,303.1499939,285.1499939,0.0,0.0,286.0897827,0.0,0.0,7.17e-05,298.6218872,303.1499939,285.1499939,0.0,0.0,286.0897217,0.0,0.0,9.71e-05,298.6362915,303.1499939,285.1499939,0.0,0.0,286.0900269,0.0,0.0,0.000460729,286.228363,294.1499939,292.0499878,291.7233887,293.0555115,292.0499878,287.0158691,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982748,3.85e-09,0.000982744,-0.009130119,0.0,0.0,0.0,-0.006719828,60.0,8.253326416,0.0,-6.58e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8255615,303.1499939,285.1499939,0.0,0.0,286.0899963,0.0,0.0,9.22e-05,298.7749939,303.1499939,285.1499939,0.0,0.0,286.0898743,0.0,0.0,9.71e-05,299.0131836,303.1499939,285.1499939,0.0,0.0,286.0897827,0.0,0.0,7.17e-05,298.6218872,303.1499939,285.1499939,0.0,0.0,286.0897217,0.0,0.0,9.71e-05,298.6362915,303.1499939,285.1499939,0.0,0.0,286.0900269,0.0,0.0,0.000460729,286.228363,294.1499939,292.0499878,291.7233887,293.0555115,292.0499878,287.0158691,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982748,3.85e-09,0.000982744,-0.009130119,0.0,0.0,0.0,-0.006719828,60.0,8.253326416,0.0,-6.58e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8255005,303.1499939,285.1499939,0.0,0.0,286.0963745,0.0,0.0,9.21e-05,298.7773132,303.1499939,285.1499939,0.0,0.0,286.0962524,0.0,0.0,9.7e-05,299.0129395,303.1499939,285.1499939,0.0,0.0,286.0961609,0.0,0.0,7.17e-05,298.6218567,303.1499939,285.1499939,0.0,0.0,286.0960999,0.0,0.0,9.7e-05,298.6372375,303.1499939,285.1499939,0.0,0.0,286.0963745,0.0,0.0,0.000460211,286.2350159,294.1499939,292.0499878,291.7233887,293.0386353,292.0499878,287.020813,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981642,3.72e-09,0.000981639,-0.008791272,0.0,0.0,0.0,-0.006655717,60.0,8.232304573,0.0,-6.57e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8255005,303.1499939,285.1499939,0.0,0.0,286.0963745,0.0,0.0,9.21e-05,298.7773132,303.1499939,285.1499939,0.0,0.0,286.0962524,0.0,0.0,9.7e-05,299.0129395,303.1499939,285.1499939,0.0,0.0,286.0961609,0.0,0.0,7.17e-05,298.6218567,303.1499939,285.1499939,0.0,0.0,286.0960999,0.0,0.0,9.7e-05,298.6372375,303.1499939,285.1499939,0.0,0.0,286.0963745,0.0,0.0,0.000460211,286.2350159,294.1499939,292.0499878,291.7233887,293.0386353,292.0499878,287.020813,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981642,3.72e-09,0.000981639,-0.008791272,0.0,0.0,0.0,-0.006655717,60.0,8.232304573,0.0,-6.57e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.825531,303.1499939,285.1499939,0.0,0.0,286.0995789,0.0,0.0,9.21e-05,298.7786865,303.1499939,285.1499939,0.0,0.0,286.0994263,0.0,0.0,9.69e-05,299.0128174,303.1499939,285.1499939,0.0,0.0,286.0993652,0.0,0.0,7.16e-05,298.6218567,303.1499939,285.1499939,0.0,0.0,286.0993042,0.0,0.0,9.69e-05,298.6377563,303.1499939,285.1499939,0.0,0.0,286.0995789,0.0,0.0,0.00045983,286.2383728,294.1499939,292.0499878,291.7233887,293.0300598,292.0499878,287.0233154,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980829,3.62e-09,0.000980825,-0.008542176,0.0,0.0,0.0,-0.006608586,60.0,8.220554352,0.0,-6.56e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8255005,303.1499939,285.1499939,0.0,0.0,286.1027527,0.0,0.0,9.2e-05,298.7798157,303.1499939,285.1499939,0.0,0.0,286.1026306,0.0,0.0,9.69e-05,299.0126648,303.1499939,285.1499939,0.0,0.0,286.1025391,0.0,0.0,7.16e-05,298.6218262,303.1499939,285.1499939,0.0,0.0,286.102478,0.0,0.0,9.69e-05,298.6382446,303.1499939,285.1499939,0.0,0.0,286.1027527,0.0,0.0,0.000459631,286.2416992,294.1499939,292.0499878,291.7233887,293.021637,292.0499878,287.0257874,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980406,3.57e-09,0.000980403,-0.008412176,0.0,0.0,0.0,-0.006583998,60.0,8.210334778,0.0,-6.55e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8253784,303.1499939,285.1499939,0.0,0.0,286.1091003,0.0,0.0,9.2e-05,298.7814636,303.1499939,285.1499939,0.0,0.0,286.1089783,0.0,0.0,9.68e-05,299.0122986,303.1499939,285.1499939,0.0,0.0,286.1088867,0.0,0.0,7.15e-05,298.6217346,303.1499939,285.1499939,0.0,0.0,286.1088562,0.0,0.0,9.68e-05,298.6390076,303.1499939,285.1499939,0.0,0.0,286.1091309,0.0,0.0,0.000459384,286.2483521,294.1499939,292.0499878,291.7233887,293.005127,292.0501404,287.0307312,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979878,3.51e-09,0.000979875,-0.008251011,0.0,0.0,0.0,-0.006553494,60.0,8.193647385,0.0,-6.55e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8253784,303.1499939,285.1499939,0.0,0.0,286.1091003,0.0,0.0,9.2e-05,298.7814636,303.1499939,285.1499939,0.0,0.0,286.1089783,0.0,0.0,9.68e-05,299.0122986,303.1499939,285.1499939,0.0,0.0,286.1088867,0.0,0.0,7.15e-05,298.6217346,303.1499939,285.1499939,0.0,0.0,286.1088562,0.0,0.0,9.68e-05,298.6390076,303.1499939,285.1499939,0.0,0.0,286.1091309,0.0,0.0,0.000459384,286.2483521,294.1499939,292.0499878,291.7233887,293.005127,292.0501404,287.0307312,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979878,3.51e-09,0.000979875,-0.008251011,0.0,0.0,0.0,-0.006553494,60.0,8.193647385,0.0,-6.55e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8251038,303.1499939,285.1499939,0.0,0.0,286.115448,0.0,0.0,9.19e-05,298.7823181,303.1499939,285.1499939,0.0,0.0,286.1153259,0.0,0.0,9.68e-05,299.0117798,303.1499939,285.1499939,0.0,0.0,286.1152649,0.0,0.0,7.15e-05,298.621521,303.1499939,285.1499939,0.0,0.0,286.1152039,0.0,0.0,9.68e-05,298.6395874,303.1499939,285.1499939,0.0,0.0,286.1154785,0.0,0.0,0.000459307,286.2549744,294.1499939,292.0499878,291.7233887,292.9891052,292.0505371,287.035614,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979714,3.49e-09,0.00097971,-0.008200622,0.0,0.0,0.0,-0.006543962,60.0,8.181548119,0.0,-6.54e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8251038,303.1499939,285.1499939,0.0,0.0,286.115448,0.0,0.0,9.19e-05,298.7823181,303.1499939,285.1499939,0.0,0.0,286.1153259,0.0,0.0,9.68e-05,299.0117798,303.1499939,285.1499939,0.0,0.0,286.1152649,0.0,0.0,7.15e-05,298.621521,303.1499939,285.1499939,0.0,0.0,286.1152039,0.0,0.0,9.68e-05,298.6395874,303.1499939,285.1499939,0.0,0.0,286.1154785,0.0,0.0,0.000459307,286.2549744,294.1499939,292.0499878,291.7233887,292.9891052,292.0505371,287.035614,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979714,3.49e-09,0.00097971,-0.008200622,0.0,0.0,0.0,-0.006543962,60.0,8.181548119,0.0,-6.54e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8248596,303.1499939,285.1499939,0.0,0.0,286.1218262,0.0,0.0,9.19e-05,298.7832031,303.1499939,285.1499939,0.0,0.0,286.1217041,0.0,0.0,9.68e-05,299.0112915,303.1499939,285.1499939,0.0,0.0,286.1216125,0.0,0.0,7.15e-05,298.6213074,303.1499939,285.1499939,0.0,0.0,286.1215515,0.0,0.0,9.68e-05,298.6401672,303.1499939,285.1499939,0.0,0.0,286.1218262,0.0,0.0,0.000459282,286.2615967,294.1499939,292.0510559,291.7244568,292.9729614,292.0506287,287.0405273,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979661,3.49e-09,0.000979658,-0.00818461,0.0,0.0,0.0,-0.006540932,60.0,8.16852951,0.0,-6.54e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8248596,303.1499939,285.1499939,0.0,0.0,286.1218262,0.0,0.0,9.19e-05,298.7832031,303.1499939,285.1499939,0.0,0.0,286.1217041,0.0,0.0,9.68e-05,299.0112915,303.1499939,285.1499939,0.0,0.0,286.1216125,0.0,0.0,7.15e-05,298.6213074,303.1499939,285.1499939,0.0,0.0,286.1215515,0.0,0.0,9.68e-05,298.6401672,303.1499939,285.1499939,0.0,0.0,286.1218262,0.0,0.0,0.000459282,286.2615967,294.1499939,292.0510559,291.7244568,292.9729614,292.0506287,287.0405273,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979661,3.49e-09,0.000979658,-0.00818461,0.0,0.0,0.0,-0.006540932,60.0,8.16852951,0.0,-6.54e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8245239,303.1499939,285.1499939,0.0,0.0,286.1281433,0.0,0.0,9.2e-05,298.7834167,303.1499939,285.1499939,0.0,0.0,286.1280212,0.0,0.0,9.69e-05,299.0106812,303.1499939,285.1499939,0.0,0.0,286.1279602,0.0,0.0,7.15e-05,298.6210327,303.1499939,285.1499939,0.0,0.0,286.1278992,0.0,0.0,9.69e-05,298.6405945,303.1499939,285.1499939,0.0,0.0,286.1281738,0.0,0.0,0.000459448,286.2681885,294.1499939,292.0541992,291.7275696,292.9572144,292.0509338,287.0454102,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980014,3.53e-09,0.00098001,-0.008292587,0.0,0.0,0.0,-0.006561361,60.0,8.161724091,0.0,-6.55e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8245239,303.1499939,285.1499939,0.0,0.0,286.1281433,0.0,0.0,9.2e-05,298.7834167,303.1499939,285.1499939,0.0,0.0,286.1280212,0.0,0.0,9.69e-05,299.0106812,303.1499939,285.1499939,0.0,0.0,286.1279602,0.0,0.0,7.15e-05,298.6210327,303.1499939,285.1499939,0.0,0.0,286.1278992,0.0,0.0,9.69e-05,298.6405945,303.1499939,285.1499939,0.0,0.0,286.1281738,0.0,0.0,0.000459448,286.2681885,294.1499939,292.0541992,291.7275696,292.9572144,292.0509338,287.0454102,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980014,3.53e-09,0.00098001,-0.008292587,0.0,0.0,0.0,-0.006561361,60.0,8.161724091,0.0,-6.55e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8242798,303.1499939,285.1499939,0.0,0.0,286.1313171,0.0,0.0,9.2e-05,298.7832336,303.1499939,285.1499939,0.0,0.0,286.1311951,0.0,0.0,9.69e-05,299.0103149,303.1499939,285.1499939,0.0,0.0,286.131134,0.0,0.0,7.16e-05,298.6208496,303.1499939,285.1499939,0.0,0.0,286.131073,0.0,0.0,9.69e-05,298.6407471,303.1499939,285.1499939,0.0,0.0,286.1313477,0.0,0.0,0.000459586,286.2715149,294.1499939,292.0565186,291.7298279,292.9495239,292.0513916,287.0478516,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098031,3.56e-09,0.000980306,-0.008382934,0.0,0.0,0.0,-0.00657846,60.0,8.161198616,0.0,-6.55e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8240662,303.1499939,285.1499939,0.0,0.0,286.134491,0.0,0.0,9.2e-05,298.7830505,303.1499939,285.1499939,0.0,0.0,286.1343689,0.0,0.0,9.69e-05,299.0099487,303.1499939,285.1499939,0.0,0.0,286.1343079,0.0,0.0,7.16e-05,298.620636,303.1499939,285.1499939,0.0,0.0,286.1342468,0.0,0.0,9.69e-05,298.6408691,303.1499939,285.1499939,0.0,0.0,286.1345215,0.0,0.0,0.000459725,286.2748108,294.1499939,292.0592957,291.732605,292.9418335,292.0518494,287.050293,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980607,3.6e-09,0.000980603,-0.008473727,0.0,0.0,0.0,-0.006595641,60.0,8.160723686,0.0,-6.56e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8236084,303.1499939,285.1499939,0.0,0.0,286.1398315,0.0,0.0,9.21e-05,298.7824402,303.1499939,285.1499939,0.0,0.0,286.1397095,0.0,0.0,9.7e-05,299.0092773,303.1499939,285.1499939,0.0,0.0,286.1396179,0.0,0.0,7.16e-05,298.6203003,303.1499939,285.1499939,0.0,0.0,286.1395874,0.0,0.0,9.7e-05,298.6410217,303.1499939,285.1499939,0.0,0.0,286.1398315,0.0,0.0,0.000460027,286.2803345,294.1499939,292.0650024,291.7382507,292.9291992,292.0531311,287.0543823,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981251,3.67e-09,0.000981247,-0.008671452,0.0,0.0,0.0,-0.006633043,60.0,8.16324234,0.0,-6.56e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8235474,303.1499939,285.1499939,0.0,0.0,286.1408386,0.0,0.0,9.21e-05,298.7823181,303.1499939,285.1499939,0.0,0.0,286.1407166,0.0,0.0,9.7e-05,299.0091553,303.1499939,285.1499939,0.0,0.0,286.1406555,0.0,0.0,7.16e-05,298.6202087,303.1499939,285.1499939,0.0,0.0,286.1405945,0.0,0.0,9.7e-05,298.6410217,303.1499939,285.1499939,0.0,0.0,286.1408386,0.0,0.0,0.000460086,286.2814026,294.1499939,292.0662231,291.7394714,292.9267883,292.0533752,287.0551453,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981374,3.69e-09,0.00098137,-0.008709426,0.0,0.0,0.0,-0.006640225,60.0,8.163722992,0.0,-6.57e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8228455,303.1499939,285.1499939,0.0,0.0,286.1471863,0.0,0.0,9.22e-05,298.7807922,303.1499939,285.1499939,0.0,0.0,286.1470642,0.0,0.0,9.71e-05,299.0081787,303.1499939,285.1499939,0.0,0.0,286.1470032,0.0,0.0,7.17e-05,298.6196289,303.1499939,285.1499939,0.0,0.0,286.1469421,0.0,0.0,9.71e-05,298.6409607,303.1499939,285.1499939,0.0,0.0,286.1471863,0.0,0.0,0.000460602,286.2879639,294.1499939,292.0749207,291.7481079,292.9125977,292.0570679,287.059967,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982475,3.81e-09,0.000982471,-0.009046624,0.0,0.0,0.0,-0.006704026,60.0,8.17547226,0.0,-6.58e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8228455,303.1499939,285.1499939,0.0,0.0,286.1471863,0.0,0.0,9.22e-05,298.7807922,303.1499939,285.1499939,0.0,0.0,286.1470642,0.0,0.0,9.71e-05,299.0081787,303.1499939,285.1499939,0.0,0.0,286.1470032,0.0,0.0,7.17e-05,298.6196289,303.1499939,285.1499939,0.0,0.0,286.1469421,0.0,0.0,9.71e-05,298.6409607,303.1499939,285.1499939,0.0,0.0,286.1471863,0.0,0.0,0.000460602,286.2879639,294.1499939,292.0749207,291.7481079,292.9125977,292.0570679,287.059967,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982475,3.81e-09,0.000982471,-0.009046624,0.0,0.0,0.0,-0.006704026,60.0,8.17547226,0.0,-6.58e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221436,303.1499939,285.1499939,0.0,0.0,286.1535339,0.0,0.0,9.23e-05,298.7791138,303.1499939,285.1499939,0.0,0.0,286.1534119,0.0,0.0,9.72e-05,299.0072021,303.1499939,285.1499939,0.0,0.0,286.1533508,0.0,0.0,7.18e-05,298.6190491,303.1499939,285.1499939,0.0,0.0,286.1532898,0.0,0.0,9.72e-05,298.6408081,303.1499939,285.1499939,0.0,0.0,286.1535339,0.0,0.0,0.00046113,286.2945557,294.1499939,292.0852356,291.7583313,292.8986511,292.0614624,287.0647888,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983602,3.95e-09,0.000983598,-0.009392003,0.0,0.0,0.0,-0.006769372,60.0,8.188576698,0.0,-6.6e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8221436,303.1499939,285.1499939,0.0,0.0,286.1535339,0.0,0.0,9.23e-05,298.7791138,303.1499939,285.1499939,0.0,0.0,286.1534119,0.0,0.0,9.72e-05,299.0072021,303.1499939,285.1499939,0.0,0.0,286.1533508,0.0,0.0,7.18e-05,298.6190491,303.1499939,285.1499939,0.0,0.0,286.1532898,0.0,0.0,9.72e-05,298.6408081,303.1499939,285.1499939,0.0,0.0,286.1535339,0.0,0.0,0.00046113,286.2945557,294.1499939,292.0852356,291.7583313,292.8986511,292.0614624,287.0647888,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983602,3.95e-09,0.000983598,-0.009392003,0.0,0.0,0.0,-0.006769372,60.0,8.188576698,0.0,-6.6e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8213806,303.1499939,285.1499939,0.0,0.0,286.1598816,0.0,0.0,9.24e-05,298.7771912,303.1499939,285.1499939,0.0,0.0,286.1597595,0.0,0.0,9.73e-05,299.0061646,303.1499939,285.1499939,0.0,0.0,286.1596985,0.0,0.0,7.19e-05,298.6184082,303.1499939,285.1499939,0.0,0.0,286.1596375,0.0,0.0,9.73e-05,298.640625,303.1499939,285.1499939,0.0,0.0,286.1598816,0.0,0.0,0.000461742,286.3011169,294.1499939,292.0971069,291.7701111,292.8850098,292.0666809,287.0695801,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984907,4.1e-09,0.000984903,-0.00979185,0.0,0.0,0.0,-0.006845024,60.0,8.204963684,0.0,-6.61e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8213806,303.1499939,285.1499939,0.0,0.0,286.1598816,0.0,0.0,9.24e-05,298.7771912,303.1499939,285.1499939,0.0,0.0,286.1597595,0.0,0.0,9.73e-05,299.0061646,303.1499939,285.1499939,0.0,0.0,286.1596985,0.0,0.0,7.19e-05,298.6184082,303.1499939,285.1499939,0.0,0.0,286.1596375,0.0,0.0,9.73e-05,298.640625,303.1499939,285.1499939,0.0,0.0,286.1598816,0.0,0.0,0.000461742,286.3011169,294.1499939,292.0971069,291.7701111,292.8850098,292.0666809,287.0695801,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984907,4.1e-09,0.000984903,-0.00979185,0.0,0.0,0.0,-0.006845024,60.0,8.204963684,0.0,-6.61e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8209839,303.1499939,285.1499939,0.0,0.0,286.1630554,0.0,0.0,9.25e-05,298.776123,303.1499939,285.1499939,0.0,0.0,286.1629333,0.0,0.0,9.74e-05,299.0056152,303.1499939,285.1499939,0.0,0.0,286.1628723,0.0,0.0,7.19e-05,298.6180725,303.1499939,285.1499939,0.0,0.0,286.1628113,0.0,0.0,9.74e-05,298.6404724,303.1499939,285.1499939,0.0,0.0,286.1630554,0.0,0.0,0.000462077,286.3044128,294.1499939,292.1035767,291.7765198,292.8782959,292.0695801,287.071991,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985624,4.18e-09,0.00098562,-0.010011087,0.0,0.0,0.0,-0.006886515,60.0,8.214637756,0.0,-6.62e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8205566,303.1499939,285.1499939,0.0,0.0,286.1662292,0.0,0.0,9.26e-05,298.7749329,303.1499939,285.1499939,0.0,0.0,286.1661072,0.0,0.0,9.75e-05,299.0050354,303.1499939,285.1499939,0.0,0.0,286.1660461,0.0,0.0,7.2e-05,298.6177063,303.1499939,285.1499939,0.0,0.0,286.1659851,0.0,0.0,9.75e-05,298.6403198,303.1499939,285.1499939,0.0,0.0,286.1662292,0.0,0.0,0.000462434,286.3077087,294.1499939,292.1103821,291.7832642,292.8717651,292.0729675,287.0743713,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986385,4.27e-09,0.000986381,-0.010244364,0.0,0.0,0.0,-0.006930653,60.0,8.225687027,0.0,-6.63e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8197021,303.1499939,285.1499939,0.0,0.0,286.1725769,0.0,0.0,9.27e-05,298.7723999,303.1499939,285.1499939,0.0,0.0,286.1724548,0.0,0.0,9.76e-05,299.0039063,303.1499939,285.1499939,0.0,0.0,286.1723938,0.0,0.0,7.21e-05,298.6170044,303.1499939,285.1499939,0.0,0.0,286.1723328,0.0,0.0,9.76e-05,298.6399231,303.1499939,285.1499939,0.0,0.0,286.1725769,0.0,0.0,0.000463174,286.31427,294.1499939,292.125,291.79776,292.8588867,292.0805664,287.0791626,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987962,4.46e-09,0.000987958,-0.010727965,0.0,0.0,0.0,-0.007022148,60.0,8.249580383,0.0,-6.65e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8197021,303.1499939,285.1499939,0.0,0.0,286.1725769,0.0,0.0,9.27e-05,298.7723999,303.1499939,285.1499939,0.0,0.0,286.1724548,0.0,0.0,9.76e-05,299.0039063,303.1499939,285.1499939,0.0,0.0,286.1723938,0.0,0.0,7.21e-05,298.6170044,303.1499939,285.1499939,0.0,0.0,286.1723328,0.0,0.0,9.76e-05,298.6399231,303.1499939,285.1499939,0.0,0.0,286.1725769,0.0,0.0,0.000463174,286.31427,294.1499939,292.125,291.79776,292.8588867,292.0805664,287.0791626,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987962,4.46e-09,0.000987958,-0.010727965,0.0,0.0,0.0,-0.007022148,60.0,8.249580383,0.0,-6.65e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8187256,303.1499939,285.1499939,0.0,0.0,286.1789246,0.0,0.0,9.29e-05,298.7693481,303.1499939,285.1499939,0.0,0.0,286.178833,0.0,0.0,9.78e-05,299.0026245,303.1499939,285.1499939,0.0,0.0,286.1787415,0.0,0.0,7.22e-05,298.6161804,303.1499939,285.1499939,0.0,0.0,286.1787109,0.0,0.0,9.78e-05,298.6393738,303.1499939,285.1499939,0.0,0.0,286.1789551,0.0,0.0,0.000463998,286.3208313,294.1499939,292.1408386,291.813446,292.8471375,292.0919495,287.0839233,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989719,4.66e-09,0.000989714,-0.011266075,0.0,0.0,0.0,-0.007123967,60.0,8.280282974,0.0,-6.68e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
