time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986800,298.8187256,303.1499939,285.1499939,0.0,0.0,286.1789246,0.0,0.0,9.29e-05,298.7693481,303.1499939,285.1499939,0.0,0.0,286.178833,0.0,0.0,9.78e-05,299.0026245,303.1499939,285.1499939,0.0,0.0,286.1787415,0.0,0.0,7.22e-05,298.6161804,303.1499939,285.1499939,0.0,0.0,286.1787109,0.0,0.0,9.78e-05,298.6393738,303.1499939,285.1499939,0.0,0.0,286.1789551,0.0,0.0,0.000463998,286.3208313,294.1499939,292.1408386,291.813446,292.8471375,292.0919495,287.0839233,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989719,4.66e-09,0.000989714,-0.011266075,0.0,0.0,0.0,-0.007123967,60.0,8.280282974,0.0,-6.68e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8177795,303.1499939,285.1499939,0.0,0.0,286.1853027,0.0,0.0,9.3e-05,298.7663269,303.1499939,285.1499939,0.0,0.0,286.1851807,0.0,0.0,9.8e-05,299.0013733,303.1499939,285.1499939,0.0,0.0,286.1851196,0.0,0.0,7.24e-05,298.6154175,303.1499939,285.1499939,0.0,0.0,286.1850586,0.0,0.0,9.8e-05,298.638855,303.1499939,285.1499939,0.0,0.0,286.1853027,0.0,0.0,0.000464801,286.3273926,294.1499939,292.1577759,291.8302612,292.8352661,292.1026917,287.0886841,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099143,4.86e-09,0.000991426,-0.011790541,0.0,0.0,0.0,-0.007223203,60.0,8.310100555,0.0,-6.7e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8177795,303.1499939,285.1499939,0.0,0.0,286.1853027,0.0,0.0,9.3e-05,298.7663269,303.1499939,285.1499939,0.0,0.0,286.1851807,0.0,0.0,9.8e-05,299.0013733,303.1499939,285.1499939,0.0,0.0,286.1851196,0.0,0.0,7.24e-05,298.6154175,303.1499939,285.1499939,0.0,0.0,286.1850586,0.0,0.0,9.8e-05,298.638855,303.1499939,285.1499939,0.0,0.0,286.1853027,0.0,0.0,0.000464801,286.3273926,294.1499939,292.1577759,291.8302612,292.8352661,292.1026917,287.0886841,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099143,4.86e-09,0.000991426,-0.011790541,0.0,0.0,0.0,-0.007223203,60.0,8.310100555,0.0,-6.7e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8167725,303.1499939,285.1499939,0.0,0.0,286.1916504,0.0,0.0,9.32e-05,298.7630005,303.1499939,285.1499939,0.0,0.0,286.1915588,0.0,0.0,9.82e-05,299.000061,303.1499939,285.1499939,0.0,0.0,286.1914673,0.0,0.0,7.25e-05,298.614563,303.1499939,285.1499939,0.0,0.0,286.1914368,0.0,0.0,9.82e-05,298.6382446,303.1499939,285.1499939,0.0,0.0,286.1916809,0.0,0.0,0.000465676,286.3339539,294.1499939,292.1757202,291.848053,292.8240662,292.1162109,287.0934448,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993298,5.08e-09,0.000993293,-0.012362402,0.0,0.0,0.0,-0.007331416,60.0,8.34441185,0.0,-6.73e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8167725,303.1499939,285.1499939,0.0,0.0,286.1916504,0.0,0.0,9.32e-05,298.7630005,303.1499939,285.1499939,0.0,0.0,286.1915588,0.0,0.0,9.82e-05,299.000061,303.1499939,285.1499939,0.0,0.0,286.1914673,0.0,0.0,7.25e-05,298.614563,303.1499939,285.1499939,0.0,0.0,286.1914368,0.0,0.0,9.82e-05,298.6382446,303.1499939,285.1499939,0.0,0.0,286.1916809,0.0,0.0,0.000465676,286.3339539,294.1499939,292.1757202,291.848053,292.8240662,292.1162109,287.0934448,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993298,5.08e-09,0.000993293,-0.012362402,0.0,0.0,0.0,-0.007331416,60.0,8.34441185,0.0,-6.73e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8162537,303.1499939,285.1499939,0.0,0.0,286.1948547,0.0,0.0,9.33e-05,298.7612915,303.1499939,285.1499939,0.0,0.0,286.1947327,0.0,0.0,9.83e-05,298.9994202,303.1499939,285.1499939,0.0,0.0,286.1946716,0.0,0.0,7.26e-05,298.6141663,303.1499939,285.1499939,0.0,0.0,286.1946106,0.0,0.0,9.83e-05,298.6379089,303.1499939,285.1499939,0.0,0.0,286.1948547,0.0,0.0,0.000466104,286.3372498,294.1499939,292.1850281,291.8572998,292.8186035,292.1230774,287.0958252,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994213,5.19e-09,0.000994208,-0.012642395,0.0,0.0,0.0,-0.007384403,60.0,8.362184525,0.0,-6.74e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8157043,303.1499939,285.1499939,0.0,0.0,286.1980286,0.0,0.0,9.34e-05,298.759491,303.1499939,285.1499939,0.0,0.0,286.197937,0.0,0.0,9.84e-05,298.9987183,303.1499939,285.1499939,0.0,0.0,286.1978455,0.0,0.0,7.26e-05,298.613739,303.1499939,285.1499939,0.0,0.0,286.1978149,0.0,0.0,9.84e-05,298.6375427,303.1499939,285.1499939,0.0,0.0,286.1980286,0.0,0.0,0.000466551,286.3405151,294.1499939,292.1945496,291.8667297,292.8135376,292.131073,287.0982056,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995165,5.3e-09,0.00099516,-0.012934357,0.0,0.0,0.0,-0.007439646,60.0,8.381436348,0.0,-6.75e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8147583,303.1499939,285.1499939,0.0,0.0,286.2038879,0.0,0.0,9.36e-05,298.7561646,303.1499939,285.1499939,0.0,0.0,286.2037964,0.0,0.0,9.85e-05,298.997467,303.1499939,285.1499939,0.0,0.0,286.2037048,0.0,0.0,7.28e-05,298.6129456,303.1499939,285.1499939,0.0,0.0,286.2036743,0.0,0.0,9.85e-05,298.6369019,303.1499939,285.1499939,0.0,0.0,286.2038879,0.0,0.0,0.000467367,286.3465576,294.1499939,292.2125854,291.884613,292.8040771,292.1453552,287.1025696,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996905,5.5e-09,0.0009969,-0.013467518,0.0,0.0,0.0,-0.007540535,60.0,8.41650486,0.0,-6.78e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8146667,303.1499939,285.1499939,0.0,0.0,286.2044067,0.0,0.0,9.36e-05,298.7558899,303.1499939,285.1499939,0.0,0.0,286.2043152,0.0,0.0,9.85e-05,298.9973755,303.1499939,285.1499939,0.0,0.0,286.2042236,0.0,0.0,7.28e-05,298.6128845,303.1499939,285.1499939,0.0,0.0,286.2041931,0.0,0.0,9.85e-05,298.6368408,303.1499939,285.1499939,0.0,0.0,286.2044067,0.0,0.0,0.000467438,286.3470764,294.1499939,292.2142029,291.8862,292.8032532,292.1466064,287.1029358,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997057,5.52e-09,0.000997051,-0.01351397,0.0,0.0,0.0,-0.007549325,60.0,8.41955471,0.0,-6.78e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8135986,303.1499939,285.1499939,0.0,0.0,286.2107849,0.0,0.0,9.38e-05,298.7521362,303.1499939,285.1499939,0.0,0.0,286.2106934,0.0,0.0,9.87e-05,298.9959717,303.1499939,285.1499939,0.0,0.0,286.2106018,0.0,0.0,7.29e-05,298.6119995,303.1499939,285.1499939,0.0,0.0,286.2105713,0.0,0.0,9.87e-05,298.6360474,303.1499939,285.1499939,0.0,0.0,286.2107849,0.0,0.0,0.000468391,286.3536377,294.1499939,292.2345276,291.9063721,292.7937927,292.1647644,287.1076965,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099909,5.76e-09,0.000999084,-0.014136758,0.0,0.0,0.0,-0.007667177,60.0,8.461256027,0.0,-6.81e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8135986,303.1499939,285.1499939,0.0,0.0,286.2107849,0.0,0.0,9.38e-05,298.7521362,303.1499939,285.1499939,0.0,0.0,286.2106934,0.0,0.0,9.87e-05,298.9959717,303.1499939,285.1499939,0.0,0.0,286.2106018,0.0,0.0,7.29e-05,298.6119995,303.1499939,285.1499939,0.0,0.0,286.2105713,0.0,0.0,9.87e-05,298.6360474,303.1499939,285.1499939,0.0,0.0,286.2107849,0.0,0.0,0.000468391,286.3536377,294.1499939,292.2345276,291.9063721,292.7937927,292.1647644,287.1076965,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099909,5.76e-09,0.000999084,-0.014136758,0.0,0.0,0.0,-0.007667177,60.0,8.461256027,0.0,-6.81e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8125,303.1499939,285.1499939,0.0,0.0,286.2171631,0.0,0.0,9.4e-05,298.7483521,303.1499939,285.1499939,0.0,0.0,286.2170715,0.0,0.0,9.89e-05,298.9945679,303.1499939,285.1499939,0.0,0.0,286.2170105,0.0,0.0,7.31e-05,298.611145,303.1499939,285.1499939,0.0,0.0,286.2169495,0.0,0.0,9.89e-05,298.6352844,303.1499939,285.1499939,0.0,0.0,286.2171631,0.0,0.0,0.000469316,286.360199,294.1499939,292.2554321,291.9270935,292.7844849,292.1827393,287.1124268,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062,5.99e-09,0.001001056,-0.014740963,0.0,0.0,0.0,-0.007781514,60.0,8.503055573,0.0,-6.83e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8125,303.1499939,285.1499939,0.0,0.0,286.2171631,0.0,0.0,9.4e-05,298.7483521,303.1499939,285.1499939,0.0,0.0,286.2170715,0.0,0.0,9.89e-05,298.9945679,303.1499939,285.1499939,0.0,0.0,286.2170105,0.0,0.0,7.31e-05,298.611145,303.1499939,285.1499939,0.0,0.0,286.2169495,0.0,0.0,9.89e-05,298.6352844,303.1499939,285.1499939,0.0,0.0,286.2171631,0.0,0.0,0.000469316,286.360199,294.1499939,292.2554321,291.9270935,292.7844849,292.1827393,287.1124268,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062,5.99e-09,0.001001056,-0.014740963,0.0,0.0,0.0,-0.007781514,60.0,8.503055573,0.0,-6.83e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8114319,303.1499939,285.1499939,0.0,0.0,286.2235413,0.0,0.0,9.42e-05,298.7445068,303.1499939,285.1499939,0.0,0.0,286.2234497,0.0,0.0,9.92e-05,298.9931641,303.1499939,285.1499939,0.0,0.0,286.2233887,0.0,0.0,7.32e-05,298.6102905,303.1499939,285.1499939,0.0,0.0,286.2233276,0.0,0.0,9.92e-05,298.6344604,303.1499939,285.1499939,0.0,0.0,286.2235718,0.0,0.0,0.00047036,286.3667603,294.1499939,292.276825,291.9483032,292.7755737,292.2022095,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100329,6.25e-09,0.001003284,-0.015422778,0.0,0.0,0.0,-0.007910556,60.0,8.547610283,0.0,-6.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8114319,303.1499939,285.1499939,0.0,0.0,286.2235413,0.0,0.0,9.42e-05,298.7445068,303.1499939,285.1499939,0.0,0.0,286.2234497,0.0,0.0,9.92e-05,298.9931641,303.1499939,285.1499939,0.0,0.0,286.2233887,0.0,0.0,7.32e-05,298.6102905,303.1499939,285.1499939,0.0,0.0,286.2233276,0.0,0.0,9.92e-05,298.6344604,303.1499939,285.1499939,0.0,0.0,286.2235718,0.0,0.0,0.00047036,286.3667603,294.1499939,292.276825,291.9483032,292.7755737,292.2022095,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100329,6.25e-09,0.001003284,-0.015422778,0.0,0.0,0.0,-0.007910556,60.0,8.547610283,0.0,-6.86e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8108826,303.1499939,285.1499939,0.0,0.0,286.2267456,0.0,0.0,9.43e-05,298.7425842,303.1499939,285.1499939,0.0,0.0,286.2266541,0.0,0.0,9.93e-05,298.9924622,303.1499939,285.1499939,0.0,0.0,286.226593,0.0,0.0,7.33e-05,298.6098633,303.1499939,285.1499939,0.0,0.0,286.226532,0.0,0.0,9.93e-05,298.6340332,303.1499939,285.1499939,0.0,0.0,286.2267456,0.0,0.0,0.000470839,286.3700256,294.1499939,292.2876587,291.9590454,292.7713623,292.2123718,287.1195679,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004313,6.37e-09,0.001004306,-0.015736096,0.0,0.0,0.0,-0.007969851,60.0,8.570392609,0.0,-6.88e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8103333,303.1499939,285.1499939,0.0,0.0,286.22995,0.0,0.0,9.44e-05,298.7406311,303.1499939,285.1499939,0.0,0.0,286.2298584,0.0,0.0,9.94e-05,298.9917603,303.1499939,285.1499939,0.0,0.0,286.2297974,0.0,0.0,7.34e-05,298.609436,303.1499939,285.1499939,0.0,0.0,286.2297363,0.0,0.0,9.94e-05,298.633606,303.1499939,285.1499939,0.0,0.0,286.22995,0.0,0.0,0.000471336,286.373291,294.1499939,292.298584,291.9698792,292.767395,292.223114,287.1219177,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100537,6.49e-09,0.001005364,-0.016060673,0.0,0.0,0.0,-0.008031266,60.0,8.593811989,0.0,-6.89e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8092651,303.1499939,285.1499939,0.0,0.0,286.2363586,0.0,0.0,9.46e-05,298.7367859,303.1499939,285.1499939,0.0,0.0,286.2362671,0.0,0.0,9.96e-05,298.9903259,303.1499939,285.1499939,0.0,0.0,286.2361755,0.0,0.0,7.35e-05,298.6086121,303.1499939,285.1499939,0.0,0.0,286.236145,0.0,0.0,9.96e-05,298.6327515,303.1499939,285.1499939,0.0,0.0,286.2363586,0.0,0.0,0.000472307,286.3798523,294.1499939,292.3205872,291.9916992,292.7597961,292.2449951,287.1266785,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007442,6.73e-09,0.001007436,-0.01669511,0.0,0.0,0.0,-0.00815134,60.0,8.641143799,0.0,-6.92e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8092651,303.1499939,285.1499939,0.0,0.0,286.2363586,0.0,0.0,9.46e-05,298.7367859,303.1499939,285.1499939,0.0,0.0,286.2362671,0.0,0.0,9.96e-05,298.9903259,303.1499939,285.1499939,0.0,0.0,286.2361755,0.0,0.0,7.35e-05,298.6086121,303.1499939,285.1499939,0.0,0.0,286.236145,0.0,0.0,9.96e-05,298.6327515,303.1499939,285.1499939,0.0,0.0,286.2363586,0.0,0.0,0.000472307,286.3798523,294.1499939,292.3205872,291.9916992,292.7597961,292.2449951,287.1266785,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007442,6.73e-09,0.001007436,-0.01669511,0.0,0.0,0.0,-0.00815134,60.0,8.641143799,0.0,-6.92e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8082275,303.1499939,285.1499939,0.0,0.0,286.2427673,0.0,0.0,9.47e-05,298.7330322,303.1499939,285.1499939,0.0,0.0,286.2426453,0.0,0.0,9.98e-05,298.9889526,303.1499939,285.1499939,0.0,0.0,286.2425842,0.0,0.0,7.37e-05,298.6078186,303.1499939,285.1499939,0.0,0.0,286.2425537,0.0,0.0,9.98e-05,298.6319275,303.1499939,285.1499939,0.0,0.0,286.2427673,0.0,0.0,0.000473213,286.3864136,294.1499939,292.3427734,292.0137024,292.7528992,292.2676392,287.1314392,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009375,6.96e-09,0.001009368,-0.017286986,0.0,0.0,0.0,-0.00826336,60.0,8.688534737,0.0,-6.95e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8082275,303.1499939,285.1499939,0.0,0.0,286.2427673,0.0,0.0,9.47e-05,298.7330322,303.1499939,285.1499939,0.0,0.0,286.2426453,0.0,0.0,9.98e-05,298.9889526,303.1499939,285.1499939,0.0,0.0,286.2425842,0.0,0.0,7.37e-05,298.6078186,303.1499939,285.1499939,0.0,0.0,286.2425537,0.0,0.0,9.98e-05,298.6319275,303.1499939,285.1499939,0.0,0.0,286.2427673,0.0,0.0,0.000473213,286.3864136,294.1499939,292.3427734,292.0137024,292.7528992,292.2676392,287.1314392,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009375,6.96e-09,0.001009368,-0.017286986,0.0,0.0,0.0,-0.00826336,60.0,8.688534737,0.0,-6.95e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8072205,303.1499939,285.1499939,0.0,0.0,286.249176,0.0,0.0,9.49e-05,298.7293396,303.1499939,285.1499939,0.0,0.0,286.249054,0.0,0.0,9.99e-05,298.9875793,303.1499939,285.1499939,0.0,0.0,286.2489929,0.0,0.0,7.38e-05,298.6070557,303.1499939,285.1499939,0.0,0.0,286.2489624,0.0,0.0,9.99e-05,298.631073,303.1499939,285.1499939,0.0,0.0,286.249176,0.0,0.0,0.000474104,286.3929443,294.1499939,292.3649902,292.0357361,292.7461548,292.2902222,287.1362,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011277,7.18e-09,0.00101127,-0.017869031,0.0,0.0,0.0,-0.008373532,60.0,8.735744476,0.0,-6.97e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8072205,303.1499939,285.1499939,0.0,0.0,286.249176,0.0,0.0,9.49e-05,298.7293396,303.1499939,285.1499939,0.0,0.0,286.249054,0.0,0.0,9.99e-05,298.9875793,303.1499939,285.1499939,0.0,0.0,286.2489929,0.0,0.0,7.38e-05,298.6070557,303.1499939,285.1499939,0.0,0.0,286.2489624,0.0,0.0,9.99e-05,298.631073,303.1499939,285.1499939,0.0,0.0,286.249176,0.0,0.0,0.000474104,286.3929443,294.1499939,292.3649902,292.0357361,292.7461548,292.2902222,287.1362,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011277,7.18e-09,0.00101127,-0.017869031,0.0,0.0,0.0,-0.008373532,60.0,8.735744476,0.0,-6.97e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8063049,303.1499939,285.1499939,0.0,0.0,286.2555542,0.0,0.0,9.51e-05,298.7259216,303.1499939,285.1499939,0.0,0.0,286.2554626,0.0,0.0,0.000100099,298.9862671,303.1499939,285.1499939,0.0,0.0,286.2554016,0.0,0.0,7.39e-05,298.6063843,303.1499939,285.1499939,0.0,0.0,286.2553711,0.0,0.0,0.000100099,298.6303101,303.1499939,285.1499939,0.0,0.0,286.2555847,0.0,0.0,0.000474827,286.3995056,294.1499939,292.3871765,292.0577393,292.7404785,292.313446,287.1409607,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012817,7.36e-09,0.00101281,-0.018341241,0.0,0.0,0.0,-0.008462901,60.0,8.781266212,0.0,-6.99e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8063049,303.1499939,285.1499939,0.0,0.0,286.2555542,0.0,0.0,9.51e-05,298.7259216,303.1499939,285.1499939,0.0,0.0,286.2554626,0.0,0.0,0.000100099,298.9862671,303.1499939,285.1499939,0.0,0.0,286.2554016,0.0,0.0,7.39e-05,298.6063843,303.1499939,285.1499939,0.0,0.0,286.2553711,0.0,0.0,0.000100099,298.6303101,303.1499939,285.1499939,0.0,0.0,286.2555847,0.0,0.0,0.000474827,286.3995056,294.1499939,292.3871765,292.0577393,292.7404785,292.313446,287.1409607,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012817,7.36e-09,0.00101281,-0.018341241,0.0,0.0,0.0,-0.008462901,60.0,8.781266212,0.0,-6.99e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8058167,303.1499939,285.1499939,0.0,0.0,286.2587585,0.0,0.0,9.51e-05,298.7241211,303.1499939,285.1499939,0.0,0.0,286.258667,0.0,0.0,0.000100194,298.9855652,303.1499939,285.1499939,0.0,0.0,286.258606,0.0,0.0,7.4e-05,298.6060486,303.1499939,285.1499939,0.0,0.0,286.2585754,0.0,0.0,0.000100194,298.6299133,303.1499939,285.1499939,0.0,0.0,286.2587891,0.0,0.0,0.000475278,286.402771,294.1499939,292.3982239,292.0686646,292.7374268,292.3249512,287.1433411,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013783,7.48e-09,0.001013776,-0.018635772,0.0,0.0,0.0,-0.008518672,60.0,8.805037498,0.0,-7.01e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8053589,303.1499939,285.1499939,0.0,0.0,286.2619629,0.0,0.0,9.52e-05,298.7224426,303.1499939,285.1499939,0.0,0.0,286.2618713,0.0,0.0,0.000100261,298.9849243,303.1499939,285.1499939,0.0,0.0,286.2618103,0.0,0.0,7.41e-05,298.6057129,303.1499939,285.1499939,0.0,0.0,286.2617798,0.0,0.0,0.000100261,298.6295166,303.1499939,285.1499939,0.0,0.0,286.2619934,0.0,0.0,0.000475593,286.4060364,294.1499939,292.4092102,292.0795593,292.7346191,292.3365784,287.1457214,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014453,7.55e-09,0.001014445,-0.018841691,0.0,0.0,0.0,-0.008557633,60.0,8.827464104,0.0,-7.02e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8044434,303.1499939,285.1499939,0.0,0.0,286.2683716,0.0,0.0,9.53e-05,298.7191772,303.1499939,285.1499939,0.0,0.0,286.26828,0.0,0.0,0.000100398,298.9836121,303.1499939,285.1499939,0.0,0.0,286.268219,0.0,0.0,7.42e-05,298.6050415,303.1499939,285.1499939,0.0,0.0,286.2681885,0.0,0.0,0.000100398,298.6287842,303.1499939,285.1499939,0.0,0.0,286.2684021,0.0,0.0,0.000476244,286.4125671,294.1499939,292.4309387,292.1011353,292.7292175,292.3597412,287.1505127,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015841,7.72e-09,0.001015833,-0.019266848,0.0,0.0,0.0,-0.008638106,60.0,8.872426987,0.0,-7.04e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8044434,303.1499939,285.1499939,0.0,0.0,286.2683716,0.0,0.0,9.53e-05,298.7191772,303.1499939,285.1499939,0.0,0.0,286.26828,0.0,0.0,0.000100398,298.9836121,303.1499939,285.1499939,0.0,0.0,286.268219,0.0,0.0,7.42e-05,298.6050415,303.1499939,285.1499939,0.0,0.0,286.2681885,0.0,0.0,0.000100398,298.6287842,303.1499939,285.1499939,0.0,0.0,286.2684021,0.0,0.0,0.000476244,286.4125671,294.1499939,292.4309387,292.1011353,292.7292175,292.3597412,287.1505127,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015841,7.72e-09,0.001015833,-0.019266848,0.0,0.0,0.0,-0.008638106,60.0,8.872426987,0.0,-7.04e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8036194,303.1499939,285.1499939,0.0,0.0,286.2747803,0.0,0.0,9.54e-05,298.7161865,303.1499939,285.1499939,0.0,0.0,286.2746887,0.0,0.0,0.000100503,298.9823914,303.1499939,285.1499939,0.0,0.0,286.2746277,0.0,0.0,7.42e-05,298.6044617,303.1499939,285.1499939,0.0,0.0,286.2745972,0.0,0.0,0.000100503,298.6281128,303.1499939,285.1499939,0.0,0.0,286.2747803,0.0,0.0,0.000476742,286.4190979,294.1499939,292.4523315,292.122345,292.7243347,292.382782,287.155304,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016901,7.84e-09,0.001016894,-0.019592075,0.0,0.0,0.0,-0.008699661,60.0,8.914946556,0.0,-7.05e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8036194,303.1499939,285.1499939,0.0,0.0,286.2747803,0.0,0.0,9.54e-05,298.7161865,303.1499939,285.1499939,0.0,0.0,286.2746887,0.0,0.0,0.000100503,298.9823914,303.1499939,285.1499939,0.0,0.0,286.2746277,0.0,0.0,7.42e-05,298.6044617,303.1499939,285.1499939,0.0,0.0,286.2745972,0.0,0.0,0.000100503,298.6281128,303.1499939,285.1499939,0.0,0.0,286.2747803,0.0,0.0,0.000476742,286.4190979,294.1499939,292.4523315,292.122345,292.7243347,292.382782,287.155304,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016901,7.84e-09,0.001016894,-0.019592075,0.0,0.0,0.0,-0.008699661,60.0,8.914946556,0.0,-7.05e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8028564,303.1499939,285.1499939,0.0,0.0,286.281189,0.0,0.0,9.55e-05,298.713501,303.1499939,285.1499939,0.0,0.0,286.2810974,0.0,0.0,0.000100592,298.9812012,303.1499939,285.1499939,0.0,0.0,286.2810364,0.0,0.0,7.43e-05,298.6039429,303.1499939,285.1499939,0.0,0.0,286.2810059,0.0,0.0,0.000100592,298.6275024,303.1499939,285.1499939,0.0,0.0,286.281189,0.0,0.0,0.000477164,286.4256287,294.1499939,292.4732361,292.1430664,292.7199402,292.405426,287.1600952,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017803,7.95e-09,0.001017795,-0.019867942,0.0,0.0,0.0,-0.008751883,60.0,8.955438614,0.0,-7.06e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8028564,303.1499939,285.1499939,0.0,0.0,286.281189,0.0,0.0,9.55e-05,298.713501,303.1499939,285.1499939,0.0,0.0,286.2810974,0.0,0.0,0.000100592,298.9812012,303.1499939,285.1499939,0.0,0.0,286.2810364,0.0,0.0,7.43e-05,298.6039429,303.1499939,285.1499939,0.0,0.0,286.2810059,0.0,0.0,0.000100592,298.6275024,303.1499939,285.1499939,0.0,0.0,286.281189,0.0,0.0,0.000477164,286.4256287,294.1499939,292.4732361,292.1430664,292.7199402,292.405426,287.1600952,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017803,7.95e-09,0.001017795,-0.019867942,0.0,0.0,0.0,-0.008751883,60.0,8.955438614,0.0,-7.06e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8022156,303.1499939,285.1499939,0.0,0.0,286.2875977,0.0,0.0,9.56e-05,298.7112427,303.1499939,285.1499939,0.0,0.0,286.2875061,0.0,0.0,0.00010065,298.9801025,303.1499939,285.1499939,0.0,0.0,286.2874451,0.0,0.0,7.43e-05,298.6035461,303.1499939,285.1499939,0.0,0.0,286.287384,0.0,0.0,0.00010065,298.6269836,303.1499939,285.1499939,0.0,0.0,286.2875977,0.0,0.0,0.000477441,286.4321289,294.1499939,292.4935608,292.1632385,292.7161865,292.4273682,287.164917,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018392,8.01e-09,0.001018384,-0.02004862,0.0,0.0,0.0,-0.008786081,60.0,8.992637634,0.0,-7.07e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8022156,303.1499939,285.1499939,0.0,0.0,286.2875977,0.0,0.0,9.56e-05,298.7112427,303.1499939,285.1499939,0.0,0.0,286.2875061,0.0,0.0,0.00010065,298.9801025,303.1499939,285.1499939,0.0,0.0,286.2874451,0.0,0.0,7.43e-05,298.6035461,303.1499939,285.1499939,0.0,0.0,286.287384,0.0,0.0,0.00010065,298.6269836,303.1499939,285.1499939,0.0,0.0,286.2875977,0.0,0.0,0.000477441,286.4321289,294.1499939,292.4935608,292.1632385,292.7161865,292.4273682,287.164917,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018392,8.01e-09,0.001018384,-0.02004862,0.0,0.0,0.0,-0.008786081,60.0,8.992637634,0.0,-7.07e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8019104,303.1499939,285.1499939,0.0,0.0,286.2907715,0.0,0.0,9.56e-05,298.710083,303.1499939,285.1499939,0.0,0.0,286.2906799,0.0,0.0,0.00010068,298.9795532,303.1499939,285.1499939,0.0,0.0,286.2906189,0.0,0.0,7.44e-05,298.6033325,303.1499939,285.1499939,0.0,0.0,286.2905884,0.0,0.0,0.00010068,298.6267395,303.1499939,285.1499939,0.0,0.0,286.2907715,0.0,0.0,0.00047758,286.4353638,294.1499939,292.503479,292.1730652,292.714325,292.4383545,287.1673279,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101869,8.05e-09,0.001018682,-0.020139802,0.0,0.0,0.0,-0.008803342,60.0,9.011246681,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8016357,303.1499939,285.1499939,0.0,0.0,286.2939758,0.0,0.0,9.56e-05,298.7091675,303.1499939,285.1499939,0.0,0.0,286.2938843,0.0,0.0,0.000100692,298.9790344,303.1499939,285.1499939,0.0,0.0,286.2938232,0.0,0.0,7.44e-05,298.6031494,303.1499939,285.1499939,0.0,0.0,286.2937927,0.0,0.0,0.000100692,298.6265259,303.1499939,285.1499939,0.0,0.0,286.2939758,0.0,0.0,0.000477641,286.4385986,294.1499939,292.5132141,292.1827087,292.712677,292.4489441,287.1697388,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018819,8.06e-09,0.001018811,-0.020179531,0.0,0.0,0.0,-0.008810859,60.0,9.028002739,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8011475,303.1499939,285.1499939,0.0,0.0,286.300354,0.0,0.0,9.56e-05,298.7074585,303.1499939,285.1499939,0.0,0.0,286.3002625,0.0,0.0,0.000100712,298.9780579,303.1499939,285.1499939,0.0,0.0,286.3002014,0.0,0.0,7.44e-05,298.6028748,303.1499939,285.1499939,0.0,0.0,286.3001709,0.0,0.0,0.000100712,298.6261902,303.1499939,285.1499939,0.0,0.0,286.300354,0.0,0.0,0.000477734,286.4450684,294.1499939,292.5320435,292.2013855,292.7096863,292.4697571,287.1745605,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019021,8.09e-09,0.001019013,-0.020240443,0.0,0.0,0.0,-0.008822405,60.0,9.059975624,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8011475,303.1499939,285.1499939,0.0,0.0,286.300354,0.0,0.0,9.56e-05,298.7074585,303.1499939,285.1499939,0.0,0.0,286.3002625,0.0,0.0,0.000100712,298.9780579,303.1499939,285.1499939,0.0,0.0,286.3002014,0.0,0.0,7.44e-05,298.6028748,303.1499939,285.1499939,0.0,0.0,286.3001709,0.0,0.0,0.000100712,298.6261902,303.1499939,285.1499939,0.0,0.0,286.300354,0.0,0.0,0.000477734,286.4450684,294.1499939,292.5320435,292.2013855,292.7096863,292.4697571,287.1745605,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019021,8.09e-09,0.001019013,-0.020240443,0.0,0.0,0.0,-0.008822405,60.0,9.059975624,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8007202,303.1499939,285.1499939,0.0,0.0,286.3067322,0.0,0.0,9.56e-05,298.7060547,303.1499939,285.1499939,0.0,0.0,286.3066406,0.0,0.0,0.000100704,298.9771423,303.1499939,285.1499939,0.0,0.0,286.3065796,0.0,0.0,7.44e-05,298.6026306,303.1499939,285.1499939,0.0,0.0,286.3065491,0.0,0.0,0.000100704,298.625885,303.1499939,285.1499939,0.0,0.0,286.3067322,0.0,0.0,0.000477695,286.4515381,294.1499939,292.5499878,292.2191772,292.7068787,292.4899597,287.1794128,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018935,8.08e-09,0.001018927,-0.020214621,0.0,0.0,0.0,-0.00881751,60.0,9.089585304,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8007202,303.1499939,285.1499939,0.0,0.0,286.3067322,0.0,0.0,9.56e-05,298.7060547,303.1499939,285.1499939,0.0,0.0,286.3066406,0.0,0.0,0.000100704,298.9771423,303.1499939,285.1499939,0.0,0.0,286.3065796,0.0,0.0,7.44e-05,298.6026306,303.1499939,285.1499939,0.0,0.0,286.3065491,0.0,0.0,0.000100704,298.625885,303.1499939,285.1499939,0.0,0.0,286.3067322,0.0,0.0,0.000477695,286.4515381,294.1499939,292.5499878,292.2191772,292.7068787,292.4899597,287.1794128,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018935,8.08e-09,0.001018927,-0.020214621,0.0,0.0,0.0,-0.00881751,60.0,9.089585304,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.800415,303.1499939,285.1499939,0.0,0.0,286.3130798,0.0,0.0,9.56e-05,298.7049866,303.1499939,285.1499939,0.0,0.0,286.3129883,0.0,0.0,0.000100688,298.9762878,303.1499939,285.1499939,0.0,0.0,286.3129272,0.0,0.0,7.44e-05,298.6024475,303.1499939,285.1499939,0.0,0.0,286.3128967,0.0,0.0,0.000100688,298.6257019,303.1499939,285.1499939,0.0,0.0,286.3130798,0.0,0.0,0.000477621,286.4579773,294.1499939,292.5673523,292.2356262,292.7045288,292.5093384,287.1842651,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018778,8.06e-09,0.00101877,-0.020166606,0.0,0.0,0.0,-0.008808418,60.0,9.115276337,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.800415,303.1499939,285.1499939,0.0,0.0,286.3130798,0.0,0.0,9.56e-05,298.7049866,303.1499939,285.1499939,0.0,0.0,286.3129883,0.0,0.0,0.000100688,298.9762878,303.1499939,285.1499939,0.0,0.0,286.3129272,0.0,0.0,7.44e-05,298.6024475,303.1499939,285.1499939,0.0,0.0,286.3128967,0.0,0.0,0.000100688,298.6257019,303.1499939,285.1499939,0.0,0.0,286.3130798,0.0,0.0,0.000477621,286.4579773,294.1499939,292.5673523,292.2356262,292.7045288,292.5093384,287.1842651,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018778,8.06e-09,0.00101877,-0.020166606,0.0,0.0,0.0,-0.008808418,60.0,9.115276337,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8002014,303.1499939,285.1499939,0.0,0.0,286.3194275,0.0,0.0,9.56e-05,298.7042236,303.1499939,285.1499939,0.0,0.0,286.3193359,0.0,0.0,0.00010068,298.9755554,303.1499939,285.1499939,0.0,0.0,286.3192749,0.0,0.0,7.44e-05,298.6023865,303.1499939,285.1499939,0.0,0.0,286.3192444,0.0,0.0,0.00010068,298.6255798,303.1499939,285.1499939,0.0,0.0,286.3194275,0.0,0.0,0.000477582,286.4644165,294.1499939,292.5844727,292.2503967,292.7026978,292.5281372,287.1891479,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018695,8.05e-09,0.001018687,-0.020141074,0.0,0.0,0.0,-0.008803586,60.0,9.13731575,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8002014,303.1499939,285.1499939,0.0,0.0,286.3194275,0.0,0.0,9.56e-05,298.7042236,303.1499939,285.1499939,0.0,0.0,286.3193359,0.0,0.0,0.00010068,298.9755554,303.1499939,285.1499939,0.0,0.0,286.3192749,0.0,0.0,7.44e-05,298.6023865,303.1499939,285.1499939,0.0,0.0,286.3192444,0.0,0.0,0.00010068,298.6255798,303.1499939,285.1499939,0.0,0.0,286.3194275,0.0,0.0,0.000477582,286.4644165,294.1499939,292.5844727,292.2503967,292.7026978,292.5281372,287.1891479,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018695,8.05e-09,0.001018687,-0.020141074,0.0,0.0,0.0,-0.008803586,60.0,9.13731575,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8001099,303.1499939,285.1499939,0.0,0.0,286.3226013,0.0,0.0,9.56e-05,298.7038574,303.1499939,285.1499939,0.0,0.0,286.3225098,0.0,0.0,0.000100676,298.9751587,303.1499939,285.1499939,0.0,0.0,286.3224487,0.0,0.0,7.44e-05,298.602356,303.1499939,285.1499939,0.0,0.0,286.3224182,0.0,0.0,0.000100676,298.6255493,303.1499939,285.1499939,0.0,0.0,286.3226013,0.0,0.0,0.000477562,286.4676208,294.1499939,292.5929565,292.2571716,292.7017822,292.5375061,287.1915894,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018653,8.05e-09,0.001018645,-0.020127919,0.0,0.0,0.0,-0.008801103,60.0,9.148342133,0.0,-7.07e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8000488,303.1499939,285.1499939,0.0,0.0,286.3257751,0.0,0.0,9.56e-05,298.7035217,303.1499939,285.1499939,0.0,0.0,286.3256836,0.0,0.0,0.000100675,298.974823,303.1499939,285.1499939,0.0,0.0,286.3256226,0.0,0.0,7.44e-05,298.602356,303.1499939,285.1499939,0.0,0.0,286.325592,0.0,0.0,0.000100675,298.6255188,303.1499939,285.1499939,0.0,0.0,286.3257751,0.0,0.0,0.000477557,286.4708252,294.1499939,292.6014404,292.2635498,292.7009888,292.5467224,287.1940613,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018642,8.04e-09,0.001018634,-0.020124501,0.0,0.0,0.0,-0.008800454,60.0,9.158349991,0.0,-7.07e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7999268,303.1499939,285.1499939,0.0,0.0,286.3320923,0.0,0.0,9.56e-05,298.7029419,303.1499939,285.1499939,0.0,0.0,286.3320007,0.0,0.0,0.000100676,298.9741211,303.1499939,285.1499939,0.0,0.0,286.3319702,0.0,0.0,7.44e-05,298.6023865,303.1499939,285.1499939,0.0,0.0,286.3319092,0.0,0.0,0.000100676,298.6254578,303.1499939,285.1499939,0.0,0.0,286.3320923,0.0,0.0,0.000477564,286.4772339,294.1499939,292.6182556,292.275238,292.699585,292.5649414,287.1989441,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018656,8.05e-09,0.001018648,-0.020129167,0.0,0.0,0.0,-0.00880133,60.0,9.177147865,0.0,-7.07e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7999268,303.1499939,285.1499939,0.0,0.0,286.3320923,0.0,0.0,9.56e-05,298.7029419,303.1499939,285.1499939,0.0,0.0,286.3320007,0.0,0.0,0.000100676,298.9741211,303.1499939,285.1499939,0.0,0.0,286.3319702,0.0,0.0,7.44e-05,298.6023865,303.1499939,285.1499939,0.0,0.0,286.3319092,0.0,0.0,0.000100676,298.6254578,303.1499939,285.1499939,0.0,0.0,286.3320923,0.0,0.0,0.000477564,286.4772339,294.1499939,292.6182556,292.275238,292.699585,292.5649414,287.1989441,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018656,8.05e-09,0.001018648,-0.020129167,0.0,0.0,0.0,-0.00880133,60.0,9.177147865,0.0,-7.07e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7998962,303.1499939,285.1499939,0.0,0.0,286.3384094,0.0,0.0,9.56e-05,298.7024231,303.1499939,285.1499939,0.0,0.0,286.3383484,0.0,0.0,0.000100684,298.9734802,303.1499939,285.1499939,0.0,0.0,286.3382874,0.0,0.0,7.44e-05,298.6024475,303.1499939,285.1499939,0.0,0.0,286.3382568,0.0,0.0,0.000100684,298.6254578,303.1499939,285.1499939,0.0,0.0,286.3384399,0.0,0.0,0.000477602,286.4836121,294.1499939,292.6350098,292.2854919,292.6984558,292.5828247,287.2038574,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018736,8.05e-09,0.001018728,-0.020153793,0.0,0.0,0.0,-0.008805989,60.0,9.194065094,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7998962,303.1499939,285.1499939,0.0,0.0,286.3384094,0.0,0.0,9.56e-05,298.7024231,303.1499939,285.1499939,0.0,0.0,286.3383484,0.0,0.0,0.000100684,298.9734802,303.1499939,285.1499939,0.0,0.0,286.3382874,0.0,0.0,7.44e-05,298.6024475,303.1499939,285.1499939,0.0,0.0,286.3382568,0.0,0.0,0.000100684,298.6254578,303.1499939,285.1499939,0.0,0.0,286.3384399,0.0,0.0,0.000477602,286.4836121,294.1499939,292.6350098,292.2854919,292.6984558,292.5828247,287.2038574,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018736,8.05e-09,0.001018728,-0.020153793,0.0,0.0,0.0,-0.008805989,60.0,9.194065094,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8000183,303.1499939,285.1499939,0.0,0.0,286.3447266,0.0,0.0,9.56e-05,298.7021179,303.1499939,285.1499939,0.0,0.0,286.344635,0.0,0.0,0.000100706,298.9729614,303.1499939,285.1499939,0.0,0.0,286.344574,0.0,0.0,7.44e-05,298.6026611,303.1499939,285.1499939,0.0,0.0,286.3445435,0.0,0.0,0.000100706,298.6255188,303.1499939,285.1499939,0.0,0.0,286.3447266,0.0,0.0,0.000477703,286.4899902,294.1499939,292.6517029,292.2944641,292.6983032,292.6001587,287.2088318,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018953,8.08e-09,0.001018945,-0.020220267,0.0,0.0,0.0,-0.008818574,60.0,9.205733299,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8000183,303.1499939,285.1499939,0.0,0.0,286.3447266,0.0,0.0,9.56e-05,298.7021179,303.1499939,285.1499939,0.0,0.0,286.344635,0.0,0.0,0.000100706,298.9729614,303.1499939,285.1499939,0.0,0.0,286.344574,0.0,0.0,7.44e-05,298.6026611,303.1499939,285.1499939,0.0,0.0,286.3445435,0.0,0.0,0.000100706,298.6255188,303.1499939,285.1499939,0.0,0.0,286.3447266,0.0,0.0,0.000477703,286.4899902,294.1499939,292.6517029,292.2944641,292.6983032,292.6001587,287.2088318,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018953,8.08e-09,0.001018945,-0.020220267,0.0,0.0,0.0,-0.008818574,60.0,9.205733299,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8001099,303.1499939,285.1499939,0.0,0.0,286.3510132,0.0,0.0,9.56e-05,298.7017822,303.1499939,285.1499939,0.0,0.0,286.3509521,0.0,0.0,0.000100722,298.9724121,303.1499939,285.1499939,0.0,0.0,286.3508911,0.0,0.0,7.44e-05,298.6028137,303.1499939,285.1499939,0.0,0.0,286.3508606,0.0,0.0,0.000100722,298.6255798,303.1499939,285.1499939,0.0,0.0,286.3510437,0.0,0.0,0.000477779,286.4963379,294.1499939,292.6684265,292.3022156,292.6979065,292.6176453,287.2137756,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019115,8.1e-09,0.001019106,-0.020269817,0.0,0.0,0.0,-0.008827952,60.0,9.218900681,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
