time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990040,298.8001099,303.1499939,285.1499939,0.0,0.0,286.3510132,0.0,0.0,9.56e-05,298.7017822,303.1499939,285.1499939,0.0,0.0,286.3509521,0.0,0.0,0.000100722,298.9724121,303.1499939,285.1499939,0.0,0.0,286.3508911,0.0,0.0,7.44e-05,298.6028137,303.1499939,285.1499939,0.0,0.0,286.3508606,0.0,0.0,0.000100722,298.6255798,303.1499939,285.1499939,0.0,0.0,286.3510437,0.0,0.0,0.000477779,286.4963379,294.1499939,292.6684265,292.3022156,292.6979065,292.6176453,287.2137756,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019115,8.1e-09,0.001019106,-0.020269817,0.0,0.0,0.0,-0.008827952,60.0,9.218900681,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8002014,303.1499939,285.1499939,0.0,0.0,286.354187,0.0,0.0,9.57e-05,298.7016296,303.1499939,285.1499939,0.0,0.0,286.3540955,0.0,0.0,0.000100735,298.9721375,303.1499939,285.1499939,0.0,0.0,286.3540344,0.0,0.0,7.44e-05,298.6029358,303.1499939,285.1499939,0.0,0.0,286.3540039,0.0,0.0,0.000100735,298.6256104,303.1499939,285.1499939,0.0,0.0,286.354187,0.0,0.0,0.000477841,286.4995117,294.1499939,292.6767883,292.3056641,292.697876,292.6263123,287.2162476,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019248,8.11e-09,0.00101924,-0.020310231,0.0,0.0,0.0,-0.008835608,60.0,9.224207878,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.800293,303.1499939,285.1499939,0.0,0.0,286.3573303,0.0,0.0,9.57e-05,298.7014771,303.1499939,285.1499939,0.0,0.0,286.3572388,0.0,0.0,0.000100748,298.9718933,303.1499939,285.1499939,0.0,0.0,286.3572083,0.0,0.0,7.44e-05,298.6030579,303.1499939,285.1499939,0.0,0.0,286.3571472,0.0,0.0,0.000100748,298.6256714,303.1499939,285.1499939,0.0,0.0,286.3573303,0.0,0.0,0.000477906,286.5026855,294.1499939,292.6851807,292.3088379,292.697876,292.6349792,287.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019387,8.13e-09,0.001019379,-0.020352667,0.0,0.0,0.0,-0.008843644,60.0,9.229260445,0.0,-7.08e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8004761,303.1499939,285.1499939,0.0,0.0,286.3636169,0.0,0.0,9.57e-05,298.7012329,303.1499939,285.1499939,0.0,0.0,286.3635254,0.0,0.0,0.000100779,298.971405,303.1499939,285.1499939,0.0,0.0,286.3634949,0.0,0.0,7.44e-05,298.603302,303.1499939,285.1499939,0.0,0.0,286.3634644,0.0,0.0,0.000100779,298.6257629,303.1499939,285.1499939,0.0,0.0,286.3636169,0.0,0.0,0.00047805,286.5090332,294.1499939,292.7019958,292.3144531,292.6980286,292.6522522,287.2237244,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019693,8.17e-09,0.001019685,-0.020446863,0.0,0.0,0.0,-0.008861469,60.0,9.238404274,0.0,-7.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8004761,303.1499939,285.1499939,0.0,0.0,286.3636169,0.0,0.0,9.57e-05,298.7012329,303.1499939,285.1499939,0.0,0.0,286.3635254,0.0,0.0,0.000100779,298.971405,303.1499939,285.1499939,0.0,0.0,286.3634949,0.0,0.0,7.44e-05,298.603302,303.1499939,285.1499939,0.0,0.0,286.3634644,0.0,0.0,0.000100779,298.6257629,303.1499939,285.1499939,0.0,0.0,286.3636169,0.0,0.0,0.00047805,286.5090332,294.1499939,292.7019958,292.3144531,292.6980286,292.6522522,287.2237244,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019693,8.17e-09,0.001019685,-0.020446863,0.0,0.0,0.0,-0.008861469,60.0,9.238404274,0.0,-7.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8007507,303.1499939,285.1499939,0.0,0.0,286.3699036,0.0,0.0,9.57e-05,298.7010193,303.1499939,285.1499939,0.0,0.0,286.369812,0.0,0.0,0.000100815,298.9709473,303.1499939,285.1499939,0.0,0.0,286.3697815,0.0,0.0,7.45e-05,298.6036072,303.1499939,285.1499939,0.0,0.0,286.369751,0.0,0.0,0.000100815,298.625885,303.1499939,285.1499939,0.0,0.0,286.3699036,0.0,0.0,0.000478225,286.5153503,294.1499939,292.7189636,292.3191223,292.6986389,292.6695557,287.2286987,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020065,8.21e-09,0.001020057,-0.020560827,0.0,0.0,0.0,-0.008883042,60.0,9.24540329,0.0,-7.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8007507,303.1499939,285.1499939,0.0,0.0,286.3699036,0.0,0.0,9.57e-05,298.7010193,303.1499939,285.1499939,0.0,0.0,286.369812,0.0,0.0,0.000100815,298.9709473,303.1499939,285.1499939,0.0,0.0,286.3697815,0.0,0.0,7.45e-05,298.6036072,303.1499939,285.1499939,0.0,0.0,286.369751,0.0,0.0,0.000100815,298.625885,303.1499939,285.1499939,0.0,0.0,286.3699036,0.0,0.0,0.000478225,286.5153503,294.1499939,292.7189636,292.3191223,292.6986389,292.6695557,287.2286987,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020065,8.21e-09,0.001020057,-0.020560827,0.0,0.0,0.0,-0.008883042,60.0,9.24540329,0.0,-7.09e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8010559,303.1499939,285.1499939,0.0,0.0,286.3761902,0.0,0.0,9.58e-05,298.7008362,303.1499939,285.1499939,0.0,0.0,286.3760986,0.0,0.0,0.000100855,298.97052,303.1499939,285.1499939,0.0,0.0,286.3760376,0.0,0.0,7.45e-05,298.6039429,303.1499939,285.1499939,0.0,0.0,286.3760071,0.0,0.0,0.000100855,298.6260071,303.1499939,285.1499939,0.0,0.0,286.3761902,0.0,0.0,0.000478412,286.5216675,294.1499939,292.736084,292.322937,292.6994019,292.6868896,287.2337036,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020464,8.26e-09,0.001020456,-0.020683007,0.0,0.0,0.0,-0.008906171,60.0,9.251538277,0.0,-7.1e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8010559,303.1499939,285.1499939,0.0,0.0,286.3761902,0.0,0.0,9.58e-05,298.7008362,303.1499939,285.1499939,0.0,0.0,286.3760986,0.0,0.0,0.000100855,298.97052,303.1499939,285.1499939,0.0,0.0,286.3760376,0.0,0.0,7.45e-05,298.6039429,303.1499939,285.1499939,0.0,0.0,286.3760071,0.0,0.0,0.000100855,298.6260071,303.1499939,285.1499939,0.0,0.0,286.3761902,0.0,0.0,0.000478412,286.5216675,294.1499939,292.736084,292.322937,292.6994019,292.6868896,287.2337036,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020464,8.26e-09,0.001020456,-0.020683007,0.0,0.0,0.0,-0.008906171,60.0,9.251538277,0.0,-7.1e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8014526,303.1499939,285.1499939,0.0,0.0,286.3824463,0.0,0.0,9.58e-05,298.7007141,303.1499939,285.1499939,0.0,0.0,286.3823853,0.0,0.0,0.0001009,298.9701538,303.1499939,285.1499939,0.0,0.0,286.3823242,0.0,0.0,7.45e-05,298.6043396,303.1499939,285.1499939,0.0,0.0,286.3822937,0.0,0.0,0.0001009,298.6261597,303.1499939,285.1499939,0.0,0.0,286.3824463,0.0,0.0,0.000478626,286.5279541,294.1499939,292.753418,292.3260193,292.7006226,292.7043762,287.2387085,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102092,8.31e-09,0.001020912,-0.020822568,0.0,0.0,0.0,-0.00893259,60.0,9.255878448,0.0,-7.11e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8014526,303.1499939,285.1499939,0.0,0.0,286.3824463,0.0,0.0,9.58e-05,298.7007141,303.1499939,285.1499939,0.0,0.0,286.3823853,0.0,0.0,0.0001009,298.9701538,303.1499939,285.1499939,0.0,0.0,286.3823242,0.0,0.0,7.45e-05,298.6043396,303.1499939,285.1499939,0.0,0.0,286.3822937,0.0,0.0,0.0001009,298.6261597,303.1499939,285.1499939,0.0,0.0,286.3824463,0.0,0.0,0.000478626,286.5279541,294.1499939,292.753418,292.3260193,292.7006226,292.7043762,287.2387085,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102092,8.31e-09,0.001020912,-0.020822568,0.0,0.0,0.0,-0.00893259,60.0,9.255878448,0.0,-7.11e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8016357,303.1499939,285.1499939,0.0,0.0,286.3855896,0.0,0.0,9.58e-05,298.7006836,303.1499939,285.1499939,0.0,0.0,286.385498,0.0,0.0,0.000100923,298.9699707,303.1499939,285.1499939,0.0,0.0,286.3854675,0.0,0.0,7.45e-05,298.6045227,303.1499939,285.1499939,0.0,0.0,286.385437,0.0,0.0,0.000100923,298.6262207,303.1499939,285.1499939,0.0,0.0,286.3855896,0.0,0.0,0.000478737,286.5310974,294.1499939,292.7621765,292.327301,292.7012939,292.7131348,287.2412415,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021158,8.34e-09,0.00102115,-0.020895148,0.0,0.0,0.0,-0.008946334,60.0,9.257738113,0.0,-7.11e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8018494,303.1499939,285.1499939,0.0,0.0,286.3887024,0.0,0.0,9.59e-05,298.7006226,303.1499939,285.1499939,0.0,0.0,286.3886414,0.0,0.0,0.000100948,298.9697876,303.1499939,285.1499939,0.0,0.0,286.3885803,0.0,0.0,7.46e-05,298.6047363,303.1499939,285.1499939,0.0,0.0,286.3885498,0.0,0.0,0.000100948,298.6263123,303.1499939,285.1499939,0.0,0.0,286.3887024,0.0,0.0,0.000478852,286.5342407,294.1499939,292.7710266,292.3284302,292.7020569,292.7219849,287.2437439,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021404,8.37e-09,0.001021396,-0.020970613,0.0,0.0,0.0,-0.00896062,60.0,9.259320259,0.0,-7.11e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8023071,303.1499939,285.1499939,0.0,0.0,286.3949585,0.0,0.0,9.59e-05,298.7005615,303.1499939,285.1499939,0.0,0.0,286.3948975,0.0,0.0,0.000100998,298.9694519,303.1499939,285.1499939,0.0,0.0,286.3948364,0.0,0.0,7.46e-05,298.6051941,303.1499939,285.1499939,0.0,0.0,286.3948059,0.0,0.0,0.000100998,298.6264954,303.1499939,285.1499939,0.0,0.0,286.394989,0.0,0.0,0.000479093,286.5405273,294.1499939,292.7889099,292.3302917,292.7037659,292.7397461,287.2487793,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021916,8.43e-09,0.001021908,-0.021127587,0.0,0.0,0.0,-0.008990332,60.0,9.26194191,0.0,-7.12e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8023071,303.1499939,285.1499939,0.0,0.0,286.3949585,0.0,0.0,9.59e-05,298.7005615,303.1499939,285.1499939,0.0,0.0,286.3948975,0.0,0.0,0.000100998,298.9694519,303.1499939,285.1499939,0.0,0.0,286.3948364,0.0,0.0,7.46e-05,298.6051941,303.1499939,285.1499939,0.0,0.0,286.3948059,0.0,0.0,0.000100998,298.6264954,303.1499939,285.1499939,0.0,0.0,286.394989,0.0,0.0,0.000479093,286.5405273,294.1499939,292.7889099,292.3302917,292.7037659,292.7397461,287.2487793,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021916,8.43e-09,0.001021908,-0.021127587,0.0,0.0,0.0,-0.008990332,60.0,9.26194191,0.0,-7.12e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8028564,303.1499939,285.1499939,0.0,0.0,286.4012146,0.0,0.0,9.6e-05,298.7005615,303.1499939,285.1499939,0.0,0.0,286.4011536,0.0,0.0,0.000101053,298.9691467,303.1499939,285.1499939,0.0,0.0,286.4010925,0.0,0.0,7.46e-05,298.6056824,303.1499939,285.1499939,0.0,0.0,286.401062,0.0,0.0,0.000101053,298.6266785,303.1499939,285.1499939,0.0,0.0,286.4012146,0.0,0.0,0.00047935,286.546814,294.1499939,292.8071289,292.331665,292.7058105,292.7578125,287.2538452,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022465,8.49e-09,0.001022456,-0.021295607,0.0,0.0,0.0,-0.009022138,60.0,9.263525009,0.0,-7.13e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8028564,303.1499939,285.1499939,0.0,0.0,286.4012146,0.0,0.0,9.6e-05,298.7005615,303.1499939,285.1499939,0.0,0.0,286.4011536,0.0,0.0,0.000101053,298.9691467,303.1499939,285.1499939,0.0,0.0,286.4010925,0.0,0.0,7.46e-05,298.6056824,303.1499939,285.1499939,0.0,0.0,286.401062,0.0,0.0,0.000101053,298.6266785,303.1499939,285.1499939,0.0,0.0,286.4012146,0.0,0.0,0.00047935,286.546814,294.1499939,292.8071289,292.331665,292.7058105,292.7578125,287.2538452,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022465,8.49e-09,0.001022456,-0.021295607,0.0,0.0,0.0,-0.009022138,60.0,9.263525009,0.0,-7.13e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8036194,303.1499939,285.1499939,0.0,0.0,286.4074707,0.0,0.0,9.6e-05,298.700592,303.1499939,285.1499939,0.0,0.0,286.4074097,0.0,0.0,0.000101109,298.9688721,303.1499939,285.1499939,0.0,0.0,286.4073486,0.0,0.0,7.47e-05,298.6062622,303.1499939,285.1499939,0.0,0.0,286.4073181,0.0,0.0,0.000101109,298.6268921,303.1499939,285.1499939,0.0,0.0,286.4074707,0.0,0.0,0.000479618,286.5530701,294.1499939,292.8257446,292.3326721,292.7081909,292.7761536,287.2588806,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023037,8.56e-09,0.001023029,-0.021470889,0.0,0.0,0.0,-0.009055321,60.0,9.264396667,0.0,-7.14e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8036194,303.1499939,285.1499939,0.0,0.0,286.4074707,0.0,0.0,9.6e-05,298.700592,303.1499939,285.1499939,0.0,0.0,286.4074097,0.0,0.0,0.000101109,298.9688721,303.1499939,285.1499939,0.0,0.0,286.4073486,0.0,0.0,7.47e-05,298.6062622,303.1499939,285.1499939,0.0,0.0,286.4073181,0.0,0.0,0.000101109,298.6268921,303.1499939,285.1499939,0.0,0.0,286.4074707,0.0,0.0,0.000479618,286.5530701,294.1499939,292.8257446,292.3326721,292.7081909,292.7761536,287.2588806,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023037,8.56e-09,0.001023029,-0.021470889,0.0,0.0,0.0,-0.009055321,60.0,9.264396667,0.0,-7.14e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.804657,303.1499939,285.1499939,0.0,0.0,286.4136963,0.0,0.0,9.61e-05,298.7006836,303.1499939,285.1499939,0.0,0.0,286.4136353,0.0,0.0,0.000101168,298.9686584,303.1499939,285.1499939,0.0,0.0,286.4136047,0.0,0.0,7.47e-05,298.6069336,303.1499939,285.1499939,0.0,0.0,286.4135742,0.0,0.0,0.000101168,298.6271362,303.1499939,285.1499939,0.0,0.0,286.4137268,0.0,0.0,0.000479896,286.5593262,294.1499939,292.8447876,292.3334045,292.7108459,292.7947998,287.2639771,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023629,8.63e-09,0.00102362,-0.021652097,0.0,0.0,0.0,-0.009089625,60.0,9.264762878,0.0,-7.14e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.804657,303.1499939,285.1499939,0.0,0.0,286.4136963,0.0,0.0,9.61e-05,298.7006836,303.1499939,285.1499939,0.0,0.0,286.4136353,0.0,0.0,0.000101168,298.9686584,303.1499939,285.1499939,0.0,0.0,286.4136047,0.0,0.0,7.47e-05,298.6069336,303.1499939,285.1499939,0.0,0.0,286.4135742,0.0,0.0,0.000101168,298.6271362,303.1499939,285.1499939,0.0,0.0,286.4137268,0.0,0.0,0.000479896,286.5593262,294.1499939,292.8447876,292.3334045,292.7108459,292.7947998,287.2639771,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023629,8.63e-09,0.00102362,-0.021652097,0.0,0.0,0.0,-0.009089625,60.0,9.264762878,0.0,-7.14e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8053894,303.1499939,285.1499939,0.0,0.0,286.4168396,0.0,0.0,9.61e-05,298.7007751,303.1499939,285.1499939,0.0,0.0,286.416748,0.0,0.0,0.000101198,298.9685974,303.1499939,285.1499939,0.0,0.0,286.4167175,0.0,0.0,7.47e-05,298.6073608,303.1499939,285.1499939,0.0,0.0,286.416687,0.0,0.0,0.000101198,298.6272888,303.1499939,285.1499939,0.0,0.0,286.4168396,0.0,0.0,0.000480039,286.562439,294.1499939,292.8544617,292.3336792,292.7123108,292.8043213,287.26651,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023934,8.66e-09,0.001023925,-0.021745393,0.0,0.0,0.0,-0.009107289,60.0,9.264724731,0.0,-7.15e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8062439,303.1499939,285.1499939,0.0,0.0,286.4199524,0.0,0.0,9.61e-05,298.7008972,303.1499939,285.1499939,0.0,0.0,286.4198914,0.0,0.0,0.000101228,298.9685364,303.1499939,285.1499939,0.0,0.0,286.4198303,0.0,0.0,7.48e-05,298.6078491,303.1499939,285.1499939,0.0,0.0,286.4197998,0.0,0.0,0.000101228,298.6274719,303.1499939,285.1499939,0.0,0.0,286.4199524,0.0,0.0,0.000480183,286.5655518,294.1499939,292.8642883,292.3339233,292.7138367,292.8139343,287.269043,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024242,8.7e-09,0.001024233,-0.021839663,0.0,0.0,0.0,-0.009125137,60.0,9.264615059,0.0,-7.15e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8082886,303.1499939,285.1499939,0.0,0.0,286.426178,0.0,0.0,9.62e-05,298.7012024,303.1499939,285.1499939,0.0,0.0,286.4261169,0.0,0.0,0.00010129,298.9685059,303.1499939,285.1499939,0.0,0.0,286.4260559,0.0,0.0,7.48e-05,298.6089172,303.1499939,285.1499939,0.0,0.0,286.4260254,0.0,0.0,0.00010129,298.6278381,303.1499939,285.1499939,0.0,0.0,286.426178,0.0,0.0,0.000480475,286.5717773,294.1499939,292.8843079,292.3343811,292.717041,292.833313,287.2741394,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024864,8.77e-09,0.001024856,-0.022030365,0.0,0.0,0.0,-0.009161238,60.0,9.264268875,0.0,-7.16e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8082886,303.1499939,285.1499939,0.0,0.0,286.426178,0.0,0.0,9.62e-05,298.7012024,303.1499939,285.1499939,0.0,0.0,286.4261169,0.0,0.0,0.00010129,298.9685059,303.1499939,285.1499939,0.0,0.0,286.4260559,0.0,0.0,7.48e-05,298.6089172,303.1499939,285.1499939,0.0,0.0,286.4260254,0.0,0.0,0.00010129,298.6278381,303.1499939,285.1499939,0.0,0.0,286.426178,0.0,0.0,0.000480475,286.5717773,294.1499939,292.8843079,292.3343811,292.717041,292.833313,287.2741394,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024864,8.77e-09,0.001024856,-0.022030365,0.0,0.0,0.0,-0.009161238,60.0,9.264268875,0.0,-7.16e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8110962,303.1499939,285.1499939,0.0,0.0,286.4324036,0.0,0.0,9.62e-05,298.7016296,303.1499939,285.1499939,0.0,0.0,286.4323425,0.0,0.0,0.000101355,298.9685669,303.1499939,285.1499939,0.0,0.0,286.4322815,0.0,0.0,7.49e-05,298.61026,303.1499939,285.1499939,0.0,0.0,286.432251,0.0,0.0,0.000101355,298.6283264,303.1499939,285.1499939,0.0,0.0,286.4324036,0.0,0.0,0.000480784,286.5780029,294.1499939,292.9048462,292.3348083,292.7206116,292.853241,287.2792358,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025525,8.85e-09,0.001025516,-0.022232566,0.0,0.0,0.0,-0.009199517,60.0,9.263834953,0.0,-7.17e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8110962,303.1499939,285.1499939,0.0,0.0,286.4324036,0.0,0.0,9.62e-05,298.7016296,303.1499939,285.1499939,0.0,0.0,286.4323425,0.0,0.0,0.000101355,298.9685669,303.1499939,285.1499939,0.0,0.0,286.4322815,0.0,0.0,7.49e-05,298.61026,303.1499939,285.1499939,0.0,0.0,286.432251,0.0,0.0,0.000101355,298.6283264,303.1499939,285.1499939,0.0,0.0,286.4324036,0.0,0.0,0.000480784,286.5780029,294.1499939,292.9048462,292.3348083,292.7206116,292.853241,287.2792358,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025525,8.85e-09,0.001025516,-0.022232566,0.0,0.0,0.0,-0.009199517,60.0,9.263834953,0.0,-7.17e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8143311,303.1499939,285.1499939,0.0,0.0,286.4386292,0.0,0.0,9.63e-05,298.7021179,303.1499939,285.1499939,0.0,0.0,286.4385681,0.0,0.0,0.000101428,298.968689,303.1499939,285.1499939,0.0,0.0,286.4385071,0.0,0.0,7.49e-05,298.6117554,303.1499939,285.1499939,0.0,0.0,286.4384766,0.0,0.0,0.000101428,298.6288452,303.1499939,285.1499939,0.0,0.0,286.4386292,0.0,0.0,0.000481133,286.5842285,294.1499939,292.9259949,292.3353577,292.7243347,292.8733826,287.2843323,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026267,8.94e-09,0.001026258,-0.022460124,0.0,0.0,0.0,-0.009242596,60.0,9.263790131,0.0,-7.18e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8143311,303.1499939,285.1499939,0.0,0.0,286.4386292,0.0,0.0,9.63e-05,298.7021179,303.1499939,285.1499939,0.0,0.0,286.4385681,0.0,0.0,0.000101428,298.968689,303.1499939,285.1499939,0.0,0.0,286.4385071,0.0,0.0,7.49e-05,298.6117554,303.1499939,285.1499939,0.0,0.0,286.4384766,0.0,0.0,0.000101428,298.6288452,303.1499939,285.1499939,0.0,0.0,286.4386292,0.0,0.0,0.000481133,286.5842285,294.1499939,292.9259949,292.3353577,292.7243347,292.8733826,287.2843323,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026267,8.94e-09,0.001026258,-0.022460124,0.0,0.0,0.0,-0.009242596,60.0,9.263790131,0.0,-7.18e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8186035,303.1499939,285.1499939,0.0,0.0,286.4448547,0.0,0.0,9.64e-05,298.7027588,303.1499939,285.1499939,0.0,0.0,286.4447937,0.0,0.0,0.000101524,298.9689636,303.1499939,285.1499939,0.0,0.0,286.4447327,0.0,0.0,7.5e-05,298.6136169,303.1499939,285.1499939,0.0,0.0,286.4447021,0.0,0.0,0.000101524,298.6295166,303.1499939,285.1499939,0.0,0.0,286.4448547,0.0,0.0,0.000481588,286.5904541,294.1499939,292.9477844,292.3360596,292.7285156,292.8944397,287.2894287,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027239,9.05e-09,0.00102723,-0.022757351,0.0,0.0,0.0,-0.009298871,60.0,9.265160561,0.0,-7.19e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8186035,303.1499939,285.1499939,0.0,0.0,286.4448547,0.0,0.0,9.64e-05,298.7027588,303.1499939,285.1499939,0.0,0.0,286.4447937,0.0,0.0,0.000101524,298.9689636,303.1499939,285.1499939,0.0,0.0,286.4447327,0.0,0.0,7.5e-05,298.6136169,303.1499939,285.1499939,0.0,0.0,286.4447021,0.0,0.0,0.000101524,298.6295166,303.1499939,285.1499939,0.0,0.0,286.4448547,0.0,0.0,0.000481588,286.5904541,294.1499939,292.9477844,292.3360596,292.7285156,292.8944397,287.2894287,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027239,9.05e-09,0.00102723,-0.022757351,0.0,0.0,0.0,-0.009298871,60.0,9.265160561,0.0,-7.19e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8210754,303.1499939,285.1499939,0.0,0.0,286.4479675,0.0,0.0,9.65e-05,298.703125,303.1499939,285.1499939,0.0,0.0,286.4479065,0.0,0.0,0.000101575,298.9691162,303.1499939,285.1499939,0.0,0.0,286.4478455,0.0,0.0,7.5e-05,298.6146545,303.1499939,285.1499939,0.0,0.0,286.4478149,0.0,0.0,0.000101575,298.6299133,303.1499939,285.1499939,0.0,0.0,286.4479675,0.0,0.0,0.000481827,286.5935669,294.1499939,292.9589233,292.3365173,292.7307129,292.9051514,287.2919922,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027748,9.11e-09,0.001027739,-0.022913171,0.0,0.0,0.0,-0.009328377,60.0,9.266212463,0.0,-7.2e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238525,303.1499939,285.1499939,0.0,0.0,286.4510803,0.0,0.0,9.65e-05,298.7035522,303.1499939,285.1499939,0.0,0.0,286.4509888,0.0,0.0,0.000101626,298.9693604,303.1499939,285.1499939,0.0,0.0,286.4509583,0.0,0.0,7.51e-05,298.6158142,303.1499939,285.1499939,0.0,0.0,286.4509277,0.0,0.0,0.000101626,298.6303406,303.1499939,285.1499939,0.0,0.0,286.4510803,0.0,0.0,0.000482068,286.5966492,294.1499939,292.9702454,292.3370667,292.7330322,292.9161072,287.2945557,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028263,9.17e-09,0.001028254,-0.023070885,0.0,0.0,0.0,-0.009358234,60.0,9.267529488,0.0,-7.21e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8308411,303.1499939,285.1499939,0.0,0.0,286.4572754,0.0,0.0,9.66e-05,298.7045898,303.1499939,285.1499939,0.0,0.0,286.4572144,0.0,0.0,0.000101725,298.9699707,303.1499939,285.1499939,0.0,0.0,286.4571838,0.0,0.0,7.51e-05,298.6185913,303.1499939,285.1499939,0.0,0.0,286.4571533,0.0,0.0,0.000101725,298.6313782,303.1499939,285.1499939,0.0,0.0,286.4572754,0.0,0.0,0.000482538,286.6028442,294.1499939,292.9934387,292.3384094,292.7379761,292.9385681,287.2996826,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029265,9.29e-09,0.001029256,-0.023377826,0.0,0.0,0.0,-0.009416344,60.0,9.270486832,0.0,-7.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8308411,303.1499939,285.1499939,0.0,0.0,286.4572754,0.0,0.0,9.66e-05,298.7045898,303.1499939,285.1499939,0.0,0.0,286.4572144,0.0,0.0,0.000101725,298.9699707,303.1499939,285.1499939,0.0,0.0,286.4571838,0.0,0.0,7.51e-05,298.6185913,303.1499939,285.1499939,0.0,0.0,286.4571533,0.0,0.0,0.000101725,298.6313782,303.1499939,285.1499939,0.0,0.0,286.4572754,0.0,0.0,0.000482538,286.6028442,294.1499939,292.9934387,292.3384094,292.7379761,292.9385681,287.2996826,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029265,9.29e-09,0.001029256,-0.023377826,0.0,0.0,0.0,-0.009416344,60.0,9.270486832,0.0,-7.22e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8382874,303.1499939,285.1499939,0.0,0.0,286.463501,0.0,0.0,9.67e-05,298.705719,303.1499939,285.1499939,0.0,0.0,286.4634399,0.0,0.0,0.000101819,298.9706726,303.1499939,285.1499939,0.0,0.0,286.4633789,0.0,0.0,7.52e-05,298.621521,303.1499939,285.1499939,0.0,0.0,286.4633484,0.0,0.0,0.000101819,298.6325073,303.1499939,285.1499939,0.0,0.0,286.463501,0.0,0.0,0.000482986,286.6090393,294.1499939,293.0173645,292.340271,292.7430115,292.9612732,287.3048096,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030221,9.4e-09,0.001030211,-0.023670489,0.0,0.0,0.0,-0.009471755,60.0,9.273509026,0.0,-7.24e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8382874,303.1499939,285.1499939,0.0,0.0,286.463501,0.0,0.0,9.67e-05,298.705719,303.1499939,285.1499939,0.0,0.0,286.4634399,0.0,0.0,0.000101819,298.9706726,303.1499939,285.1499939,0.0,0.0,286.4633789,0.0,0.0,7.52e-05,298.621521,303.1499939,285.1499939,0.0,0.0,286.4633484,0.0,0.0,0.000101819,298.6325073,303.1499939,285.1499939,0.0,0.0,286.463501,0.0,0.0,0.000482986,286.6090393,294.1499939,293.0173645,292.340271,292.7430115,292.9612732,287.3048096,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030221,9.4e-09,0.001030211,-0.023670489,0.0,0.0,0.0,-0.009471755,60.0,9.273509026,0.0,-7.24e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8474426,303.1499939,285.1499939,0.0,0.0,286.469696,0.0,0.0,9.68e-05,298.7071838,303.1499939,285.1499939,0.0,0.0,286.469635,0.0,0.0,0.000101889,298.9716492,303.1499939,285.1499939,0.0,0.0,286.4696045,0.0,0.0,7.53e-05,298.6250305,303.1499939,285.1499939,0.0,0.0,286.469574,0.0,0.0,0.000101889,298.6340027,303.1499939,285.1499939,0.0,0.0,286.469696,0.0,0.0,0.000483319,286.6152344,294.1499939,293.0421143,292.3426514,292.7486267,292.9851379,287.3099365,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030931,9.48e-09,0.001030921,-0.023887912,0.0,0.0,0.0,-0.009512922,60.0,9.276504517,0.0,-7.25e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8474426,303.1499939,285.1499939,0.0,0.0,286.469696,0.0,0.0,9.68e-05,298.7071838,303.1499939,285.1499939,0.0,0.0,286.469635,0.0,0.0,0.000101889,298.9716492,303.1499939,285.1499939,0.0,0.0,286.4696045,0.0,0.0,7.53e-05,298.6250305,303.1499939,285.1499939,0.0,0.0,286.469574,0.0,0.0,0.000101889,298.6340027,303.1499939,285.1499939,0.0,0.0,286.469696,0.0,0.0,0.000483319,286.6152344,294.1499939,293.0421143,292.3426514,292.7486267,292.9851379,287.3099365,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030931,9.48e-09,0.001030921,-0.023887912,0.0,0.0,0.0,-0.009512922,60.0,9.276504517,0.0,-7.25e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8571472,303.1499939,285.1499939,0.0,0.0,286.4758911,0.0,0.0,9.68e-05,298.7088013,303.1499939,285.1499939,0.0,0.0,286.4758301,0.0,0.0,0.000101946,298.9727783,303.1499939,285.1499939,0.0,0.0,286.4757996,0.0,0.0,7.53e-05,298.6287842,303.1499939,285.1499939,0.0,0.0,286.475769,0.0,0.0,0.000101946,298.6356201,303.1499939,285.1499939,0.0,0.0,286.4758911,0.0,0.0,0.00048359,286.6213989,294.1499939,293.0677185,292.3457031,292.7545166,293.0094604,287.315094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031511,9.55e-09,0.001031501,-0.024064876,0.0,0.0,0.0,-0.00954644,60.0,9.279328346,0.0,-7.25e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8571472,303.1499939,285.1499939,0.0,0.0,286.4758911,0.0,0.0,9.68e-05,298.7088013,303.1499939,285.1499939,0.0,0.0,286.4758301,0.0,0.0,0.000101946,298.9727783,303.1499939,285.1499939,0.0,0.0,286.4757996,0.0,0.0,7.53e-05,298.6287842,303.1499939,285.1499939,0.0,0.0,286.475769,0.0,0.0,0.000101946,298.6356201,303.1499939,285.1499939,0.0,0.0,286.4758911,0.0,0.0,0.00048359,286.6213989,294.1499939,293.0677185,292.3457031,292.7545166,293.0094604,287.315094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031511,9.55e-09,0.001031501,-0.024064876,0.0,0.0,0.0,-0.00954644,60.0,9.279328346,0.0,-7.25e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8623352,303.1499939,285.1499939,0.0,0.0,286.4790039,0.0,0.0,9.68e-05,298.7096863,303.1499939,285.1499939,0.0,0.0,286.4789429,0.0,0.0,0.000101967,298.9733887,303.1499939,285.1499939,0.0,0.0,286.4789124,0.0,0.0,7.53e-05,298.6307678,303.1499939,285.1499939,0.0,0.0,286.4788818,0.0,0.0,0.000101967,298.6365356,303.1499939,285.1499939,0.0,0.0,286.4790039,0.0,0.0,0.000483686,286.6244812,294.1499939,293.0808411,292.3475037,292.7575684,293.0218811,287.3176575,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031714,9.57e-09,0.001031704,-0.024127802,0.0,0.0,0.0,-0.00955834,60.0,9.280605316,0.0,-7.26e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8677063,303.1499939,285.1499939,0.0,0.0,286.4820862,0.0,0.0,9.68e-05,298.7106323,303.1499939,285.1499939,0.0,0.0,286.4820251,0.0,0.0,0.000101982,298.9740601,303.1499939,285.1499939,0.0,0.0,286.4819946,0.0,0.0,7.53e-05,298.632843,303.1499939,285.1499939,0.0,0.0,286.4819641,0.0,0.0,0.000101982,298.6374817,303.1499939,285.1499939,0.0,0.0,286.4820862,0.0,0.0,0.000483757,286.6275635,294.1499939,293.0942078,292.3495178,292.7607117,293.0344849,287.3202209,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031863,9.59e-09,0.001031853,-0.024173567,0.0,0.0,0.0,-0.009567005,60.0,9.281840324,0.0,-7.26e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8789673,303.1499939,285.1499939,0.0,0.0,286.4882813,0.0,0.0,9.69e-05,298.712677,303.1499939,285.1499939,0.0,0.0,286.4882202,0.0,0.0,0.000102001,298.9755554,303.1499939,285.1499939,0.0,0.0,286.4881897,0.0,0.0,7.53e-05,298.637146,303.1499939,285.1499939,0.0,0.0,286.4881592,0.0,0.0,0.000102001,298.6395569,303.1499939,285.1499939,0.0,0.0,286.4882813,0.0,0.0,0.00048385,286.633728,294.1499939,293.1216125,292.3541565,292.7672729,293.0601807,287.3253784,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032066,9.61e-09,0.001032056,-0.024234831,0.0,0.0,0.0,-0.009578618,60.0,9.284332275,0.0,-7.26e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8789673,303.1499939,285.1499939,0.0,0.0,286.4882813,0.0,0.0,9.69e-05,298.712677,303.1499939,285.1499939,0.0,0.0,286.4882202,0.0,0.0,0.000102001,298.9755554,303.1499939,285.1499939,0.0,0.0,286.4881897,0.0,0.0,7.53e-05,298.637146,303.1499939,285.1499939,0.0,0.0,286.4881592,0.0,0.0,0.000102001,298.6395569,303.1499939,285.1499939,0.0,0.0,286.4882813,0.0,0.0,0.00048385,286.633728,294.1499939,293.1216125,292.3541565,292.7672729,293.0601807,287.3253784,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032066,9.61e-09,0.001032056,-0.024234831,0.0,0.0,0.0,-0.009578618,60.0,9.284332275,0.0,-7.26e-08,0.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.891571,297.1499939,293.1499939,0.0,0.0,286.4944458,0.0,0.050000001,9.69e-05,298.7151794,297.1499939,293.1499939,0.0,0.0,286.4943848,0.0,0.050000001,0.000102001,298.9774475,297.1499939,293.1499939,0.0,0.0,286.4943542,0.0,0.050000001,7.53e-05,298.6419983,297.1499939,293.1499939,0.0,0.0,286.4943237,0.0,0.050000001,0.000102001,298.6420898,297.1499939,293.1499939,0.0,0.0,286.4944458,0.0,0.050000001,0.000483848,286.6398621,286.1900024,293.1499939,292.3597717,292.7746582,293.0878296,287.3305359,1.0,0.100000001,0.0,0.0,1.0,1.0,-0.001032058,9.61e-09,0.001032048,-0.024233012,0.0,0.0,0.0,-0.009578265,60.0,9.288513184,0.0,-7.26e-08,1.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.891571,297.1499939,293.1499939,0.0,0.0,286.4944458,0.0,0.050000001,9.69e-05,298.7151794,297.1499939,293.1499939,0.0,0.0,286.4943848,0.0,0.050000001,0.000102001,298.9774475,297.1499939,293.1499939,0.0,0.0,286.4943542,0.0,0.050000001,7.53e-05,298.6419983,297.1499939,293.1499939,0.0,0.0,286.4943237,0.0,0.050000001,0.000102001,298.6420898,297.1499939,293.1499939,0.0,0.0,286.4944458,0.0,0.050000001,0.000483848,286.6398621,286.1900024,293.1499939,292.3597717,292.7746582,293.0878296,287.3305359,1.0,0.100000001,0.0,0.0,1.0,1.0,-0.001032058,9.61e-09,0.001032048,-0.024233012,0.0,0.0,0.0,-0.009578265,60.0,9.288513184,0.0,-7.26e-08,1.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8574829,297.1499939,293.1499939,0.0,0.0,287.0681458,0.634181082,0.050000001,0.040843241,298.7004089,297.1499939,293.1499939,0.0,0.0,287.0681458,0.634181082,0.050000001,0.0430099,298.9471436,297.1499939,293.1499939,0.0,0.0,287.0681458,0.634181082,0.050000001,0.031766966,298.6175232,297.1499939,293.1499939,0.0,0.0,287.0681458,0.634181082,0.050000001,0.043009903,298.6180115,297.1499939,293.1499939,0.0,0.0,287.0681458,0.634181082,0.050000001,0.204020441,287.1702271,286.1710815,293.1652527,292.3632813,296.5667725,297.5264587,287.4424744,1.0,0.109713033,0.081657797,0.081657797,1.0,1.0,-0.435478508,0.000446363,0.435032129,-0.132180184,0.0,0.0,0.0,10.17581558,60.0,1181.281006,0.0,12.27997494,1.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7991028,297.1499939,293.1499939,0.0,0.0,287.744751,0.63152492,0.050000001,0.045241781,298.6716003,297.1499939,293.1499939,0.0,0.0,287.744751,0.63152492,0.050000001,0.047641773,298.8965149,297.1499939,293.1499939,0.0,0.0,287.744751,0.63152492,0.050000001,0.035188053,298.5723877,297.1499939,293.1499939,0.0,0.0,287.744751,0.63152492,0.050000001,0.047641773,298.5719299,297.1499939,293.1499939,0.0,0.0,287.744751,0.63152492,0.050000001,0.225992054,287.8200989,286.150177,293.1820984,292.3677673,297.1363831,298.7507324,288.2961426,1.0,0.121085502,0.163315594,0.163315594,1.0,1.0,-0.482057363,0.016553797,0.465503573,-0.125932321,0.0,0.0,0.0,12.50224495,60.0,2596.543701,0.0,16.68086624,1.0,281.4098816,283.8759766,298.4111023,300.4140625,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39e-21,1.6900000000000001e-21,1.6900000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7260437,297.1499939,293.1499939,0.0,0.0,288.7078552,0.571034074,0.050000001,0.045680426,298.6294556,297.1499939,293.1499939,0.0,0.0,288.7078552,0.571034074,0.050000001,0.048103686,298.8272095,297.1499939,293.1499939,0.0,0.0,288.7078552,0.571034074,0.050000001,0.035529219,298.5053711,297.1499939,293.1499939,0.0,0.0,288.7078552,0.571034074,0.050000001,0.048103686,298.4990234,297.1499939,293.1499939,0.0,0.0,288.7078552,0.571034074,0.050000001,0.22818318,288.6209717,286.1026917,293.2204285,292.379425,297.1105957,298.7468567,287.6567078,1.0,0.140585721,0.326631188,0.326631188,1.0,1.0,-0.486734033,0.061546378,0.425187647,-0.082139209,1.0,1.0,0.0,20.02947807,60.0,13665.77246,0.0,23.1850853,1.0,281.9729309,288.0624084,298.7221375,300.2602234,293.1499939,293.1499939,283.1499939,1049.542847,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424546152,1.0,0.0,0.0,0.827474296,0.82747668,5.15e-08,4.25496769,4.254957676,9.88e-06,0.0,0.0,0.0,5686.586426,0.0,16.87502289,1893.898071,0.0,321.2289734,0.211373851,1.0,0.0,3.0,1.0,0.0
17993040,298.7260437,297.1499939,293.1499939,0.0,0.0,288.7078552,0.571034074,0.050000001,0.045680426,298.6294556,297.1499939,293.1499939,0.0,0.0,288.7078552,0.571034074,0.050000001,0.048103686,298.8272095,297.1499939,293.1499939,0.0,0.0,288.7078552,0.571034074,0.050000001,0.035529219,298.5053711,297.1499939,293.1499939,0.0,0.0,288.7078552,0.571034074,0.050000001,0.048103686,298.4990234,297.1499939,293.1499939,0.0,0.0,288.7078552,0.571034074,0.050000001,0.22818318,288.6209717,286.1026917,293.2204285,292.379425,297.1105957,298.7468567,287.6567078,1.0,0.140585721,0.326631188,0.326631188,1.0,1.0,-0.486734033,0.061546378,0.425187647,-0.082139209,1.0,1.0,0.0,20.02947807,60.0,13665.77246,0.0,23.1850853,1.0,281.9729309,288.0624084,298.7221375,300.2602234,293.1499939,293.1499939,283.1499939,1049.542847,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424546152,1.0,0.0,0.0,0.827474296,0.82747668,5.15e-08,4.25496769,4.254957676,9.88e-06,0.0,0.0,0.0,5686.586426,0.0,16.87502289,1893.898071,0.0,321.2289734,0.211373851,1.0,0.0,3.0,1.0,0.0
17993100,298.6897278,297.1499939,293.1499939,0.0,0.0,286.9790649,0.549252927,0.050000001,0.045817833,298.6042175,297.1499939,293.1499939,0.0,0.0,286.9790649,0.549252927,0.050000001,0.048248388,298.7919006,297.1499939,293.1499939,0.0,0.0,286.9790649,0.549252927,0.050000001,0.035636093,298.4711914,297.1499939,293.1499939,0.0,0.0,286.9790649,0.549252927,0.050000001,0.048248388,298.4598389,297.1499939,293.1499939,0.0,0.0,286.9790649,0.549252927,0.050000001,0.228869572,286.8117065,286.0761719,293.2417908,292.3865662,297.0940552,298.7153015,286.0574341,1.0,0.148985848,0.408288985,0.408288985,1.0,1.0,-0.48819828,0.099665649,0.388532639,-0.044476002,1.0,1.0,0.0,23.70736504,60.0,13646.12305,0.0,26.33624077,1.0,282.4283142,285.9126587,297.534729,299.2675476,293.1499939,293.1499939,283.1499939,1936.783569,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582013488,1.0,0.0,0.0,1.125447154,1.125449181,8.49e-08,4.26557827,4.265568256,9.79e-06,0.0,0.0,0.0,5352.404297,0.0,41.53357697,1895.390015,0.0,833.534729,0.282262534,1.0,0.0,3.0,1.0,0.0
17993160,298.651001,297.1499939,293.1499939,0.0,0.0,285.7050171,0.532462239,0.050000001,0.045949172,298.5751343,297.1499939,293.1499939,0.0,0.0,285.7050171,0.532462239,0.050000001,0.048386693,298.7540588,297.1499939,293.1499939,0.0,0.0,285.7050171,0.532462239,0.050000001,0.035738245,298.4350891,297.1499939,293.1499939,0.0,0.0,285.7050171,0.532462239,0.050000001,0.048386693,298.4162292,297.1499939,293.1499939,0.0,0.0,285.7050171,0.532462239,0.050000001,0.229525641,285.5993958,286.0479431,293.2645569,292.3945313,297.0067139,298.6783447,285.2276306,1.0,0.156545386,0.526631176,0.526631176,0.800000012,1.0,-0.489597827,0.159962654,0.329635173,0.015302967,0.419323921,0.419323921,0.0,27.22802925,60.0,11413.54785,0.0,29.3660183,1.0,282.7588196,285.1039124,296.4124756,297.8977966,293.1499939,293.1499939,283.1499939,12539.71777,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624851227,1.0,0.0,0.0,1.149064183,1.149068117,8.81e-08,4.26591444,4.265904427,9.79e-06,0.0,0.0,0.0,3741.464844,0.0,68.96865082,1895.435791,0.0,1075.739746,0.311896622,1.0,0.0,3.0,1.0,0.0
