time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.6039429,297.1499939,293.1499939,0.0,0.0,285.5578918,0.515072763,0.050000001,0.046122737,298.5360413,297.1499939,293.1499939,0.0,0.0,285.5578918,0.515072763,0.050000001,0.048569463,298.7053223,297.1499939,293.1499939,0.0,0.0,285.5578918,0.515072763,0.050000001,0.035873238,298.3896179,297.1499939,293.1499939,0.0,0.0,285.5578918,0.515072763,0.050000001,0.048569463,298.3566589,297.1499939,293.1499939,0.0,0.0,285.5578918,0.515072763,0.050000001,0.23039262,285.6072998,286.0046082,293.2994995,292.4073181,295.9277954,298.6239014,286.0748901,1.0,0.166007146,0.695802331,0.695802331,0.514098346,1.0,-0.491446942,0.271753579,0.219693393,0.126298264,0.147624269,0.147624269,0.0,31.885252,60.0,5947.696777,0.0,33.41889191,1.0,282.8699341,286.0795593,295.16745,295.8874512,293.1499939,293.1499939,283.1499939,22262.17383,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549681127,1.0,0.0,0.0,0.204868004,0.402584195,4.12e-09,4.265923977,4.26591444,9.79e-06,0.0,0.0,0.0,1057.176758,0.0,19.57000351,1895.437134,0.0,685.2683716,0.256098896,1.0,0.0,3.0,1.0,0.0
17993280,298.5914917,297.1499939,293.1499939,0.0,0.0,286.0517578,0.509762228,0.050000001,0.046186648,298.5240479,297.1499939,293.1499939,0.0,0.0,286.0517578,0.509762228,0.050000001,0.048636764,298.6905518,297.1499939,293.1499939,0.0,0.0,286.0517578,0.509762228,0.050000001,0.035922948,298.3760986,297.1499939,293.1499939,0.0,0.0,286.0517578,0.509762228,0.050000001,0.048636764,298.3372803,297.1499939,293.1499939,0.0,0.0,286.0517578,0.509762228,0.050000001,0.230711862,286.1353149,285.9863892,293.314209,292.4129028,295.1803284,298.6062927,286.5368042,1.0,0.16937843,0.763315618,0.763315618,0.400000006,1.0,-0.492127925,0.348962456,0.143165454,0.20306167,0.488187581,0.488187581,0.0,33.6054306,60.0,9016.15918,0.0,34.93344498,1.0,282.9086304,286.762146,294.8562622,295.4981995,293.1499939,293.1499939,283.1499939,17833.52148,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494539589,1.0,0.0,0.0,0.492146134,0.649457633,1.62e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,2488.532227,0.0,29.2803936,1895.437134,0.0,490.4543152,0.262717724,1.0,0.0,3.0,1.0,0.0
17993340,298.5603638,297.1499939,293.1499939,0.0,0.0,285.7688293,0.496811628,0.050000001,0.046371229,298.4908142,297.1499939,293.1499939,0.0,0.0,285.7688293,0.496811628,0.050000001,0.048831135,298.6499634,297.1499939,293.1499939,0.0,0.0,285.7688293,0.496811628,0.050000001,0.03606651,298.3409119,297.1499939,293.1499939,0.0,0.0,285.7688293,0.496811628,0.050000001,0.048831135,298.2845459,297.1499939,293.1499939,0.0,0.0,285.7688293,0.496811628,0.050000001,0.231633887,285.6981201,285.9252319,293.3635254,292.4321289,293.4226685,298.5625916,285.3583374,1.0,0.17869246,0.977424026,0.977424026,0.038153723,1.0,-0.494094461,0.494008482,8.6e-05,0.347136587,0.38623023,0.38623023,0.0,38.56441498,60.0,10434.93945,0.0,39.31532669,1.0,283.0646973,285.3768311,295.0605774,295.9250183,293.1499939,293.1499939,283.1499939,18827.89453,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41577068,1.0,0.0,0.0,1.052004218,1.052030683,7.38e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,3727.393311,0.0,70.88400269,1895.437134,0.0,304.3374329,0.320250034,1.0,0.0,3.0,1.0,0.0
17993400,298.5568237,297.1499939,293.1499939,0.0,0.0,285.6372681,0.495699644,0.050000001,0.046389151,298.4870605,297.1499939,293.1499939,0.0,0.0,285.6372681,0.495699644,0.050000001,0.048850011,298.6454773,297.1499939,293.1499939,0.0,0.0,285.6372681,0.495699644,0.050000001,0.03608045,298.3371277,297.1499939,293.1499939,0.0,0.0,285.6372681,0.495699644,0.050000001,0.048850011,298.2790527,297.1499939,293.1499939,0.0,0.0,285.6372681,0.495699644,0.050000001,0.231723428,285.5689392,285.9184875,293.3689575,292.4342957,293.391571,298.5580444,285.3082886,1.0,0.179560497,1.0,1.0,0.0,1.0,-0.494286299,0.49428457,1.73e-06,0.347378552,0.285743475,0.285743475,0.0,39.04388809,60.0,9145.201172,0.0,39.73865891,1.0,283.0718689,285.4107666,295.0740662,295.8694153,293.1499939,293.1499939,283.1499939,23637.61719,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409953237,1.0,0.0,0.0,0.811625481,0.811640203,4.4e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,2914.582275,0.0,53.44223022,1895.437134,0.0,293.5285645,0.304018378,1.0,0.0,3.0,1.0,0.0
17993460,298.5314636,297.1499939,293.1499939,0.0,0.0,286.1831665,0.485977948,0.050000001,0.046558246,298.4552002,297.1499939,293.1499939,0.0,0.0,286.1831665,0.485977948,0.050000001,0.049028076,298.6078491,297.1499939,293.1499939,0.0,0.0,286.1831665,0.485977948,0.050000001,0.036211971,298.3061829,297.1499939,293.1499939,0.0,0.0,286.1831665,0.485977948,0.050000001,0.049028076,298.2318726,297.1499939,293.1499939,0.0,0.0,286.1831665,0.485977948,0.050000001,0.232568085,286.2492065,285.772522,293.4284668,292.4585266,293.4215698,298.5175781,286.4265442,1.0,0.187539816,1.0,1.0,0.0,1.0,-0.496088177,0.496087819,3.52e-07,0.348814428,0.690465331,0.690465331,0.0,43.5666008,48.0,11024.75488,0.0,43.74996948,1.0,283.1026917,286.8793335,294.8660583,295.3952942,293.1499939,293.1499939,283.1499939,14110.54492,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284808576,1.0,0.0,0.0,0.827912152,0.880108178,4.57e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4639.899902,0.0,41.92150879,1895.437134,0.0,45.66779709,0.284814,1.0,0.0,3.0,1.0,0.0
17993520,298.5314636,297.1499939,293.1499939,0.0,0.0,286.1831665,0.485977948,0.050000001,0.046558246,298.4552002,297.1499939,293.1499939,0.0,0.0,286.1831665,0.485977948,0.050000001,0.049028076,298.6078491,297.1499939,293.1499939,0.0,0.0,286.1831665,0.485977948,0.050000001,0.036211971,298.3061829,297.1499939,293.1499939,0.0,0.0,286.1831665,0.485977948,0.050000001,0.049028076,298.2318726,297.1499939,293.1499939,0.0,0.0,286.1831665,0.485977948,0.050000001,0.232568085,286.2492065,285.772522,293.4284668,292.4585266,293.4215698,298.5175781,286.4265442,1.0,0.187539816,1.0,1.0,0.0,1.0,-0.496088177,0.496087819,3.52e-07,0.348814428,0.690465331,0.690465331,0.0,43.5666008,48.0,11024.75488,0.0,43.74996948,1.0,283.1026917,286.8793335,294.8660583,295.3952942,293.1499939,293.1499939,283.1499939,14110.54492,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284808576,1.0,0.0,0.0,0.827912152,0.880108178,4.57e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4639.899902,0.0,41.92150879,1895.437134,0.0,45.66779709,0.284814,1.0,0.0,3.0,1.0,0.0
17993580,298.5166931,297.1499939,293.1499939,0.0,0.0,285.4189758,0.483674318,0.050000001,0.04660067,298.4309082,297.1499939,293.1499939,0.0,0.0,285.4189758,0.483674318,0.050000001,0.049072746,298.5795288,297.1499939,293.1499939,0.0,0.0,285.4189758,0.483674318,0.050000001,0.036244962,298.2840881,297.1499939,293.1499939,0.0,0.0,285.4189758,0.483674318,0.050000001,0.049072746,298.1974182,297.1499939,293.1499939,0.0,0.0,285.4189758,0.483674318,0.050000001,0.23277998,285.3609619,285.6339111,293.4924011,292.4853821,293.4850159,298.4914856,285.1844177,1.0,0.188998863,1.0,1.0,0.0,1.0,-0.496540576,0.496540219,3.52e-07,0.349174052,0.345725626,0.345725626,0.0,44.7012291,36.0,8972.438477,0.0,44.76077271,1.0,283.1363831,285.3380127,295.6425171,296.3812866,293.1499939,293.1499939,283.1499939,25783.06836,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.333560497,1.0,0.0,0.0,0.824900389,0.824908912,4.54e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,2908.466064,0.0,58.39120483,1895.437134,0.0,169.0236359,0.314915031,1.0,0.0,3.0,1.0,0.0
17993640,298.5166931,297.1499939,293.1499939,0.0,0.0,285.4189758,0.483674318,0.050000001,0.04660067,298.4309082,297.1499939,293.1499939,0.0,0.0,285.4189758,0.483674318,0.050000001,0.049072746,298.5795288,297.1499939,293.1499939,0.0,0.0,285.4189758,0.483674318,0.050000001,0.036244962,298.2840881,297.1499939,293.1499939,0.0,0.0,285.4189758,0.483674318,0.050000001,0.049072746,298.1974182,297.1499939,293.1499939,0.0,0.0,285.4189758,0.483674318,0.050000001,0.23277998,285.3609619,285.6339111,293.4924011,292.4853821,293.4850159,298.4914856,285.1844177,1.0,0.188998863,1.0,1.0,0.0,1.0,-0.496540576,0.496540219,3.52e-07,0.349174052,0.345725626,0.345725626,0.0,44.7012291,36.0,8972.438477,0.0,44.76077271,1.0,283.1363831,285.3380127,295.6425171,296.3812866,293.1499939,293.1499939,283.1499939,25783.06836,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.333560497,1.0,0.0,0.0,0.824900389,0.824908912,4.54e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,2908.466064,0.0,58.39120483,1895.437134,0.0,169.0236359,0.314915031,1.0,0.0,3.0,1.0,0.0
17993700,298.5091248,297.1499939,293.1499939,0.0,0.0,285.3590393,0.484881669,0.050000001,0.04657837,298.4185791,297.1499939,293.1499939,0.0,0.0,285.3590393,0.484881669,0.050000001,0.049049269,298.5654602,297.1499939,293.1499939,0.0,0.0,285.3590393,0.484881669,0.050000001,0.036227621,298.2729797,297.1499939,293.1499939,0.0,0.0,285.3590393,0.484881669,0.050000001,0.049049269,298.1811829,297.1499939,293.1499939,0.0,0.0,285.3590393,0.484881669,0.050000001,0.232668608,285.3772278,285.5990601,293.5258789,292.4997559,293.51828,298.4780273,285.6426392,1.0,0.187812522,1.0,1.0,0.0,1.0,-0.496303111,0.496302754,3.52e-07,0.348990113,0.271616518,0.271616518,0.0,44.10492706,36.0,7126.659668,0.0,44.22933197,1.0,283.1396179,286.0396729,295.4959106,296.03125,293.1499939,293.1499939,283.1499939,25497.11523,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.327030092,1.0,0.0,0.0,0.417614847,0.44213289,1.16e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,1982.211426,0.0,25.64009285,1895.437134,0.0,158.9308167,0.278461128,1.0,0.0,3.0,1.0,0.0
17993760,298.5072937,297.1499939,293.1499939,0.0,0.0,285.8364563,0.487382621,0.050000001,0.046532679,298.4102173,297.1499939,293.1499939,0.0,0.0,285.8364563,0.487382621,0.050000001,0.049001154,298.5560303,297.1499939,293.1499939,0.0,0.0,285.8364563,0.487382621,0.050000001,0.036192086,298.2658386,297.1499939,293.1499939,0.0,0.0,285.8364563,0.487382621,0.050000001,0.049001154,298.1695862,297.1499939,293.1499939,0.0,0.0,285.8364563,0.487382621,0.050000001,0.232440367,285.8779297,285.5042725,293.5603638,292.514679,293.5525208,298.46875,285.9485779,1.0,0.185536876,1.0,1.0,0.0,1.0,-0.49581632,0.495815992,3.52e-07,0.348609686,0.689959824,0.689959824,0.0,42.88292313,25.0,11302.14355,0.0,43.14178467,1.0,283.1425476,286.3792725,295.4353027,296.1592407,293.1499939,293.1499939,283.1499939,13183.55469,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312050045,1.0,0.0,0.0,0.991765618,0.994893968,6.56e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5030.807617,0.0,52.41677856,1895.437134,0.0,135.4810333,0.303022355,1.0,0.0,3.0,1.0,0.0
17993820,298.5078735,297.1499939,293.1499939,0.0,0.0,285.5260315,0.5195086,0.176209718,0.046073206,298.3514404,297.1499939,293.1499939,0.0,0.0,285.4440918,0.760082364,0.167793199,0.141008005,298.4764099,297.1499939,293.1499939,0.0,0.0,285.4401855,0.776607871,0.174145848,0.111060105,298.2586365,297.1499939,293.1499939,0.0,0.0,285.5260315,0.5195086,0.050000001,0.048517305,298.15625,297.1499939,293.1499939,0.0,0.0,285.5260315,0.5195086,0.050000001,0.230145201,285.4627075,285.4564514,293.6112061,292.5370178,293.6051331,298.4393616,285.3805237,1.0,0.183774397,1.0,1.0,0.0,1.0,-0.691910505,0.691909969,5.37e-07,0.499091864,0.577248156,0.577248156,0.0,32.24144363,25.0,13342.85645,0.0,56.88936615,1.0,283.1470642,285.4477539,295.7961121,296.7158508,293.1499939,293.1499939,283.1499939,13183.25488,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360589623,1.0,0.0,0.0,1.334419489,1.334427476,1.19e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4972.480957,0.0,97.81770325,1895.437134,0.0,210.8316193,0.358122617,1.0,0.0,3.0,1.0,0.0
17993880,298.4685364,297.1499939,293.1499939,0.0,0.0,285.4440613,0.773042023,0.177332506,0.120509766,298.2837219,297.1499939,293.1499939,0.0,0.0,285.4450378,0.827851355,0.165578574,0.155909553,298.4005432,297.1499939,293.1499939,0.0,0.0,285.4458618,0.838514209,0.171589136,0.1199788,298.256073,297.1499939,293.1499939,0.0,0.0,285.4435425,0.552298963,0.050000001,0.048225109,298.1490784,297.1499939,293.1499939,0.0,0.0,285.4435425,0.552298963,0.050000001,0.228759155,285.4393311,285.3851318,293.6319885,292.5462036,293.62677,298.3938904,285.5422363,1.0,0.184204474,1.0,1.0,0.0,1.0,-0.807910204,0.807909548,6.66e-07,0.590284765,0.604886055,0.604886055,0.0,25.94914818,28.0,13964.83008,0.0,65.77715302,1.0,283.1479492,285.6867676,295.8431396,296.7650452,293.1499939,293.1499939,283.1499939,18242.11328,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380531996,1.0,0.0,0.0,1.174390674,1.174396157,9.2e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4828.581543,0.0,86.01135254,1895.437134,0.0,242.7070007,0.347461253,1.0,0.0,3.0,1.0,0.0
17993940,298.3099976,297.1499939,293.1499939,0.0,0.0,285.7934265,0.882616282,0.170311004,0.155038744,298.1834717,297.1499939,293.1499939,0.0,0.0,285.7928467,0.868906856,0.163073286,0.155882493,298.3013,297.1499939,293.1499939,0.0,0.0,285.7933655,0.880111456,0.169933215,0.119584091,298.2454834,297.1499939,293.1499939,0.0,0.0,285.754425,0.717683494,0.161128163,0.086461477,298.1322632,297.1499939,293.1499939,0.0,0.0,285.7388611,0.586217761,0.050000001,0.227772534,285.7883911,285.3531494,293.6700439,292.5631714,293.6652527,298.2893066,285.8037109,1.0,0.186068386,1.0,1.0,0.0,1.0,-0.893649459,0.893648684,7.73e-07,0.659213424,0.949999988,0.949999988,0.0,21.59902191,28.0,17651.36914,0.0,73.56384277,1.0,283.1489868,285.8019409,295.9252625,297.0634155,293.1499939,293.1499939,283.1499939,5800.244141,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419751585,1.0,0.0,0.0,1.636196136,1.636200666,1.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5360.044434,0.0,133.2973785,1895.437134,0.0,311.9089966,0.410377443,1.0,0.0,3.0,1.0,0.0
17994000,298.2063599,297.1499939,293.1499939,0.0,0.0,285.7574768,0.989583731,0.167276844,0.151813149,298.1139221,297.1499939,293.1499939,0.0,0.0,285.7577515,0.979865491,0.1626174,0.154386729,298.2408142,297.1499939,293.1499939,0.0,0.0,285.7573853,0.966016412,0.171092838,0.109019727,298.1524048,297.1499939,293.1499939,0.0,0.0,285.7583313,0.967981875,0.15878056,0.148508161,298.1128845,297.1499939,293.1499939,0.0,0.0,285.7669373,0.725631356,0.148331419,0.299717098,285.7584229,285.277832,293.7069702,292.5797729,293.7026367,298.2117004,285.7436829,1.0,0.189872652,1.0,1.0,0.0,1.0,-1.009409547,1.009408593,9.34e-07,0.753264427,1.0,1.0,0.0,15.46216011,48.0,19644.82617,0.0,87.4800415,1.0,283.1495667,285.6523132,296.0291138,297.3312073,293.1499939,293.1499939,283.1499939,5414.461914,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468603343,1.0,0.0,0.0,1.881882429,1.881888151,2.36e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5460.187988,0.0,194.0995331,1895.437134,0.0,419.4003906,0.466404587,1.0,0.0,3.0,1.0,0.0
17994060,298.2313843,297.1499939,293.1499939,0.0,0.0,285.6989441,0.900270343,0.183238328,0.106410481,298.1103516,297.1499939,293.1499939,0.0,0.0,285.6988831,0.900270343,0.174484298,0.112055399,298.2676392,297.1499939,293.1499939,0.0,0.0,285.6989441,0.900270343,0.187705904,0.082763709,298.0580139,297.1499939,293.1499939,0.0,0.0,285.6987915,0.900270343,0.161864489,0.112055391,297.951416,297.1499939,293.1499939,0.0,0.0,285.6994324,0.970505416,0.144151092,0.651983857,285.6947937,285.1836548,293.7848816,292.6151428,293.7808838,298.1907349,285.6815796,1.0,0.206200525,1.0,1.0,0.0,1.0,-1.104652882,1.104651809,1.08e-06,0.835012019,1.0,1.0,0.0,15.59445381,68.0,22152.02148,0.0,122.8876801,1.0,283.1499634,285.4957886,296.0294189,297.5871887,293.1499939,293.1499939,283.1499939,8025.505859,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555336773,1.0,0.0,0.0,2.290988207,2.290996552,3.5e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5609.507324,0.0,350.204834,1895.437134,0.0,709.2057495,0.564891219,1.0,0.0,3.0,1.0,0.0
17994120,298.2313843,297.1499939,293.1499939,0.0,0.0,285.6989441,0.900270343,0.183238328,0.106410481,298.1103516,297.1499939,293.1499939,0.0,0.0,285.6988831,0.900270343,0.174484298,0.112055399,298.2676392,297.1499939,293.1499939,0.0,0.0,285.6989441,0.900270343,0.187705904,0.082763709,298.0580139,297.1499939,293.1499939,0.0,0.0,285.6987915,0.900270343,0.161864489,0.112055391,297.951416,297.1499939,293.1499939,0.0,0.0,285.6994324,0.970505416,0.144151092,0.651983857,285.6947937,285.1836548,293.7848816,292.6151428,293.7808838,298.1907349,285.6815796,1.0,0.206200525,1.0,1.0,0.0,1.0,-1.104652882,1.104651809,1.08e-06,0.835012019,1.0,1.0,0.0,15.59445381,68.0,22152.02148,0.0,122.8876801,1.0,283.1499634,285.4957886,296.0294189,297.5871887,293.1499939,293.1499939,283.1499939,8025.505859,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555336773,1.0,0.0,0.0,2.290988207,2.290996552,3.5e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5609.507324,0.0,350.204834,1895.437134,0.0,709.2057495,0.564891219,1.0,0.0,3.0,1.0,0.0
17994180,298.209198,297.1499939,293.1499939,0.0,0.0,285.6742249,0.898450315,0.190606385,0.105070114,298.0914612,297.1499939,293.1499939,0.0,0.0,285.6741943,0.898450315,0.181105822,0.110643901,298.2392578,297.1499939,293.1499939,0.0,0.0,285.6742249,0.898450315,0.194777861,0.081721202,298.0013733,297.1499939,293.1499939,0.0,0.0,285.6747742,0.898450315,0.16427134,0.110643953,297.8500061,297.1499939,293.1499939,0.0,0.0,285.6750183,0.966604471,0.141124696,0.639691293,285.6754456,285.1478577,293.8408508,292.6408081,293.8371277,298.1554871,285.6743469,1.0,0.222551748,1.0,1.0,0.0,1.0,-1.224614143,1.224612832,1.29e-06,0.926478565,1.0,1.0,0.0,17.11037445,68.0,24393.08594,0.0,144.1436005,1.0,283.1499939,285.4416809,295.9490967,297.6267395,293.1499939,293.1499939,283.1499939,9937.032227,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594818652,1.0,0.0,0.0,2.549265146,2.549275637,4.34e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5702.026367,0.0,482.501709,1895.437134,0.0,900.3606567,0.624149799,1.0,0.0,3.0,1.0,0.0
17994240,298.1896362,297.1499939,293.1499939,0.0,0.0,285.6797791,0.903568745,0.192754537,0.10887599,298.0758972,297.1499939,293.1499939,0.0,0.0,285.6797791,0.903568745,0.183192223,0.114651658,298.2173157,297.1499939,293.1499939,0.0,0.0,285.6797791,0.903568745,0.196811214,0.084681325,297.9754333,297.1499939,293.1499939,0.0,0.0,285.6798401,0.903568745,0.165000632,0.114651658,297.8103333,297.1499939,293.1499939,0.0,0.0,285.6803284,0.957604229,0.139948517,0.634520411,285.6809387,285.1036682,293.8654175,292.6521606,293.8618469,298.1346436,285.6874084,1.0,0.230826795,1.0,1.0,0.0,1.0,-1.276471257,1.276469946,1.38e-06,0.969823241,1.0,1.0,0.0,18.16713333,88.0,25319.23438,0.0,157.1334686,1.0,283.1499939,285.4370117,295.9197998,297.6421204,293.1499939,293.1499939,283.1499939,10686.02637,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607875526,1.0,0.0,0.0,2.643594027,2.643605232,4.66e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5744.541504,0.0,538.069397,1895.437134,0.0,973.5328979,0.649671376,1.0,0.0,3.0,1.0,0.0
17994300,298.1429138,297.1499939,293.1499939,0.0,0.0,285.7127075,0.923534691,0.194752008,0.123736441,298.0381775,297.1499939,293.1499939,0.0,0.0,285.7127075,0.923534691,0.185351789,0.130300432,298.1696777,297.1499939,293.1499939,0.0,0.0,285.7127075,0.923534691,0.198893011,0.096239455,297.9102478,297.1499939,293.1499939,0.0,0.0,285.713501,0.983983994,0.163827822,0.156063348,297.754425,297.1499939,293.1499939,0.0,0.0,285.7128601,0.928693175,0.138623059,0.626990378,285.7142944,285.0814514,293.9065552,292.6712341,293.9031372,298.0869446,285.7230835,1.0,0.245881885,1.0,1.0,0.0,1.0,-1.359674215,1.359672666,1.55e-06,1.036370993,1.0,1.0,0.0,20.45501137,88.0,26922.04297,0.0,190.7313538,1.0,283.1499939,285.4374084,295.888855,297.6905518,293.1499939,293.1499939,283.1499939,12063.37891,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62678653,1.0,0.0,0.0,2.808802128,2.808814764,5.26e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5830.577148,0.0,645.3830566,1895.437134,0.0,1087.876099,0.686616659,1.0,0.0,3.0,1.0,0.0
17994360,298.0778809,297.1499939,293.1499939,0.0,0.0,285.7652283,0.949761033,0.194642901,0.146175131,297.9753723,297.1499939,293.1499939,0.0,0.0,285.7658081,0.990785062,0.184814423,0.175730452,298.1060486,297.1499939,293.1499939,0.0,0.0,285.7652283,0.949761033,0.199090719,0.113691777,297.8466492,297.1499939,293.1499939,0.0,0.0,285.7652893,0.951348007,0.162363693,0.154630095,297.7081299,297.1499939,293.1499939,0.0,0.0,285.7643127,0.894963384,0.137888357,0.622658074,285.7668152,285.0387878,293.9482117,292.6906433,293.9449768,298.0267334,285.7782288,1.0,0.262541771,1.0,1.0,0.0,1.0,-1.449056983,1.449055195,1.74e-06,1.107810616,1.0,1.0,0.0,23.51000404,108.0,28544.0918,0.0,232.5379028,1.0,283.1499939,285.4603271,295.8788757,297.7618713,293.1499939,293.1499939,283.1499939,13250.66602,22320.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643851936,1.0,0.0,0.0,2.943781137,2.943794966,5.78e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5922.877441,0.0,742.9692383,1895.437134,0.0,1198.976563,0.721789956,1.0,0.0,3.0,1.0,0.0
17994420,297.9216309,297.1499939,293.1499939,0.0,0.0,285.8120117,0.814216971,0.190483838,0.172733769,297.850647,297.1499939,293.1499939,0.0,0.0,285.8122864,0.802247524,0.182537928,0.173990071,297.9535828,297.1499939,293.1499939,0.0,0.0,285.8118591,0.821296036,0.19571276,0.138079956,297.7539063,297.1499939,293.1499939,0.0,0.0,285.813385,0.770012975,0.161748767,0.154295877,297.6295471,297.1499939,293.1499939,0.0,0.0,285.8145142,0.730902314,0.13698186,0.622081876,285.8112488,284.9898376,294.0328674,292.7304077,294.0296631,297.8883057,285.7958069,1.0,0.294421434,1.0,1.0,0.0,1.0,-1.485417128,1.485415339,1.82e-06,1.13859117,1.0,1.0,0.0,45.8355484,96.0,30049.56055,0.0,308.5275574,1.0,283.1499939,285.4177551,295.8908081,297.9213257,293.1499939,293.1499939,283.1499939,15645.83984,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675994754,1.0,0.0,0.0,3.198792696,3.198809147,6.83e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6043.163574,0.0,953.2633667,1895.437134,0.0,1426.703979,0.783040166,1.0,0.0,3.0,1.0,0.0
17994480,297.9216309,297.1499939,293.1499939,0.0,0.0,285.8120117,0.814216971,0.190483838,0.172733769,297.850647,297.1499939,293.1499939,0.0,0.0,285.8122864,0.802247524,0.182537928,0.173990071,297.9535828,297.1499939,293.1499939,0.0,0.0,285.8118591,0.821296036,0.19571276,0.138079956,297.7539063,297.1499939,293.1499939,0.0,0.0,285.813385,0.770012975,0.161748767,0.154295877,297.6295471,297.1499939,293.1499939,0.0,0.0,285.8145142,0.730902314,0.13698186,0.622081876,285.8112488,284.9898376,294.0328674,292.7304077,294.0296631,297.8883057,285.7958069,1.0,0.294421434,1.0,1.0,0.0,1.0,-1.485417128,1.485415339,1.82e-06,1.13859117,1.0,1.0,0.0,45.8355484,96.0,30049.56055,0.0,308.5275574,1.0,283.1499939,285.4177551,295.8908081,297.9213257,293.1499939,293.1499939,283.1499939,15645.83984,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675994754,1.0,0.0,0.0,3.198792696,3.198809147,6.83e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6043.163574,0.0,953.2633667,1895.437134,0.0,1426.703979,0.783040166,1.0,0.0,3.0,1.0,0.0
17994540,297.8500061,297.1499939,293.1499939,0.0,0.0,285.7258301,0.772527933,0.191970244,0.173483133,297.7831116,297.1499939,293.1499939,0.0,0.0,285.7259521,0.761594951,0.18365106,0.17505531,297.8717651,297.1499939,293.1499939,0.0,0.0,285.725769,0.778942466,0.196537703,0.13826257,297.6979675,297.1499939,293.1499939,0.0,0.0,285.7263489,0.733438313,0.162940472,0.15551354,297.5731506,297.1499939,293.1499939,0.0,0.0,285.7270203,0.69316119,0.136722386,0.622139275,285.7254028,284.963623,294.1099243,292.7669067,294.10672,297.8155212,285.7200317,1.0,0.311082691,1.0,1.0,0.0,1.0,-1.517575622,1.517573714,1.89e-06,1.163344026,1.0,1.0,0.0,57.85580063,96.0,30836.35547,0.0,348.7408142,1.0,283.1499939,285.3278198,295.8668823,297.940155,293.1499939,293.1499939,283.1499939,17624.48047,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693241835,1.0,0.0,0.0,3.395039558,3.395057917,7.69e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6074.447754,0.0,1139.696777,1895.437134,0.0,1557.832275,0.827235281,1.0,0.0,3.0,1.0,0.0
17994600,297.8440857,297.1499939,293.1499939,0.0,0.0,285.7192688,0.769659281,0.192333087,0.173780859,297.7767334,297.1499939,293.1499939,0.0,0.0,285.7193909,0.758712292,0.18388015,0.175272524,297.864624,297.1499939,293.1499939,0.0,0.0,285.7191772,0.775898039,0.196811497,0.138434201,297.6924438,297.1499939,293.1499939,0.0,0.0,285.7197571,0.730854869,0.163139641,0.155718669,297.5674133,297.1499939,293.1499939,0.0,0.0,285.7203674,0.690076888,0.136733159,0.622292042,285.7188416,284.957428,294.1190491,292.7712402,294.1158447,297.8089905,285.7139282,1.0,0.312405378,1.0,1.0,0.0,1.0,-1.518828869,1.518827081,1.89e-06,1.16434145,1.0,1.0,0.0,58.96434021,84.0,30897.39258,0.0,352.2245178,1.0,283.1499939,285.3199158,295.8641663,297.9404297,293.1499939,293.1499939,283.1499939,17815.64648,24480.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694491506,1.0,0.0,0.0,3.413402081,3.413420677,7.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6077.294434,0.0,1158.289673,1895.437134,0.0,1567.555298,0.834601879,1.0,0.0,3.0,1.0,0.0
17994660,297.7983398,297.1499939,293.1499939,0.0,0.0,285.6671448,0.757466316,0.196467206,0.177370444,297.7252502,297.1499939,293.1499939,0.0,0.0,285.6672058,0.74556464,0.186578393,0.177804172,297.8083191,297.1499939,293.1499939,0.0,0.0,285.6671143,0.76230371,0.200130343,0.140651494,297.6469727,297.1499939,293.1499939,0.0,0.0,285.6673889,0.718539178,0.165381461,0.157911241,297.519928,297.1499939,293.1499939,0.0,0.0,285.6677551,0.674382746,0.137187436,0.624709547,285.6669312,284.9500122,294.2063904,292.8129883,294.203186,297.7575989,285.6645508,1.0,0.321011096,1.0,1.0,0.0,1.0,-1.534370184,1.534368277,1.93e-06,1.176728845,1.0,1.0,0.0,65.58994293,72.0,31561.01172,0.0,377.2886353,1.0,283.1499939,285.2510376,295.8575439,297.9623108,293.1499939,293.1499939,283.1499939,19778.18359,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702793777,1.0,0.0,0.0,3.596498251,3.596518993,8.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6115.614746,0.0,1354.860718,1895.437134,0.0,1632.870605,0.87861675,1.0,0.0,3.0,1.0,0.0
17994720,297.7983398,297.1499939,293.1499939,0.0,0.0,285.6671448,0.757466316,0.196467206,0.177370444,297.7252502,297.1499939,293.1499939,0.0,0.0,285.6672058,0.74556464,0.186578393,0.177804172,297.8083191,297.1499939,293.1499939,0.0,0.0,285.6671143,0.76230371,0.200130343,0.140651494,297.6469727,297.1499939,293.1499939,0.0,0.0,285.6673889,0.718539178,0.165381461,0.157911241,297.519928,297.1499939,293.1499939,0.0,0.0,285.6677551,0.674382746,0.137187436,0.624709547,285.6669312,284.9500122,294.2063904,292.8129883,294.203186,297.7575989,285.6645508,1.0,0.321011096,1.0,1.0,0.0,1.0,-1.534370184,1.534368277,1.93e-06,1.176728845,1.0,1.0,0.0,65.58994293,72.0,31561.01172,0.0,377.2886353,1.0,283.1499939,285.2510376,295.8575439,297.9623108,293.1499939,293.1499939,283.1499939,19778.18359,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702793777,1.0,0.0,0.0,3.596498251,3.596518993,8.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6115.614746,0.0,1354.860718,1895.437134,0.0,1632.870605,0.87861675,1.0,0.0,3.0,1.0,0.0
17994780,297.7649536,297.1499939,293.1499939,0.0,0.0,285.6394653,0.762929142,0.201277256,0.18158488,297.6864014,297.1499939,293.1499939,0.0,0.0,285.6394958,0.749195158,0.189908966,0.180838883,297.7663269,297.1499939,293.1499939,0.0,0.0,285.6394653,0.766801059,0.204194278,0.143398389,297.6116333,297.1499939,293.1499939,0.0,0.0,285.6395874,0.721687734,0.168079972,0.160378456,297.4835205,297.1499939,293.1499939,0.0,0.0,285.6397705,0.675475597,0.138166353,0.628612995,285.6393738,284.9500122,294.2945557,292.8554993,294.2913513,297.7194824,285.6383972,1.0,0.323567152,1.0,1.0,0.0,1.0,-1.554017425,1.554015398,1.98e-06,1.192405105,1.0,1.0,0.0,66.13103485,60.0,32258.52344,0.0,388.934845,1.0,283.1499939,285.2059631,295.8830872,298.0200195,293.1499939,293.1499939,283.1499939,21548.08789,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707902849,1.0,0.0,0.0,3.753972054,3.753994465,9.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6164.849121,0.0,1540.73645,1895.437134,0.0,1673.67041,0.916514814,1.0,0.0,3.0,1.0,0.0
17994840,297.7649536,297.1499939,293.1499939,0.0,0.0,285.6394653,0.762929142,0.201277256,0.18158488,297.6864014,297.1499939,293.1499939,0.0,0.0,285.6394958,0.749195158,0.189908966,0.180838883,297.7663269,297.1499939,293.1499939,0.0,0.0,285.6394653,0.766801059,0.204194278,0.143398389,297.6116333,297.1499939,293.1499939,0.0,0.0,285.6395874,0.721687734,0.168079972,0.160378456,297.4835205,297.1499939,293.1499939,0.0,0.0,285.6397705,0.675475597,0.138166353,0.628612995,285.6393738,284.9500122,294.2945557,292.8554993,294.2913513,297.7194824,285.6383972,1.0,0.323567152,1.0,1.0,0.0,1.0,-1.554017425,1.554015398,1.98e-06,1.192405105,1.0,1.0,0.0,66.13103485,60.0,32258.52344,0.0,388.934845,1.0,283.1499939,285.2059631,295.8830872,298.0200195,293.1499939,293.1499939,283.1499939,21548.08789,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707902849,1.0,0.0,0.0,3.753972054,3.753994465,9.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6164.849121,0.0,1540.73645,1895.437134,0.0,1673.67041,0.916514814,1.0,0.0,3.0,1.0,0.0
17994900,297.750824,297.1499939,293.1499939,0.0,0.0,285.6305542,0.770105302,0.203780502,0.183746755,297.6700134,297.1499939,293.1499939,0.0,0.0,285.6305847,0.75524652,0.191689163,0.182427973,297.7484436,297.1499939,293.1499939,0.0,0.0,285.6305542,0.773560226,0.206332818,0.144824505,297.5966187,297.1499939,293.1499939,0.0,0.0,285.6307068,0.727117479,0.169522554,0.16165407,297.4683228,297.1499939,293.1499939,0.0,0.0,285.6308899,0.680246651,0.138779849,0.630905449,285.6304626,284.9500122,294.3388062,292.8769531,294.3356323,297.7033997,285.629303,1.0,0.323208839,1.0,1.0,0.0,1.0,-1.564515948,1.564513922,2e-06,1.200782537,1.0,1.0,0.0,64.75482178,60.0,32628.52734,0.0,390.8222961,1.0,283.1499939,285.1867371,295.9031677,298.0595398,293.1499939,293.1499939,283.1499939,22466.47656,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710419178,1.0,0.0,0.0,3.833135128,3.833158731,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6193.552734,0.0,1640.279175,1895.437134,0.0,1693.929443,0.932809949,1.0,0.0,3.0,1.0,0.0
17994960,297.7380066,297.1499939,293.1499939,0.0,0.0,285.6264954,0.780056298,0.206313342,0.185912341,297.6551514,297.1499939,293.1499939,0.0,0.0,285.6264954,0.76396668,0.19350788,0.184030905,297.7320862,297.1499939,293.1499939,0.0,0.0,285.6264954,0.783092976,0.208499148,0.146253809,297.5830078,297.1499939,293.1499939,0.0,0.0,285.6265259,0.734802961,0.1709999,0.162937105,297.4547424,297.1499939,293.1499939,0.0,0.0,285.6265869,0.687553525,0.139446214,0.633321226,285.6264648,284.9500122,294.3831482,292.8985596,294.3800049,297.6888123,285.6262817,1.0,0.321978867,1.0,1.0,0.0,1.0,-1.575197816,1.575195789,2.03e-06,1.209305763,1.0,1.0,0.0,62.51705933,48.0,32957.62891,0.0,390.5070496,1.0,283.1499939,285.1759949,295.9247437,298.0997009,293.1499939,293.1499939,283.1499939,23144.36328,27720.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713034511,1.0,0.0,0.0,3.890534639,3.89055872,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6218.892578,0.0,1715.075439,1895.437134,0.0,1715.098022,0.949422359,1.0,0.0,3.0,1.0,0.0
17995020,297.7148743,297.1499939,293.1499939,0.0,0.0,285.6212769,0.807603359,0.211405158,0.190220714,297.628479,297.1499939,293.1499939,0.0,0.0,285.6212769,0.789142966,0.197187856,0.187230751,297.7023926,297.1499939,293.1499939,0.0,0.0,285.6212769,0.809666693,0.212846518,0.149088651,297.5585938,297.1499939,293.1499939,0.0,0.0,285.6212463,0.757031679,0.17399779,0.165493906,297.4307251,297.1499939,293.1499939,0.0,0.0,285.6212463,0.708905339,0.140860796,0.638296485,285.6212769,284.9500122,294.4718323,292.9420471,294.4687195,297.6625671,285.6216125,1.0,0.317745417,1.0,1.0,0.0,1.0,-1.596657395,1.596655369,2.08e-06,1.22642386,1.0,1.0,0.0,56.33283997,36.0,33648.50781,0.0,385.2256165,1.0,283.1499939,285.1544189,295.9700012,298.1856689,293.1499939,293.1499939,283.1499939,24633.68945,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718656421,1.0,0.0,0.0,4.01376009,4.013785362,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6273.975586,0.0,1883.257568,1895.437134,0.0,1760.980835,0.979141474,1.0,0.0,3.0,1.0,0.0
17995080,297.7148743,297.1499939,293.1499939,0.0,0.0,285.6212769,0.807603359,0.211405158,0.190220714,297.628479,297.1499939,293.1499939,0.0,0.0,285.6212769,0.789142966,0.197187856,0.187230751,297.7023926,297.1499939,293.1499939,0.0,0.0,285.6212769,0.809666693,0.212846518,0.149088651,297.5585938,297.1499939,293.1499939,0.0,0.0,285.6212463,0.757031679,0.17399779,0.165493906,297.4307251,297.1499939,293.1499939,0.0,0.0,285.6212463,0.708905339,0.140860796,0.638296485,285.6212769,284.9500122,294.4718323,292.9420471,294.4687195,297.6625671,285.6216125,1.0,0.317745417,1.0,1.0,0.0,1.0,-1.596657395,1.596655369,2.08e-06,1.22642386,1.0,1.0,0.0,56.33283997,36.0,33648.50781,0.0,385.2256165,1.0,283.1499939,285.1544189,295.9700012,298.1856689,293.1499939,293.1499939,283.1499939,24633.68945,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718656421,1.0,0.0,0.0,4.01376009,4.013785362,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6273.975586,0.0,1883.257568,1895.437134,0.0,1760.980835,0.979141474,1.0,0.0,3.0,1.0,0.0
17995140,297.6944275,297.1499939,293.1499939,0.0,0.0,285.6225586,0.844984591,0.216480061,0.194461793,297.6050415,297.1499939,293.1499939,0.0,0.0,285.6225281,0.825906873,0.200864732,0.190375745,297.6759644,297.1499939,293.1499939,0.0,0.0,285.6225586,0.846067369,0.217154637,0.151856855,297.537262,297.1499939,293.1499939,0.0,0.0,285.622467,0.792616546,0.177002415,0.168002874,297.4101868,297.1499939,293.1499939,0.0,0.0,285.6223755,0.738461912,0.142325491,0.643256247,285.6225891,284.9500122,294.5602417,292.9857788,294.5571899,297.6395264,285.6235962,1.0,0.311600149,1.0,1.0,0.0,1.0,-1.617814898,1.617812753,2.13e-06,1.243292928,1.0,1.0,0.0,48.38888168,25.0,34307.39063,0.0,374.7366943,1.0,283.1499939,285.1410522,296.0144043,298.2704468,293.1499939,293.1499939,283.1499939,25927.75781,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724439621,1.0,0.0,0.0,4.117836952,4.117864132,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6326.769043,0.0,2033.588623,1895.437134,0.0,1808.703125,1.0,1.0,0.0,3.0,1.0,0.0
17995200,297.6944275,297.1499939,293.1499939,0.0,0.0,285.6225586,0.844984591,0.216480061,0.194461793,297.6050415,297.1499939,293.1499939,0.0,0.0,285.6225281,0.825906873,0.200864732,0.190375745,297.6759644,297.1499939,293.1499939,0.0,0.0,285.6225586,0.846067369,0.217154637,0.151856855,297.537262,297.1499939,293.1499939,0.0,0.0,285.622467,0.792616546,0.177002415,0.168002874,297.4101868,297.1499939,293.1499939,0.0,0.0,285.6223755,0.738461912,0.142325491,0.643256247,285.6225891,284.9500122,294.5602417,292.9857788,294.5571899,297.6395264,285.6235962,1.0,0.311600149,1.0,1.0,0.0,1.0,-1.617814898,1.617812753,2.13e-06,1.243292928,1.0,1.0,0.0,48.38888168,25.0,34307.39063,0.0,374.7366943,1.0,283.1499939,285.1410522,296.0144043,298.2704468,293.1499939,293.1499939,283.1499939,25927.75781,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724439621,1.0,0.0,0.0,4.117836952,4.117864132,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6326.769043,0.0,2033.588623,1895.437134,0.0,1808.703125,1.0,1.0,0.0,3.0,1.0,0.0
17995260,297.6765747,297.1499939,293.1499939,0.0,0.0,285.6548462,0.904359818,0.221560478,0.198659211,297.5844727,297.1499939,293.1499939,0.0,0.0,285.6547241,0.880437672,0.204535171,0.193471864,297.6525269,297.1499939,293.1499939,0.0,0.0,285.6548462,0.904476643,0.22143276,0.154569581,297.5186157,297.1499939,293.1499939,0.0,0.0,285.65448,0.844403148,0.180010572,0.170473307,297.3924866,297.1499939,293.1499939,0.0,0.0,285.6540222,0.785736084,0.143821448,0.648177922,285.6549988,284.9500122,294.6480103,293.0295715,294.6450195,297.6192627,285.6582336,1.0,0.304465443,1.0,1.0,0.0,1.0,-1.638703465,1.6387012,2.19e-06,1.259930491,1.0,1.0,0.0,39.53683472,25.0,34812.67969,0.0,361.2477417,1.0,283.1499939,285.1683044,296.0537415,298.340271,293.1499939,293.1499939,283.1499939,25930.64648,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729284585,1.0,0.0,0.0,4.118066311,4.118093491,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6367.302734,0.0,2033.928467,1895.437134,0.0,1849.076904,1.0,1.0,0.0,3.0,1.0,0.0
17995320,297.6765747,297.1499939,293.1499939,0.0,0.0,285.6548462,0.904359818,0.221560478,0.198659211,297.5844727,297.1499939,293.1499939,0.0,0.0,285.6547241,0.880437672,0.204535171,0.193471864,297.6525269,297.1499939,293.1499939,0.0,0.0,285.6548462,0.904476643,0.22143276,0.154569581,297.5186157,297.1499939,293.1499939,0.0,0.0,285.65448,0.844403148,0.180010572,0.170473307,297.3924866,297.1499939,293.1499939,0.0,0.0,285.6540222,0.785736084,0.143821448,0.648177922,285.6549988,284.9500122,294.6480103,293.0295715,294.6450195,297.6192627,285.6582336,1.0,0.304465443,1.0,1.0,0.0,1.0,-1.638703465,1.6387012,2.19e-06,1.259930491,1.0,1.0,0.0,39.53683472,25.0,34812.67969,0.0,361.2477417,1.0,283.1499939,285.1683044,296.0537415,298.340271,293.1499939,293.1499939,283.1499939,25930.64648,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729284585,1.0,0.0,0.0,4.118066311,4.118093491,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6367.302734,0.0,2033.928467,1895.437134,0.0,1849.076904,1.0,1.0,0.0,3.0,1.0,0.0
17995380,297.6611633,297.1499939,293.1499939,0.0,0.0,285.6959534,0.977165043,0.226655737,0.202969924,297.5663452,297.1499939,293.1499939,0.0,0.0,285.6958313,0.949980736,0.208192289,0.196664557,297.6315918,297.1499939,293.1499939,0.0,0.0,285.6959534,0.976156592,0.225665584,0.157335699,297.5022888,297.1499939,293.1499939,0.0,0.0,285.6956177,0.904883742,0.183015361,0.173049167,297.3772278,297.1499939,293.1499939,0.0,0.0,285.6951294,0.838718951,0.14533551,0.653698802,285.696106,284.9500122,294.7347717,293.0733643,294.7318726,297.601532,285.6992188,1.0,0.300679743,1.0,1.0,0.0,1.0,-1.660597444,1.660595298,2.24e-06,1.277337432,1.0,1.0,0.0,33.23487473,28.0,35361.25,0.0,355.1424561,1.0,283.1499939,285.2001038,296.0948486,298.4134827,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733512104,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6413.773926,0.0,2033.942871,1895.437134,0.0,1884.588379,1.0,1.0,0.0,3.0,1.0,0.0
17995440,297.6611633,297.1499939,293.1499939,0.0,0.0,285.6959534,0.977165043,0.226655737,0.202969924,297.5663452,297.1499939,293.1499939,0.0,0.0,285.6958313,0.949980736,0.208192289,0.196664557,297.6315918,297.1499939,293.1499939,0.0,0.0,285.6959534,0.976156592,0.225665584,0.157335699,297.5022888,297.1499939,293.1499939,0.0,0.0,285.6956177,0.904883742,0.183015361,0.173049167,297.3772278,297.1499939,293.1499939,0.0,0.0,285.6951294,0.838718951,0.14533551,0.653698802,285.696106,284.9500122,294.7347717,293.0733643,294.7318726,297.601532,285.6992188,1.0,0.300679743,1.0,1.0,0.0,1.0,-1.660597444,1.660595298,2.24e-06,1.277337432,1.0,1.0,0.0,33.23487473,28.0,35361.25,0.0,355.1424561,1.0,283.1499939,285.2001038,296.0948486,298.4134827,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733512104,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6413.773926,0.0,2033.942871,1895.437134,0.0,1884.588379,1.0,1.0,0.0,3.0,1.0,0.0
17995500,297.6545715,297.1499939,293.1499939,0.0,0.0,285.7157593,0.992741764,0.229241103,0.200230032,297.5578613,297.1499939,293.1499939,0.0,0.0,285.7156677,0.975588858,0.209987342,0.198297173,297.6225586,297.1499939,293.1499939,0.0,0.0,285.7157593,0.996706963,0.227817997,0.158228934,297.4946594,297.1499939,293.1499939,0.0,0.0,285.7154541,0.931887209,0.184489504,0.174377993,297.3701477,297.1499939,293.1499939,0.0,0.0,285.7150269,0.858980119,0.146073729,0.656692684,285.7159119,284.9500122,294.7776794,293.0951538,294.7748108,297.5935669,285.7185974,1.0,0.299995244,1.0,1.0,0.0,1.0,-1.669137239,1.669134974,2.27e-06,1.284220576,1.0,1.0,0.0,31.53012466,28.0,35604.87891,0.0,354.0681152,1.0,283.1499939,285.2147827,296.1162109,298.4508667,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735586166,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6435.882324,0.0,2033.942871,1895.437134,0.0,1902.104248,1.0,1.0,0.0,3.0,1.0,0.0
17995560,297.657196,297.1499939,293.1499939,0.0,0.0,285.715332,0.980412304,0.232712522,0.208265841,297.5511475,297.1499939,293.1499939,0.0,0.0,285.7154846,0.950979292,0.211910233,0.200155213,297.6200562,297.1499939,293.1499939,0.0,0.0,285.7153625,0.978045344,0.230576605,0.160683677,297.4914856,297.1499939,293.1499939,0.0,0.0,285.7163696,0.904756129,0.186323568,0.175548121,297.362854,297.1499939,293.1499939,0.0,0.0,285.7160645,0.837490141,0.146749496,0.660311818,285.715271,284.9500122,294.8201904,293.1169128,294.8173218,297.5927429,285.7109985,1.0,0.2986826,1.0,1.0,0.0,1.0,-1.640849829,1.640847683,2.19e-06,1.262128711,1.0,1.0,0.0,33.27038574,46.0,35308.02344,0.0,354.4198303,1.0,283.1499939,285.2029419,296.1347046,298.473877,293.1499939,293.1499939,283.1499939,25930.76953,33120.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737239182,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6426.262207,0.0,2033.942871,1895.437134,0.0,1916.107788,1.0,1.0,0.0,3.0,1.0,0.0
17995620,297.6612549,297.1499939,293.1499939,0.0,0.0,285.7606201,0.988326967,0.239579961,0.202595517,297.5340576,297.1499939,293.1499939,0.0,0.0,285.760498,0.974579334,0.215253398,0.203368768,297.6094666,297.1499939,293.1499939,0.0,0.0,285.7606812,0.995425522,0.235482946,0.161967829,297.474762,297.1499939,293.1499939,0.0,0.0,285.7601929,0.930400252,0.188945308,0.178698108,297.3512573,297.1499939,293.1499939,0.0,0.0,285.7594299,0.855181217,0.148266658,0.666642487,285.7608948,284.9500122,294.9039001,293.1601257,294.9011841,297.5837097,285.7659302,1.0,0.30589214,1.0,1.0,0.0,1.0,-1.695912957,1.695910692,2.34e-06,1.305164099,1.0,1.0,0.0,32.83256149,64.0,36290.21094,0.0,373.0489197,1.0,283.1499939,285.2521973,296.1740723,298.5420532,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739601195,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6493.304199,0.0,2033.942871,1895.437134,0.0,1936.183716,1.0,1.0,0.0,3.0,1.0,0.0
17995680,297.6612549,297.1499939,293.1499939,0.0,0.0,285.7606201,0.988326967,0.239579961,0.202595517,297.5340576,297.1499939,293.1499939,0.0,0.0,285.760498,0.974579334,0.215253398,0.203368768,297.6094666,297.1499939,293.1499939,0.0,0.0,285.7606812,0.995425522,0.235482946,0.161967829,297.474762,297.1499939,293.1499939,0.0,0.0,285.7601929,0.930400252,0.188945308,0.178698108,297.3512573,297.1499939,293.1499939,0.0,0.0,285.7594299,0.855181217,0.148266658,0.666642487,285.7608948,284.9500122,294.9039001,293.1601257,294.9011841,297.5837097,285.7659302,1.0,0.30589214,1.0,1.0,0.0,1.0,-1.695912957,1.695910692,2.34e-06,1.305164099,1.0,1.0,0.0,32.83256149,64.0,36290.21094,0.0,373.0489197,1.0,283.1499939,285.2521973,296.1740723,298.5420532,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739601195,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6493.304199,0.0,2033.942871,1895.437134,0.0,1936.183716,1.0,1.0,0.0,3.0,1.0,0.0
17995740,297.6238708,297.1499939,293.1499939,0.0,0.0,285.8351135,0.960020661,0.242256746,0.217719257,297.5192871,297.1499939,293.1499939,0.0,0.0,285.8348389,0.923339486,0.218608081,0.206733048,297.5780945,297.1499939,293.1499939,0.0,0.0,285.835083,0.954080701,0.238099039,0.166404516,297.4606323,297.1499939,293.1499939,0.0,0.0,285.8345337,0.881299973,0.191615492,0.181414098,297.3393555,297.1499939,293.1499939,0.0,0.0,285.8338013,0.814490438,0.149600402,0.673885524,285.8352051,284.9500122,294.9855347,293.2028503,294.9829407,297.5578308,285.8389587,1.0,0.318874091,1.0,1.0,0.0,1.0,-1.740751982,1.740749478,2.46e-06,1.340935826,1.0,1.0,0.0,39.04520416,82.0,37250.22656,0.0,415.3638,1.0,283.1499939,285.3096619,296.2300415,298.6553345,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74513483,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6575.11084,0.0,2033.942871,1895.437134,0.0,1983.510742,1.0,1.0,0.0,3.0,1.0,0.0
17995800,297.6238708,297.1499939,293.1499939,0.0,0.0,285.8351135,0.960020661,0.242256746,0.217719257,297.5192871,297.1499939,293.1499939,0.0,0.0,285.8348389,0.923339486,0.218608081,0.206733048,297.5780945,297.1499939,293.1499939,0.0,0.0,285.835083,0.954080701,0.238099039,0.166404516,297.4606323,297.1499939,293.1499939,0.0,0.0,285.8345337,0.881299973,0.191615492,0.181414098,297.3393555,297.1499939,293.1499939,0.0,0.0,285.8338013,0.814490438,0.149600402,0.673885524,285.8352051,284.9500122,294.9855347,293.2028503,294.9829407,297.5578308,285.8389587,1.0,0.318874091,1.0,1.0,0.0,1.0,-1.740751982,1.740749478,2.46e-06,1.340935826,1.0,1.0,0.0,39.04520416,82.0,37250.22656,0.0,415.3638,1.0,283.1499939,285.3096619,296.2300415,298.6553345,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74513483,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6575.11084,0.0,2033.942871,1895.437134,0.0,1983.510742,1.0,1.0,0.0,3.0,1.0,0.0
17995860,297.6085205,297.1499939,293.1499939,0.0,0.0,285.8630371,0.89724946,0.245314673,0.220409319,297.5078125,297.1499939,293.1499939,0.0,0.0,285.8628845,0.866408527,0.221043646,0.209416583,297.5634155,297.1499939,293.1499939,0.0,0.0,285.8630066,0.891720951,0.240784466,0.168372184,297.4500122,297.1499939,293.1499939,0.0,0.0,285.8626709,0.830612957,0.193565041,0.18362996,297.3293152,297.1499939,293.1499939,0.0,0.0,285.8621826,0.764830172,0.150432318,0.679452002,285.8631287,284.9500122,295.0465393,293.2352295,295.0440369,297.5438232,285.8661194,1.0,0.330346853,1.0,1.0,0.0,1.0,-1.75387311,1.753870606,2.49e-06,1.351216555,1.0,1.0,0.0,48.1420784,82.0,37608.66016,0.0,451.4635925,1.0,283.1499939,285.3304138,296.2640686,298.7190552,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749736071,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6608.080566,0.0,2033.942871,1895.437134,0.0,2023.168091,1.0,1.0,0.0,3.0,1.0,0.0
17995920,297.6046448,297.1499939,293.1499939,0.0,0.0,285.8729858,0.883605301,0.246287808,0.221366122,297.504364,297.1499939,293.1499939,0.0,0.0,285.8728333,0.853600979,0.221762285,0.210215464,297.5592346,297.1499939,293.1499939,0.0,0.0,285.8729553,0.878056645,0.241592884,0.169017956,297.4468384,297.1499939,293.1499939,0.0,0.0,285.8725891,0.818941832,0.194141492,0.184292823,297.326355,297.1499939,293.1499939,0.0,0.0,285.8720703,0.753219187,0.150670037,0.681080043,285.8730774,284.9500122,295.0647278,293.2449646,295.0622559,297.5400696,285.8761597,1.0,0.334148049,1.0,1.0,0.0,1.0,-1.759514213,1.759511709,2.51e-06,1.35566926,1.0,1.0,0.0,51.08923721,100.0,37744.60547,0.0,463.7338257,1.0,283.1499939,285.3382874,296.2730103,298.7365723,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750965655,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6743.368652,0.0,2033.942871,1895.437134,0.0,2033.811035,1.0,1.0,0.0,3.0,1.0,0.0
