time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995980,297.5870361,297.1499939,293.1499939,0.0,0.0,285.8416138,0.836781681,0.250262916,0.225488797,297.4882507,297.1499939,293.1499939,0.0,0.0,285.8415527,0.809259653,0.224620417,0.213535666,297.539917,297.1499939,293.1499939,0.0,0.0,285.8416138,0.831303835,0.244820565,0.171726435,297.4321899,297.1499939,293.1499939,0.0,0.0,285.8414307,0.773497522,0.196418986,0.187054068,297.3126831,297.1499939,293.1499939,0.0,0.0,285.841217,0.712971568,0.151519373,0.687741101,285.8416748,284.9500122,295.1411438,293.2863159,295.1387939,297.5229797,285.8436584,1.0,0.351275772,1.0,1.0,0.0,1.0,-1.783014894,1.78301239,2.57e-06,1.374232173,1.0,1.0,0.0,65.08135223,88.0,38652.55469,0.0,520.8811035,1.0,283.0507507,285.29245,296.3265076,298.859314,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760322213,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7084.564453,0.0,2033.942871,1895.437134,0.0,2115.399414,1.0,1.0,0.0,3.0,1.0,0.0
17996040,297.5870361,297.1499939,293.1499939,0.0,0.0,285.8416138,0.836781681,0.250262916,0.225488797,297.4882507,297.1499939,293.1499939,0.0,0.0,285.8415527,0.809259653,0.224620417,0.213535666,297.539917,297.1499939,293.1499939,0.0,0.0,285.8416138,0.831303835,0.244820565,0.171726435,297.4321899,297.1499939,293.1499939,0.0,0.0,285.8414307,0.773497522,0.196418986,0.187054068,297.3126831,297.1499939,293.1499939,0.0,0.0,285.841217,0.712971568,0.151519373,0.687741101,285.8416748,284.9500122,295.1411438,293.2863159,295.1387939,297.5229797,285.8436584,1.0,0.351275772,1.0,1.0,0.0,1.0,-1.783014894,1.78301239,2.57e-06,1.374232173,1.0,1.0,0.0,65.08135223,88.0,38652.55469,0.0,520.8811035,1.0,283.0507507,285.29245,296.3265076,298.859314,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760322213,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7084.564453,0.0,2033.942871,1895.437134,0.0,2115.399414,1.0,1.0,0.0,3.0,1.0,0.0
17996100,297.5766602,297.1499939,293.1499939,0.0,0.0,285.7214355,0.827410877,0.25201413,0.22732091,297.4789124,297.1499939,293.1499939,0.0,0.0,285.7226563,0.798949361,0.22584556,0.21494095,297.5288391,297.1499939,293.1499939,0.0,0.0,285.7216797,0.821659923,0.246205881,0.172886267,297.4237366,297.1499939,293.1499939,0.0,0.0,285.7243958,0.763671279,0.197377592,0.188198149,297.3049011,297.1499939,293.1499939,0.0,0.0,285.7285767,0.702918887,0.151788205,0.690022171,285.7208557,284.9500122,295.1781921,293.3066711,295.1759033,297.5132141,285.7016602,1.0,0.355972379,1.0,1.0,0.0,1.0,-1.792412281,1.792409658,2.6e-06,1.381691098,1.0,1.0,0.0,69.33811188,88.0,39922.99609,0.0,540.055603,1.0,282.7881775,285.1263123,296.3934326,299.0804749,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771392465,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6881.872559,0.0,2033.942871,1895.437134,0.0,2213.213623,1.0,1.0,0.0,3.0,1.0,0.0
17996160,297.5642395,297.1499939,293.1499939,0.0,0.0,285.6545715,0.823318541,0.253495902,0.228824988,297.4680176,297.1499939,293.1499939,0.0,0.0,285.6546631,0.794215918,0.226858526,0.216067642,297.5160828,297.1499939,293.1499939,0.0,0.0,285.6545715,0.81723839,0.247350439,0.173816338,297.4139404,297.1499939,293.1499939,0.0,0.0,285.6548462,0.759189248,0.198146656,0.189086616,297.29599,297.1499939,293.1499939,0.0,0.0,285.655365,0.697756231,0.151891634,0.691218197,285.6545105,284.9500122,295.214386,293.3267822,295.2121582,297.5015564,285.653595,1.0,0.358863026,1.0,1.0,0.0,1.0,-1.799194217,1.799191594,2.62e-06,1.387078404,1.0,1.0,0.0,71.69497681,76.0,40115.07031,0.0,551.8214111,1.0,282.753479,285.0826111,296.3916626,299.0465698,293.1499939,293.1499939,282.4500122,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776950777,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7224.870605,0.0,2033.942871,1895.437134,0.0,2262.806396,1.0,1.0,0.0,3.0,1.0,0.0
17996220,297.5437927,297.1499939,293.1499939,0.0,0.0,285.4652405,0.823310614,0.255519807,0.23079592,297.4500122,297.1499939,293.1499939,0.0,0.0,285.4657593,0.793622077,0.228179917,0.217461064,297.4951782,297.1499939,293.1499939,0.0,0.0,285.4653625,0.816741526,0.248856455,0.174982429,297.3976746,297.1499939,293.1499939,0.0,0.0,285.4664917,0.758424401,0.199114576,0.190135866,297.281189,297.1499939,293.1499939,0.0,0.0,285.4684753,0.695768476,0.151849329,0.691618085,285.4650574,284.9500122,295.2687073,293.3574219,295.2666016,297.4824829,285.4582214,1.0,0.360465348,1.0,1.0,0.0,1.0,-1.806378484,1.806375742,2.64e-06,1.392791152,1.0,1.0,0.0,72.72839355,76.0,41385.33594,0.0,559.8753662,1.0,282.4610596,284.8692932,296.4302673,299.1917419,293.1499939,293.1499939,282.4500122,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789759815,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6946.207031,0.0,2033.942871,1895.437134,0.0,2378.194092,1.0,1.0,0.0,3.0,1.0,0.0
17996280,297.5379028,297.1499939,293.1499939,0.0,0.0,285.4521484,0.824502587,0.256074756,0.23127687,297.4447021,297.1499939,293.1499939,0.0,0.0,285.4523315,0.794721305,0.228523448,0.217780054,297.4891052,297.1499939,293.1499939,0.0,0.0,285.4522095,0.817804217,0.249254122,0.175252959,297.3929138,297.1499939,293.1499939,0.0,0.0,285.4526062,0.759358048,0.199358419,0.190361112,297.276825,297.1499939,293.1499939,0.0,0.0,285.4533081,0.696319342,0.151799962,0.691382885,285.4520874,284.9500122,295.2841492,293.3662415,295.2820129,297.4768066,285.4500122,1.0,0.360336542,1.0,1.0,0.0,1.0,-1.807652593,1.80764997,2.64e-06,1.393805504,1.0,1.0,0.0,72.4981308,64.0,41439.42969,0.0,560.0369873,1.0,282.454834,284.86203,296.4193726,299.1646118,293.1499939,293.1499939,282.1499939,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790482402,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7347.101563,0.0,2033.942871,1895.437134,0.0,2384.74585,1.0,1.0,0.0,3.0,1.0,0.0
17996340,297.5108032,297.1499939,293.1499939,0.0,0.0,285.2368469,0.834940493,0.258242935,0.23318994,297.4204712,297.1499939,293.1499939,0.0,0.0,285.2369995,0.805023491,0.229804099,0.218951225,297.4613953,297.1499939,293.1499939,0.0,0.0,285.2368774,0.827561975,0.25074324,0.176268652,297.3710632,297.1499939,293.1499939,0.0,0.0,285.2372437,0.768549562,0.20022288,0.191131309,297.256958,297.1499939,293.1499939,0.0,0.0,285.237915,0.703563273,0.151394904,0.689310491,285.2367859,284.9500122,295.3500061,293.404541,295.3480225,297.4512329,285.2348633,1.0,0.35756579,1.0,1.0,0.0,1.0,-1.811015248,1.811012626,2.65e-06,1.396503687,1.0,1.0,0.0,69.42536163,52.0,42665.49609,0.0,552.8627319,1.0,282.1538696,284.6319885,296.4443665,299.2647705,293.1499939,293.1499939,281.8500061,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801236153,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7460.30957,0.0,2033.942871,1895.437134,0.0,2482.732666,1.0,1.0,0.0,3.0,1.0,0.0
17996400,297.5108032,297.1499939,293.1499939,0.0,0.0,285.2368469,0.834940493,0.258242935,0.23318994,297.4204712,297.1499939,293.1499939,0.0,0.0,285.2369995,0.805023491,0.229804099,0.218951225,297.4613953,297.1499939,293.1499939,0.0,0.0,285.2368774,0.827561975,0.25074324,0.176268652,297.3710632,297.1499939,293.1499939,0.0,0.0,285.2372437,0.768549562,0.20022288,0.191131309,297.256958,297.1499939,293.1499939,0.0,0.0,285.237915,0.703563273,0.151394904,0.689310491,285.2367859,284.9500122,295.3500061,293.404541,295.3480225,297.4512329,285.2348633,1.0,0.35756579,1.0,1.0,0.0,1.0,-1.811015248,1.811012626,2.65e-06,1.396503687,1.0,1.0,0.0,69.42536163,52.0,42665.49609,0.0,552.8627319,1.0,282.1538696,284.6319885,296.4443665,299.2647705,293.1499939,293.1499939,281.8500061,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801236153,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7460.30957,0.0,2033.942871,1895.437134,0.0,2482.732666,1.0,1.0,0.0,3.0,1.0,0.0
17996460,297.4840393,297.1499939,293.1499939,0.0,0.0,285.0170593,0.854084074,0.26010111,0.234706908,297.3964844,297.1499939,293.1499939,0.0,0.0,285.0172424,0.822975874,0.230797157,0.219726518,297.4341125,297.1499939,293.1499939,0.0,0.0,285.0170898,0.845595598,0.251922041,0.17697373,297.3495178,297.1499939,293.1499939,0.0,0.0,285.0175171,0.78620255,0.200838551,0.191541046,297.2373962,297.1499939,293.1499939,0.0,0.0,285.0183411,0.717882931,0.150767148,0.685652256,285.0169983,284.9500122,295.4136353,293.4426575,295.4116516,297.4259338,285.014801,1.0,0.35177955,1.0,1.0,0.0,1.0,-1.810716152,1.81071353,2.65e-06,1.396301627,1.0,1.0,0.0,63.66550827,40.0,43819.0,0.0,534.9022217,1.0,281.8529968,284.3979492,296.4740601,299.3650208,293.1499939,293.1499939,281.5499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810001493,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7573.533691,0.0,2033.942871,1895.437134,0.0,2563.207275,1.0,1.0,0.0,3.0,1.0,0.0
17996520,297.4840393,297.1499939,293.1499939,0.0,0.0,285.0170593,0.854084074,0.26010111,0.234706908,297.3964844,297.1499939,293.1499939,0.0,0.0,285.0172424,0.822975874,0.230797157,0.219726518,297.4341125,297.1499939,293.1499939,0.0,0.0,285.0170898,0.845595598,0.251922041,0.17697373,297.3495178,297.1499939,293.1499939,0.0,0.0,285.0175171,0.78620255,0.200838551,0.191541046,297.2373962,297.1499939,293.1499939,0.0,0.0,285.0183411,0.717882931,0.150767148,0.685652256,285.0169983,284.9500122,295.4136353,293.4426575,295.4116516,297.4259338,285.014801,1.0,0.35177955,1.0,1.0,0.0,1.0,-1.810716152,1.81071353,2.65e-06,1.396301627,1.0,1.0,0.0,63.66550827,40.0,43819.0,0.0,534.9022217,1.0,281.8529968,284.3979492,296.4740601,299.3650208,293.1499939,293.1499939,281.5499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810001493,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7573.533691,0.0,2033.942871,1895.437134,0.0,2563.207275,1.0,1.0,0.0,3.0,1.0,0.0
17996580,297.4579163,297.1499939,293.1499939,0.0,0.0,284.8123779,0.884258866,0.26168707,0.235892609,297.3730774,297.1499939,293.1499939,0.0,0.0,284.812439,0.849459052,0.231547222,0.220187515,297.4077454,297.1499939,293.1499939,0.0,0.0,284.8124084,0.8742612,0.252848506,0.177435935,297.3286743,297.1499939,293.1499939,0.0,0.0,284.8125305,0.813206017,0.201255724,0.191678062,297.2185974,297.1499939,293.1499939,0.0,0.0,284.8128662,0.738625824,0.149967521,0.680827737,284.8123779,284.9500122,295.4768677,293.4816589,295.4749146,297.4013062,284.8122559,1.0,0.343853235,1.0,1.0,0.0,1.0,-1.807621598,1.807618976,2.64e-06,1.393881679,0.849804163,0.849804163,0.0,56.13616562,28.0,44750.08203,0.0,509.6595764,1.0,281.5554504,284.1881409,296.5029602,299.4525757,293.1499939,293.1499939,281.8500061,36888.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817137301,1.0,0.0,0.0,4.060715199,4.060743809,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6809.920898,0.0,2047.309326,1895.437134,0.0,2629.068848,0.995985866,1.0,0.0,3.0,1.0,0.0
17996640,297.4579163,297.1499939,293.1499939,0.0,0.0,284.8123779,0.884258866,0.26168707,0.235892609,297.3730774,297.1499939,293.1499939,0.0,0.0,284.812439,0.849459052,0.231547222,0.220187515,297.4077454,297.1499939,293.1499939,0.0,0.0,284.8124084,0.8742612,0.252848506,0.177435935,297.3286743,297.1499939,293.1499939,0.0,0.0,284.8125305,0.813206017,0.201255724,0.191678062,297.2185974,297.1499939,293.1499939,0.0,0.0,284.8128662,0.738625824,0.149967521,0.680827737,284.8123779,284.9500122,295.4768677,293.4816589,295.4749146,297.4013062,284.8122559,1.0,0.343853235,1.0,1.0,0.0,1.0,-1.807621598,1.807618976,2.64e-06,1.393881679,0.849804163,0.849804163,0.0,56.13616562,28.0,44750.08203,0.0,509.6595764,1.0,281.5554504,284.1881409,296.5029602,299.4525757,293.1499939,293.1499939,281.8500061,36888.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817137301,1.0,0.0,0.0,4.060715199,4.060743809,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6809.920898,0.0,2047.309326,1895.437134,0.0,2629.068848,0.995985866,1.0,0.0,3.0,1.0,0.0
17996700,297.4505005,297.1499939,293.1499939,0.0,0.0,284.9675598,0.905955434,0.262904763,0.236567676,297.3649902,297.1499939,293.1499939,0.0,0.0,284.9660645,0.868856132,0.23216413,0.220436409,297.3990784,297.1499939,293.1499939,0.0,0.0,284.9671631,0.895121455,0.253627717,0.177701965,297.3215637,297.1499939,293.1499939,0.0,0.0,284.9640808,0.830744743,0.201684266,0.191766709,297.2118225,297.1499939,293.1499939,0.0,0.0,284.9586182,0.753778994,0.149736404,0.678440273,284.9678345,284.9500122,295.5083313,293.5014648,295.5063782,297.3930054,284.9875488,1.0,0.33930254,1.0,1.0,0.0,1.0,-1.806286693,1.80628407,2.64e-06,1.392791867,0.927764058,0.927764058,0.0,51.78671265,28.0,43978.83594,0.0,495.4107361,1.0,281.8103638,284.3790894,296.4400024,299.2176208,293.1499939,293.1499939,281.8500061,33194.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806568921,1.0,0.0,0.0,4.068090916,4.068118572,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7059.564941,0.0,2026.566406,1895.437134,0.0,2531.633057,1.0,1.0,0.0,3.0,1.0,0.0
17996760,297.4479675,297.1499939,293.1499939,0.0,0.0,285.0240173,0.939569771,0.264558852,0.237716228,297.3606567,297.1499939,293.1499939,0.0,0.0,285.0238647,0.896822333,0.233100459,0.221002191,297.3947144,297.1499939,293.1499939,0.0,0.0,285.0239868,0.926354289,0.254773796,0.178255647,297.3178101,297.1499939,293.1499939,0.0,0.0,285.0236511,0.855471134,0.202403337,0.192137688,297.2080688,297.1499939,293.1499939,0.0,0.0,285.0231018,0.776278853,0.1497574,0.677127004,285.0240479,284.9500122,295.5397034,293.5214844,295.5377808,297.3892822,285.0265198,1.0,0.334552497,1.0,1.0,0.0,1.0,-1.807874799,1.807872176,2.64e-06,1.39399147,0.983806252,0.983806252,0.0,46.88375473,25.0,44109.03125,0.0,481.3490295,1.0,281.8451538,284.4061279,296.4699402,299.2935791,293.1499939,293.1499939,281.5499878,27296.4043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801493466,1.0,0.0,0.0,4.111814022,4.111841202,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7578.458496,0.0,2036.853271,1895.437134,0.0,2485.087402,1.0,1.0,0.0,3.0,1.0,0.0
17996820,297.4343262,297.1499939,293.1499939,0.0,0.0,284.8473816,0.997716963,0.266964167,0.239865705,297.3485718,297.1499939,293.1499939,0.0,0.0,284.8474121,0.96073401,0.234551489,0.222228691,297.3807068,297.1499939,293.1499939,0.0,0.0,284.8473816,0.987672389,0.256464094,0.179367542,297.3075562,297.1499939,293.1499939,0.0,0.0,284.8474121,0.910921216,0.203494489,0.19300139,297.1991577,297.1499939,293.1499939,0.0,0.0,284.8475952,0.823662758,0.149595588,0.675405025,284.8473816,284.9500122,295.6021423,293.5621033,295.6002197,297.3768921,284.8482666,1.0,0.327646792,1.0,1.0,0.0,1.0,-1.811238647,1.811236024,2.65e-06,1.396756172,0.846231639,0.846231639,0.0,39.44633484,43.0,45148.22656,0.0,460.8224182,1.0,281.5551147,284.2182312,296.5895996,299.5449829,293.1499939,293.1499939,281.8500061,37756.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811785042,1.0,0.0,0.0,4.047322273,4.047350883,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6856.844727,0.0,2036.340332,1895.437134,0.0,2579.641357,0.993130028,1.0,0.0,3.0,1.0,0.0
17996880,297.4343262,297.1499939,293.1499939,0.0,0.0,284.8473816,0.997716963,0.266964167,0.239865705,297.3485718,297.1499939,293.1499939,0.0,0.0,284.8474121,0.96073401,0.234551489,0.222228691,297.3807068,297.1499939,293.1499939,0.0,0.0,284.8473816,0.987672389,0.256464094,0.179367542,297.3075562,297.1499939,293.1499939,0.0,0.0,284.8474121,0.910921216,0.203494489,0.19300139,297.1991577,297.1499939,293.1499939,0.0,0.0,284.8475952,0.823662758,0.149595588,0.675405025,284.8473816,284.9500122,295.6021423,293.5621033,295.6002197,297.3768921,284.8482666,1.0,0.327646792,1.0,1.0,0.0,1.0,-1.811238647,1.811236024,2.65e-06,1.396756172,0.846231639,0.846231639,0.0,39.44633484,43.0,45148.22656,0.0,460.8224182,1.0,281.5551147,284.2182312,296.5895996,299.5449829,293.1499939,293.1499939,281.8500061,37756.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811785042,1.0,0.0,0.0,4.047322273,4.047350883,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6856.844727,0.0,2036.340332,1895.437134,0.0,2579.641357,0.993130028,1.0,0.0,3.0,1.0,0.0
17996940,297.4335022,297.1499939,293.1499939,0.0,0.0,285.0180054,0.998042941,0.268892199,0.237562671,297.3435364,297.1499939,293.1499939,0.0,0.0,285.0169983,0.965415001,0.235460535,0.22294049,297.3750305,297.1499939,293.1499939,0.0,0.0,285.0177917,0.991498172,0.257538706,0.179982632,297.3032837,297.1499939,293.1499939,0.0,0.0,285.0154724,0.915649176,0.204188406,0.193527669,297.1953735,297.1499939,293.1499939,0.0,0.0,285.0109863,0.826253474,0.149567947,0.674791694,285.0181885,284.9500122,295.6369324,293.5851746,295.6350098,297.3727417,285.0317688,1.0,0.32773748,1.0,1.0,0.0,1.0,-1.810953379,1.810950637,2.65e-06,1.396318793,0.949029744,0.949029744,0.0,39.05503082,43.0,44494.80078,0.0,459.1844177,1.0,281.8190308,284.410553,296.5375671,299.3457336,293.1499939,293.1499939,281.8500061,31241.6875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802653313,1.0,0.0,0.0,4.08723259,4.087260246,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7140.609863,0.0,2036.322754,1895.437134,0.0,2495.708984,1.0,1.0,0.0,3.0,1.0,0.0
17997000,297.4338684,297.1499939,293.1499939,0.0,0.0,285.0606079,0.998653054,0.270510703,0.240930706,297.3417664,297.1499939,293.1499939,0.0,0.0,285.0603943,0.962821901,0.236364812,0.223744154,297.3730774,297.1499939,293.1499939,0.0,0.0,285.0605469,0.989493847,0.25860101,0.180682003,297.3018494,297.1499939,293.1499939,0.0,0.0,285.0601501,0.912789643,0.204904065,0.194159627,297.1940918,297.1499939,293.1499939,0.0,0.0,285.0594177,0.823446512,0.149696276,0.675177872,285.0606079,284.9500122,295.6641846,293.6034546,295.662262,297.3719788,285.0639343,1.0,0.329480231,1.0,1.0,0.0,1.0,-1.818005443,1.81800282,2.67e-06,1.401727796,1.0,1.0,0.0,39.61016846,61.0,44673.0625,0.0,465.353363,1.0,281.8454285,284.4354858,296.5690308,299.4227905,293.1499939,293.1499939,281.5499878,26418.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800157547,1.0,0.0,0.0,4.116505146,4.116532326,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7650.253906,0.0,2035.894531,1895.437134,0.0,2472.865479,1.0,1.0,0.0,3.0,1.0,0.0
17997060,297.4146729,297.1499939,293.1499939,0.0,0.0,284.8882141,0.964517236,0.272174716,0.244903579,297.3320923,297.1499939,293.1499939,0.0,0.0,284.8882446,0.917298853,0.237825423,0.225547031,297.3612671,297.1499939,293.1499939,0.0,0.0,284.8882141,0.94938302,0.260241896,0.182179347,297.2937622,297.1499939,293.1499939,0.0,0.0,284.8883057,0.872753024,0.206015766,0.195607886,297.1875305,297.1499939,293.1499939,0.0,0.0,284.8886108,0.78730756,0.149595618,0.676442385,284.8882141,284.9500122,295.725769,293.6455383,295.7239075,297.3592834,284.8884583,1.0,0.337349594,1.0,1.0,0.0,1.0,-1.830813885,1.830811143,2.71e-06,1.411767602,0.89596945,0.89596945,0.0,45.38631058,79.0,46017.93359,0.0,491.3052368,1.0,281.5543213,284.2449341,296.6869202,299.690918,293.1499939,293.1499939,281.25,32545.25977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813139617,1.0,0.0,0.0,4.087189198,4.087216854,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7823.982422,0.0,2047.184937,1895.437134,0.0,2592.135498,1.0,1.0,0.0,3.0,1.0,0.0
17997120,297.4146729,297.1499939,293.1499939,0.0,0.0,284.8882141,0.964517236,0.272174716,0.244903579,297.3320923,297.1499939,293.1499939,0.0,0.0,284.8882446,0.917298853,0.237825423,0.225547031,297.3612671,297.1499939,293.1499939,0.0,0.0,284.8882141,0.94938302,0.260241896,0.182179347,297.2937622,297.1499939,293.1499939,0.0,0.0,284.8883057,0.872753024,0.206015766,0.195607886,297.1875305,297.1499939,293.1499939,0.0,0.0,284.8886108,0.78730756,0.149595618,0.676442385,284.8882141,284.9500122,295.725769,293.6455383,295.7239075,297.3592834,284.8884583,1.0,0.337349594,1.0,1.0,0.0,1.0,-1.830813885,1.830811143,2.71e-06,1.411767602,0.89596945,0.89596945,0.0,45.38631058,79.0,46017.93359,0.0,491.3052368,1.0,281.5543213,284.2449341,296.6869202,299.690918,293.1499939,293.1499939,281.25,32545.25977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813139617,1.0,0.0,0.0,4.087189198,4.087216854,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7823.982422,0.0,2047.184937,1895.437134,0.0,2592.135498,1.0,1.0,0.0,3.0,1.0,0.0
17997180,297.3944397,297.1499939,293.1499939,0.0,0.0,284.8554688,0.901135683,0.273468792,0.246410236,297.3182373,297.1499939,293.1499939,0.0,0.0,284.8540344,0.860984445,0.238726944,0.226861462,297.3448792,297.1499939,293.1499939,0.0,0.0,284.855011,0.887325883,0.261256129,0.183222204,297.2817688,297.1499939,293.1499939,0.0,0.0,284.8522644,0.822782934,0.206621498,0.196642414,297.1772461,297.1499939,293.1499939,0.0,0.0,284.84729,0.7396788,0.14902845,0.676138759,284.8554382,284.9500122,295.7869568,293.6882629,295.7850952,297.3427429,284.875,1.0,0.34869051,1.0,1.0,0.0,1.0,-1.835535288,1.835532546,2.72e-06,1.415438294,0.784451246,0.784451246,0.0,55.99770737,97.0,46145.01563,0.0,527.7637939,1.0,281.2557068,284.2636719,296.7086182,299.7324219,293.1499939,293.1499939,281.5499878,46117.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821506917,1.0,0.0,0.0,3.650378942,3.650404692,8.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6988.316895,0.0,1609.302368,1895.437134,0.0,2669.5354,0.916265368,1.0,0.0,3.0,1.0,0.0
17997240,297.3944397,297.1499939,293.1499939,0.0,0.0,284.8554688,0.901135683,0.273468792,0.246410236,297.3182373,297.1499939,293.1499939,0.0,0.0,284.8540344,0.860984445,0.238726944,0.226861462,297.3448792,297.1499939,293.1499939,0.0,0.0,284.855011,0.887325883,0.261256129,0.183222204,297.2817688,297.1499939,293.1499939,0.0,0.0,284.8522644,0.822782934,0.206621498,0.196642414,297.1772461,297.1499939,293.1499939,0.0,0.0,284.84729,0.7396788,0.14902845,0.676138759,284.8554382,284.9500122,295.7869568,293.6882629,295.7850952,297.3427429,284.875,1.0,0.34869051,1.0,1.0,0.0,1.0,-1.835535288,1.835532546,2.72e-06,1.415438294,0.784451246,0.784451246,0.0,55.99770737,97.0,46145.01563,0.0,527.7637939,1.0,281.2557068,284.2636719,296.7086182,299.7324219,293.1499939,293.1499939,281.5499878,46117.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821506917,1.0,0.0,0.0,3.650378942,3.650404692,8.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6988.316895,0.0,1609.302368,1895.437134,0.0,2669.5354,0.916265368,1.0,0.0,3.0,1.0,0.0
17997300,297.391571,297.1499939,293.1499939,0.0,0.0,285.0141907,0.877015293,0.274731785,0.24751842,297.3153687,297.1499939,293.1499939,0.0,0.0,285.0131226,0.83904171,0.239507049,0.227678791,297.3418274,297.1499939,293.1499939,0.0,0.0,285.013855,0.863643825,0.262186706,0.183902845,297.2792664,297.1499939,293.1499939,0.0,0.0,285.0118103,0.801480412,0.207209006,0.197298139,297.1746216,297.1499939,293.1499939,0.0,0.0,285.0076904,0.720825016,0.148944676,0.676404357,285.0141602,284.9500122,295.8173523,293.7098999,295.8155212,297.3395386,285.0259399,1.0,0.35533905,1.0,1.0,0.0,1.0,-1.839766622,1.83976388,2.74e-06,1.41865778,0.885698795,0.885698795,0.0,62.18074799,97.0,46062.76953,0.0,549.9839478,1.0,281.5033569,284.3983765,296.6555176,299.5496826,293.1499939,293.1499939,281.5499878,32976.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811861634,1.0,0.0,0.0,3.790067434,3.79009223,9.58e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7285.084473,0.0,1671.166504,1895.437134,0.0,2580.347656,0.938499212,1.0,0.0,3.0,1.0,0.0
17997360,297.3895874,297.1499939,293.1499939,0.0,0.0,285.0166931,0.856850028,0.27606836,0.248964146,297.3135071,297.1499939,293.1499939,0.0,0.0,285.0170288,0.82069689,0.240372881,0.228734612,297.3397217,297.1499939,293.1499939,0.0,0.0,285.0168152,0.844025195,0.263196826,0.184789985,297.2777405,297.1499939,293.1499939,0.0,0.0,285.0174561,0.782165468,0.207877502,0.19816719,297.1730042,297.1499939,293.1499939,0.0,0.0,285.0185852,0.703166127,0.148940429,0.677490354,285.0167236,284.9500122,295.8476563,293.7316589,295.8458252,297.3377686,285.0116577,1.0,0.362531096,1.0,1.0,0.0,1.0,-1.84618175,1.846179008,2.75e-06,1.42361927,0.912434518,0.912434518,0.0,68.76681519,85.0,46575.68359,0.0,575.0986938,1.0,281.5437622,284.3627014,296.6966858,299.663147,293.1499939,293.1499939,281.25,29778.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808930337,1.0,0.0,0.0,3.956679106,3.956705093,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7855.620117,0.0,1851.417236,1895.437134,0.0,2553.346191,0.970301211,1.0,0.0,3.0,1.0,0.0
17997420,297.3743286,297.1499939,293.1499939,0.0,0.0,284.8931885,0.84403342,0.277563781,0.250772953,297.3031921,297.1499939,293.1499939,0.0,0.0,284.8922119,0.808126688,0.241403252,0.230097368,297.3271179,297.1499939,293.1499939,0.0,0.0,284.8928528,0.831401825,0.264327526,0.185897246,297.2689514,297.1499939,293.1499939,0.0,0.0,284.8910522,0.769371629,0.208609462,0.19922474,297.1655884,297.1499939,293.1499939,0.0,0.0,284.8877258,0.689640224,0.148485765,0.677016914,284.8931274,284.9500122,295.9079285,293.7756348,295.9061279,297.3256531,284.9067993,1.0,0.367523074,1.0,1.0,0.0,1.0,-1.852030039,1.852027178,2.77e-06,1.42818296,0.799901485,0.799901485,0.0,74.13765717,73.0,47035.78906,0.0,596.1425171,1.0,281.2556152,284.276825,296.8039246,299.8735352,293.1499939,293.1499939,281.5499878,42668.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820256054,1.0,0.0,0.0,3.707582474,3.707608223,9.17e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7077.21875,0.0,1648.865601,1895.437134,0.0,2657.941406,0.924480498,1.0,0.0,3.0,1.0,0.0
17997480,297.3743286,297.1499939,293.1499939,0.0,0.0,284.8931885,0.84403342,0.277563781,0.250772953,297.3031921,297.1499939,293.1499939,0.0,0.0,284.8922119,0.808126688,0.241403252,0.230097368,297.3271179,297.1499939,293.1499939,0.0,0.0,284.8928528,0.831401825,0.264327526,0.185897246,297.2689514,297.1499939,293.1499939,0.0,0.0,284.8910522,0.769371629,0.208609462,0.19922474,297.1655884,297.1499939,293.1499939,0.0,0.0,284.8877258,0.689640224,0.148485765,0.677016914,284.8931274,284.9500122,295.9079285,293.7756348,295.9061279,297.3256531,284.9067993,1.0,0.367523074,1.0,1.0,0.0,1.0,-1.852030039,1.852027178,2.77e-06,1.42818296,0.799901485,0.799901485,0.0,74.13765717,73.0,47035.78906,0.0,596.1425171,1.0,281.2556152,284.276825,296.8039246,299.8735352,293.1499939,293.1499939,281.5499878,42668.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820256054,1.0,0.0,0.0,3.707582474,3.707608223,9.17e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7077.21875,0.0,1648.865601,1895.437134,0.0,2657.941406,0.924480498,1.0,0.0,3.0,1.0,0.0
17997540,297.3699646,297.1499939,293.1499939,0.0,0.0,285.0364685,0.848319411,0.279956371,0.252643317,297.2993469,297.1499939,293.1499939,0.0,0.0,285.0369263,0.811829746,0.242948756,0.231354505,297.3226624,297.1499939,293.1499939,0.0,0.0,285.0366211,0.835084438,0.266113579,0.186968893,297.2658691,297.1499939,293.1499939,0.0,0.0,285.0374756,0.772782028,0.209799796,0.200163901,297.1625671,297.1499939,293.1499939,0.0,0.0,285.039032,0.691259205,0.148371175,0.675763071,285.0365295,284.9500122,295.9677429,293.8201599,295.9659424,297.3213806,285.0298462,1.0,0.367118418,1.0,1.0,0.0,1.0,-1.856690884,1.856688142,2.78e-06,1.431717396,0.934668481,0.934668481,0.0,73.3890686,61.0,47352.47656,0.0,597.1115723,1.0,281.5439758,284.3665466,296.7980652,299.81604,293.1499939,293.1499939,281.25,28798.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81076467,1.0,0.0,0.0,4.020251751,4.020278454,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7961.178711,0.0,1926.075195,1895.437134,0.0,2570.237061,0.984088957,1.0,0.0,3.0,1.0,0.0
17997600,297.3699646,297.1499939,293.1499939,0.0,0.0,285.0364685,0.848319411,0.279956371,0.252643317,297.2993469,297.1499939,293.1499939,0.0,0.0,285.0369263,0.811829746,0.242948756,0.231354505,297.3226624,297.1499939,293.1499939,0.0,0.0,285.0366211,0.835084438,0.266113579,0.186968893,297.2658691,297.1499939,293.1499939,0.0,0.0,285.0374756,0.772782028,0.209799796,0.200163901,297.1625671,297.1499939,293.1499939,0.0,0.0,285.039032,0.691259205,0.148371175,0.675763071,285.0365295,284.9500122,295.9677429,293.8201599,295.9659424,297.3213806,285.0298462,1.0,0.367118418,1.0,1.0,0.0,1.0,-1.856690884,1.856688142,2.78e-06,1.431717396,0.934668481,0.934668481,0.0,73.3890686,61.0,47352.47656,0.0,597.1115723,1.0,281.5439758,284.3665466,296.7980652,299.81604,293.1499939,293.1499939,281.25,28798.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81076467,1.0,0.0,0.0,4.020251751,4.020278454,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7961.178711,0.0,1926.075195,1895.437134,0.0,2570.237061,0.984088957,1.0,0.0,3.0,1.0,0.0
17997660,297.3553772,297.1499939,293.1499939,0.0,0.0,284.8851318,0.862278163,0.281273276,0.253943443,297.289978,297.1499939,293.1499939,0.0,0.0,284.8842163,0.82447058,0.243896082,0.232266754,297.3109436,297.1499939,293.1499939,0.0,0.0,284.8847961,0.84809953,0.267119646,0.187714592,297.2581177,297.1499939,293.1499939,0.0,0.0,284.8831482,0.78554672,0.210487798,0.200806111,297.1564941,297.1499939,293.1499939,0.0,0.0,284.8799744,0.701551855,0.147919789,0.673513412,284.8850098,284.9500122,296.0270691,293.8652039,296.0252991,297.3101807,284.8981018,1.0,0.363075525,1.0,1.0,0.0,1.0,-1.858319044,1.858316183,2.79e-06,1.433009982,0.807145715,0.807145715,0.0,69.10664368,49.0,47782.32031,0.0,584.7258301,1.0,281.2551575,284.2539978,296.8981018,300.0195007,293.1499939,293.1499939,281.5499878,42644.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822995543,1.0,0.0,0.0,3.793524742,3.793551207,9.6e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7147.124512,0.0,1750.460083,1895.437134,0.0,2683.343018,0.943003654,1.0,0.0,3.0,1.0,0.0
17997720,297.3553772,297.1499939,293.1499939,0.0,0.0,284.8851318,0.862278163,0.281273276,0.253943443,297.289978,297.1499939,293.1499939,0.0,0.0,284.8842163,0.82447058,0.243896082,0.232266754,297.3109436,297.1499939,293.1499939,0.0,0.0,284.8847961,0.84809953,0.267119646,0.187714592,297.2581177,297.1499939,293.1499939,0.0,0.0,284.8831482,0.78554672,0.210487798,0.200806111,297.1564941,297.1499939,293.1499939,0.0,0.0,284.8799744,0.701551855,0.147919789,0.673513412,284.8850098,284.9500122,296.0270691,293.8652039,296.0252991,297.3101807,284.8981018,1.0,0.363075525,1.0,1.0,0.0,1.0,-1.858319044,1.858316183,2.79e-06,1.433009982,0.807145715,0.807145715,0.0,69.10664368,49.0,47782.32031,0.0,584.7258301,1.0,281.2551575,284.2539978,296.8981018,300.0195007,293.1499939,293.1499939,281.5499878,42644.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822995543,1.0,0.0,0.0,3.793524742,3.793551207,9.6e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7147.124512,0.0,1750.460083,1895.437134,0.0,2683.343018,0.943003654,1.0,0.0,3.0,1.0,0.0
17997780,297.352478,297.1499939,293.1499939,0.0,0.0,285.0369568,0.888557911,0.283573717,0.255468696,297.2874451,297.1499939,293.1499939,0.0,0.0,285.037384,0.847277701,0.245407075,0.233227909,297.3079224,297.1499939,293.1499939,0.0,0.0,285.0371094,0.872842014,0.268846989,0.188546672,297.2563782,297.1499939,293.1499939,0.0,0.0,285.0379028,0.809054077,0.211674392,0.201481506,297.1548767,297.1499939,293.1499939,0.0,0.0,285.0395203,0.720587909,0.147831529,0.671171904,285.0370178,284.9500122,296.085907,293.9107056,296.084137,297.3072815,285.0305481,1.0,0.356557131,1.0,1.0,0.0,1.0,-1.860298395,1.860295534,2.8e-06,1.434510231,0.94593817,0.94593817,0.0,62.13137054,37.0,47998.28516,0.0,564.0391235,1.0,281.5443726,284.3558044,296.8876038,299.9479675,293.1499939,293.1499939,281.25,28936.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813142955,1.0,0.0,0.0,4.090228558,4.090255737,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8049.755859,0.0,2021.089722,1895.437134,0.0,2592.166504,1.0,1.0,0.0,3.0,1.0,0.0
17997840,297.352478,297.1499939,293.1499939,0.0,0.0,285.0369568,0.888557911,0.283573717,0.255468696,297.2874451,297.1499939,293.1499939,0.0,0.0,285.037384,0.847277701,0.245407075,0.233227909,297.3079224,297.1499939,293.1499939,0.0,0.0,285.0371094,0.872842014,0.268846989,0.188546672,297.2563782,297.1499939,293.1499939,0.0,0.0,285.0379028,0.809054077,0.211674392,0.201481506,297.1548767,297.1499939,293.1499939,0.0,0.0,285.0395203,0.720587909,0.147831529,0.671171904,285.0370178,284.9500122,296.085907,293.9107056,296.084137,297.3072815,285.0305481,1.0,0.356557131,1.0,1.0,0.0,1.0,-1.860298395,1.860295534,2.8e-06,1.434510231,0.94593817,0.94593817,0.0,62.13137054,37.0,47998.28516,0.0,564.0391235,1.0,281.5443726,284.3558044,296.8876038,299.9479675,293.1499939,293.1499939,281.25,28936.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813142955,1.0,0.0,0.0,4.090228558,4.090255737,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8049.755859,0.0,2021.089722,1895.437134,0.0,2592.166504,1.0,1.0,0.0,3.0,1.0,0.0
17997900,297.3471375,297.1499939,293.1499939,0.0,0.0,284.8800049,0.907089353,0.284334362,0.256228387,297.2843323,297.1499939,293.1499939,0.0,0.0,284.8814392,0.863723874,0.245973736,0.233737066,297.303833,297.1499939,293.1499939,0.0,0.0,284.8805237,0.890573859,0.269447714,0.188976333,297.2539673,297.1499939,293.1499939,0.0,0.0,284.8832092,0.824289739,0.212113038,0.201849788,297.1531982,297.1499939,293.1499939,0.0,0.0,284.8890076,0.733037412,0.147699296,0.670184076,284.880249,284.9500122,296.1151428,293.9336243,296.1133728,297.3036804,284.862915,1.0,0.352673799,1.0,1.0,0.0,1.0,-1.8615973,1.861594558,2.8e-06,1.435565948,0.847701669,0.847701669,0.0,57.98372269,37.0,48933.67578,0.0,551.7998657,1.0,281.2880249,284.1765442,296.9833679,300.2164307,293.1499939,293.1499939,281.25,34880.63672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822081387,1.0,0.0,0.0,4.072957039,4.072985172,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7775.609375,0.0,2047.26123,1895.437134,0.0,2674.862549,0.998229027,1.0,0.0,3.0,1.0,0.0
17997960,297.339447,297.1499939,293.1499939,0.0,0.0,284.8765564,0.930213511,0.284826815,0.256571144,297.2795105,297.1499939,293.1499939,0.0,0.0,284.8757935,0.883053839,0.246351197,0.233980432,297.2977905,297.1499939,293.1499939,0.0,0.0,284.8762817,0.911246479,0.269827932,0.189161077,297.2500305,297.1499939,293.1499939,0.0,0.0,284.874939,0.841259956,0.212385774,0.201988548,297.1502991,297.1499939,293.1499939,0.0,0.0,284.872406,0.747364163,0.147434562,0.668404579,284.8764038,284.9500122,296.1442566,293.9566345,296.1424866,297.2976379,284.8876648,1.0,0.348369986,1.0,1.0,0.0,1.0,-1.860555172,1.860552311,2.8e-06,1.434774399,0.814680994,0.814680994,0.0,53.74615479,25.0,48463.07031,0.0,537.6539307,1.0,281.255188,284.2301025,296.9880066,300.1540222,293.1499939,293.1499939,281.5499878,42144.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824800789,1.0,0.0,0.0,3.878458261,3.87848568,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7213.015625,0.0,1851.354614,1895.437134,0.0,2700.101563,0.960789502,1.0,0.0,3.0,1.0,0.0
17998020,297.337677,297.1499939,293.1499939,0.0,0.0,285.0429382,0.992786765,0.287037104,0.257902354,297.2780762,297.1499939,293.1499939,0.0,0.0,285.0432129,0.947897434,0.247838572,0.234808728,297.2959595,297.1499939,293.1499939,0.0,0.0,285.0430298,0.977590561,0.271507442,0.189875796,297.2493286,297.1499939,293.1499939,0.0,0.0,285.0435486,0.896883488,0.213574409,0.202557325,297.1497498,297.1499939,293.1499939,0.0,0.0,285.0446472,0.795181692,0.147377282,0.665707171,285.0429688,284.9500122,296.2020874,294.0029602,296.2003479,297.2958069,285.0400391,1.0,0.33897078,1.0,1.0,0.0,1.0,-1.861445308,1.861442447,2.8e-06,1.435399175,0.961075187,0.961075187,0.0,44.12701797,28.0,48420.83984,0.0,507.7784729,1.0,281.5448303,284.3608704,296.9776306,300.0697327,293.1499939,293.1499939,281.25,28284.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814558148,1.0,0.0,0.0,4.108681679,4.108708858,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8100.774902,0.0,2040.870117,1895.437134,0.0,2605.230713,1.0,1.0,0.0,3.0,1.0,0.0
17998080,297.337677,297.1499939,293.1499939,0.0,0.0,285.0429382,0.992786765,0.287037104,0.257902354,297.2780762,297.1499939,293.1499939,0.0,0.0,285.0432129,0.947897434,0.247838572,0.234808728,297.2959595,297.1499939,293.1499939,0.0,0.0,285.0430298,0.977590561,0.271507442,0.189875796,297.2493286,297.1499939,293.1499939,0.0,0.0,285.0435486,0.896883488,0.213574409,0.202557325,297.1497498,297.1499939,293.1499939,0.0,0.0,285.0446472,0.795181692,0.147377282,0.665707171,285.0429688,284.9500122,296.2020874,294.0029602,296.2003479,297.2958069,285.0400391,1.0,0.33897078,1.0,1.0,0.0,1.0,-1.861445308,1.861442447,2.8e-06,1.435399175,0.961075187,0.961075187,0.0,44.12701797,28.0,48420.83984,0.0,507.7784729,1.0,281.5448303,284.3608704,296.9776306,300.0697327,293.1499939,293.1499939,281.25,28284.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814558148,1.0,0.0,0.0,4.108681679,4.108708858,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8100.774902,0.0,2040.870117,1895.437134,0.0,2605.230713,1.0,1.0,0.0,3.0,1.0,0.0
17998140,297.3478394,297.1499939,293.1499939,0.0,0.0,284.8429565,0.964687943,0.289542466,0.259709269,297.2790222,297.1499939,293.1499939,0.0,0.0,284.8459473,0.912538588,0.248958066,0.235806778,297.2993469,297.1499939,293.1499939,0.0,0.0,284.8440552,0.945143878,0.273008555,0.190788999,297.2511902,297.1499939,293.1499939,0.0,0.0,284.8493042,0.867160499,0.214547738,0.203391925,297.1465149,297.1499939,293.1499939,0.0,0.0,284.8552551,0.767913222,0.147061482,0.666173041,284.8435059,284.9500122,296.2388306,294.0328064,296.2369995,297.2989502,284.8042297,1.0,0.33301574,1.0,1.0,0.0,1.0,-1.784339786,1.784337282,2.57e-06,1.368683219,0.83350271,0.83350271,0.0,46.95148087,28.0,47937.14063,0.0,488.4026489,1.0,281.2716064,284.1083374,297.0784302,300.3098755,293.1499939,293.1499939,281.25,35647.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824193239,1.0,0.0,0.0,4.071171284,4.071199894,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7688.618164,0.0,2051.223633,1895.437134,0.0,2694.459717,0.998620272,1.0,0.0,3.0,1.0,0.0
17998200,297.3747559,297.1499939,293.1499939,0.0,0.0,284.7552185,0.994213104,0.293055445,0.219868049,297.2919617,297.1499939,293.1499939,0.0,0.0,284.7565918,0.99712491,0.250790417,0.234281674,297.3188171,297.1499939,293.1499939,0.0,0.0,284.7557678,0.994213104,0.275572509,0.171008497,297.2584229,297.1499939,293.1499939,0.0,0.0,284.7598877,0.955572963,0.215691254,0.203499049,297.1457214,297.1499939,293.1499939,0.0,0.0,284.7656555,0.837681949,0.146964446,0.662967086,284.7549438,284.9500122,296.2593994,294.0496216,296.2575684,297.3147888,284.7400818,1.0,0.332012117,1.0,1.0,0.0,1.0,-1.839485884,1.839483142,2.7e-06,1.395514488,0.738574803,0.738574803,0.0,37.05482864,48.0,47112.66797,0.0,458.5024719,1.0,281.2550964,284.0995789,297.0632324,300.1753845,293.1499939,293.1499939,281.5499878,47557.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823357224,1.0,0.0,0.0,3.819206238,3.819234133,9.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6997.367188,0.0,1820.180054,1895.437134,0.0,2686.699707,0.946595609,1.0,0.0,3.0,1.0,0.0
17998260,297.3792725,297.1499939,293.1499939,0.0,0.0,285.0668335,0.964044094,0.296396971,0.266377449,297.2803345,297.1499939,293.1499939,0.0,0.0,285.0666809,0.907305896,0.251401216,0.238591462,297.3134155,297.1499939,293.1499939,0.0,0.0,285.0667419,0.941381991,0.277166456,0.194018766,297.2480164,297.1499939,293.1499939,0.0,0.0,285.0666809,0.862178266,0.216013893,0.205434218,297.1481323,297.1499939,293.1499939,0.0,0.0,285.0681152,0.760945916,0.147159144,0.666101456,285.0663757,284.9500122,296.3161926,294.0965881,296.3144531,297.3153076,285.0591431,1.0,0.332897276,1.0,1.0,0.0,1.0,-1.775699019,1.775696397,2.58e-06,1.385627031,0.986526787,0.986526787,0.0,48.88415527,68.0,47942.90234,0.0,495.899292,1.0,281.5437317,284.3678589,297.0692444,300.1653442,293.1499939,293.1499939,281.25,26681.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809399724,1.0,0.0,0.0,4.114210606,4.114237785,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8140.447266,0.0,2034.959229,1895.437134,0.0,2557.666504,1.0,1.0,0.0,3.0,1.0,0.0
17998320,297.3792725,297.1499939,293.1499939,0.0,0.0,285.0668335,0.964044094,0.296396971,0.266377449,297.2803345,297.1499939,293.1499939,0.0,0.0,285.0666809,0.907305896,0.251401216,0.238591462,297.3134155,297.1499939,293.1499939,0.0,0.0,285.0667419,0.941381991,0.277166456,0.194018766,297.2480164,297.1499939,293.1499939,0.0,0.0,285.0666809,0.862178266,0.216013893,0.205434218,297.1481323,297.1499939,293.1499939,0.0,0.0,285.0681152,0.760945916,0.147159144,0.666101456,285.0663757,284.9500122,296.3161926,294.0965881,296.3144531,297.3153076,285.0591431,1.0,0.332897276,1.0,1.0,0.0,1.0,-1.775699019,1.775696397,2.58e-06,1.385627031,0.986526787,0.986526787,0.0,48.88415527,68.0,47942.90234,0.0,495.899292,1.0,281.5437317,284.3678589,297.0692444,300.1653442,293.1499939,293.1499939,281.25,26681.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809399724,1.0,0.0,0.0,4.114210606,4.114237785,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8140.447266,0.0,2034.959229,1895.437134,0.0,2557.666504,1.0,1.0,0.0,3.0,1.0,0.0
17998380,297.3540649,297.1499939,293.1499939,0.0,0.0,284.8783875,0.972821653,0.29681626,0.267733574,297.269989,297.1499939,293.1499939,0.0,0.0,284.8800049,0.914991498,0.251966298,0.23864083,297.2952881,297.1499939,293.1499939,0.0,0.0,284.8788452,0.949998319,0.277401656,0.194371194,297.2400818,297.1499939,293.1499939,0.0,0.0,284.8800049,0.869122982,0.216464818,0.205765545,297.1454468,297.1499939,293.1499939,0.0,0.0,284.8824158,0.766325414,0.14688237,0.665279269,284.8787842,284.9500122,296.3724365,294.1438293,296.3707275,297.2993164,284.8688354,1.0,0.344760805,1.0,1.0,0.0,1.0,-1.853932142,1.8539294,2.77e-06,1.426971793,0.863070607,0.863070607,0.0,48.91442108,88.0,49766.19531,0.0,527.0015259,1.0,281.2544861,284.173645,297.1929932,300.4486389,293.1499939,293.1499939,281.5499878,35336.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824301183,1.0,0.0,0.0,4.073488235,4.073516369,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7358.532715,0.0,2051.795654,1895.437134,0.0,2695.461914,1.0,1.0,0.0,3.0,1.0,0.0
17998440,297.3540649,297.1499939,293.1499939,0.0,0.0,284.8783875,0.972821653,0.29681626,0.267733574,297.269989,297.1499939,293.1499939,0.0,0.0,284.8800049,0.914991498,0.251966298,0.23864083,297.2952881,297.1499939,293.1499939,0.0,0.0,284.8788452,0.949998319,0.277401656,0.194371194,297.2400818,297.1499939,293.1499939,0.0,0.0,284.8800049,0.869122982,0.216464818,0.205765545,297.1454468,297.1499939,293.1499939,0.0,0.0,284.8824158,0.766325414,0.14688237,0.665279269,284.8787842,284.9500122,296.3724365,294.1438293,296.3707275,297.2993164,284.8688354,1.0,0.344760805,1.0,1.0,0.0,1.0,-1.853932142,1.8539294,2.77e-06,1.426971793,0.863070607,0.863070607,0.0,48.91442108,88.0,49766.19531,0.0,527.0015259,1.0,281.2544861,284.173645,297.1929932,300.4486389,293.1499939,293.1499939,281.5499878,35336.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824301183,1.0,0.0,0.0,4.073488235,4.073516369,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7358.532715,0.0,2051.795654,1895.437134,0.0,2695.461914,1.0,1.0,0.0,3.0,1.0,0.0
17998500,297.3262024,297.1499939,293.1499939,0.0,0.0,285.0559082,0.958335161,0.295364946,0.266688555,297.2658081,297.1499939,293.1499939,0.0,0.0,285.0544434,0.902637601,0.252314836,0.239473462,297.2840881,297.1499939,293.1499939,0.0,0.0,285.0554504,0.935486317,0.277219862,0.194398388,297.2380371,297.1499939,293.1499939,0.0,0.0,285.0525818,0.857829392,0.216833934,0.206044286,297.1440125,297.1499939,293.1499939,0.0,0.0,285.0457458,0.755815029,0.146712795,0.664547324,285.055542,284.9500122,296.4003601,294.167511,296.3987122,297.2855225,285.0748291,1.0,0.352250576,1.0,1.0,0.0,1.0,-1.890965343,1.890962481,2.89e-06,1.459349632,0.980546236,0.980546236,0.0,52.10873413,88.0,49784.58203,0.0,551.9931641,1.0,281.5103149,284.3901978,297.1465149,300.2650452,293.1499939,293.1499939,281.5499878,29507.15234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818354845,1.0,0.0,0.0,4.101395607,4.101423264,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7699.867676,0.0,2041.158203,1895.437134,0.0,2640.334717,1.0,1.0,0.0,3.0,1.0,0.0
17998560,297.3156433,297.1499939,293.1499939,0.0,0.0,285.1217041,0.9149611,0.295437694,0.266464651,297.2641602,297.1499939,293.1499939,0.0,0.0,285.1213989,0.867072403,0.252883941,0.240263477,297.2791138,297.1499939,293.1499939,0.0,0.0,285.1216125,0.894874573,0.277577013,0.19472234,297.2377625,297.1499939,293.1499939,0.0,0.0,285.1210632,0.826394737,0.217362523,0.206778571,297.143158,297.1499939,293.1499939,0.0,0.0,285.1198425,0.727806091,0.146588966,0.665297508,285.1216125,284.9500122,296.4281311,294.1912537,296.4264832,297.2793884,285.1254883,1.0,0.359372526,1.0,1.0,0.0,1.0,-1.88867116,1.888668299,2.88e-06,1.457058191,1.0,1.0,0.0,59.7664032,106.0,49850.18359,0.0,576.5171509,1.0,281.5448303,284.4337158,297.1786499,300.3555603,293.1499939,293.1499939,281.25,25915.32422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817231953,1.0,0.0,0.0,4.118147373,4.118174553,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8278.62207,0.0,2033.910645,1895.437134,0.0,2629.94458,1.0,1.0,0.0,3.0,1.0,0.0
17998620,297.2970276,297.1499939,293.1499939,0.0,0.0,284.9394836,0.861927032,0.295656651,0.267276675,297.256134,297.1499939,293.1499939,0.0,0.0,284.9395752,0.821199536,0.25352788,0.241661653,297.2666626,297.1499939,293.1499939,0.0,0.0,284.9395142,0.844977498,0.277959317,0.195543855,297.2320862,297.1499939,293.1499939,0.0,0.0,284.9396973,0.781049609,0.217910185,0.208085239,297.1379395,297.1499939,293.1499939,0.0,0.0,284.9403076,0.685884774,0.145981446,0.666080236,284.9395142,284.9500122,296.4832764,294.2388611,296.4816589,297.2671814,284.9388428,1.0,0.374541759,1.0,1.0,0.0,1.0,-1.894823909,1.894821048,2.9e-06,1.462015271,0.960698545,0.960698545,0.0,75.07446289,94.0,51198.69531,0.0,630.303772,1.0,281.2537537,284.2319031,297.2813721,300.6128235,293.1499939,293.1499939,280.9500122,27742.06055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829984903,1.0,0.0,0.0,4.109696865,4.109724045,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8473.435547,0.0,2037.699707,1895.437134,0.0,2748.305176,1.0,1.0,0.0,3.0,1.0,0.0
17998680,297.2970276,297.1499939,293.1499939,0.0,0.0,284.9394836,0.861927032,0.295656651,0.267276675,297.256134,297.1499939,293.1499939,0.0,0.0,284.9395752,0.821199536,0.25352788,0.241661653,297.2666626,297.1499939,293.1499939,0.0,0.0,284.9395142,0.844977498,0.277959317,0.195543855,297.2320862,297.1499939,293.1499939,0.0,0.0,284.9396973,0.781049609,0.217910185,0.208085239,297.1379395,297.1499939,293.1499939,0.0,0.0,284.9403076,0.685884774,0.145981446,0.666080236,284.9395142,284.9500122,296.4832764,294.2388611,296.4816589,297.2671814,284.9388428,1.0,0.374541759,1.0,1.0,0.0,1.0,-1.894823909,1.894821048,2.9e-06,1.462015271,0.960698545,0.960698545,0.0,75.07446289,94.0,51198.69531,0.0,630.303772,1.0,281.2537537,284.2319031,297.2813721,300.6128235,293.1499939,293.1499939,280.9500122,27742.06055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829984903,1.0,0.0,0.0,4.109696865,4.109724045,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8473.435547,0.0,2037.699707,1895.437134,0.0,2748.305176,1.0,1.0,0.0,3.0,1.0,0.0
