time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998740,297.2763062,297.1499939,293.1499939,0.0,0.0,284.8096313,0.843758762,0.295419276,0.267372221,297.243103,297.1499939,293.1499939,0.0,0.0,284.8085632,0.804178715,0.253553092,0.242059365,297.2503662,297.1499939,293.1499939,0.0,0.0,284.8092041,0.827842176,0.277786434,0.195684448,297.2212219,297.1499939,293.1499939,0.0,0.0,284.8073425,0.76423049,0.217849374,0.208403692,297.1286926,297.1499939,293.1499939,0.0,0.0,284.8034058,0.668903649,0.14489384,0.662921488,284.8092651,284.9500122,296.5378418,294.2865906,296.5362549,297.2510681,284.825531,1.0,0.379923046,1.0,1.0,0.0,1.0,-1.892181516,1.892178655,2.89e-06,1.460139751,0.797363877,0.797363877,0.0,82.22795105,82.0,51485.44141,0.0,651.3874512,1.0,280.9551086,284.1396484,297.3109436,300.6841736,293.1499939,293.1499939,281.25,44464.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838385522,1.0,0.0,0.0,3.840690374,3.840717793,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7536.32666,0.0,1822.491943,1895.437134,0.0,2826.63501,0.953468144,1.0,0.0,3.0,1.0,0.0
17998800,297.2763062,297.1499939,293.1499939,0.0,0.0,284.8096313,0.843758762,0.295419276,0.267372221,297.243103,297.1499939,293.1499939,0.0,0.0,284.8085632,0.804178715,0.253553092,0.242059365,297.2503662,297.1499939,293.1499939,0.0,0.0,284.8092041,0.827842176,0.277786434,0.195684448,297.2212219,297.1499939,293.1499939,0.0,0.0,284.8073425,0.76423049,0.217849374,0.208403692,297.1286926,297.1499939,293.1499939,0.0,0.0,284.8034058,0.668903649,0.14489384,0.662921488,284.8092651,284.9500122,296.5378418,294.2865906,296.5362549,297.2510681,284.825531,1.0,0.379923046,1.0,1.0,0.0,1.0,-1.892181516,1.892178655,2.89e-06,1.460139751,0.797363877,0.797363877,0.0,82.22795105,82.0,51485.44141,0.0,651.3874512,1.0,280.9551086,284.1396484,297.3109436,300.6841736,293.1499939,293.1499939,281.25,44464.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838385522,1.0,0.0,0.0,3.840690374,3.840717793,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7536.32666,0.0,1822.491943,1895.437134,0.0,2826.63501,0.953468144,1.0,0.0,3.0,1.0,0.0
17998860,297.2741394,297.1499939,293.1499939,0.0,0.0,284.987854,0.844485581,0.296789795,0.268221885,297.2407532,297.1499939,293.1499939,0.0,0.0,284.9882202,0.804759622,0.254487097,0.242683351,297.2478638,297.1499939,293.1499939,0.0,0.0,284.9880066,0.828342557,0.278796315,0.196156383,297.2194214,297.1499939,293.1499939,0.0,0.0,284.9886169,0.764658391,0.218561813,0.208851725,297.1262207,297.1499939,293.1499939,0.0,0.0,284.9901123,0.667665064,0.144365191,0.659720838,284.9879761,284.9500122,296.5918579,294.3344116,296.590271,297.2484436,284.983551,1.0,0.379544884,1.0,1.0,0.0,1.0,-1.891206741,1.89120388,2.89e-06,1.459485531,0.919389963,0.919389963,0.0,82.26167297,70.0,51626.64453,0.0,650.7637329,1.0,281.2440491,284.2711487,297.3013,300.5896606,293.1499939,293.1499939,280.9500122,30712.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826020181,1.0,0.0,0.0,4.081095219,4.081122875,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8506.56543,0.0,2023.517456,1895.437134,0.0,2711.429443,0.998947084,1.0,0.0,3.0,1.0,0.0
17998920,297.2741394,297.1499939,293.1499939,0.0,0.0,284.987854,0.844485581,0.296789795,0.268221885,297.2407532,297.1499939,293.1499939,0.0,0.0,284.9882202,0.804759622,0.254487097,0.242683351,297.2478638,297.1499939,293.1499939,0.0,0.0,284.9880066,0.828342557,0.278796315,0.196156383,297.2194214,297.1499939,293.1499939,0.0,0.0,284.9886169,0.764658391,0.218561813,0.208851725,297.1262207,297.1499939,293.1499939,0.0,0.0,284.9901123,0.667665064,0.144365191,0.659720838,284.9879761,284.9500122,296.5918579,294.3344116,296.590271,297.2484436,284.983551,1.0,0.379544884,1.0,1.0,0.0,1.0,-1.891206741,1.89120388,2.89e-06,1.459485531,0.919389963,0.919389963,0.0,82.26167297,70.0,51626.64453,0.0,650.7637329,1.0,281.2440491,284.2711487,297.3013,300.5896606,293.1499939,293.1499939,280.9500122,30712.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826020181,1.0,0.0,0.0,4.081095219,4.081122875,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8506.56543,0.0,2023.517456,1895.437134,0.0,2711.429443,0.998947084,1.0,0.0,3.0,1.0,0.0
17998980,297.2633972,297.1499939,293.1499939,0.0,0.0,284.8857422,0.854620636,0.297276676,0.268744886,297.2345276,297.1499939,293.1499939,0.0,0.0,284.8846436,0.814683974,0.25500986,0.24316144,297.2398987,297.1499939,293.1499939,0.0,0.0,284.8853149,0.83788985,0.279231161,0.196476534,297.214386,297.1499939,293.1499939,0.0,0.0,284.8833923,0.774119079,0.218934357,0.209168047,297.122406,297.1499939,293.1499939,0.0,0.0,284.8788757,0.674712539,0.143681824,0.656274319,284.8853455,284.9500122,296.6452637,294.3822632,296.6436768,297.2406311,284.8995972,1.0,0.375411749,1.0,1.0,0.0,1.0,-1.889039636,1.889036775,2.88e-06,1.45802784,0.807522714,0.807522714,0.0,78.26074982,58.0,51846.77734,0.0,636.2631226,1.0,280.9550781,284.2127686,297.3975525,300.7701721,293.1499939,293.1499939,281.25,43216.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834352136,1.0,0.0,0.0,3.790990829,3.791017532,9.59e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7604.007813,0.0,1751.835693,1895.437134,0.0,2788.99585,0.943634808,1.0,0.0,3.0,1.0,0.0
17999040,297.2633972,297.1499939,293.1499939,0.0,0.0,284.8857422,0.854620636,0.297276676,0.268744886,297.2345276,297.1499939,293.1499939,0.0,0.0,284.8846436,0.814683974,0.25500986,0.24316144,297.2398987,297.1499939,293.1499939,0.0,0.0,284.8853149,0.83788985,0.279231161,0.196476534,297.214386,297.1499939,293.1499939,0.0,0.0,284.8833923,0.774119079,0.218934357,0.209168047,297.122406,297.1499939,293.1499939,0.0,0.0,284.8788757,0.674712539,0.143681824,0.656274319,284.8853455,284.9500122,296.6452637,294.3822632,296.6436768,297.2406311,284.8995972,1.0,0.375411749,1.0,1.0,0.0,1.0,-1.889039636,1.889036775,2.88e-06,1.45802784,0.807522714,0.807522714,0.0,78.26074982,58.0,51846.77734,0.0,636.2631226,1.0,280.9550781,284.2127686,297.3975525,300.7701721,293.1499939,293.1499939,281.25,43216.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834352136,1.0,0.0,0.0,3.790990829,3.791017532,9.59e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7604.007813,0.0,1751.835693,1895.437134,0.0,2788.99585,0.943634808,1.0,0.0,3.0,1.0,0.0
17999100,297.2633362,297.1499939,293.1499939,0.0,0.0,285.0375671,0.863129377,0.2979877,0.269012928,297.2344971,297.1499939,293.1499939,0.0,0.0,285.0365601,0.822434783,0.255539328,0.24337852,297.2398071,297.1499939,293.1499939,0.0,0.0,285.0372009,0.845857561,0.27979067,0.196628571,297.2145081,297.1499939,293.1499939,0.0,0.0,285.0353394,0.782000542,0.219353899,0.209302008,297.122406,297.1499939,293.1499939,0.0,0.0,285.0302429,0.68103838,0.143504336,0.654423535,285.0372009,284.9500122,296.6717224,294.406189,296.670166,297.2402649,285.0473633,1.0,0.372321278,1.0,1.0,0.0,1.0,-1.887739658,1.887736797,2.88e-06,1.457069397,0.912240744,0.912240744,0.0,75.1530838,58.0,51627.54297,0.0,625.3078613,1.0,281.2061768,284.3500366,297.3590393,300.5955811,293.1499939,293.1499939,281.25,32112.20508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826131761,1.0,0.0,0.0,3.916307926,3.916333914,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7943.106934,0.0,1818.911865,1895.437134,0.0,2712.466064,0.966372848,1.0,0.0,3.0,1.0,0.0
17999160,297.2644043,297.1499939,293.1499939,0.0,0.0,285.0245361,0.875097394,0.298810363,0.269605428,297.2355652,297.1499939,293.1499939,0.0,0.0,285.0250244,0.832899034,0.25617975,0.24380888,297.2408752,297.1499939,293.1499939,0.0,0.0,285.0247192,0.857043207,0.280463815,0.196974203,297.2156677,297.1499939,293.1499939,0.0,0.0,285.0255737,0.792905569,0.219877079,0.209621429,297.1233826,297.1499939,293.1499939,0.0,0.0,285.0275879,0.690082431,0.143425062,0.653211892,285.0247192,284.9500122,296.6980591,294.4300842,296.6965027,297.2414856,285.0181274,1.0,0.368793011,1.0,1.0,0.0,1.0,-1.888310432,1.888307571,2.88e-06,1.457596064,0.934190333,0.934190333,0.0,71.33214569,46.0,52067.67188,0.0,613.4448853,1.0,281.2445374,284.3008118,297.4038086,300.717926,293.1499939,293.1499939,280.9500122,29589.42383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824222565,1.0,0.0,0.0,4.080754757,4.080781937,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8580.938477,0.0,2013.661987,1895.437134,0.0,2694.732178,0.998366177,1.0,0.0,3.0,1.0,0.0
17999220,297.2539368,297.1499939,293.1499939,0.0,0.0,284.8876343,0.904742479,0.299206287,0.269939035,297.2304382,297.1499939,293.1499939,0.0,0.0,284.8866882,0.8592875,0.256750107,0.244204193,297.2337646,297.1499939,293.1499939,0.0,0.0,284.8872681,0.885476828,0.280902654,0.197207332,297.2117615,297.1499939,293.1499939,0.0,0.0,284.8855896,0.819042981,0.22031644,0.209868029,297.1212463,297.1499939,293.1499939,0.0,0.0,284.8815918,0.71245712,0.142876044,0.649709404,284.8872375,284.9500122,296.7502441,294.4778748,296.7487183,297.2345886,284.9003296,1.0,0.360489368,1.0,1.0,0.0,1.0,-1.885561585,1.885558724,2.87e-06,1.455656648,0.81292069,0.81292069,0.0,62.98265076,34.0,52357.10938,0.0,584.6260986,1.0,280.9549561,284.2063293,297.4999695,300.9089966,293.1499939,293.1499939,281.25,42557.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339746,1.0,0.0,0.0,3.835282087,3.835309029,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7664.607422,0.0,1800.790527,1895.437134,0.0,2785.475342,0.952374816,1.0,0.0,3.0,1.0,0.0
17999280,297.2539368,297.1499939,293.1499939,0.0,0.0,284.8876343,0.904742479,0.299206287,0.269939035,297.2304382,297.1499939,293.1499939,0.0,0.0,284.8866882,0.8592875,0.256750107,0.244204193,297.2337646,297.1499939,293.1499939,0.0,0.0,284.8872681,0.885476828,0.280902654,0.197207332,297.2117615,297.1499939,293.1499939,0.0,0.0,284.8855896,0.819042981,0.22031644,0.209868029,297.1212463,297.1499939,293.1499939,0.0,0.0,284.8815918,0.71245712,0.142876044,0.649709404,284.8872375,284.9500122,296.7502441,294.4778748,296.7487183,297.2345886,284.9003296,1.0,0.360489368,1.0,1.0,0.0,1.0,-1.885561585,1.885558724,2.87e-06,1.455656648,0.81292069,0.81292069,0.0,62.98265076,34.0,52357.10938,0.0,584.6260986,1.0,280.9549561,284.2063293,297.4999695,300.9089966,293.1499939,293.1499939,281.25,42557.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339746,1.0,0.0,0.0,3.835282087,3.835309029,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7664.607422,0.0,1800.790527,1895.437134,0.0,2785.475342,0.952374816,1.0,0.0,3.0,1.0,0.0
17999340,297.2546997,297.1499939,293.1499939,0.0,0.0,285.0548706,0.938447714,0.300226092,0.270284057,297.2313538,297.1499939,293.1499939,0.0,0.0,285.0549622,0.887506843,0.257571161,0.244510263,297.2346497,297.1499939,293.1499939,0.0,0.0,285.0549011,0.915868521,0.281748444,0.197414696,297.2128906,297.1499939,293.1499939,0.0,0.0,285.0550537,0.843893766,0.220987886,0.210058957,297.1223145,297.1499939,293.1499939,0.0,0.0,285.0548401,0.733107507,0.142716318,0.647138119,285.0549011,284.9500122,296.7874451,294.512207,296.7859192,297.2351379,285.0509949,1.0,0.353721857,1.0,1.0,0.0,1.0,-1.8837291,1.883726239,2.87e-06,1.454262733,0.943918526,0.943918526,0.0,56.18597412,34.0,52371.14453,0.0,561.5162964,1.0,281.2325745,284.3338928,297.4714355,300.7796631,293.1499939,293.1499939,281.25,29390.07422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824360371,1.0,0.0,0.0,4.044926643,4.044953823,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8099.25,0.0,1963.724121,1895.437134,0.0,2696.011719,0.991813481,1.0,0.0,3.0,1.0,0.0
17999400,297.2550049,297.1499939,293.1499939,0.0,0.0,285.0296021,0.955138624,0.300626814,0.270579278,297.2319336,297.1499939,293.1499939,0.0,0.0,285.0300598,0.901979089,0.257915914,0.244737864,297.2351379,297.1499939,293.1499939,0.0,0.0,285.0297852,0.932745457,0.282096386,0.197592735,297.2135315,297.1499939,293.1499939,0.0,0.0,285.0305786,0.856771827,0.221274719,0.210228235,297.1229858,297.1499939,293.1499939,0.0,0.0,285.0326233,0.743474126,0.142684445,0.6464656,285.0298157,284.9500122,296.8018188,294.5255432,296.800293,297.2357483,285.0239563,1.0,0.350991189,1.0,1.0,0.0,1.0,-1.883966327,1.883963466,2.87e-06,1.454478383,0.944574893,0.944574893,0.0,53.33501434,25.0,52469.19141,0.0,552.5380249,1.0,281.2444763,284.3019714,297.5015869,300.8462524,293.1499939,293.1499939,280.9500122,29170.72461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824212372,1.0,0.0,0.0,4.105585575,4.105613232,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8640.765625,0.0,2044.081177,1895.437134,0.0,2694.637207,1.0,1.0,0.0,3.0,1.0,0.0
17999460,297.2467346,297.1499939,293.1499939,0.0,0.0,284.8746033,0.999000013,0.301119745,0.269706666,297.2272339,297.1499939,293.1499939,0.0,0.0,284.8739929,0.957424819,0.258484751,0.245169044,297.2284546,297.1499939,293.1499939,0.0,0.0,284.8743896,0.984909177,0.282508403,0.19783695,297.2099915,297.1499939,293.1499939,0.0,0.0,284.8731995,0.903977931,0.221726969,0.210523173,297.1213989,297.1499939,293.1499939,0.0,0.0,284.8704529,0.781716108,0.142186657,0.643349409,284.8743591,284.9500122,296.8527527,294.5730591,296.8512573,297.2297058,284.8839722,1.0,0.341427058,1.0,1.0,0.0,1.0,-1.872480392,1.872477531,2.84e-06,1.446642399,0.817378521,0.817378521,0.0,45.13555527,43.0,52778.60547,0.0,520.5876465,1.0,280.9547424,284.180481,297.5973511,301.0440674,293.1499939,293.1499939,281.25,41821.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834012151,1.0,0.0,0.0,3.899977446,3.900005102,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7718.444824,0.0,1876.010986,1895.437134,0.0,2785.825928,0.965182543,1.0,0.0,3.0,1.0,0.0
17999520,297.2467346,297.1499939,293.1499939,0.0,0.0,284.8746033,0.999000013,0.301119745,0.269706666,297.2272339,297.1499939,293.1499939,0.0,0.0,284.8739929,0.957424819,0.258484751,0.245169044,297.2284546,297.1499939,293.1499939,0.0,0.0,284.8743896,0.984909177,0.282508403,0.19783695,297.2099915,297.1499939,293.1499939,0.0,0.0,284.8731995,0.903977931,0.221726969,0.210523173,297.1213989,297.1499939,293.1499939,0.0,0.0,284.8704529,0.781716108,0.142186657,0.643349409,284.8743591,284.9500122,296.8527527,294.5730591,296.8512573,297.2297058,284.8839722,1.0,0.341427058,1.0,1.0,0.0,1.0,-1.872480392,1.872477531,2.84e-06,1.446642399,0.817378521,0.817378521,0.0,45.13555527,43.0,52778.60547,0.0,520.5876465,1.0,280.9547424,284.180481,297.5973511,301.0440674,293.1499939,293.1499939,281.25,41821.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834012151,1.0,0.0,0.0,3.899977446,3.900005102,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7718.444824,0.0,1876.010986,1895.437134,0.0,2785.825928,0.965182543,1.0,0.0,3.0,1.0,0.0
17999580,297.2680664,297.1499939,293.1499939,0.0,0.0,285.0301208,0.999000013,0.304504335,0.262967974,297.228302,297.1499939,293.1499939,0.0,0.0,285.0303345,0.966965258,0.259564042,0.245948836,297.2293396,297.1499939,293.1499939,0.0,0.0,285.0301819,0.99250561,0.283584088,0.198381454,297.2113342,297.1499939,293.1499939,0.0,0.0,285.0306396,0.913468659,0.222616911,0.211149096,297.1231079,297.1499939,293.1499939,0.0,0.0,285.0319824,0.78789705,0.141994059,0.641656756,285.0301819,284.9500122,296.9030457,294.6203613,296.9015808,297.2373047,285.0276794,1.0,0.341224819,1.0,1.0,0.0,1.0,-1.872692347,1.872689486,2.83e-06,1.445685983,0.950565994,0.950565994,0.0,44.02735901,61.0,52642.20313,0.0,514.9849243,1.0,281.2448425,284.3079224,297.592041,300.9494934,293.1499939,293.1499939,280.9500122,28907.67578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823361814,1.0,0.0,0.0,4.10577774,4.10580492,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8671.953125,0.0,2042.131104,1895.437134,0.0,2686.742188,1.0,1.0,0.0,3.0,1.0,0.0
17999640,297.2680664,297.1499939,293.1499939,0.0,0.0,285.0301208,0.999000013,0.304504335,0.262967974,297.228302,297.1499939,293.1499939,0.0,0.0,285.0303345,0.966965258,0.259564042,0.245948836,297.2293396,297.1499939,293.1499939,0.0,0.0,285.0301819,0.99250561,0.283584088,0.198381454,297.2113342,297.1499939,293.1499939,0.0,0.0,285.0306396,0.913468659,0.222616911,0.211149096,297.1231079,297.1499939,293.1499939,0.0,0.0,285.0319824,0.78789705,0.141994059,0.641656756,285.0301819,284.9500122,296.9030457,294.6203613,296.9015808,297.2373047,285.0276794,1.0,0.341224819,1.0,1.0,0.0,1.0,-1.872692347,1.872689486,2.83e-06,1.445685983,0.950565994,0.950565994,0.0,44.02735901,61.0,52642.20313,0.0,514.9849243,1.0,281.2448425,284.3079224,297.592041,300.9494934,293.1499939,293.1499939,280.9500122,28907.67578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823361814,1.0,0.0,0.0,4.10577774,4.10580492,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8671.953125,0.0,2042.131104,1895.437134,0.0,2686.742188,1.0,1.0,0.0,3.0,1.0,0.0
17999700,297.2653198,297.1499939,293.1499939,0.0,0.0,284.9016724,0.999000013,0.304993808,0.269354016,297.2271729,297.1499939,293.1499939,0.0,0.0,284.9028625,0.959823012,0.259953082,0.246478289,297.2274475,297.1499939,293.1499939,0.0,0.0,284.9020691,0.986671925,0.283903658,0.198750377,297.2106018,297.1499939,293.1499939,0.0,0.0,284.9044189,0.906172633,0.222936437,0.21159561,297.1232605,297.1499939,293.1499939,0.0,0.0,284.9109802,0.781409025,0.141839191,0.641466737,284.9021912,284.9500122,296.9279785,294.6439514,296.9264832,297.2363586,284.8866882,1.0,0.343843311,1.0,1.0,0.0,1.0,-1.881596565,1.881593704,2.86e-06,1.452597499,0.874728858,0.874728858,0.0,45.24166489,61.0,53829.42188,0.0,524.9594116,1.0,280.9880066,284.1527405,297.6820984,301.2177124,293.1499939,293.1499939,280.9500122,32603.42773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830772936,1.0,0.0,0.0,4.086914539,4.086942673,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8408.571289,0.0,2047.296387,1895.437134,0.0,2755.64209,1.0,1.0,0.0,3.0,1.0,0.0
17999760,297.2481384,297.1499939,293.1499939,0.0,0.0,284.8830566,0.988201082,0.304037809,0.274206549,297.2239075,297.1499939,293.1499939,0.0,0.0,284.8825989,0.937594056,0.260121733,0.246833429,297.223053,297.1499939,293.1499939,0.0,0.0,284.882843,0.96765542,0.283962876,0.198943898,297.2079468,297.1499939,293.1499939,0.0,0.0,284.8820801,0.886579156,0.223060116,0.211901277,297.1217651,297.1499939,293.1499939,0.0,0.0,284.8802795,0.764271259,0.141522348,0.640916646,284.8828125,284.9500122,296.9526978,294.66745,296.9512329,297.228363,284.8898621,1.0,0.347730368,1.0,1.0,0.0,1.0,-1.887040138,1.887037277,2.88e-06,1.457129121,0.83766675,0.83766675,0.0,48.36012268,79.0,53744.67969,0.0,538.9237061,1.0,280.9549561,284.1719971,297.6955872,301.1881714,293.1499939,293.1499939,281.25,39425.45313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83346194,1.0,0.0,0.0,3.982967377,3.982995272,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7819.322754,0.0,1964.090454,1895.437134,0.0,2780.696289,0.981770098,1.0,0.0,3.0,1.0,0.0
17999820,297.2364807,297.1499939,293.1499939,0.0,0.0,285.0724487,0.933234096,0.304070681,0.274037778,297.2242126,297.1499939,293.1499939,0.0,0.0,285.0723267,0.8831833,0.261080533,0.247940496,297.2230835,297.1499939,293.1499939,0.0,0.0,285.0723877,0.910128951,0.284881681,0.199700087,297.2084045,297.1499939,293.1499939,0.0,0.0,285.0721741,0.839907706,0.223832339,0.212859511,297.1218567,297.1499939,293.1499939,0.0,0.0,285.0716553,0.724522412,0.14116928,0.640726686,285.0723877,284.9500122,297.0016785,294.7142334,297.0002441,297.2241516,285.0743408,1.0,0.357974708,1.0,1.0,0.0,1.0,-1.89075911,1.890756249,2.89e-06,1.459928036,1.0,1.0,0.0,58.24132919,97.0,53503.15625,0.0,573.09729,1.0,281.2451477,284.3482361,297.6934814,301.1020508,293.1499939,293.1499939,280.9500122,26414.04688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824866414,1.0,0.0,0.0,4.117492199,4.117519379,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8784.125,0.0,2037.219238,1895.437134,0.0,2700.710938,1.0,1.0,0.0,3.0,1.0,0.0
17999880,297.2364807,297.1499939,293.1499939,0.0,0.0,285.0724487,0.933234096,0.304070681,0.274037778,297.2242126,297.1499939,293.1499939,0.0,0.0,285.0723267,0.8831833,0.261080533,0.247940496,297.2230835,297.1499939,293.1499939,0.0,0.0,285.0723877,0.910128951,0.284881681,0.199700087,297.2084045,297.1499939,293.1499939,0.0,0.0,285.0721741,0.839907706,0.223832339,0.212859511,297.1218567,297.1499939,293.1499939,0.0,0.0,285.0716553,0.724522412,0.14116928,0.640726686,285.0723877,284.9500122,297.0016785,294.7142334,297.0002441,297.2241516,285.0743408,1.0,0.357974708,1.0,1.0,0.0,1.0,-1.89075911,1.890756249,2.89e-06,1.459928036,1.0,1.0,0.0,58.24132919,97.0,53503.15625,0.0,573.09729,1.0,281.2451477,284.3482361,297.6934814,301.1020508,293.1499939,293.1499939,280.9500122,26414.04688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824866414,1.0,0.0,0.0,4.117492199,4.117519379,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8784.125,0.0,2037.219238,1895.437134,0.0,2700.710938,1.0,1.0,0.0,3.0,1.0,0.0
17999940,297.2232056,297.1499939,293.1499939,0.0,0.0,284.8924866,0.881925404,0.303834468,0.274578273,297.2192688,297.1499939,293.1499939,0.0,0.0,284.8925171,0.839719534,0.261529952,0.249095261,297.2163391,297.1499939,293.1499939,0.0,0.0,284.8925171,0.863317549,0.285135359,0.200457409,297.2042847,297.1499939,293.1499939,0.0,0.0,284.8925781,0.799654722,0.224166259,0.213875934,297.118988,297.1499939,293.1499939,0.0,0.0,284.8929443,0.686543882,0.140531063,0.640898347,284.8925171,284.9500122,297.0499878,294.7606812,297.048584,297.2167969,284.8926086,1.0,0.370750636,1.0,1.0,0.0,1.0,-1.895135641,1.89513278,2.9e-06,1.463406682,0.893570423,0.893570423,0.0,71.07733917,100.0,54733.51563,0.0,617.6367188,1.0,280.9543152,284.1560364,297.7929993,301.3495789,293.1499939,293.1499939,280.6499939,32845.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835590184,1.0,0.0,0.0,4.085766315,4.085794449,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8975.007813,0.0,2047.754272,1895.437134,0.0,2800.543457,1.0,1.0,0.0,3.0,1.0,0.0
18000000,297.2232056,297.1499939,293.1499939,0.0,0.0,284.8924866,0.881925404,0.303834468,0.274578273,297.2192688,297.1499939,293.1499939,0.0,0.0,284.8925171,0.839719534,0.261529952,0.249095261,297.2163391,297.1499939,293.1499939,0.0,0.0,284.8925171,0.863317549,0.285135359,0.200457409,297.2042847,297.1499939,293.1499939,0.0,0.0,284.8925781,0.799654722,0.224166259,0.213875934,297.118988,297.1499939,293.1499939,0.0,0.0,284.8929443,0.686543882,0.140531063,0.640898347,284.8925171,284.9500122,297.0499878,294.7606812,297.048584,297.2167969,284.8926086,1.0,0.370750636,1.0,1.0,0.0,1.0,-1.895135641,1.89513278,2.9e-06,1.463406682,0.893570423,0.893570423,0.0,71.07733917,100.0,54733.51563,0.0,617.6367188,1.0,280.9543152,284.1560364,297.7929993,301.3495789,293.1499939,293.1499939,280.6499939,32845.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835590184,1.0,0.0,0.0,4.085766315,4.085794449,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8975.007813,0.0,2047.754272,1895.437134,0.0,2800.543457,1.0,1.0,0.0,3.0,1.0,0.0
18000060,297.2097778,297.1499939,293.1499939,0.0,0.0,284.8799133,0.853307843,0.303389609,0.274414808,297.2137451,297.1499939,293.1499939,0.0,0.0,284.8785706,0.814895153,0.26183784,0.249670908,297.2088013,297.1499939,293.1499939,0.0,0.0,284.879364,0.836753488,0.285201222,0.200701937,297.2000427,297.1499939,293.1499939,0.0,0.0,284.8768921,0.773876488,0.224413306,0.214394689,297.1166077,297.1499939,293.1499939,0.0,0.0,284.8696594,0.66264689,0.139888287,0.63941896,284.8792419,284.9500122,297.094696,294.8057556,297.0934753,297.208374,284.8961792,1.0,0.379730999,1.0,1.0,0.0,1.0,-1.894769907,1.894767046,2.9e-06,1.463110924,0.801565349,0.801565349,0.0,81.27430725,88.0,54779.53516,0.0,650.2655029,1.0,280.6556702,284.1922913,297.8124084,301.3735657,293.1499939,293.1499939,280.9500122,44009.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840559721,1.0,0.0,0.0,3.694910049,3.694936037,9.11e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7986.026367,0.0,1644.378296,1895.437134,0.0,2846.945068,0.925010026,1.0,0.0,3.0,1.0,0.0
18000120,297.2097778,297.1499939,293.1499939,0.0,0.0,284.8799133,0.853307843,0.303389609,0.274414808,297.2137451,297.1499939,293.1499939,0.0,0.0,284.8785706,0.814895153,0.26183784,0.249670908,297.2088013,297.1499939,293.1499939,0.0,0.0,284.879364,0.836753488,0.285201222,0.200701937,297.2000427,297.1499939,293.1499939,0.0,0.0,284.8768921,0.773876488,0.224413306,0.214394689,297.1166077,297.1499939,293.1499939,0.0,0.0,284.8696594,0.66264689,0.139888287,0.63941896,284.8792419,284.9500122,297.094696,294.8057556,297.0934753,297.208374,284.8961792,1.0,0.379730999,1.0,1.0,0.0,1.0,-1.894769907,1.894767046,2.9e-06,1.463110924,0.801565349,0.801565349,0.0,81.27430725,88.0,54779.53516,0.0,650.2655029,1.0,280.6556702,284.1922913,297.8124084,301.3735657,293.1499939,293.1499939,280.9500122,44009.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840559721,1.0,0.0,0.0,3.694910049,3.694936037,9.11e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7986.026367,0.0,1644.378296,1895.437134,0.0,2846.945068,0.925010026,1.0,0.0,3.0,1.0,0.0
18000180,297.2159119,297.1499939,293.1499939,0.0,0.0,285.0056152,0.850120842,0.304762691,0.275387377,297.2223206,297.1499939,293.1499939,0.0,0.0,285.006012,0.812360287,0.263507307,0.251028568,297.2175293,297.1499939,293.1499939,0.0,0.0,285.0057678,0.834043503,0.286825478,0.201653048,297.2087708,297.1499939,293.1499939,0.0,0.0,285.0064697,0.771423936,0.225925446,0.215621278,297.1248474,297.1499939,293.1499939,0.0,0.0,285.0084229,0.659575641,0.140293613,0.640435636,285.0058289,284.9500122,297.1331482,294.8484802,297.1321106,297.216095,285.0,1.0,0.381764799,1.0,1.0,0.0,1.0,-1.901397943,1.901395082,2.92e-06,1.46823597,0.908252776,0.908252776,0.0,83.188797,76.0,55177.82422,0.0,661.4750366,1.0,280.9440002,284.2618408,297.8199463,301.3283997,293.1499939,293.1499939,280.6499939,30349.45508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830012739,1.0,0.0,0.0,3.982219696,3.982245922,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9008.631836,0.0,1889.016113,1895.437134,0.0,2748.563965,0.976221561,1.0,0.0,3.0,1.0,0.0
18000240,297.2159119,297.1499939,293.1499939,0.0,0.0,285.0056152,0.850120842,0.304762691,0.275387377,297.2223206,297.1499939,293.1499939,0.0,0.0,285.006012,0.812360287,0.263507307,0.251028568,297.2175293,297.1499939,293.1499939,0.0,0.0,285.0057678,0.834043503,0.286825478,0.201653048,297.2087708,297.1499939,293.1499939,0.0,0.0,285.0064697,0.771423936,0.225925446,0.215621278,297.1248474,297.1499939,293.1499939,0.0,0.0,285.0084229,0.659575641,0.140293613,0.640435636,285.0058289,284.9500122,297.1331482,294.8484802,297.1321106,297.216095,285.0,1.0,0.381764799,1.0,1.0,0.0,1.0,-1.901397943,1.901395082,2.92e-06,1.46823597,0.908252776,0.908252776,0.0,83.188797,76.0,55177.82422,0.0,661.4750366,1.0,280.9440002,284.2618408,297.8199463,301.3283997,293.1499939,293.1499939,280.6499939,30349.45508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830012739,1.0,0.0,0.0,3.982219696,3.982245922,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9008.631836,0.0,1889.016113,1895.437134,0.0,2748.563965,0.976221561,1.0,0.0,3.0,1.0,0.0
18000300,297.2147217,297.1499939,293.1499939,0.0,0.0,284.8519897,0.853462934,0.305067718,0.275845945,297.2250366,297.1499939,293.1499939,0.0,0.0,284.8531189,0.815875232,0.264235049,0.251780093,297.2193909,297.1499939,293.1499939,0.0,0.0,284.8524475,0.837436259,0.287437767,0.202161267,297.2120361,297.1499939,293.1499939,0.0,0.0,284.8546143,0.775000632,0.226619467,0.216317877,297.1290283,297.1499939,293.1499939,0.0,0.0,284.8615112,0.662327349,0.140545219,0.641496122,284.8525696,284.9500122,297.150177,294.8690186,297.149231,297.2180481,284.84021,1.0,0.381133974,1.0,1.0,0.0,1.0,-1.905574083,1.905571103,2.93e-06,1.471529126,0.802240193,0.802240193,0.0,82.07028198,76.0,55952.32422,0.0,661.0294189,1.0,280.6903381,284.0964355,297.9085693,301.5958557,293.1499939,293.1499939,280.6499939,38647.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837729335,1.0,0.0,0.0,3.931424141,3.931451321,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8671.986328,0.0,1890.724976,1895.437134,0.0,2820.507813,0.965393186,1.0,0.0,3.0,1.0,0.0
18000360,297.2125549,297.1499939,293.1499939,0.0,0.0,284.914032,0.85837996,0.305261701,0.275913835,297.2271423,297.1499939,293.1499939,0.0,0.0,284.9131165,0.820898116,0.264914364,0.252316117,297.220459,297.1499939,293.1499939,0.0,0.0,284.9136963,0.842416227,0.287981033,0.202459663,297.2147827,297.1499939,293.1499939,0.0,0.0,284.9119568,0.780219078,0.227281049,0.216837034,297.1329956,297.1499939,293.1499939,0.0,0.0,284.9068298,0.666550696,0.140800133,0.642134666,284.9135742,284.9500122,297.1658325,294.8890076,297.1649475,297.21875,284.9258423,1.0,0.379600972,1.0,1.0,0.0,1.0,-1.908048391,1.908045411,2.94e-06,1.473470211,0.814351141,0.814351141,0.0,80.16213226,64.0,55624.43359,0.0,656.7172852,1.0,280.6560059,284.2096252,297.9069824,301.5133362,293.1499939,293.1499939,280.9500122,41235.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838840961,1.0,0.0,0.0,3.735196829,3.735222578,9.31e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8084.55957,0.0,1670.123169,1895.437134,0.0,2830.887939,0.930660844,1.0,0.0,3.0,1.0,0.0
18000420,297.2210999,297.1499939,293.1499939,0.0,0.0,285.0269165,0.878087342,0.306915909,0.276880741,297.2394409,297.1499939,293.1499939,0.0,0.0,285.0273743,0.839211106,0.267132908,0.253935248,297.2323914,297.1499939,293.1499939,0.0,0.0,285.0270996,0.861646175,0.290077835,0.203551292,297.2274475,297.1499939,293.1499939,0.0,0.0,285.0279236,0.79954356,0.229382634,0.218363136,297.1461792,297.1499939,293.1499939,0.0,0.0,285.030304,0.6829831,0.141918749,0.645121813,285.0271606,284.9500122,297.1932068,294.9274902,297.1924744,297.2300415,285.0202332,1.0,0.374759108,1.0,1.0,0.0,1.0,-1.917878866,1.917875886,2.97e-06,1.481100559,0.930883527,0.930883527,0.0,73.66360474,52.0,56108.4375,0.0,643.0036621,1.0,280.9442139,284.270813,297.9129028,301.4810181,293.1499939,293.1499939,280.6499939,29253.80273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831465662,1.0,0.0,0.0,4.040430546,4.040457249,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9142.767578,0.0,1956.595093,1895.437134,0.0,2762.093994,0.988847911,1.0,0.0,3.0,1.0,0.0
18000480,297.2210999,297.1499939,293.1499939,0.0,0.0,285.0269165,0.878087342,0.306915909,0.276880741,297.2394409,297.1499939,293.1499939,0.0,0.0,285.0273743,0.839211106,0.267132908,0.253935248,297.2323914,297.1499939,293.1499939,0.0,0.0,285.0270996,0.861646175,0.290077835,0.203551292,297.2274475,297.1499939,293.1499939,0.0,0.0,285.0279236,0.79954356,0.229382634,0.218363136,297.1461792,297.1499939,293.1499939,0.0,0.0,285.030304,0.6829831,0.141918749,0.645121813,285.0271606,284.9500122,297.1932068,294.9274902,297.1924744,297.2300415,285.0202332,1.0,0.374759108,1.0,1.0,0.0,1.0,-1.917878866,1.917875886,2.97e-06,1.481100559,0.930883527,0.930883527,0.0,73.66360474,52.0,56108.4375,0.0,643.0036621,1.0,280.9442139,284.270813,297.9129028,301.4810181,293.1499939,293.1499939,280.6499939,29253.80273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831465662,1.0,0.0,0.0,4.040430546,4.040457249,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9142.767578,0.0,1956.595093,1895.437134,0.0,2762.093994,0.988847911,1.0,0.0,3.0,1.0,0.0
18000540,297.2184143,297.1499939,293.1499939,0.0,0.0,284.8604736,0.900999427,0.307374477,0.277360231,297.2440796,297.1499939,293.1499939,0.0,0.0,284.8598022,0.860631168,0.268510431,0.255150944,297.2351074,297.1499939,293.1499939,0.0,0.0,284.860199,0.884344637,0.291192144,0.20430623,297.2332458,297.1499939,293.1499939,0.0,0.0,284.8589783,0.820573449,0.230750516,0.219540685,297.1544189,297.1499939,293.1499939,0.0,0.0,284.8562622,0.702100098,0.142707288,0.647783995,284.8601379,284.9500122,297.2115784,294.9568787,297.210968,297.2331543,284.8739624,1.0,0.369620472,1.0,1.0,0.0,1.0,-1.925436735,1.925433755,2.99e-06,1.487053394,0.801011026,0.801011026,0.0,67.14897156,52.0,56524.86328,0.0,627.3740845,1.0,280.6614075,284.1442871,297.99823,301.6965027,293.1499939,293.1499939,280.6499939,43263.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842073619,1.0,0.0,0.0,3.855855227,3.855882406,9.92e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8658.229492,0.0,1831.894287,1895.437134,0.0,2861.094971,0.954789579,1.0,0.0,3.0,1.0,0.0
18000600,297.2181702,297.1499939,293.1499939,0.0,0.0,284.9049072,0.907711327,0.307524741,0.277361482,297.2453918,297.1499939,293.1499939,0.0,0.0,284.9040222,0.866954982,0.268875033,0.255384356,297.2360535,297.1499939,293.1499939,0.0,0.0,284.9045715,0.890952826,0.291497618,0.204428941,297.2348022,297.1499939,293.1499939,0.0,0.0,284.9028931,0.826271534,0.231111199,0.219775692,297.1565247,297.1499939,293.1499939,0.0,0.0,284.8979492,0.707544148,0.142919779,0.64829129,284.9044495,284.9500122,297.2156982,294.9640503,297.2151184,297.2330933,284.9173889,1.0,0.368177235,1.0,1.0,0.0,1.0,-1.92675674,1.926753759,3e-06,1.488077641,0.82158643,0.82158643,0.0,65.42906189,40.0,56641.05469,0.0,622.7216187,1.0,280.6551514,284.188324,297.9906311,301.666748,293.1499939,293.1499939,280.9500122,41355.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841949761,1.0,0.0,0.0,3.822342396,3.822369099,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8185.191895,0.0,1775.453369,1895.437134,0.0,2859.9375,0.949407279,1.0,0.0,3.0,1.0,0.0
18000660,297.2274475,297.1499939,293.1499939,0.0,0.0,285.0322266,0.959376812,0.309322596,0.278295636,297.2583923,297.1499939,293.1499939,0.0,0.0,285.0325928,0.913045347,0.271394759,0.257143557,297.2485657,297.1499939,293.1499939,0.0,0.0,285.0323792,0.94141078,0.293849885,0.20558539,297.2481995,297.1499939,293.1499939,0.0,0.0,285.0330811,0.867162466,0.233538494,0.221470177,297.1708679,297.1499939,293.1499939,0.0,0.0,285.0352478,0.742006838,0.144453794,0.652540207,285.0324097,284.9500122,297.2338257,294.9987793,297.2333679,297.243103,285.0270081,1.0,0.360487461,1.0,1.0,0.0,1.0,-1.938511014,1.938507915,3.03e-06,1.497192502,0.948515892,0.948515892,0.0,55.61381912,28.0,57056.80469,0.0,599.1571045,1.0,280.944519,284.2672119,297.9872131,301.6201477,293.1499939,293.1499939,280.6499939,28915.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835010111,1.0,0.0,0.0,4.107171535,4.107198715,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9264.967773,0.0,2044.109497,1895.437134,0.0,2795.13208,1.0,1.0,0.0,3.0,1.0,0.0
18000720,297.2274475,297.1499939,293.1499939,0.0,0.0,285.0322266,0.959376812,0.309322596,0.278295636,297.2583923,297.1499939,293.1499939,0.0,0.0,285.0325928,0.913045347,0.271394759,0.257143557,297.2485657,297.1499939,293.1499939,0.0,0.0,285.0323792,0.94141078,0.293849885,0.20558539,297.2481995,297.1499939,293.1499939,0.0,0.0,285.0330811,0.867162466,0.233538494,0.221470177,297.1708679,297.1499939,293.1499939,0.0,0.0,285.0352478,0.742006838,0.144453794,0.652540207,285.0324097,284.9500122,297.2338257,294.9987793,297.2333679,297.243103,285.0270081,1.0,0.360487461,1.0,1.0,0.0,1.0,-1.938511014,1.938507915,3.03e-06,1.497192502,0.948515892,0.948515892,0.0,55.61381912,28.0,57056.80469,0.0,599.1571045,1.0,280.944519,284.2672119,297.9872131,301.6201477,293.1499939,293.1499939,280.6499939,28915.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835010111,1.0,0.0,0.0,4.107171535,4.107198715,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9264.967773,0.0,2044.109497,1895.437134,0.0,2795.13208,1.0,1.0,0.0,3.0,1.0,0.0
18000780,297.2267761,297.1499939,293.1499939,0.0,0.0,284.8614807,0.999000013,0.309955359,0.27856642,297.2633972,297.1499939,293.1499939,0.0,0.0,284.8617554,0.963418663,0.272868723,0.258419007,297.2519836,297.1499939,293.1499939,0.0,0.0,284.8615723,0.987014949,0.295078129,0.206394926,297.2540894,297.1499939,293.1499939,0.0,0.0,284.8621521,0.911064744,0.235008389,0.222715542,297.1789856,297.1499939,293.1499939,0.0,0.0,284.8645325,0.777677238,0.145451337,0.656019092,284.8616028,284.9500122,297.2442322,295.0223083,297.2438354,297.2442322,284.8595581,1.0,0.35460034,1.0,1.0,0.0,1.0,-1.945512056,1.945509076,3.06e-06,1.502951264,0.831734061,0.831734061,0.0,48.45123672,28.0,57962.52344,0.0,581.0638428,1.0,280.6665039,284.0991821,298.0699463,301.8643188,293.1499939,293.1499939,280.6499939,38436.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845149875,1.0,0.0,0.0,4.031747818,4.031776428,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8867.913086,0.0,2020.935791,1895.437134,0.0,2889.865967,0.989157259,1.0,0.0,3.0,1.0,0.0
18000840,297.2322083,297.1499939,293.1499939,0.0,0.0,284.8787231,0.997793078,0.310764432,0.279173464,297.2644043,297.1499939,293.1499939,0.0,0.0,284.878418,0.961235166,0.273387849,0.258953065,297.2538452,297.1499939,293.1499939,0.0,0.0,284.8786316,0.985056877,0.295637488,0.206715181,297.2554932,297.1499939,293.1499939,0.0,0.0,284.8779602,0.908966541,0.235533565,0.223256111,297.1814575,297.1499939,293.1499939,0.0,0.0,284.8760376,0.77610594,0.145799816,0.657796562,284.8786011,284.9500122,297.2480164,295.0318604,297.2476501,297.2453918,284.8834229,1.0,0.351178557,1.0,1.0,0.0,1.0,-1.92125833,1.92125535,2.99e-06,1.487406135,0.826821327,0.826821327,0.0,48.36001205,46.0,57408.57031,0.0,571.6535645,1.0,280.6552429,284.1353455,298.0623474,301.8167114,293.1499939,293.1499939,280.9500122,40507.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845746815,1.0,0.0,0.0,3.943101406,3.943129301,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8276.279297,0.0,1920.799316,1895.437134,0.0,2895.451416,0.973660886,1.0,0.0,3.0,1.0,0.0
18000900,297.2572021,297.1499939,293.1499939,0.0,0.0,285.0332336,0.999000013,0.313733786,0.262779534,297.2697144,297.1499939,293.1499939,0.0,0.0,285.0328064,0.983754277,0.274633288,0.259813607,297.2604065,297.1499939,293.1499939,0.0,0.0,285.0332336,0.999000013,0.29693374,0.204384089,297.2611084,297.1499939,293.1499939,0.0,0.0,285.0315857,0.935023904,0.236750305,0.224110946,297.1879578,297.1499939,293.1499939,0.0,0.0,285.0253906,0.795905173,0.146637052,0.660380065,285.0331421,284.9500122,297.2537842,295.0477905,297.2534485,297.2565613,285.0436707,1.0,0.350824386,1.0,1.0,0.0,1.0,-1.93423748,1.934234381,3.02e-06,1.493879437,0.928941786,0.928941786,0.0,45.50275421,46.0,57120.125,0.0,562.7020874,1.0,280.907959,284.2984314,298.0128174,301.6035156,293.1499939,293.1499939,280.9500122,32223.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838606358,1.0,0.0,0.0,4.019711971,4.019739151,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8642.185547,0.0,1953.585449,1895.437134,0.0,2828.697021,0.990013242,1.0,0.0,3.0,1.0,0.0
18000960,297.2815857,297.1499939,293.1499939,0.0,0.0,285.0217285,0.999000013,0.316812754,0.262674183,297.2762756,297.1499939,293.1499939,0.0,0.0,285.0219116,0.985234737,0.276036829,0.261089653,297.2718201,297.1499939,293.1499939,0.0,0.0,285.0217285,0.999000013,0.298753977,0.204302132,297.2678223,297.1499939,293.1499939,0.0,0.0,285.0223999,0.937163055,0.238113299,0.225351959,297.1952209,297.1499939,293.1499939,0.0,0.0,285.0244446,0.797690213,0.147588566,0.664442241,285.021759,284.9500122,297.258728,295.0633545,297.2598572,297.2722168,285.0126953,1.0,0.352033854,0.92273742,0.92273742,0.200000003,1.0,-1.941892266,1.729250073,0.212642163,1.287975907,0.950465858,0.950465858,0.0,45.57369232,64.0,55835.56641,0.0,567.9092407,1.0,280.9447021,284.2186279,298.0423584,301.6842651,293.1499939,293.1499939,280.6499939,28733.8457,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83696413,1.0,0.0,0.0,4.105446815,4.105473995,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9183.350586,0.0,2040.213867,1895.437134,0.0,2813.364502,1.0,1.0,0.0,3.0,1.0,0.0
18001020,297.2795715,297.1499939,293.1499939,0.0,0.0,284.7952576,0.999000013,0.318349838,0.276521534,297.2775574,297.1499939,293.1499939,0.0,0.0,284.7937622,0.972409129,0.277774602,0.263086289,297.2680969,297.1499939,293.1499939,0.0,0.0,284.7949524,0.994167447,0.299954087,0.209950209,297.270813,297.1499939,293.1499939,0.0,0.0,284.7912598,0.921891212,0.239920169,0.22737892,297.2028198,297.1499939,293.1499939,0.0,0.0,284.7803955,0.786683202,0.148939237,0.671616971,284.7946777,284.9500122,297.2664185,295.0934753,297.2667236,297.267395,284.8243713,1.0,0.359787226,0.768212318,0.768212318,0.600000024,1.0,-1.978721976,1.005348206,0.973373711,0.557788908,0.704621077,0.704621077,0.0,48.46967697,82.0,45369.03125,0.0,603.2739258,1.0,280.6560974,284.0036621,297.9864807,301.1700439,293.1499939,293.1499939,280.9500122,58933.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823940158,1.0,0.0,0.0,3.21836853,3.218392849,6.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7186.205566,0.0,1255.19043,1895.437134,0.0,2692.110596,0.837258458,1.0,0.0,3.0,1.0,0.0
18001080,297.2795715,297.1499939,293.1499939,0.0,0.0,284.7952576,0.999000013,0.318349838,0.276521534,297.2775574,297.1499939,293.1499939,0.0,0.0,284.7937622,0.972409129,0.277774602,0.263086289,297.2680969,297.1499939,293.1499939,0.0,0.0,284.7949524,0.994167447,0.299954087,0.209950209,297.270813,297.1499939,293.1499939,0.0,0.0,284.7912598,0.921891212,0.239920169,0.22737892,297.2028198,297.1499939,293.1499939,0.0,0.0,284.7803955,0.786683202,0.148939237,0.671616971,284.7946777,284.9500122,297.2664185,295.0934753,297.2667236,297.267395,284.8243713,1.0,0.359787226,0.768212318,0.768212318,0.600000024,1.0,-1.978721976,1.005348206,0.973373711,0.557788908,0.704621077,0.704621077,0.0,48.46967697,82.0,45369.03125,0.0,603.2739258,1.0,280.6560974,284.0036621,297.9864807,301.1700439,293.1499939,293.1499939,280.9500122,58933.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823940158,1.0,0.0,0.0,3.21836853,3.218392849,6.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7186.205566,0.0,1255.19043,1895.437134,0.0,2692.110596,0.837258458,1.0,0.0,3.0,1.0,0.0
18001140,297.244812,297.1499939,293.1499939,0.0,0.0,284.9343262,0.966442883,0.31645897,0.285481483,297.2868958,297.1499939,293.1499939,0.0,0.0,284.9339905,0.92296499,0.280333281,0.265560985,297.2718506,297.1499939,293.1499939,0.0,0.0,284.9341431,0.949524641,0.301821649,0.211194783,297.2805786,297.1499939,293.1499939,0.0,0.0,284.9336853,0.876868725,0.242434636,0.229846567,297.2136536,297.1499939,293.1499939,0.0,0.0,284.9322205,0.750934005,0.150704265,0.680373371,284.9341431,284.9500122,297.2715759,295.1222534,297.2639465,297.258728,284.9378357,1.0,0.372148395,0.613687158,0.613687158,1.0,1.0,-2.00909853,0.821934879,1.187163711,0.36827448,0.757532358,0.757532358,0.0,57.27776718,100.0,42599.48828,0.0,655.9085083,1.0,280.9390869,284.0750122,297.8987122,300.6787415,293.1499939,293.1499939,281.25,39319.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771599889,1.0,0.0,0.0,3.242504597,3.242525578,7.02e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6942.779785,0.0,1147.374146,1895.437134,0.0,2215.058838,0.818853498,1.0,0.0,3.0,1.0,0.0
18001200,297.244812,297.1499939,293.1499939,0.0,0.0,284.9343262,0.966442883,0.31645897,0.285481483,297.2868958,297.1499939,293.1499939,0.0,0.0,284.9339905,0.92296499,0.280333281,0.265560985,297.2718506,297.1499939,293.1499939,0.0,0.0,284.9341431,0.949524641,0.301821649,0.211194783,297.2805786,297.1499939,293.1499939,0.0,0.0,284.9336853,0.876868725,0.242434636,0.229846567,297.2136536,297.1499939,293.1499939,0.0,0.0,284.9322205,0.750934005,0.150704265,0.680373371,284.9341431,284.9500122,297.2715759,295.1222534,297.2639465,297.258728,284.9378357,1.0,0.372148395,0.613687158,0.613687158,1.0,1.0,-2.00909853,0.821934879,1.187163711,0.36827448,0.757532358,0.757532358,0.0,57.27776718,100.0,42599.48828,0.0,655.9085083,1.0,280.9390869,284.0750122,297.8987122,300.6787415,293.1499939,293.1499939,281.25,39319.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771599889,1.0,0.0,0.0,3.242504597,3.242525578,7.02e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6942.779785,0.0,1147.374146,1895.437134,0.0,2215.058838,0.818853498,1.0,0.0,3.0,1.0,0.0
18001260,297.2380676,297.1499939,293.1499939,0.0,0.0,285.0249634,0.908107758,0.316958278,0.285818577,297.2991333,297.1499939,293.1499939,0.0,0.0,285.025238,0.87345922,0.283307433,0.268772155,297.2821045,297.1499939,293.1499939,0.0,0.0,285.0250549,0.895076513,0.304399908,0.213258445,297.2927856,297.1499939,293.1499939,0.0,0.0,285.0256653,0.833895385,0.245325759,0.232986853,297.2259827,297.1499939,293.1499939,0.0,0.0,285.0275574,0.716136038,0.152758628,0.691595912,285.0250854,284.9500122,297.2746582,295.1498718,297.2697144,297.2662048,285.0200195,1.0,0.386763215,0.636942923,0.636942923,1.0,1.0,-2.031439304,0.8431198,1.188319445,0.38428548,0.859335363,0.859335363,0.0,70.11274719,118.0,42982.75,0.0,718.548645,1.0,281.2389832,284.1399841,298.0206299,300.7438354,293.1499939,293.1499939,281.5499878,28666.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741122842,1.0,0.0,0.0,3.548039198,3.548060894,8.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6981.802246,0.0,1369.325562,1895.437134,0.0,1949.156616,0.87670207,1.0,0.0,3.0,1.0,0.0
18001320,297.2380676,297.1499939,293.1499939,0.0,0.0,285.0249634,0.908107758,0.316958278,0.285818577,297.2991333,297.1499939,293.1499939,0.0,0.0,285.025238,0.87345922,0.283307433,0.268772155,297.2821045,297.1499939,293.1499939,0.0,0.0,285.0250549,0.895076513,0.304399908,0.213258445,297.2927856,297.1499939,293.1499939,0.0,0.0,285.0256653,0.833895385,0.245325759,0.232986853,297.2259827,297.1499939,293.1499939,0.0,0.0,285.0275574,0.716136038,0.152758628,0.691595912,285.0250854,284.9500122,297.2746582,295.1498718,297.2697144,297.2662048,285.0200195,1.0,0.386763215,0.636942923,0.636942923,1.0,1.0,-2.031439304,0.8431198,1.188319445,0.38428548,0.859335363,0.859335363,0.0,70.11274719,118.0,42982.75,0.0,718.548645,1.0,281.2389832,284.1399841,298.0206299,300.7438354,293.1499939,293.1499939,281.5499878,28666.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741122842,1.0,0.0,0.0,3.548039198,3.548060894,8.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6981.802246,0.0,1369.325562,1895.437134,0.0,1949.156616,0.87670207,1.0,0.0,3.0,1.0,0.0
18001380,297.2394409,297.1499939,293.1499939,0.0,0.0,285.1202698,0.877932072,0.317874372,0.286844045,297.3072815,297.1499939,293.1499939,0.0,0.0,285.1203613,0.847142041,0.285449505,0.271133035,297.2892456,297.1499939,293.1499939,0.0,0.0,285.1203003,0.866813362,0.306289822,0.214816868,297.3009644,297.1499939,293.1499939,0.0,0.0,285.1204529,0.810144186,0.247414559,0.235302046,297.234314,297.1499939,293.1499939,0.0,0.0,285.1203613,0.694222927,0.154268339,0.700037003,285.1203003,284.9500122,297.2758179,295.1687317,297.2741699,297.2728882,285.117157,1.0,0.398132086,0.653363109,0.653363109,1.0,1.0,-2.050293684,0.861269176,1.189024687,0.398197919,0.980463445,0.980463445,0.0,80.29734039,118.0,43220.07422,0.0,769.7316895,1.0,281.5259399,284.2259216,298.0994263,300.8068542,293.1499939,293.1499939,281.5499878,24354.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732527494,1.0,0.0,0.0,3.834389687,3.834413528,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7377.269531,0.0,1656.616943,1895.437134,0.0,1876.294312,0.940184712,1.0,0.0,3.0,1.0,0.0
18001440,297.2403564,297.1499939,293.1499939,0.0,0.0,285.0909424,0.867110968,0.318296611,0.287403941,297.3103943,297.1499939,293.1499939,0.0,0.0,285.0913086,0.837812781,0.286338121,0.272163689,297.2919617,297.1499939,293.1499939,0.0,0.0,285.0910645,0.856687903,0.30707106,0.215508789,297.3041382,297.1499939,293.1499939,0.0,0.0,285.0918579,0.800738156,0.248283759,0.236310601,297.2376404,297.1499939,293.1499939,0.0,0.0,285.0942993,0.685985446,0.154902905,0.703725874,285.091095,284.9500122,297.2760925,295.1764526,297.2759094,297.2757263,285.0838318,1.0,0.403041244,0.660198689,0.660198689,1.0,1.0,-2.058676243,0.868744612,1.18993175,0.403793365,0.992081642,0.992081642,0.0,84.76374054,121.0,43651.39844,0.0,792.5628052,1.0,281.5421448,284.1829834,298.1535034,300.9252625,293.1499939,293.1499939,281.25,24560.79102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734435916,1.0,0.0,0.0,3.964369535,3.964394569,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7897.955566,0.0,1818.891235,1895.437134,0.0,1892.382813,0.968579888,1.0,0.0,3.0,1.0,0.0
