time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001500,297.236908,297.1499939,293.1499939,0.0,0.0,284.9037781,0.854167104,0.318536341,0.288103878,297.3122253,297.1499939,293.1499939,0.0,0.0,284.9048767,0.826821148,0.287535816,0.273706675,297.2923279,297.1499939,293.1499939,0.0,0.0,284.9041443,0.84476459,0.308010995,0.216501847,297.3064575,297.1499939,293.1499939,0.0,0.0,284.9066162,0.789389729,0.249489725,0.237837806,297.2412109,297.1499939,293.1499939,0.0,0.0,284.9147644,0.676286638,0.155809328,0.709357381,284.9041748,284.9500122,297.2763672,295.1893921,297.276825,297.2771912,284.8846741,1.0,0.409445643,0.671826541,0.671826541,1.0,1.0,-2.071166039,0.880220711,1.190945268,0.412510097,0.887504697,0.887504697,0.0,90.83609009,121.0,45099.26172,0.0,824.8514404,1.0,281.2890625,283.9625854,298.274231,301.2654724,293.1499939,293.1499939,281.25,30227.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748773634,1.0,0.0,0.0,4.065575123,4.065602303,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7690.994141,0.0,1998.423462,1895.437134,0.0,2014.851074,0.992475808,1.0,0.0,3.0,1.0,0.0
18001560,297.2299805,297.1499939,293.1499939,0.0,0.0,284.8688965,0.843566775,0.318403751,0.288276136,297.3111877,297.1499939,293.1499939,0.0,0.0,284.8686523,0.817769825,0.288460433,0.274867028,297.2894592,297.1499939,293.1499939,0.0,0.0,284.8688354,0.835115194,0.30862838,0.217153966,297.3061829,297.1499939,293.1499939,0.0,0.0,284.8682861,0.780132174,0.250453979,0.239027247,297.2427979,297.1499939,293.1499939,0.0,0.0,284.8667603,0.668455422,0.156545296,0.713893712,284.8688354,284.9500122,297.2763672,295.2021179,297.276001,297.2757568,284.8748779,1.0,0.414995611,0.671241164,0.671241164,1.0,1.0,-2.080429792,0.884645998,1.195783854,0.414863139,0.836790264,0.836790264,0.0,96.2293396,109.0,44931.53516,0.0,852.2005615,1.0,281.255127,283.9696045,298.2802429,301.2430725,293.1499939,293.1499939,281.5499878,38483.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756891489,1.0,0.0,0.0,3.945055962,3.94508338,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7148.072754,0.0,1906.963501,1895.437134,0.0,2085.363281,0.972191334,1.0,0.0,3.0,1.0,0.0
18001620,297.2340393,297.1499939,293.1499939,0.0,0.0,285.0466919,0.839446366,0.319809407,0.289179087,297.3188171,297.1499939,293.1499939,0.0,0.0,285.0466309,0.815255225,0.291264743,0.277328372,297.2961121,297.1499939,293.1499939,0.0,0.0,285.0466614,0.832074761,0.311056376,0.218662426,297.3140869,297.1499939,293.1499939,0.0,0.0,285.0465393,0.777909696,0.253222108,0.241488174,297.2511902,297.1499939,293.1499939,0.0,0.0,285.0462952,0.666941762,0.158562422,0.722604632,285.0466614,284.9500122,297.2759399,295.2270203,297.2796326,297.2822876,285.0488281,1.0,0.419362724,0.670070469,0.670070469,1.0,1.0,-2.09969449,0.893136382,1.206558108,0.418901384,0.984292746,0.984292746,0.0,99.31252289,97.0,44706.71094,0.0,880.741394,1.0,281.5445251,284.1365051,298.2267761,301.1147766,293.1499939,293.1499939,281.25,27228.60742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751783967,1.0,0.0,0.0,4.115773678,4.115800858,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8010.753906,0.0,2041.727417,1895.437134,0.0,2040.905029,1.0,1.0,0.0,3.0,1.0,0.0
18001680,297.2340393,297.1499939,293.1499939,0.0,0.0,285.0466919,0.839446366,0.319809407,0.289179087,297.3188171,297.1499939,293.1499939,0.0,0.0,285.0466309,0.815255225,0.291264743,0.277328372,297.2961121,297.1499939,293.1499939,0.0,0.0,285.0466614,0.832074761,0.311056376,0.218662426,297.3140869,297.1499939,293.1499939,0.0,0.0,285.0465393,0.777909696,0.253222108,0.241488174,297.2511902,297.1499939,293.1499939,0.0,0.0,285.0462952,0.666941762,0.158562422,0.722604632,285.0466614,284.9500122,297.2759399,295.2270203,297.2796326,297.2822876,285.0488281,1.0,0.419362724,0.670070469,0.670070469,1.0,1.0,-2.09969449,0.893136382,1.206558108,0.418901384,0.984292746,0.984292746,0.0,99.31252289,97.0,44706.71094,0.0,880.741394,1.0,281.5445251,284.1365051,298.2267761,301.1147766,293.1499939,293.1499939,281.25,27228.60742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751783967,1.0,0.0,0.0,4.115773678,4.115800858,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8010.753906,0.0,2041.727417,1895.437134,0.0,2040.905029,1.0,1.0,0.0,3.0,1.0,0.0
18001740,297.2327881,297.1499939,293.1499939,0.0,0.0,284.8824768,0.845217168,0.320633292,0.290095448,297.3225403,297.1499939,293.1499939,0.0,0.0,284.8825378,0.822059691,0.29352808,0.279530317,297.2980347,297.1499939,293.1499939,0.0,0.0,284.8824768,0.838521957,0.312889904,0.220026776,297.3184814,297.1499939,293.1499939,0.0,0.0,284.8826599,0.785250783,0.255502254,0.243681863,297.2572327,297.1499939,293.1499939,0.0,0.0,284.8833618,0.67378366,0.160305068,0.730318367,284.8824768,284.9500122,297.2753601,295.2483826,297.2810364,297.2852783,284.8816223,1.0,0.419539034,0.669040263,0.669040263,1.0,1.0,-2.116982698,0.900742948,1.21623981,0.422596663,0.878448844,0.878448844,0.0,97.22360229,97.0,46012.99219,0.0,889.241394,1.0,281.2581177,283.9552917,298.305542,301.3441162,293.1499939,293.1499939,281.25,34140.45313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765790224,1.0,0.0,0.0,4.07961607,4.079644203,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7699.22168,0.0,2050.174316,1895.437134,0.0,2163.547852,1.0,1.0,0.0,3.0,1.0,0.0
18001800,297.2322693,297.1499939,293.1499939,0.0,0.0,284.8816528,0.846326828,0.320708483,0.290138811,297.3227539,297.1499939,293.1499939,0.0,0.0,284.8816528,0.823300958,0.293810874,0.279775143,297.2979736,297.1499939,293.1499939,0.0,0.0,284.8816528,0.839730144,0.313107461,0.220162049,297.3188171,297.1499939,293.1499939,0.0,0.0,284.8816833,0.786594331,0.255791098,0.243932515,297.2578735,297.1499939,293.1499939,0.0,0.0,284.8818359,0.675021589,0.160529286,0.731220901,284.8816528,284.9500122,297.2752991,295.2512512,297.2810669,297.2853394,284.881958,1.0,0.419349045,0.668899775,0.668899775,1.0,1.0,-2.118876696,0.901564121,1.217312455,0.422980875,0.872446418,0.872446418,0.0,96.73884583,85.0,46045.88672,0.0,889.2547607,1.0,281.2549744,283.9556885,298.3016052,301.3353882,293.1499939,293.1499939,281.5499878,35126.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766398907,1.0,0.0,0.0,4.074908733,4.074936867,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7242.872559,0.0,2051.980957,1895.437134,0.0,2168.928223,1.0,1.0,0.0,3.0,1.0,0.0
18001860,297.2411194,297.1499939,293.1499939,0.0,0.0,285.0958557,0.861907661,0.322627097,0.291180223,297.3326721,297.1499939,293.1499939,0.0,0.0,285.0957336,0.839158833,0.296991795,0.282216251,297.3072815,297.1499939,293.1499939,0.0,0.0,285.0958252,0.855843544,0.31590876,0.22165978,297.3288269,297.1499939,293.1499939,0.0,0.0,285.0954895,0.80362922,0.258932114,0.246368662,297.2679749,297.1499939,293.1499939,0.0,0.0,285.0942383,0.690587461,0.162909687,0.739748418,285.0958557,284.9500122,297.2748413,295.2749939,297.2861023,297.2943726,285.0992432,1.0,0.416488647,0.668232262,0.668232262,1.0,1.0,-2.138018608,0.910226285,1.227792263,0.427166909,1.0,1.0,0.0,90.54206848,73.0,45435.16797,0.0,884.6394043,1.0,281.5453796,284.1780396,298.2532349,301.1811523,293.1499939,293.1499939,281.25,25913.88867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757415593,1.0,0.0,0.0,4.118154049,4.118180752,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8086.458496,0.0,2033.907471,1895.437134,0.0,2089.943115,1.0,1.0,0.0,3.0,1.0,0.0
18001920,297.2411194,297.1499939,293.1499939,0.0,0.0,285.0958557,0.861907661,0.322627097,0.291180223,297.3326721,297.1499939,293.1499939,0.0,0.0,285.0957336,0.839158833,0.296991795,0.282216251,297.3072815,297.1499939,293.1499939,0.0,0.0,285.0958252,0.855843544,0.31590876,0.22165978,297.3288269,297.1499939,293.1499939,0.0,0.0,285.0954895,0.80362922,0.258932114,0.246368662,297.2679749,297.1499939,293.1499939,0.0,0.0,285.0942383,0.690587461,0.162909687,0.739748418,285.0958557,284.9500122,297.2748413,295.2749939,297.2861023,297.2943726,285.0992432,1.0,0.416488647,0.668232262,0.668232262,1.0,1.0,-2.138018608,0.910226285,1.227792263,0.427166909,1.0,1.0,0.0,90.54206848,73.0,45435.16797,0.0,884.6394043,1.0,281.5453796,284.1780396,298.2532349,301.1811523,293.1499939,293.1499939,281.25,25913.88867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757415593,1.0,0.0,0.0,4.118154049,4.118180752,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8086.458496,0.0,2033.907471,1895.437134,0.0,2089.943115,1.0,1.0,0.0,3.0,1.0,0.0
18001980,297.2435913,297.1499939,293.1499939,0.0,0.0,284.9243469,0.887127638,0.324051052,0.29244107,297.3392639,297.1499939,293.1499939,0.0,0.0,284.9243469,0.864071488,0.299986064,0.284874558,297.3120117,297.1499939,293.1499939,0.0,0.0,284.9243469,0.881581783,0.318394959,0.223317116,297.3360596,297.1499939,293.1499939,0.0,0.0,284.9243774,0.827712715,0.26193887,0.24901171,297.2767639,297.1499939,293.1499939,0.0,0.0,284.9246521,0.713695943,0.165301338,0.749198496,284.9243469,284.9500122,297.2750854,295.2984009,297.2898254,297.3008118,284.9243469,1.0,0.41204685,0.667564809,0.667564809,1.0,1.0,-2.159245729,0.919845343,1.239400387,0.431980252,0.944784164,0.944784164,0.0,82.04840088,61.0,46906.20313,0.0,873.390564,1.0,281.254303,283.9859009,298.3421326,301.424469,293.1499939,293.1499939,280.9500122,28814.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770596147,1.0,0.0,0.0,4.104706287,4.104733467,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8273.001953,0.0,2039.879395,1895.437134,0.0,2206.134033,1.0,1.0,0.0,3.0,1.0,0.0
18002040,297.2435913,297.1499939,293.1499939,0.0,0.0,284.9243469,0.887127638,0.324051052,0.29244107,297.3392639,297.1499939,293.1499939,0.0,0.0,284.9243469,0.864071488,0.299986064,0.284874558,297.3120117,297.1499939,293.1499939,0.0,0.0,284.9243469,0.881581783,0.318394959,0.223317116,297.3360596,297.1499939,293.1499939,0.0,0.0,284.9243774,0.827712715,0.26193887,0.24901171,297.2767639,297.1499939,293.1499939,0.0,0.0,284.9246521,0.713695943,0.165301338,0.749198496,284.9243469,284.9500122,297.2750854,295.2984009,297.2898254,297.3008118,284.9243469,1.0,0.41204685,0.667564809,0.667564809,1.0,1.0,-2.159245729,0.919845343,1.239400387,0.431980252,0.944784164,0.944784164,0.0,82.04840088,61.0,46906.20313,0.0,873.390564,1.0,281.254303,283.9859009,298.3421326,301.424469,293.1499939,293.1499939,280.9500122,28814.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770596147,1.0,0.0,0.0,4.104706287,4.104733467,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8273.001953,0.0,2039.879395,1895.437134,0.0,2206.134033,1.0,1.0,0.0,3.0,1.0,0.0
18002100,297.2409668,297.1499939,293.1499939,0.0,0.0,284.7933655,0.902337551,0.324388206,0.292666912,297.3397522,297.1499939,293.1499939,0.0,0.0,284.7939148,0.879458785,0.301232755,0.285936743,297.3108826,297.1499939,293.1499939,0.0,0.0,284.7934875,0.897214115,0.319314063,0.223889112,297.3371277,297.1499939,293.1499939,0.0,0.0,284.7950439,0.841565967,0.26322481,0.250102103,297.2793579,297.1499939,293.1499939,0.0,0.0,284.8005066,0.726053953,0.1663609,0.753257036,284.7934265,284.9500122,297.2756042,295.3099976,297.2903137,297.3013306,284.7807312,1.0,0.40930599,0.667231023,0.667231023,1.0,1.0,-2.167666197,0.923629761,1.244036436,0.433839381,0.831358254,0.831358254,0.0,77.49599457,61.0,48014.09375,0.0,864.4813843,1.0,280.9893494,283.827301,298.381012,301.6052551,293.1499939,293.1499939,280.9500122,36291.89453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77915746,1.0,0.0,0.0,4.066050529,4.06607914,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7974.222656,0.0,2049.612305,1895.437134,0.0,2282.578613,0.997576058,1.0,0.0,3.0,1.0,0.0
18002160,297.2380066,297.1499939,293.1499939,0.0,0.0,284.8264465,0.921072721,0.324670047,0.292688757,297.3395691,297.1499939,293.1499939,0.0,0.0,284.8259888,0.897277474,0.302416354,0.286841244,297.309082,297.1499939,293.1499939,0.0,0.0,284.826355,0.915860891,0.320154697,0.224315539,297.3375854,297.1499939,293.1499939,0.0,0.0,284.8250122,0.857760966,0.264454424,0.251053452,297.2813721,297.1499939,293.1499939,0.0,0.0,284.8206482,0.739692509,0.167376667,0.756865323,284.826416,284.9500122,297.2764587,295.3215637,297.2905273,297.3010559,284.8402405,1.0,0.406267524,0.666830659,0.666830659,1.0,1.0,-2.174768209,0.92676717,1.248000979,0.435335875,0.799340606,0.799340606,0.0,72.78859711,49.0,47409.76172,0.0,853.6922607,1.0,280.9554443,283.9112244,298.3523865,301.4855652,293.1499939,293.1499939,281.25,44327.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780605376,1.0,0.0,0.0,3.812925339,3.81295228,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7368.76709,0.0,1787.18335,1895.437134,0.0,2295.577148,0.948255122,1.0,0.0,3.0,1.0,0.0
18002220,297.2502747,297.1499939,293.1499939,0.0,0.0,284.9973145,0.977329493,0.327020794,0.293953508,297.3509521,297.1499939,293.1499939,0.0,0.0,284.997406,0.955726504,0.305962622,0.289427221,297.3200073,297.1499939,293.1499939,0.0,0.0,284.997345,0.97366339,0.32326597,0.225878909,297.3488464,297.1499939,293.1499939,0.0,0.0,284.9975891,0.908971786,0.267963767,0.253637552,297.2922363,297.1499939,293.1499939,0.0,0.0,284.9984741,0.782716274,0.170135558,0.766144335,284.9973145,284.9500122,297.2794189,295.344635,297.2980652,297.3120117,284.9950256,1.0,0.399889529,0.666029871,0.666029871,1.0,1.0,-2.195510149,0.936108351,1.259401679,0.439857602,0.920734167,0.920734167,0.0,61.91007996,67.0,47604.14844,0.0,832.4793091,1.0,281.243927,284.0468445,298.3162537,301.3708496,293.1499939,293.1499939,280.9500122,30583.41992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769159615,1.0,0.0,0.0,4.062815189,4.062842369,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8318.008789,0.0,1997.661621,1895.437134,0.0,2193.37915,0.994931161,1.0,0.0,3.0,1.0,0.0
18002280,297.2502747,297.1499939,293.1499939,0.0,0.0,284.9973145,0.977329493,0.327020794,0.293953508,297.3509521,297.1499939,293.1499939,0.0,0.0,284.997406,0.955726504,0.305962622,0.289427221,297.3200073,297.1499939,293.1499939,0.0,0.0,284.997345,0.97366339,0.32326597,0.225878909,297.3488464,297.1499939,293.1499939,0.0,0.0,284.9975891,0.908971786,0.267963767,0.253637552,297.2922363,297.1499939,293.1499939,0.0,0.0,284.9984741,0.782716274,0.170135558,0.766144335,284.9973145,284.9500122,297.2794189,295.344635,297.2980652,297.3120117,284.9950256,1.0,0.399889529,0.666029871,0.666029871,1.0,1.0,-2.195510149,0.936108351,1.259401679,0.439857602,0.920734167,0.920734167,0.0,61.91007996,67.0,47604.14844,0.0,832.4793091,1.0,281.243927,284.0468445,298.3162537,301.3708496,293.1499939,293.1499939,280.9500122,30583.41992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769159615,1.0,0.0,0.0,4.062815189,4.062842369,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8318.008789,0.0,1997.661621,1895.437134,0.0,2193.37915,0.994931161,1.0,0.0,3.0,1.0,0.0
18002340,297.2516479,297.1499939,293.1499939,0.0,0.0,284.8976746,0.9869169,0.328439295,0.295423418,297.3561096,297.1499939,293.1499939,0.0,0.0,284.8973694,0.968585968,0.309036911,0.292424113,297.3230896,297.1499939,293.1499939,0.0,0.0,284.897644,0.984423935,0.325740397,0.227710217,297.3546448,297.1499939,293.1499939,0.0,0.0,284.896698,0.923043609,0.271076888,0.256651998,297.2997437,297.1499939,293.1499939,0.0,0.0,284.8934021,0.794510007,0.172703102,0.777770936,284.8977051,284.9500122,297.2844849,295.3677979,297.3033142,297.3175049,284.9069214,1.0,0.403287947,0.665229082,0.665229082,1.0,1.0,-2.220660448,0.947487414,1.273172975,0.445554137,0.819888413,0.819888413,0.0,60.9371376,85.0,48421.12891,0.0,852.3696899,1.0,280.9550781,283.9607544,298.3989563,301.5715637,293.1499939,293.1499939,281.25,41490.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780723512,1.0,0.0,0.0,3.840521336,3.840548277,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7475.01123,0.0,1798.864868,1895.437134,0.0,2296.638916,0.953219473,1.0,0.0,3.0,1.0,0.0
18002400,297.2516479,297.1499939,293.1499939,0.0,0.0,284.8976746,0.9869169,0.328439295,0.295423418,297.3561096,297.1499939,293.1499939,0.0,0.0,284.8973694,0.968585968,0.309036911,0.292424113,297.3230896,297.1499939,293.1499939,0.0,0.0,284.897644,0.984423935,0.325740397,0.227710217,297.3546448,297.1499939,293.1499939,0.0,0.0,284.896698,0.923043609,0.271076888,0.256651998,297.2997437,297.1499939,293.1499939,0.0,0.0,284.8934021,0.794510007,0.172703102,0.777770936,284.8977051,284.9500122,297.2844849,295.3677979,297.3033142,297.3175049,284.9069214,1.0,0.403287947,0.665229082,0.665229082,1.0,1.0,-2.220660448,0.947487414,1.273172975,0.445554137,0.819888413,0.819888413,0.0,60.9371376,85.0,48421.12891,0.0,852.3696899,1.0,280.9550781,283.9607544,298.3989563,301.5715637,293.1499939,293.1499939,281.25,41490.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780723512,1.0,0.0,0.0,3.840521336,3.840548277,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7475.01123,0.0,1798.864868,1895.437134,0.0,2296.638916,0.953219473,1.0,0.0,3.0,1.0,0.0
18002460,297.2634277,297.1499939,293.1499939,0.0,0.0,285.0463257,0.965500057,0.330914378,0.297534823,297.3675537,297.1499939,293.1499939,0.0,0.0,285.0463867,0.946048081,0.312801689,0.295950711,297.3340759,297.1499939,293.1499939,0.0,0.0,285.0463257,0.963439286,0.329039901,0.229961634,297.3658447,297.1499939,293.1499939,0.0,0.0,285.0466003,0.901097119,0.274798781,0.260164142,297.3103027,297.1499939,293.1499939,0.0,0.0,285.0476074,0.778015375,0.175667703,0.791349232,285.0462952,284.9500122,297.2920532,295.3911743,297.3128357,297.3285217,285.0440979,1.0,0.412403673,0.664264917,0.664264917,1.0,1.0,-2.250656366,0.961061418,1.289594889,0.452292353,0.959979117,0.959979117,0.0,66.68238831,103.0,48707.75781,0.0,903.0919189,1.0,281.2449341,284.0787659,298.3768921,301.4988403,293.1499939,293.1499939,280.9500122,28408.93359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772975862,1.0,0.0,0.0,4.108851433,4.108879089,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8444.928711,0.0,2042.155762,1895.437134,0.0,2227.30957,1.0,1.0,0.0,3.0,1.0,0.0
18002520,297.2634277,297.1499939,293.1499939,0.0,0.0,285.0463257,0.965500057,0.330914378,0.297534823,297.3675537,297.1499939,293.1499939,0.0,0.0,285.0463867,0.946048081,0.312801689,0.295950711,297.3340759,297.1499939,293.1499939,0.0,0.0,285.0463257,0.963439286,0.329039901,0.229961634,297.3658447,297.1499939,293.1499939,0.0,0.0,285.0466003,0.901097119,0.274798781,0.260164142,297.3103027,297.1499939,293.1499939,0.0,0.0,285.0476074,0.778015375,0.175667703,0.791349232,285.0462952,284.9500122,297.2920532,295.3911743,297.3128357,297.3285217,285.0440979,1.0,0.412403673,0.664264917,0.664264917,1.0,1.0,-2.250656366,0.961061418,1.289594889,0.452292353,0.959979117,0.959979117,0.0,66.68238831,103.0,48707.75781,0.0,903.0919189,1.0,281.2449341,284.0787659,298.3768921,301.4988403,293.1499939,293.1499939,280.9500122,28408.93359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772975862,1.0,0.0,0.0,4.108851433,4.108879089,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8444.928711,0.0,2042.155762,1895.437134,0.0,2227.30957,1.0,1.0,0.0,3.0,1.0,0.0
18002580,297.2623596,297.1499939,293.1499939,0.0,0.0,284.8916626,0.923353851,0.332257688,0.299448222,297.3708191,297.1499939,293.1499939,0.0,0.0,284.891571,0.905596316,0.315902293,0.299491763,297.3351135,297.1499939,293.1499939,0.0,0.0,284.8916626,0.922218919,0.331491649,0.232168183,297.369751,297.1499939,293.1499939,0.0,0.0,284.8913574,0.867111325,0.277937859,0.263717294,297.3157959,297.1499939,293.1499939,0.0,0.0,284.8905029,0.750474572,0.178261176,0.80547899,284.8916931,284.9500122,297.3026123,295.414917,297.3194885,297.3323364,284.8956604,1.0,0.425164521,0.663300753,0.663300753,1.0,1.0,-2.281104088,0.974811077,1.306293011,0.459254652,0.852072954,0.852072954,0.0,77.2353363,121.0,50087.96094,0.0,974.2313843,1.0,280.9543762,283.9191589,298.4624939,301.7416077,293.1499939,293.1499939,281.25,37786.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78726989,1.0,0.0,0.0,4.029884815,4.029912949,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7617.231445,0.0,2013.064819,1895.437134,0.0,2355.651611,0.990846813,1.0,0.0,3.0,1.0,0.0
18002640,297.2623596,297.1499939,293.1499939,0.0,0.0,284.8916626,0.923353851,0.332257688,0.299448222,297.3708191,297.1499939,293.1499939,0.0,0.0,284.891571,0.905596316,0.315902293,0.299491763,297.3351135,297.1499939,293.1499939,0.0,0.0,284.8916626,0.922218919,0.331491649,0.232168183,297.369751,297.1499939,293.1499939,0.0,0.0,284.8913574,0.867111325,0.277937859,0.263717294,297.3157959,297.1499939,293.1499939,0.0,0.0,284.8905029,0.750474572,0.178261176,0.80547899,284.8916931,284.9500122,297.3026123,295.414917,297.3194885,297.3323364,284.8956604,1.0,0.425164521,0.663300753,0.663300753,1.0,1.0,-2.281104088,0.974811077,1.306293011,0.459254652,0.852072954,0.852072954,0.0,77.2353363,121.0,50087.96094,0.0,974.2313843,1.0,280.9543762,283.9191589,298.4624939,301.7416077,293.1499939,293.1499939,281.25,37786.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78726989,1.0,0.0,0.0,4.029884815,4.029912949,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7617.231445,0.0,2013.064819,1895.437134,0.0,2355.651611,0.990846813,1.0,0.0,3.0,1.0,0.0
18002700,297.2649841,297.1499939,293.1499939,0.0,0.0,285.0497437,0.901774228,0.333221853,0.300281048,297.3739624,297.1499939,293.1499939,0.0,0.0,285.0494385,0.886813819,0.317605197,0.301170498,297.3376465,297.1499939,293.1499939,0.0,0.0,285.0497437,0.901280999,0.332908154,0.233180359,297.3728943,297.1499939,293.1499939,0.0,0.0,285.0485535,0.850180924,0.27963683,0.265414298,297.3189392,297.1499939,293.1499939,0.0,0.0,285.0440063,0.736876786,0.179618627,0.812283039,285.0498962,284.9500122,297.3091431,295.4269714,297.3238831,297.335144,285.0605469,1.0,0.432344347,0.66281867,0.66281867,1.0,1.0,-2.295543909,0.981328964,1.314214945,0.462478191,0.961990952,0.961990952,0.0,83.80792999,121.0,49589.94141,0.0,1014.740295,1.0,281.2099915,284.0864563,298.405304,301.5411377,293.1499939,293.1499939,281.25,30406.85742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781328201,1.0,0.0,0.0,4.097995281,4.098022938,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7946.202148,0.0,2044.054688,1895.437134,0.0,2302.07373,1.0,1.0,0.0,3.0,1.0,0.0
18002760,297.2714233,297.1499939,293.1499939,0.0,0.0,285.1066284,0.884602904,0.334582269,0.301603675,297.3797607,297.1499939,293.1499939,0.0,0.0,285.1065674,0.870772839,0.319592208,0.303186625,297.3434143,297.1499939,293.1499939,0.0,0.0,285.1066284,0.884491384,0.334662646,0.23449409,297.378418,297.1499939,293.1499939,0.0,0.0,285.1062927,0.836026371,0.281589717,0.267410338,297.3236694,297.1499939,293.1499939,0.0,0.0,285.1051331,0.725380898,0.181154057,0.820025325,285.1066895,284.9500122,297.3166199,295.4391479,297.3302002,297.3406067,285.1105652,1.0,0.440015882,0.66213572,0.66213572,1.0,1.0,-2.312825918,0.989073932,1.323752046,0.466295958,1.0,1.0,0.0,90.66509247,139.0,49816.62891,0.0,1059.888306,1.0,281.2456055,284.1318665,298.4254761,301.6177368,293.1499939,293.1499939,280.9500122,25918.74414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780098319,1.0,0.0,0.0,4.118112087,4.11813879,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8559.995117,0.0,2033.890869,1895.437134,0.0,2291.022949,1.0,1.0,0.0,3.0,1.0,0.0
18002820,297.2721863,297.1499939,293.1499939,0.0,0.0,284.9533386,0.853469729,0.336216211,0.303949803,297.383728,297.1499939,293.1499939,0.0,0.0,284.9533081,0.842239976,0.322920173,0.307116151,297.3456726,297.1499939,293.1499939,0.0,0.0,284.9533386,0.854162812,0.337356359,0.236996636,297.3826599,297.1499939,293.1499939,0.0,0.0,284.9533081,0.810036302,0.284927547,0.271325707,297.3286133,297.1499939,293.1499939,0.0,0.0,284.9532166,0.702658653,0.18386361,0.835500896,284.9533386,284.9500122,297.3345337,295.4640503,297.340271,297.3449402,284.9542236,1.0,0.456183285,0.66076982,0.66076982,1.0,1.0,-2.346669436,1.004174113,1.342495441,0.473848045,0.964497328,0.964497328,0.0,106.0862122,142.0,51571.80078,0.0,1158.123901,1.0,280.9542847,283.9533997,298.5104065,301.8761292,293.1499939,293.1499939,280.6499939,27787.22852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793627441,1.0,0.0,0.0,4.109487057,4.109514236,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8796.474609,0.0,2037.792114,1895.437134,0.0,2413.311279,1.0,1.0,0.0,3.0,1.0,0.0
18002880,297.2721863,297.1499939,293.1499939,0.0,0.0,284.9533386,0.853469729,0.336216211,0.303949803,297.383728,297.1499939,293.1499939,0.0,0.0,284.9533081,0.842239976,0.322920173,0.307116151,297.3456726,297.1499939,293.1499939,0.0,0.0,284.9533386,0.854162812,0.337356359,0.236996636,297.3826599,297.1499939,293.1499939,0.0,0.0,284.9533081,0.810036302,0.284927547,0.271325707,297.3286133,297.1499939,293.1499939,0.0,0.0,284.9532166,0.702658653,0.18386361,0.835500896,284.9533386,284.9500122,297.3345337,295.4640503,297.340271,297.3449402,284.9542236,1.0,0.456183285,0.66076982,0.66076982,1.0,1.0,-2.346669436,1.004174113,1.342495441,0.473848045,0.964497328,0.964497328,0.0,106.0862122,142.0,51571.80078,0.0,1158.123901,1.0,280.9542847,283.9533997,298.5104065,301.8761292,293.1499939,293.1499939,280.6499939,27787.22852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793627441,1.0,0.0,0.0,4.109487057,4.109514236,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8796.474609,0.0,2037.792114,1895.437134,0.0,2413.311279,1.0,1.0,0.0,3.0,1.0,0.0
18002940,297.2641602,297.1499939,293.1499939,0.0,0.0,284.8257751,0.83550036,0.336895704,0.305078089,297.3804321,297.1499939,293.1499939,0.0,0.0,284.8256226,0.826289237,0.325431824,0.310016751,297.3395691,297.1499939,293.1499939,0.0,0.0,284.8257751,0.836989045,0.339126438,0.238636836,297.3802185,297.1499939,293.1499939,0.0,0.0,284.8251038,0.793722749,0.287513405,0.274288565,297.3281555,297.1499939,293.1499939,0.0,0.0,284.8228455,0.688719511,0.185992226,0.847449243,284.8259277,284.9500122,297.355835,295.488678,297.3479309,297.3424072,284.8351746,1.0,0.467377752,0.659458518,0.659458518,1.0,1.0,-2.371399403,1.015019298,1.356380105,0.479181886,0.821532786,0.821532786,0.0,117.4781036,142.0,52595.49219,0.0,1232.11377,1.0,280.6557312,283.8279114,298.5299377,301.9856873,293.1499939,293.1499939,280.6499939,41199.03906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80450362,1.0,0.0,0.0,3.945218801,3.945246696,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8356.860352,0.0,1929.132568,1895.437134,0.0,2512.671631,0.974005759,1.0,0.0,3.0,1.0,0.0
18003000,297.2639771,297.1499939,293.1499939,0.0,0.0,284.8326111,0.834927857,0.336937338,0.305113941,297.3803711,297.1499939,293.1499939,0.0,0.0,284.8324585,0.825786531,0.325542182,0.310126156,297.3394165,297.1499939,293.1499939,0.0,0.0,284.8326416,0.836448133,0.339207798,0.238695785,297.380188,297.1499939,293.1499939,0.0,0.0,284.8318787,0.793204963,0.287625879,0.274401248,297.3281555,297.1499939,293.1499939,0.0,0.0,284.8293762,0.688283205,0.186082527,0.847901583,284.8327942,284.9500122,297.356842,295.4897461,297.3482971,297.3423462,284.8423462,1.0,0.467782289,0.65940392,0.65940392,1.0,1.0,-2.372323513,1.015421748,1.356901646,0.4793742,0.822905481,0.822905481,0.0,117.8807144,130.0,52594.25781,0.0,1234.813599,1.0,280.6548767,283.8353577,298.5274353,301.9785461,293.1499939,293.1499939,280.9500122,41182.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804464638,1.0,0.0,0.0,3.935673952,3.935701847,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7863.365234,0.0,1916.634888,1895.437134,0.0,2512.314453,0.972348034,1.0,0.0,3.0,1.0,0.0
18003060,297.2730408,297.1499939,293.1499939,0.0,0.0,285.0144653,0.834108412,0.339286089,0.306836307,297.3878784,297.1499939,293.1499939,0.0,0.0,285.0144348,0.826161623,0.329212874,0.31331715,297.3466797,297.1499939,293.1499939,0.0,0.0,285.0144653,0.836260438,0.342330784,0.240627006,297.3873291,297.1499939,293.1499939,0.0,0.0,285.0142822,0.793961883,0.291257828,0.277590007,297.3339844,297.1499939,293.1499939,0.0,0.0,285.0137329,0.689579368,0.188922659,0.859902382,285.0145264,284.9500122,297.3839417,295.5163574,297.3637085,297.348938,285.0173645,1.0,0.472212285,0.657815695,0.657815695,1.0,1.0,-2.398786783,1.026928067,1.371858716,0.484849602,0.954818487,0.954818487,0.0,120.1358032,118.0,52569.66406,0.0,1275.063477,1.0,280.9445496,284.0015259,298.4966736,301.8606262,293.1499939,293.1499939,280.6499939,28955.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795319378,1.0,0.0,0.0,4.104061604,4.10408926,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8874.331055,0.0,2040.180786,1895.437134,0.0,2428.710938,1.0,1.0,0.0,3.0,1.0,0.0
18003120,297.2730408,297.1499939,293.1499939,0.0,0.0,285.0144653,0.834108412,0.339286089,0.306836307,297.3878784,297.1499939,293.1499939,0.0,0.0,285.0144348,0.826161623,0.329212874,0.31331715,297.3466797,297.1499939,293.1499939,0.0,0.0,285.0144653,0.836260438,0.342330784,0.240627006,297.3873291,297.1499939,293.1499939,0.0,0.0,285.0142822,0.793961883,0.291257828,0.277590007,297.3339844,297.1499939,293.1499939,0.0,0.0,285.0137329,0.689579368,0.188922659,0.859902382,285.0145264,284.9500122,297.3839417,295.5163574,297.3637085,297.348938,285.0173645,1.0,0.472212285,0.657815695,0.657815695,1.0,1.0,-2.398786783,1.026928067,1.371858716,0.484849602,0.954818487,0.954818487,0.0,120.1358032,118.0,52569.66406,0.0,1275.063477,1.0,280.9445496,284.0015259,298.4966736,301.8606262,293.1499939,293.1499939,280.6499939,28955.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795319378,1.0,0.0,0.0,4.104061604,4.10408926,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8874.331055,0.0,2040.180786,1895.437134,0.0,2428.710938,1.0,1.0,0.0,3.0,1.0,0.0
18003180,297.2738647,297.1499939,293.1499939,0.0,0.0,284.8795776,0.842461407,0.340941489,0.308425605,297.3909607,297.1499939,293.1499939,0.0,0.0,284.8795166,0.835611582,0.332547486,0.316464096,297.3482056,297.1499939,293.1499939,0.0,0.0,284.8795776,0.845384061,0.344988644,0.242516264,297.390686,297.1499939,293.1499939,0.0,0.0,284.8792725,0.804326296,0.294611126,0.280735046,297.3379822,297.1499939,293.1499939,0.0,0.0,284.8782349,0.699538469,0.191662893,0.871809661,284.8796692,284.9500122,297.4163818,295.5440369,297.3795166,297.352356,284.8842773,1.0,0.472721308,0.656227469,0.656227469,1.0,1.0,-2.424836159,1.038187504,1.386648536,0.490317613,0.84752959,0.84752959,0.0,116.6862106,106.0,53917.76953,0.0,1292.013184,1.0,280.6544495,283.8537903,298.5797119,302.097168,293.1499939,293.1499939,280.9500122,38289.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806767762,1.0,0.0,0.0,4.018986702,4.019014835,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8001.027344,0.0,2002.597778,1895.437134,0.0,2533.459717,0.988795996,1.0,0.0,3.0,1.0,0.0
18003240,297.2738647,297.1499939,293.1499939,0.0,0.0,284.8795776,0.842461407,0.340941489,0.308425605,297.3909607,297.1499939,293.1499939,0.0,0.0,284.8795166,0.835611582,0.332547486,0.316464096,297.3482056,297.1499939,293.1499939,0.0,0.0,284.8795776,0.845384061,0.344988644,0.242516264,297.390686,297.1499939,293.1499939,0.0,0.0,284.8792725,0.804326296,0.294611126,0.280735046,297.3379822,297.1499939,293.1499939,0.0,0.0,284.8782349,0.699538469,0.191662893,0.871809661,284.8796692,284.9500122,297.4163818,295.5440369,297.3795166,297.352356,284.8842773,1.0,0.472721308,0.656227469,0.656227469,1.0,1.0,-2.424836159,1.038187504,1.386648536,0.490317613,0.84752959,0.84752959,0.0,116.6862106,106.0,53917.76953,0.0,1292.013184,1.0,280.6544495,283.8537903,298.5797119,302.097168,293.1499939,293.1499939,280.9500122,38289.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806767762,1.0,0.0,0.0,4.018986702,4.019014835,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8001.027344,0.0,2002.597778,1895.437134,0.0,2533.459717,0.988795996,1.0,0.0,3.0,1.0,0.0
18003300,297.2781982,297.1499939,293.1499939,0.0,0.0,285.0374756,0.849084556,0.342147291,0.309087634,297.3947754,297.1499939,293.1499939,0.0,0.0,285.0373535,0.842736483,0.334443748,0.31791836,297.3517151,297.1499939,293.1499939,0.0,0.0,285.0375366,0.852435291,0.346583098,0.243353739,297.3943176,297.1499939,293.1499939,0.0,0.0,285.0366516,0.811780214,0.296489775,0.282196075,297.3412476,297.1499939,293.1499939,0.0,0.0,285.0330811,0.706678867,0.193174496,0.877368391,285.0377502,284.9500122,297.4346924,295.5582886,297.3892822,297.3556824,285.045929,1.0,0.471940815,0.655433297,0.655433297,1.0,1.0,-2.436813354,1.043330908,1.393482447,0.492722243,0.954216897,0.954216897,0.0,113.6331787,106.0,53433.10547,0.0,1293.805176,1.0,280.909729,284.0166321,298.5305176,301.9003296,293.1499939,293.1499939,280.9500122,30784.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800493777,1.0,0.0,0.0,4.093737125,4.093764782,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8357.111328,0.0,2041.390015,1895.437134,0.0,2475.94043,1.0,1.0,0.0,3.0,1.0,0.0
18003360,297.2862549,297.1499939,293.1499939,0.0,0.0,285.0827637,0.858744919,0.343749106,0.310220182,297.4013062,297.1499939,293.1499939,0.0,0.0,285.0827332,0.852710962,0.33663559,0.319694579,297.3583374,297.1499939,293.1499939,0.0,0.0,285.0827942,0.862475574,0.348510772,0.244474158,297.4003906,297.1499939,293.1499939,0.0,0.0,285.08255,0.821457505,0.298633546,0.283939391,297.3464661,297.1499939,293.1499939,0.0,0.0,285.0816345,0.715948761,0.194895476,0.883842885,285.0828552,284.9500122,297.4545288,295.572876,297.4012451,297.3616943,285.0861206,1.0,0.470814228,0.654629171,0.654629171,1.0,1.0,-2.451522589,1.049738526,1.401783943,0.495788395,1.0,1.0,0.0,109.5791855,94.0,53614.78516,0.0,1294.725098,1.0,280.9455261,284.0533447,298.5559692,301.9831238,293.1499939,293.1499939,280.6499939,26091.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799111068,1.0,0.0,0.0,4.117349148,4.117376328,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9003.919922,0.0,2034.296387,1895.437134,0.0,2463.300537,1.0,1.0,0.0,3.0,1.0,0.0
18003420,297.2908325,297.1499939,293.1499939,0.0,0.0,284.9303894,0.883091927,0.345958024,0.312125891,297.4069824,297.1499939,293.1499939,0.0,0.0,284.9303894,0.877917647,0.340406477,0.323058426,297.3622131,297.1499939,293.1499939,0.0,0.0,284.9303894,0.887717783,0.351559162,0.246502474,297.4058533,297.1499939,293.1499939,0.0,0.0,284.9303284,0.844578564,0.302369148,0.28725332,297.3527527,297.1499939,293.1499939,0.0,0.0,284.9302063,0.73664397,0.198031023,0.896548867,284.9303894,284.9500122,297.4989319,295.6030579,297.4236145,297.3676758,284.9313354,1.0,0.467665315,0.653020918,0.653020918,1.0,1.0,-2.479543447,1.061851382,1.417692065,0.501695991,0.937654853,0.937654853,0.0,100.4266586,82.0,55311.03516,0.0,1290.368774,1.0,280.6542358,283.8770447,298.6419373,302.2407532,293.1499939,293.1499939,280.3500061,29502.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810999215,1.0,0.0,0.0,4.10149622,4.101523876,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9253.637695,0.0,2041.258545,1895.437134,0.0,2572.398193,1.0,1.0,0.0,3.0,1.0,0.0
18003480,297.2908325,297.1499939,293.1499939,0.0,0.0,284.9303894,0.883091927,0.345958024,0.312125891,297.4069824,297.1499939,293.1499939,0.0,0.0,284.9303894,0.877917647,0.340406477,0.323058426,297.3622131,297.1499939,293.1499939,0.0,0.0,284.9303894,0.887717783,0.351559162,0.246502474,297.4058533,297.1499939,293.1499939,0.0,0.0,284.9303284,0.844578564,0.302369148,0.28725332,297.3527527,297.1499939,293.1499939,0.0,0.0,284.9302063,0.73664397,0.198031023,0.896548867,284.9303894,284.9500122,297.4989319,295.6030579,297.4236145,297.3676758,284.9313354,1.0,0.467665315,0.653020918,0.653020918,1.0,1.0,-2.479543447,1.061851382,1.417692065,0.501695991,0.937654853,0.937654853,0.0,100.4266586,82.0,55311.03516,0.0,1290.368774,1.0,280.6542358,283.8770447,298.6419373,302.2407532,293.1499939,293.1499939,280.3500061,29502.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810999215,1.0,0.0,0.0,4.10149622,4.101523876,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9253.637695,0.0,2041.258545,1895.437134,0.0,2572.398193,1.0,1.0,0.0,3.0,1.0,0.0
18003540,297.2886047,297.1499939,293.1499939,0.0,0.0,284.8571777,0.914049447,0.347515821,0.31314829,297.4066162,297.1499939,293.1499939,0.0,0.0,284.8571167,0.909845352,0.343625307,0.325722933,297.3589478,297.1499939,293.1499939,0.0,0.0,284.8572693,0.92023015,0.353917032,0.247880667,297.4055786,297.1499939,293.1499939,0.0,0.0,284.8564148,0.874033749,0.305584788,0.289918691,297.3547058,297.1499939,293.1499939,0.0,0.0,284.8531799,0.762266874,0.20079802,0.907183111,284.8575439,284.9500122,297.5499878,295.6346436,297.4456482,297.3679199,284.8678284,1.0,0.463397563,0.651412666,0.651412666,1.0,1.0,-2.501610279,1.07115972,1.430450678,0.506100833,0.82055825,0.82055825,0.0,90.70163727,70.0,56090.93359,0.0,1276.060303,1.0,280.355072,283.8085938,298.660553,302.3239441,293.1499939,293.1499939,280.6499939,41856.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819492996,1.0,0.0,0.0,3.869432449,3.869459629,9.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8253.1875,0.0,1837.729492,1895.437134,0.0,2650.872803,0.959712863,1.0,0.0,3.0,1.0,0.0
18003600,297.2886047,297.1499939,293.1499939,0.0,0.0,284.8571777,0.914049447,0.347515821,0.31314829,297.4066162,297.1499939,293.1499939,0.0,0.0,284.8571167,0.909845352,0.343625307,0.325722933,297.3589478,297.1499939,293.1499939,0.0,0.0,284.8572693,0.92023015,0.353917032,0.247880667,297.4055786,297.1499939,293.1499939,0.0,0.0,284.8564148,0.874033749,0.305584788,0.289918691,297.3547058,297.1499939,293.1499939,0.0,0.0,284.8531799,0.762266874,0.20079802,0.907183111,284.8575439,284.9500122,297.5499878,295.6346436,297.4456482,297.3679199,284.8678284,1.0,0.463397563,0.651412666,0.651412666,1.0,1.0,-2.501610279,1.07115972,1.430450678,0.506100833,0.82055825,0.82055825,0.0,90.70163727,70.0,56090.93359,0.0,1276.060303,1.0,280.355072,283.8085938,298.660553,302.3239441,293.1499939,293.1499939,280.6499939,41856.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819492996,1.0,0.0,0.0,3.869432449,3.869459629,9.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8253.1875,0.0,1837.729492,1895.437134,0.0,2650.872803,0.959712863,1.0,0.0,3.0,1.0,0.0
18003660,297.2999878,297.1499939,293.1499939,0.0,0.0,285.0014954,0.964558125,0.350422829,0.315039337,297.4142151,297.1499939,293.1499939,0.0,0.0,285.0015259,0.961679518,0.347646564,0.328865588,297.3660278,297.1499939,293.1499939,0.0,0.0,285.0014954,0.970618904,0.357278556,0.249708444,297.4120178,297.1499939,293.1499939,0.0,0.0,285.0016479,0.920783579,0.309473425,0.292969555,297.3599548,297.1499939,293.1499939,0.0,0.0,285.0022888,0.802116334,0.203923211,0.918621778,285.0014343,284.9500122,297.6065979,295.6686096,297.4736328,297.3744507,285.0002441,1.0,0.458676636,0.6496315,0.6496315,1.0,1.0,-2.527256966,1.082017541,1.445239425,0.511184871,0.932402015,0.932402015,0.0,79.56623077,88.0,56332.43359,0.0,1259.757446,1.0,280.6448059,283.9267883,298.6486816,302.2441711,293.1499939,293.1499939,280.3500061,30147.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810568213,1.0,0.0,0.0,4.10131979,4.101347446,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9353.025391,0.0,2046.434204,1895.437134,0.0,2568.427246,1.0,1.0,0.0,3.0,1.0,0.0
18003720,297.2999878,297.1499939,293.1499939,0.0,0.0,285.0014954,0.964558125,0.350422829,0.315039337,297.4142151,297.1499939,293.1499939,0.0,0.0,285.0015259,0.961679518,0.347646564,0.328865588,297.3660278,297.1499939,293.1499939,0.0,0.0,285.0014954,0.970618904,0.357278556,0.249708444,297.4120178,297.1499939,293.1499939,0.0,0.0,285.0016479,0.920783579,0.309473425,0.292969555,297.3599548,297.1499939,293.1499939,0.0,0.0,285.0022888,0.802116334,0.203923211,0.918621778,285.0014343,284.9500122,297.6065979,295.6686096,297.4736328,297.3744507,285.0002441,1.0,0.458676636,0.6496315,0.6496315,1.0,1.0,-2.527256966,1.082017541,1.445239425,0.511184871,0.932402015,0.932402015,0.0,79.56623077,88.0,56332.43359,0.0,1259.757446,1.0,280.6448059,283.9267883,298.6486816,302.2441711,293.1499939,293.1499939,280.3500061,30147.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810568213,1.0,0.0,0.0,4.10131979,4.101347446,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9353.025391,0.0,2046.434204,1895.437134,0.0,2568.427246,1.0,1.0,0.0,3.0,1.0,0.0
18003780,297.2962952,297.1499939,293.1499939,0.0,0.0,284.8998413,0.96840632,0.351962,0.316745937,297.4108582,297.1499939,293.1499939,0.0,0.0,284.8998108,0.966884732,0.350663245,0.331968814,297.3608398,297.1499939,293.1499939,0.0,0.0,284.8999023,0.974816859,0.359501541,0.251476318,297.4081421,297.1499939,293.1499939,0.0,0.0,284.8993835,0.926802039,0.312409937,0.295983821,297.3565674,297.1499939,293.1499939,0.0,0.0,284.8973694,0.807293057,0.206249431,0.930030406,284.9000854,284.9500122,297.6670837,295.705658,297.4975891,297.3710327,284.9067688,1.0,0.463104576,0.647850335,0.647850335,1.0,1.0,-2.552493572,1.092625499,1.459868073,0.516242921,0.839913547,0.839913547,0.0,79.91893005,106.0,57426.96484,0.0,1292.515503,1.0,280.3547974,283.8237915,298.7335815,302.4665527,293.1499939,293.1499939,280.6499939,39519.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820671558,1.0,0.0,0.0,3.948640585,3.948668242,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8401.944336,0.0,1919.985962,1895.437134,0.0,2661.791748,0.97534585,1.0,0.0,3.0,1.0,0.0
18003840,297.2962952,297.1499939,293.1499939,0.0,0.0,284.8998413,0.96840632,0.351962,0.316745937,297.4108582,297.1499939,293.1499939,0.0,0.0,284.8998108,0.966884732,0.350663245,0.331968814,297.3608398,297.1499939,293.1499939,0.0,0.0,284.8999023,0.974816859,0.359501541,0.251476318,297.4081421,297.1499939,293.1499939,0.0,0.0,284.8993835,0.926802039,0.312409937,0.295983821,297.3565674,297.1499939,293.1499939,0.0,0.0,284.8973694,0.807293057,0.206249431,0.930030406,284.9000854,284.9500122,297.6670837,295.705658,297.4975891,297.3710327,284.9067688,1.0,0.463104576,0.647850335,0.647850335,1.0,1.0,-2.552493572,1.092625499,1.459868073,0.516242921,0.839913547,0.839913547,0.0,79.91893005,106.0,57426.96484,0.0,1292.515503,1.0,280.3547974,283.8237915,298.7335815,302.4665527,293.1499939,293.1499939,280.6499939,39519.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820671558,1.0,0.0,0.0,3.948640585,3.948668242,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8401.944336,0.0,1919.985962,1895.437134,0.0,2661.791748,0.97534585,1.0,0.0,3.0,1.0,0.0
18003900,297.2980652,297.1499939,293.1499939,0.0,0.0,285.0436096,0.957340479,0.353058338,0.31758824,297.4109497,297.1499939,293.1499939,0.0,0.0,285.0436096,0.956370652,0.352321982,0.333484232,297.3607483,297.1499939,293.1499939,0.0,0.0,285.0437012,0.964446485,0.360825032,0.25233373,297.4076233,297.1499939,293.1499939,0.0,0.0,285.0431519,0.91565001,0.3139911,0.297449678,297.3551025,297.1499939,293.1499939,0.0,0.0,285.0406494,0.798939645,0.207412854,0.935432553,285.0438843,284.9500122,297.6987305,295.7252502,297.5107117,297.3702087,285.0488281,1.0,0.467217058,0.646959782,0.646959782,1.0,1.0,-2.564603329,1.097690105,1.466913342,0.518581092,0.942861021,0.942861021,0.0,83.1321106,106.0,57169.13672,0.0,1321.751953,1.0,280.6087952,283.9627075,298.6951904,302.2888184,293.1499939,293.1499939,280.6499939,31097.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814400434,1.0,0.0,0.0,4.066627026,4.066654682,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8804.977539,0.0,2007.100586,1895.437134,0.0,2603.774414,0.999217868,1.0,0.0,3.0,1.0,0.0
18003960,297.301239,297.1499939,293.1499939,0.0,0.0,285.0616455,0.942880273,0.354308456,0.318826348,297.4121704,297.1499939,293.1499939,0.0,0.0,285.0616455,0.942390919,0.354093999,0.335280478,297.3620605,297.1499939,293.1499939,0.0,0.0,285.061676,0.950592458,0.362288803,0.253441751,297.4080505,297.1499939,293.1499939,0.0,0.0,285.0615234,0.902533352,0.31566745,0.299162209,297.354187,297.1499939,293.1499939,0.0,0.0,285.0608521,0.78838551,0.208622888,0.94154954,285.0617676,284.9500122,297.7312012,295.7455139,297.5248413,297.370575,285.0643921,1.0,0.472354382,0.646012485,0.646012485,1.0,1.0,-2.578985691,1.103764176,1.475221515,0.521456361,0.98907572,0.98907572,0.0,87.42487335,124.0,57381.5,0.0,1358.908447,1.0,280.6448669,283.9749146,298.7303162,302.3900757,293.1499939,293.1499939,280.3500061,27162.18555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813425362,1.0,0.0,0.0,4.113704205,4.113731384,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9488.316406,0.0,2038.320068,1895.437134,0.0,2594.772461,1.0,1.0,0.0,3.0,1.0,0.0
18004020,297.29422,297.1499939,293.1499939,0.0,0.0,284.9143066,0.904789984,0.35553202,0.320716321,297.405365,297.1499939,293.1499939,0.0,0.0,284.9143066,0.905521691,0.356739521,0.338502169,297.3539429,297.1499939,293.1499939,0.0,0.0,284.9143066,0.912514627,0.364168406,0.255322456,297.4006042,297.1499939,293.1499939,0.0,0.0,284.9142456,0.871103585,0.318191975,0.302250862,297.3460999,297.1499939,293.1499939,0.0,0.0,284.914032,0.76157701,0.210400313,0.952628195,284.9143372,284.9500122,297.7987061,295.7879639,297.5494995,297.3632507,284.9154663,1.0,0.484461337,0.644118011,0.644118011,1.0,1.0,-2.604419231,1.114296556,1.490122676,0.526514471,0.9031232,0.9031232,0.0,99.57065582,142.0,59034.59375,0.0,1445.793945,1.0,280.3542175,283.8051453,298.8217163,302.6532288,293.1499939,293.1499939,280.0499878,32393.81055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82413888,1.0,0.0,0.0,4.087905407,4.08793354,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9755.323242,0.0,2046.896851,1895.437134,0.0,2693.955078,1.0,1.0,0.0,3.0,1.0,0.0
18004080,297.29422,297.1499939,293.1499939,0.0,0.0,284.9143066,0.904789984,0.35553202,0.320716321,297.405365,297.1499939,293.1499939,0.0,0.0,284.9143066,0.905521691,0.356739521,0.338502169,297.3539429,297.1499939,293.1499939,0.0,0.0,284.9143066,0.912514627,0.364168406,0.255322456,297.4006042,297.1499939,293.1499939,0.0,0.0,284.9142456,0.871103585,0.318191975,0.302250862,297.3460999,297.1499939,293.1499939,0.0,0.0,284.914032,0.76157701,0.210400313,0.952628195,284.9143372,284.9500122,297.7987061,295.7879639,297.5494995,297.3632507,284.9154663,1.0,0.484461337,0.644118011,0.644118011,1.0,1.0,-2.604419231,1.114296556,1.490122676,0.526514471,0.9031232,0.9031232,0.0,99.57065582,142.0,59034.59375,0.0,1445.793945,1.0,280.3542175,283.8051453,298.8217163,302.6532288,293.1499939,293.1499939,280.0499878,32393.81055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82413888,1.0,0.0,0.0,4.087905407,4.08793354,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9755.323242,0.0,2046.896851,1895.437134,0.0,2693.955078,1.0,1.0,0.0,3.0,1.0,0.0
18004140,297.2816162,297.1499939,293.1499939,0.0,0.0,284.8924561,0.869757771,0.356075108,0.321745187,297.3931274,297.1499939,293.1499939,0.0,0.0,284.8924561,0.871640503,0.358732641,0.341000199,297.3400879,297.1499939,293.1499939,0.0,0.0,284.8925476,0.877137065,0.365343034,0.256590933,297.3880005,297.1499939,293.1499939,0.0,0.0,284.8919983,0.840197504,0.320086777,0.304664701,297.3332214,297.1499939,293.1499939,0.0,0.0,284.8896179,0.735315502,0.211579338,0.961021483,284.8927612,284.9500122,297.8692627,295.8327332,297.5722961,297.3503418,284.8984375,1.0,0.497700661,0.642223537,0.642223537,1.0,1.0,-2.623169661,1.121680379,1.501489282,0.529914856,0.823151171,0.823151171,0.0,115.0426331,160.0,59666.83203,0.0,1540.042358,1.0,280.0554504,283.7806702,298.8473816,302.7261353,293.1499939,293.1499939,280.3500061,40987.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830264211,1.0,0.0,0.0,3.826360226,3.826386929,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8704.208984,0.0,1777.493408,1895.437134,0.0,2750.905518,0.950544834,1.0,0.0,3.0,1.0,0.0
