time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004200,297.2816162,297.1499939,293.1499939,0.0,0.0,284.8924561,0.869757771,0.356075108,0.321745187,297.3931274,297.1499939,293.1499939,0.0,0.0,284.8924561,0.871640503,0.358732641,0.341000199,297.3400879,297.1499939,293.1499939,0.0,0.0,284.8925476,0.877137065,0.365343034,0.256590933,297.3880005,297.1499939,293.1499939,0.0,0.0,284.8919983,0.840197504,0.320086777,0.304664701,297.3332214,297.1499939,293.1499939,0.0,0.0,284.8896179,0.735315502,0.211579338,0.961021483,284.8927612,284.9500122,297.8692627,295.8327332,297.5722961,297.3503418,284.8984375,1.0,0.497700661,0.642223537,0.642223537,1.0,1.0,-2.623169661,1.121680379,1.501489282,0.529914856,0.823151171,0.823151171,0.0,115.0426331,160.0,59666.83203,0.0,1540.042358,1.0,280.0554504,283.7806702,298.8473816,302.7261353,293.1499939,293.1499939,280.3500061,40987.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830264211,1.0,0.0,0.0,3.826360226,3.826386929,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8704.208984,0.0,1777.493408,1895.437134,0.0,2750.905518,0.950544834,1.0,0.0,3.0,1.0,0.0
18004260,297.2842407,297.1499939,293.1499939,0.0,0.0,285.0009155,0.843845308,0.358003408,0.323799342,297.3914185,297.1499939,293.1499939,0.0,0.0,285.000885,0.846334159,0.36163345,0.344144017,297.3388977,297.1499939,293.1499939,0.0,0.0,285.0008545,0.850876689,0.367625266,0.258457005,297.3847961,297.1499939,293.1499939,0.0,0.0,285.0010681,0.81711024,0.322773457,0.307630658,297.3265991,297.1499939,293.1499939,0.0,0.0,285.0018921,0.715191185,0.213224187,0.970727563,285.0007935,284.9500122,297.9426575,295.8795776,297.601532,297.3465576,284.9983215,1.0,0.511758924,0.640224636,0.640224636,1.0,1.0,-2.646876812,1.131267309,1.515609503,0.534370661,0.91816771,0.91816771,0.0,131.198761,148.0,59965.71875,0.0,1645.719604,1.0,280.3442078,283.869812,298.85849,302.6754761,293.1499939,293.1499939,280.0499878,30825.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821490467,1.0,0.0,0.0,4.069056034,4.069083214,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9863.119141,0.0,2008.116577,1895.437134,0.0,2669.383057,0.996293962,1.0,0.0,3.0,1.0,0.0
18004320,297.2842407,297.1499939,293.1499939,0.0,0.0,285.0009155,0.843845308,0.358003408,0.323799342,297.3914185,297.1499939,293.1499939,0.0,0.0,285.000885,0.846334159,0.36163345,0.344144017,297.3388977,297.1499939,293.1499939,0.0,0.0,285.0008545,0.850876689,0.367625266,0.258457005,297.3847961,297.1499939,293.1499939,0.0,0.0,285.0010681,0.81711024,0.322773457,0.307630658,297.3265991,297.1499939,293.1499939,0.0,0.0,285.0018921,0.715191185,0.213224187,0.970727563,285.0007935,284.9500122,297.9426575,295.8795776,297.601532,297.3465576,284.9983215,1.0,0.511758924,0.640224636,0.640224636,1.0,1.0,-2.646876812,1.131267309,1.515609503,0.534370661,0.91816771,0.91816771,0.0,131.198761,148.0,59965.71875,0.0,1645.719604,1.0,280.3442078,283.869812,298.85849,302.6754761,293.1499939,293.1499939,280.0499878,30825.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821490467,1.0,0.0,0.0,4.069056034,4.069083214,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9863.119141,0.0,2008.116577,1895.437134,0.0,2669.383057,0.996293962,1.0,0.0,3.0,1.0,0.0
18004380,297.2753296,297.1499939,293.1499939,0.0,0.0,284.919342,0.83721447,0.358805299,0.324940354,297.3823242,297.1499939,293.1499939,0.0,0.0,284.9193726,0.840556622,0.36377275,0.34654215,297.3288879,297.1499939,293.1499939,0.0,0.0,284.9194031,0.84445703,0.369006872,0.25972423,297.375061,297.1499939,293.1499939,0.0,0.0,284.9190369,0.811561227,0.32476595,0.309877455,297.3158264,297.1499939,293.1499939,0.0,0.0,284.9174194,0.710038424,0.214371085,0.977428913,284.9195557,284.9500122,298.0185852,295.9282532,297.6281738,297.3366089,284.923584,1.0,0.516825676,0.638225794,0.638225794,1.0,1.0,-2.663419962,1.137438059,1.525982022,0.537289619,0.837195218,0.837195218,0.0,136.810379,136.0,60813.17578,0.0,1694.822998,1.0,280.0551453,283.7862244,298.947876,302.8917542,293.1499939,293.1499939,280.3500061,39342.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830069244,1.0,0.0,0.0,3.894157648,3.894184589,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8842.182617,0.0,1848.828613,1895.437134,0.0,2749.090088,0.963897049,1.0,0.0,3.0,1.0,0.0
18004440,297.2753296,297.1499939,293.1499939,0.0,0.0,284.919342,0.83721447,0.358805299,0.324940354,297.3823242,297.1499939,293.1499939,0.0,0.0,284.9193726,0.840556622,0.36377275,0.34654215,297.3288879,297.1499939,293.1499939,0.0,0.0,284.9194031,0.84445703,0.369006872,0.25972423,297.375061,297.1499939,293.1499939,0.0,0.0,284.9190369,0.811561227,0.32476595,0.309877455,297.3158264,297.1499939,293.1499939,0.0,0.0,284.9174194,0.710038424,0.214371085,0.977428913,284.9195557,284.9500122,298.0185852,295.9282532,297.6281738,297.3366089,284.923584,1.0,0.516825676,0.638225794,0.638225794,1.0,1.0,-2.663419962,1.137438059,1.525982022,0.537289619,0.837195218,0.837195218,0.0,136.810379,136.0,60813.17578,0.0,1694.822998,1.0,280.0551453,283.7862244,298.947876,302.8917542,293.1499939,293.1499939,280.3500061,39342.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830069244,1.0,0.0,0.0,3.894157648,3.894184589,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8842.182617,0.0,1848.828613,1895.437134,0.0,2749.090088,0.963897049,1.0,0.0,3.0,1.0,0.0
18004500,297.2764282,297.1499939,293.1499939,0.0,0.0,285.0409851,0.838394225,0.359702498,0.325469524,297.3813477,297.1499939,293.1499939,0.0,0.0,285.0410461,0.842155397,0.36514762,0.347636908,297.3281555,297.1499939,293.1499939,0.0,0.0,285.0410767,0.845812559,0.370067537,0.26028955,297.3734741,297.1499939,293.1499939,0.0,0.0,285.0406799,0.813171744,0.32603094,0.310888469,297.3126831,297.1499939,293.1499939,0.0,0.0,285.0386353,0.711399615,0.215111002,0.980132282,285.0412598,284.9500122,298.0574341,295.9532166,297.6435852,297.3346863,285.0450745,1.0,0.517417133,0.637226343,0.637226343,1.0,1.0,-2.670509815,1.139978766,1.530531168,0.538353145,0.927563369,0.927563369,0.0,136.5471497,136.0,60463.53125,0.0,1703.901367,1.0,280.3077393,283.9075317,298.9197998,302.7215576,293.1499939,293.1499939,280.3500061,31458.57227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823734939,1.0,0.0,0.0,4.00858593,4.008612633,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9240.645508,0.0,1932.58728,1895.437134,0.0,2690.205078,0.986167431,1.0,0.0,3.0,1.0,0.0
18004560,297.2786255,297.1499939,293.1499939,0.0,0.0,285.0249939,0.842287779,0.360722154,0.326298505,297.3815308,297.1499939,293.1499939,0.0,0.0,285.0249939,0.846416414,0.366629809,0.348933131,297.3287048,297.1499939,293.1499939,0.0,0.0,285.0249939,0.849896014,0.371248662,0.261038601,297.3729553,297.1499939,293.1499939,0.0,0.0,285.0250244,0.817324162,0.327395678,0.31207487,297.3105774,297.1499939,293.1499939,0.0,0.0,285.0252686,0.715049624,0.215936303,0.983339489,285.0249634,284.9500122,298.0968018,295.9785156,297.6600647,297.3342285,285.0252686,1.0,0.517199457,0.636234522,0.636234522,1.0,1.0,-2.679242849,1.14327395,1.5359689,0.539831221,0.945182681,0.945182681,0.0,134.7003937,124.0,60793.41406,0.0,1708.180786,1.0,280.3446045,283.8834534,298.962616,302.8407288,293.1499939,293.1499939,280.0499878,29400.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822797894,1.0,0.0,0.0,4.102859497,4.102887154,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9982.74707,0.0,2042.269165,1895.437134,0.0,2681.509277,1.0,1.0,0.0,3.0,1.0,0.0
18004620,297.2711792,297.1499939,293.1499939,0.0,0.0,284.8961182,0.853095531,0.361608088,0.327147901,297.3738098,297.1499939,293.1499939,0.0,0.0,284.8961487,0.858267426,0.368790537,0.350942463,297.3201599,297.1499939,293.1499939,0.0,0.0,284.8961792,0.861335933,0.372656167,0.26202935,297.3647766,297.1499939,293.1499939,0.0,0.0,284.895874,0.828393936,0.329399407,0.313918054,297.3018799,297.1499939,293.1499939,0.0,0.0,284.8945313,0.724612653,0.217093423,0.988032818,284.8963318,284.9500122,298.1770325,296.0300598,297.6893616,297.3260498,284.9014587,1.0,0.514749825,0.634250879,0.634250879,1.0,1.0,-2.691733599,1.1475178,1.544215798,0.541629732,0.846279204,0.846279204,0.0,128.8646851,112.0,61890.42578,0.0,1699.665039,1.0,280.0544128,283.7481384,299.0542297,303.0754089,293.1499939,293.1499939,280.3500061,38683.625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831668079,1.0,0.0,0.0,3.9967978,3.996825933,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8957.707031,0.0,1976.296997,1895.437134,0.0,2763.979248,0.984767258,1.0,0.0,3.0,1.0,0.0
18004680,297.2711792,297.1499939,293.1499939,0.0,0.0,284.8961182,0.853095531,0.361608088,0.327147901,297.3738098,297.1499939,293.1499939,0.0,0.0,284.8961487,0.858267426,0.368790537,0.350942463,297.3201599,297.1499939,293.1499939,0.0,0.0,284.8961792,0.861335933,0.372656167,0.26202935,297.3647766,297.1499939,293.1499939,0.0,0.0,284.895874,0.828393936,0.329399407,0.313918054,297.3018799,297.1499939,293.1499939,0.0,0.0,284.8945313,0.724612653,0.217093423,0.988032818,284.8963318,284.9500122,298.1770325,296.0300598,297.6893616,297.3260498,284.9014587,1.0,0.514749825,0.634250879,0.634250879,1.0,1.0,-2.691733599,1.1475178,1.544215798,0.541629732,0.846279204,0.846279204,0.0,128.8646851,112.0,61890.42578,0.0,1699.665039,1.0,280.0544128,283.7481384,299.0542297,303.0754089,293.1499939,293.1499939,280.3500061,38683.625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831668079,1.0,0.0,0.0,3.9967978,3.996825933,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8957.707031,0.0,1976.296997,1895.437134,0.0,2763.979248,0.984767258,1.0,0.0,3.0,1.0,0.0
18004740,297.2757874,297.1499939,293.1499939,0.0,0.0,285.0643616,0.870807946,0.363597721,0.328223079,297.374176,297.1499939,293.1499939,0.0,0.0,285.0643921,0.877039373,0.371651739,0.353010744,297.321106,297.1499939,293.1499939,0.0,0.0,285.0643921,0.879727125,0.374896616,0.263092101,297.3638916,297.1499939,293.1499939,0.0,0.0,285.0642395,0.845412076,0.332021236,0.315790087,297.2983093,297.1499939,293.1499939,0.0,0.0,285.0635681,0.738950372,0.218648762,0.992506802,285.0644836,284.9500122,298.2590027,296.0827332,297.7234802,297.3249817,285.0666809,1.0,0.510587931,0.632267296,0.632267296,1.0,1.0,-2.704405546,1.151852727,1.552552938,0.543205082,0.997963011,0.997963011,0.0,120.265274,100.0,61488.19141,0.0,1678.578125,1.0,280.3447266,283.9137878,299.0625916,302.9848022,293.1499939,293.1499939,280.0499878,26748.11719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823615789,1.0,0.0,0.0,4.113492489,4.113519669,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10092.87988,0.0,2034.53772,1895.437134,0.0,2689.099365,1.0,1.0,0.0,3.0,1.0,0.0
18004800,297.2757874,297.1499939,293.1499939,0.0,0.0,285.0643616,0.870807946,0.363597721,0.328223079,297.374176,297.1499939,293.1499939,0.0,0.0,285.0643921,0.877039373,0.371651739,0.353010744,297.321106,297.1499939,293.1499939,0.0,0.0,285.0643921,0.879727125,0.374896616,0.263092101,297.3638916,297.1499939,293.1499939,0.0,0.0,285.0642395,0.845412076,0.332021236,0.315790087,297.2983093,297.1499939,293.1499939,0.0,0.0,285.0635681,0.738950372,0.218648762,0.992506802,285.0644836,284.9500122,298.2590027,296.0827332,297.7234802,297.3249817,285.0666809,1.0,0.510587931,0.632267296,0.632267296,1.0,1.0,-2.704405546,1.151852727,1.552552938,0.543205082,0.997963011,0.997963011,0.0,120.265274,100.0,61488.19141,0.0,1678.578125,1.0,280.3447266,283.9137878,299.0625916,302.9848022,293.1499939,293.1499939,280.0499878,26748.11719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823615789,1.0,0.0,0.0,4.113492489,4.113519669,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10092.87988,0.0,2034.53772,1895.437134,0.0,2689.099365,1.0,1.0,0.0,3.0,1.0,0.0
18004860,297.2710876,297.1499939,293.1499939,0.0,0.0,284.9068298,0.89477396,0.364731759,0.329193026,297.3687439,297.1499939,293.1499939,0.0,0.0,284.9068298,0.902137995,0.373954892,0.35502407,297.3150024,297.1499939,293.1499939,0.0,0.0,284.9068298,0.904372871,0.376460552,0.26410076,297.3579712,297.1499939,293.1499939,0.0,0.0,284.9067993,0.868525743,0.334142298,0.317610621,297.2919617,297.1499939,293.1499939,0.0,0.0,284.9067078,0.758334935,0.219892964,0.996903718,284.9068604,284.9500122,298.3424377,296.1362,297.7554016,297.3191528,284.9074097,1.0,0.505525231,0.63034749,0.63034749,1.0,1.0,-2.716683865,1.15600574,1.560678005,0.544767022,0.902583539,0.902583539,0.0,110.405838,88.0,62985.17578,0.0,1650.848755,1.0,280.0542603,283.7364197,299.159729,303.2454834,293.1499939,293.1499939,279.75,32316.12305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83201772,1.0,0.0,0.0,4.088272572,4.088300705,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10370.67285,0.0,2046.748779,1895.437134,0.0,2767.236572,1.0,1.0,0.0,3.0,1.0,0.0
18004920,297.2710876,297.1499939,293.1499939,0.0,0.0,284.9068298,0.89477396,0.364731759,0.329193026,297.3687439,297.1499939,293.1499939,0.0,0.0,284.9068298,0.902137995,0.373954892,0.35502407,297.3150024,297.1499939,293.1499939,0.0,0.0,284.9068298,0.904372871,0.376460552,0.26410076,297.3579712,297.1499939,293.1499939,0.0,0.0,284.9067993,0.868525743,0.334142298,0.317610621,297.2919617,297.1499939,293.1499939,0.0,0.0,284.9067078,0.758334935,0.219892964,0.996903718,284.9068604,284.9500122,298.3424377,296.1362,297.7554016,297.3191528,284.9074097,1.0,0.505525231,0.63034749,0.63034749,1.0,1.0,-2.716683865,1.15600574,1.560678005,0.544767022,0.902583539,0.902583539,0.0,110.405838,88.0,62985.17578,0.0,1650.848755,1.0,280.0542603,283.7364197,299.159729,303.2454834,293.1499939,293.1499939,279.75,32316.12305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83201772,1.0,0.0,0.0,4.088272572,4.088300705,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10370.67285,0.0,2046.748779,1895.437134,0.0,2767.236572,1.0,1.0,0.0,3.0,1.0,0.0
18004980,297.2619324,297.1499939,293.1499939,0.0,0.0,284.8909607,0.924893439,0.365329057,0.329280198,297.3594055,297.1499939,293.1499939,0.0,0.0,284.8910217,0.934737444,0.375771433,0.356312722,297.3044128,297.1499939,293.1499939,0.0,0.0,284.8910522,0.93654114,0.377472252,0.264487177,297.3483887,297.1499939,293.1499939,0.0,0.0,284.890686,0.896771491,0.335799336,0.318758786,297.2826843,297.1499939,293.1499939,0.0,0.0,284.8887634,0.782210112,0.220748886,0.998884499,284.8912354,284.9500122,298.4270935,296.1902466,297.7854614,297.3094482,284.8949585,1.0,0.499481529,0.628427684,0.628427684,1.0,1.0,-2.722563028,1.157194018,1.565369129,0.544630349,0.822721601,0.822721601,0.0,100.3424683,76.0,63371.85547,0.0,1612.682861,1.0,279.7555237,283.7176208,299.1947937,303.3111572,293.1499939,293.1499939,280.0499878,40754.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835944653,1.0,0.0,0.0,3.823615789,3.823642492,9.76e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9222.294922,0.0,1772.302368,1895.437134,0.0,2803.850586,0.949699521,1.0,0.0,3.0,1.0,0.0
18005040,297.2619324,297.1499939,293.1499939,0.0,0.0,284.8909607,0.924893439,0.365329057,0.329280198,297.3594055,297.1499939,293.1499939,0.0,0.0,284.8910217,0.934737444,0.375771433,0.356312722,297.3044128,297.1499939,293.1499939,0.0,0.0,284.8910522,0.93654114,0.377472252,0.264487177,297.3483887,297.1499939,293.1499939,0.0,0.0,284.890686,0.896771491,0.335799336,0.318758786,297.2826843,297.1499939,293.1499939,0.0,0.0,284.8887634,0.782210112,0.220748886,0.998884499,284.8912354,284.9500122,298.4270935,296.1902466,297.7854614,297.3094482,284.8949585,1.0,0.499481529,0.628427684,0.628427684,1.0,1.0,-2.722563028,1.157194018,1.565369129,0.544630349,0.822721601,0.822721601,0.0,100.3424683,76.0,63371.85547,0.0,1612.682861,1.0,279.7555237,283.7176208,299.1947937,303.3111572,293.1499939,293.1499939,280.0499878,40754.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835944653,1.0,0.0,0.0,3.823615789,3.823642492,9.76e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9222.294922,0.0,1772.302368,1895.437134,0.0,2803.850586,0.949699521,1.0,0.0,3.0,1.0,0.0
18005100,297.2650757,297.1499939,293.1499939,0.0,0.0,285.0090942,0.946649313,0.366342783,0.329698741,297.3599854,297.1499939,293.1499939,0.0,0.0,285.0091858,0.956525266,0.377154142,0.357186794,297.3053589,297.1499939,293.1499939,0.0,0.0,285.0092163,0.95790261,0.378538817,0.264888376,297.3483276,297.1499939,293.1499939,0.0,0.0,285.0087891,0.916838348,0.337049246,0.319528937,297.281311,297.1499939,293.1499939,0.0,0.0,285.0065308,0.798638999,0.221452475,1.00036633,285.0094299,284.9500122,298.4697876,296.2174072,297.8031616,297.3089294,285.013916,1.0,0.496321172,0.627467811,0.627467811,1.0,1.0,-2.727297783,1.158621788,1.568675876,0.544892311,0.90017122,0.90017122,0.0,94.7229538,76.0,62923.40625,0.0,1593.378662,1.0,280.0065613,283.8383484,299.170929,303.1315613,293.1499939,293.1499939,280.0499878,32794.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828375518,1.0,0.0,0.0,3.918216944,3.91824317,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9610.175781,0.0,1826.801636,1895.437134,0.0,2733.328369,0.966629624,1.0,0.0,3.0,1.0,0.0
18005160,297.269104,297.1499939,293.1499939,0.0,0.0,284.9874268,0.971809149,0.367467642,0.330473721,297.3615723,297.1499939,293.1499939,0.0,0.0,284.9873962,0.980603635,0.378640503,0.358327657,297.3073425,297.1499939,293.1499939,0.0,0.0,284.9873962,0.981540859,0.379718274,0.265519828,297.3492432,297.1499939,293.1499939,0.0,0.0,284.9875793,0.94414252,0.338396221,0.320538908,297.2808838,297.1499939,293.1499939,0.0,0.0,284.9885254,0.818750501,0.222242981,1.00265038,284.9872742,284.9500122,298.5126953,296.2446289,297.8216858,297.3097534,284.9845276,1.0,0.493214101,0.626539528,0.626539528,1.0,1.0,-2.734315634,1.161113858,1.573201895,0.545746446,0.903315127,0.903315127,0.0,88.72957611,94.0,63417.10156,0.0,1575.52002,1.0,280.0445557,283.8025513,299.2185669,303.2597961,293.1499939,293.1499939,279.75,31536.69727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826537549,1.0,0.0,0.0,4.037094116,4.037121296,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10421.18164,0.0,1971.044189,1895.437134,0.0,2716.237549,0.989245057,1.0,0.0,3.0,1.0,0.0
18005220,297.2649841,297.1499939,293.1499939,0.0,0.0,284.9283447,0.973661065,0.368561476,0.331662565,297.3566589,297.1499939,293.1499939,0.0,0.0,284.9283752,0.983053625,0.380823433,0.360536903,297.3016663,297.1499939,293.1499939,0.0,0.0,284.9283752,0.983428717,0.381138355,0.266644418,297.3437805,297.1499939,293.1499939,0.0,0.0,284.9282532,0.947204351,0.340369999,0.322541952,297.275177,297.1499939,293.1499939,0.0,0.0,284.9273682,0.820736289,0.223324746,1.008003235,284.9284668,284.9500122,298.598938,296.2991028,297.8548584,297.3043213,284.9295959,1.0,0.49612239,0.624682963,0.624682963,1.0,1.0,-2.748590231,1.166179299,1.582410932,0.547515869,0.835641265,0.835641265,0.0,89.04708862,112.0,64227.80469,0.0,1597.50647,1.0,279.7559204,283.7367249,299.3098755,303.4693298,293.1499939,293.1499939,280.0499878,38565.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833111048,1.0,0.0,0.0,3.85914588,3.859172344,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9348.173828,0.0,1798.838501,1895.437134,0.0,2777.425049,0.95570153,1.0,0.0,3.0,1.0,0.0
18005280,297.2649841,297.1499939,293.1499939,0.0,0.0,284.9283447,0.973661065,0.368561476,0.331662565,297.3566589,297.1499939,293.1499939,0.0,0.0,284.9283752,0.983053625,0.380823433,0.360536903,297.3016663,297.1499939,293.1499939,0.0,0.0,284.9283752,0.983428717,0.381138355,0.266644418,297.3437805,297.1499939,293.1499939,0.0,0.0,284.9282532,0.947204351,0.340369999,0.322541952,297.275177,297.1499939,293.1499939,0.0,0.0,284.9273682,0.820736289,0.223324746,1.008003235,284.9284668,284.9500122,298.598938,296.2991028,297.8548584,297.3043213,284.9295959,1.0,0.49612239,0.624682963,0.624682963,1.0,1.0,-2.748590231,1.166179299,1.582410932,0.547515869,0.835641265,0.835641265,0.0,89.04708862,112.0,64227.80469,0.0,1597.50647,1.0,279.7559204,283.7367249,299.3098755,303.4693298,293.1499939,293.1499939,280.0499878,38565.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833111048,1.0,0.0,0.0,3.85914588,3.859172344,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9348.173828,0.0,1798.838501,1895.437134,0.0,2777.425049,0.95570153,1.0,0.0,3.0,1.0,0.0
18005340,297.27005,297.1499939,293.1499939,0.0,0.0,285.0074158,0.94964236,0.370530516,0.333512664,297.3580933,297.1499939,293.1499939,0.0,0.0,285.0073547,0.961211383,0.383586794,0.36327827,297.3034363,297.1499939,293.1499939,0.0,0.0,285.0073547,0.961060047,0.383237273,0.268194228,297.3439941,297.1499939,293.1499939,0.0,0.0,285.0075073,0.921824574,0.342843652,0.325027883,297.2730713,297.1499939,293.1499939,0.0,0.0,285.0083923,0.801815093,0.224693865,1.015062571,285.0072632,284.9500122,298.6855774,296.3534241,297.8913879,297.3043518,285.0050659,1.0,0.503908992,0.622826457,0.622826457,1.0,1.0,-2.767433882,1.173322558,1.594111204,0.550275981,0.92463392,0.92463392,0.0,96.42979431,130.0,64452.17188,0.0,1659.708252,1.0,280.0441284,283.806366,299.3392944,303.4471436,293.1499939,293.1499939,279.75,30569.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82634002,1.0,0.0,0.0,4.096352577,4.096380234,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10592.80469,0.0,2043.164063,1895.437134,0.0,2714.401855,1.0,1.0,0.0,3.0,1.0,0.0
18005400,297.27005,297.1499939,293.1499939,0.0,0.0,285.0074158,0.94964236,0.370530516,0.333512664,297.3580933,297.1499939,293.1499939,0.0,0.0,285.0073547,0.961211383,0.383586794,0.36327827,297.3034363,297.1499939,293.1499939,0.0,0.0,285.0073547,0.961060047,0.383237273,0.268194228,297.3439941,297.1499939,293.1499939,0.0,0.0,285.0075073,0.921824574,0.342843652,0.325027883,297.2730713,297.1499939,293.1499939,0.0,0.0,285.0083923,0.801815093,0.224693865,1.015062571,285.0072632,284.9500122,298.6855774,296.3534241,297.8913879,297.3043518,285.0050659,1.0,0.503908992,0.622826457,0.622826457,1.0,1.0,-2.767433882,1.173322558,1.594111204,0.550275981,0.92463392,0.92463392,0.0,96.42979431,130.0,64452.17188,0.0,1659.708252,1.0,280.0441284,283.806366,299.3392944,303.4471436,293.1499939,293.1499939,279.75,30569.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82634002,1.0,0.0,0.0,4.096352577,4.096380234,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10592.80469,0.0,2043.164063,1895.437134,0.0,2714.401855,1.0,1.0,0.0,3.0,1.0,0.0
18005460,297.262085,297.1499939,293.1499939,0.0,0.0,284.9200745,0.910784245,0.371252209,0.334871411,297.3506165,297.1499939,293.1499939,0.0,0.0,284.920166,0.923570395,0.38547039,0.365729153,297.2947388,297.1499939,293.1499939,0.0,0.0,284.920166,0.922689378,0.384306043,0.269463986,297.3360901,297.1499939,293.1499939,0.0,0.0,284.9198914,0.887385309,0.344504207,0.327257216,297.2652283,297.1499939,293.1499939,0.0,0.0,284.9184265,0.773062766,0.225463599,1.021469235,284.9203186,284.9500122,298.7723694,296.4073486,297.9231567,297.2964783,284.9241028,1.0,0.514437973,0.62073648,0.62073648,1.0,1.0,-2.78392458,1.179115295,1.604809284,0.55240798,0.846544981,0.846544981,0.0,108.7938614,148.0,65424.94531,0.0,1742.825684,1.0,279.755127,283.7137756,299.4266052,303.6686707,293.1499939,293.1499939,280.0499878,38660.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834384918,1.0,0.0,0.0,3.948302269,3.948329687,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9493.59082,0.0,1912.589478,1895.437134,0.0,2789.301514,0.975172818,1.0,0.0,3.0,1.0,0.0
18005520,297.262085,297.1499939,293.1499939,0.0,0.0,284.9200745,0.910784245,0.371252209,0.334871411,297.3506165,297.1499939,293.1499939,0.0,0.0,284.920166,0.923570395,0.38547039,0.365729153,297.2947388,297.1499939,293.1499939,0.0,0.0,284.920166,0.922689378,0.384306043,0.269463986,297.3360901,297.1499939,293.1499939,0.0,0.0,284.9198914,0.887385309,0.344504207,0.327257216,297.2652283,297.1499939,293.1499939,0.0,0.0,284.9184265,0.773062766,0.225463599,1.021469235,284.9203186,284.9500122,298.7723694,296.4073486,297.9231567,297.2964783,284.9241028,1.0,0.514437973,0.62073648,0.62073648,1.0,1.0,-2.78392458,1.179115295,1.604809284,0.55240798,0.846544981,0.846544981,0.0,108.7938614,148.0,65424.94531,0.0,1742.825684,1.0,279.755127,283.7137756,299.4266052,303.6686707,293.1499939,293.1499939,280.0499878,38660.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834384918,1.0,0.0,0.0,3.948302269,3.948329687,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9493.59082,0.0,1912.589478,1895.437134,0.0,2789.301514,0.975172818,1.0,0.0,3.0,1.0,0.0
18005580,297.2654724,297.1499939,293.1499939,0.0,0.0,285.0483704,0.879208088,0.37300545,0.336688638,297.3506775,297.1499939,293.1499939,0.0,0.0,285.0484314,0.890856147,0.388011932,0.368470818,297.2949524,297.1499939,293.1499939,0.0,0.0,285.0484314,0.889543712,0.386155218,0.270983845,297.3348389,297.1499939,293.1499939,0.0,0.0,285.0482788,0.858112812,0.346729517,0.329726219,297.2615051,297.1499939,293.1499939,0.0,0.0,285.0476074,0.747939169,0.226542234,1.028373122,285.0485229,284.9500122,298.8590088,296.4606323,297.9586182,297.2951355,285.0509338,1.0,0.526492596,0.618646562,0.618646562,1.0,1.0,-2.802486181,1.185823321,1.616662979,0.554865718,0.973107457,0.973107457,0.0,123.3654633,166.0,65282.53906,0.0,1840.666992,1.0,280.0446167,283.8389282,299.4457092,303.6109619,293.1499939,293.1499939,279.75,28050.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827620924,1.0,0.0,0.0,4.108156681,4.108183861,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10721.32227,0.0,2038.182495,1895.437134,0.0,2726.310303,1.0,1.0,0.0,3.0,1.0,0.0
18005640,297.2654724,297.1499939,293.1499939,0.0,0.0,285.0483704,0.879208088,0.37300545,0.336688638,297.3506775,297.1499939,293.1499939,0.0,0.0,285.0484314,0.890856147,0.388011932,0.368470818,297.2949524,297.1499939,293.1499939,0.0,0.0,285.0484314,0.889543712,0.386155218,0.270983845,297.3348389,297.1499939,293.1499939,0.0,0.0,285.0482788,0.858112812,0.346729517,0.329726219,297.2615051,297.1499939,293.1499939,0.0,0.0,285.0476074,0.747939169,0.226542234,1.028373122,285.0485229,284.9500122,298.8590088,296.4606323,297.9586182,297.2951355,285.0509338,1.0,0.526492596,0.618646562,0.618646562,1.0,1.0,-2.802486181,1.185823321,1.616662979,0.554865718,0.973107457,0.973107457,0.0,123.3654633,166.0,65282.53906,0.0,1840.666992,1.0,280.0446167,283.8389282,299.4457092,303.6109619,293.1499939,293.1499939,279.75,28050.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827620924,1.0,0.0,0.0,4.108156681,4.108183861,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10721.32227,0.0,2038.182495,1895.437134,0.0,2726.310303,1.0,1.0,0.0,3.0,1.0,0.0
18005700,297.2635803,297.1499939,293.1499939,0.0,0.0,284.9290771,0.865418851,0.373556316,0.337683767,297.3484497,297.1499939,293.1499939,0.0,0.0,284.928894,0.876986206,0.389067918,0.369920611,297.2924194,297.1499939,293.1499939,0.0,0.0,284.9289246,0.875445724,0.386826545,0.27180776,297.3322144,297.1499939,293.1499939,0.0,0.0,284.9294434,0.845457137,0.347646296,0.331031501,297.2584534,297.1499939,293.1499939,0.0,0.0,284.9324646,0.737145543,0.226948962,1.03208077,284.9285583,284.9500122,298.9021912,296.4869385,297.9752197,297.2927551,284.9205322,1.0,0.53290832,0.617601573,0.617601573,1.0,1.0,-2.812443972,1.189454198,1.622989774,0.55631721,0.909784615,0.909784615,0.0,131.2893677,166.0,66659.54688,0.0,1894.180298,1.0,279.7879639,283.6910095,299.5218506,303.8895874,293.1499939,293.1499939,279.75,30000.55469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833859861,1.0,0.0,0.0,4.09916687,4.099194527,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10419.49316,0.0,2042.247681,1895.437134,0.0,2784.405518,1.0,1.0,0.0,3.0,1.0,0.0
18005760,297.2577515,297.1499939,293.1499939,0.0,0.0,284.9034424,0.851863027,0.373703986,0.338254154,297.3433228,297.1499939,293.1499939,0.0,0.0,284.9034729,0.863351405,0.389821291,0.371061593,297.286499,297.1499939,293.1499939,0.0,0.0,284.9034424,0.861571968,0.38714841,0.272362441,297.3269348,297.1499939,293.1499939,0.0,0.0,284.9034119,0.833127379,0.348281145,0.332056165,297.2533875,297.1499939,293.1499939,0.0,0.0,284.9031677,0.726515412,0.227140442,1.034875274,284.9035034,284.9500122,298.9452209,296.5130005,297.9899902,297.2874146,284.9045105,1.0,0.53933543,0.616492391,0.616492391,1.0,1.0,-2.819762468,1.191806436,1.627956033,0.557077825,0.87932682,0.87932682,0.0,139.8872375,184.0,66838.70313,0.0,1947.08252,1.0,279.7543945,283.6725464,299.5365906,303.8722534,293.1499939,293.1499939,280.0499878,34797.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835857272,1.0,0.0,0.0,4.07648325,4.076511383,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9673.689453,0.0,2051.381104,1895.437134,0.0,2803.035156,1.0,1.0,0.0,3.0,1.0,0.0
18005820,297.2609253,297.1499939,293.1499939,0.0,0.0,285.1023254,0.830158234,0.375368565,0.339946836,297.3430786,297.1499939,293.1499939,0.0,0.0,285.1023865,0.841385424,0.392230272,0.3736853,297.2862244,297.1499939,293.1499939,0.0,0.0,285.1023865,0.839230835,0.388832867,0.273766786,297.3251648,297.1499939,293.1499939,0.0,0.0,285.1022339,0.812569201,0.350331008,0.334383398,297.249115,297.1499939,293.1499939,0.0,0.0,285.1014709,0.707768202,0.228007495,1.041070461,285.102478,284.9500122,299.0307617,296.56427,298.0245056,297.2857056,285.1051025,1.0,0.552396119,0.614274144,0.614274144,1.0,1.0,-2.836870432,1.197606564,1.639263749,0.559066713,1.0,1.0,0.0,157.1513519,172.0,66105.82031,0.0,2058.094727,1.0,280.0453796,283.8775635,299.5452576,303.7660217,293.1499939,293.1499939,279.75,25912.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828529656,1.0,0.0,0.0,4.118158817,4.118185997,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10860.43164,0.0,2033.905029,1895.437134,0.0,2734.762207,1.0,1.0,0.0,3.0,1.0,0.0
18005880,297.2609253,297.1499939,293.1499939,0.0,0.0,285.1023254,0.830158234,0.375368565,0.339946836,297.3430786,297.1499939,293.1499939,0.0,0.0,285.1023865,0.841385424,0.392230272,0.3736853,297.2862244,297.1499939,293.1499939,0.0,0.0,285.1023865,0.839230835,0.388832867,0.273766786,297.3251648,297.1499939,293.1499939,0.0,0.0,285.1022339,0.812569201,0.350331008,0.334383398,297.249115,297.1499939,293.1499939,0.0,0.0,285.1014709,0.707768202,0.228007495,1.041070461,285.102478,284.9500122,299.0307617,296.56427,298.0245056,297.2857056,285.1051025,1.0,0.552396119,0.614274144,0.614274144,1.0,1.0,-2.836870432,1.197606564,1.639263749,0.559066713,1.0,1.0,0.0,157.1513519,172.0,66105.82031,0.0,2058.094727,1.0,280.0453796,283.8775635,299.5452576,303.7660217,293.1499939,293.1499939,279.75,25912.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828529656,1.0,0.0,0.0,4.118158817,4.118185997,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10860.43164,0.0,2033.905029,1895.437134,0.0,2734.762207,1.0,1.0,0.0,3.0,1.0,0.0
18005940,297.2567139,297.1499939,293.1499939,0.0,0.0,284.9421997,0.825417519,0.376365006,0.341377467,297.3379211,297.1499939,293.1499939,0.0,0.0,284.9421997,0.837017834,0.394165188,0.375968248,297.279541,297.1499939,293.1499939,0.0,0.0,284.9421997,0.834375203,0.389898479,0.274894327,297.3186646,297.1499939,293.1499939,0.0,0.0,284.9422302,0.808075428,0.351902783,0.336313695,297.2423096,297.1499939,293.1499939,0.0,0.0,284.9422913,0.703169823,0.228580534,1.045368671,284.9421997,284.9500122,299.1153564,296.6141357,298.0559387,297.2799072,284.9422302,1.0,0.556633949,0.612055838,0.612055838,1.0,1.0,-2.850192785,1.201565862,1.648626924,0.560417175,0.962533712,0.962533712,0.0,162.5062256,160.0,67726.21094,0.0,2106.110107,1.0,279.7543335,283.6941833,299.6357727,304.0305176,293.1499939,293.1499939,279.4500122,27811.18164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836289346,1.0,0.0,0.0,4.109375954,4.109403133,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11195.48828,0.0,2037.841187,1895.437134,0.0,2807.066895,1.0,1.0,0.0,3.0,1.0,0.0
18006000,297.2567139,297.1499939,293.1499939,0.0,0.0,284.9421997,0.825417519,0.376365006,0.341377467,297.3379211,297.1499939,293.1499939,0.0,0.0,284.9421997,0.837017834,0.394165188,0.375968248,297.279541,297.1499939,293.1499939,0.0,0.0,284.9421997,0.834375203,0.389898479,0.274894327,297.3186646,297.1499939,293.1499939,0.0,0.0,284.9422302,0.808075428,0.351902783,0.336313695,297.2423096,297.1499939,293.1499939,0.0,0.0,284.9422913,0.703169823,0.228580534,1.045368671,284.9421997,284.9500122,299.1153564,296.6141357,298.0559387,297.2799072,284.9422302,1.0,0.556633949,0.612055838,0.612055838,1.0,1.0,-2.850192785,1.201565862,1.648626924,0.560417175,0.962533712,0.962533712,0.0,162.5062256,160.0,67726.21094,0.0,2106.110107,1.0,279.7543335,283.6941833,299.6357727,304.0305176,293.1499939,293.1499939,279.4500122,27811.18164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836289346,1.0,0.0,0.0,4.109375954,4.109403133,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11195.48828,0.0,2037.841187,1895.437134,0.0,2807.066895,1.0,1.0,0.0,3.0,1.0,0.0
18006060,297.2443848,297.1499939,293.1499939,0.0,0.0,284.8445435,0.827298999,0.376469046,0.341489434,297.3262329,297.1499939,293.1499939,0.0,0.0,284.8447266,0.839666426,0.395362854,0.377120256,297.2651672,297.1499939,293.1499939,0.0,0.0,284.844696,0.836354733,0.390084326,0.275054455,297.3059692,297.1499939,293.1499939,0.0,0.0,284.8442383,0.81061089,0.352754265,0.337144911,297.2311401,297.1499939,293.1499939,0.0,0.0,284.8416748,0.704966724,0.22861819,1.045614004,284.8450012,284.9500122,299.198761,296.6624146,298.0827026,297.2674866,284.8532715,1.0,0.555892348,0.609842718,0.609842718,1.0,1.0,-2.853206396,1.200785398,1.652420878,0.559212685,0.829925716,0.829925716,0.0,161.1101685,148.0,68284.84375,0.0,2104.348633,1.0,279.4549561,283.5977478,299.6730652,304.1252441,293.1499939,293.1499939,279.75,40701.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841074347,1.0,0.0,0.0,3.928575039,3.928602695,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9922.330078,0.0,1903.604858,1895.437134,0.0,2851.754639,0.971395552,1.0,0.0,3.0,1.0,0.0
18006120,297.2443848,297.1499939,293.1499939,0.0,0.0,284.8445435,0.827298999,0.376469046,0.341489434,297.3262329,297.1499939,293.1499939,0.0,0.0,284.8447266,0.839666426,0.395362854,0.377120256,297.2651672,297.1499939,293.1499939,0.0,0.0,284.844696,0.836354733,0.390084326,0.275054455,297.3059692,297.1499939,293.1499939,0.0,0.0,284.8442383,0.81061089,0.352754265,0.337144911,297.2311401,297.1499939,293.1499939,0.0,0.0,284.8416748,0.704966724,0.22861819,1.045614004,284.8450012,284.9500122,299.198761,296.6624146,298.0827026,297.2674866,284.8532715,1.0,0.555892348,0.609842718,0.609842718,1.0,1.0,-2.853206396,1.200785398,1.652420878,0.559212685,0.829925716,0.829925716,0.0,161.1101685,148.0,68284.84375,0.0,2104.348633,1.0,279.4549561,283.5977478,299.6730652,304.1252441,293.1499939,293.1499939,279.75,40701.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841074347,1.0,0.0,0.0,3.928575039,3.928602695,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9922.330078,0.0,1903.604858,1895.437134,0.0,2851.754639,0.971395552,1.0,0.0,3.0,1.0,0.0
18006180,297.2505493,297.1499939,293.1499939,0.0,0.0,284.969574,0.836556315,0.37828207,0.342466563,297.3276062,297.1499939,293.1499939,0.0,0.0,284.9696045,0.849681795,0.397726059,0.37877667,297.2658997,297.1499939,293.1499939,0.0,0.0,284.9696045,0.845674694,0.391609311,0.275665522,297.3051147,297.1499939,293.1499939,0.0,0.0,284.9695435,0.820123613,0.354635745,0.338378638,297.228302,297.1499939,293.1499939,0.0,0.0,284.9693298,0.713260829,0.229354098,1.046699882,284.969635,284.9500122,299.2806396,296.7088318,298.1160278,297.2675171,284.9711914,1.0,0.552534163,0.607629657,0.607629657,1.0,1.0,-2.859883308,1.201667547,1.658215761,0.558661699,0.912847221,0.912847221,0.0,154.5002441,136.0,68024.78906,0.0,2083.283447,1.0,279.7445679,283.7155762,299.6864929,304.0385132,293.1499939,293.1499939,279.4500122,31815.41992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832462251,1.0,0.0,0.0,4.090015888,4.090043545,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11214.18945,0.0,2044.938843,1895.437134,0.0,2771.378906,1.0,1.0,0.0,3.0,1.0,0.0
18006240,297.2505493,297.1499939,293.1499939,0.0,0.0,284.969574,0.836556315,0.37828207,0.342466563,297.3276062,297.1499939,293.1499939,0.0,0.0,284.9696045,0.849681795,0.397726059,0.37877667,297.2658997,297.1499939,293.1499939,0.0,0.0,284.9696045,0.845674694,0.391609311,0.275665522,297.3051147,297.1499939,293.1499939,0.0,0.0,284.9695435,0.820123613,0.354635745,0.338378638,297.228302,297.1499939,293.1499939,0.0,0.0,284.9693298,0.713260829,0.229354098,1.046699882,284.969635,284.9500122,299.2806396,296.7088318,298.1160278,297.2675171,284.9711914,1.0,0.552534163,0.607629657,0.607629657,1.0,1.0,-2.859883308,1.201667547,1.658215761,0.558661699,0.912847221,0.912847221,0.0,154.5002441,136.0,68024.78906,0.0,2083.283447,1.0,279.7445679,283.7155762,299.6864929,304.0385132,293.1499939,293.1499939,279.4500122,31815.41992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832462251,1.0,0.0,0.0,4.090015888,4.090043545,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11214.18945,0.0,2044.938843,1895.437134,0.0,2771.378906,1.0,1.0,0.0,3.0,1.0,0.0
18006300,297.25,297.1499939,293.1499939,0.0,0.0,284.8532715,0.842968285,0.378867447,0.34303394,297.3261719,297.1499939,293.1499939,0.0,0.0,284.8530884,0.856592715,0.398714036,0.379677892,297.2637634,297.1499939,293.1499939,0.0,0.0,284.8531494,0.852198601,0.392136961,0.276031375,297.3029175,297.1499939,293.1499939,0.0,0.0,284.8535156,0.826437354,0.355406612,0.339061171,297.2261658,297.1499939,293.1499939,0.0,0.0,284.8560181,0.718689799,0.229641065,1.047537565,284.8528748,284.9500122,299.3209534,296.7312622,298.1314087,297.2659302,284.8476563,1.0,0.550324261,0.606523097,0.606523097,1.0,1.0,-2.86392045,1.202397823,1.661522627,0.558616519,0.825137615,0.825137615,0.0,150.197403,136.0,69037.41406,0.0,2068.989746,1.0,279.4886169,283.5790405,299.7573242,304.2982483,293.1499939,293.1499939,279.4500122,38160.01172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837767303,1.0,0.0,0.0,4.040933132,4.040961742,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10830.20508,0.0,2031.040161,1895.437134,0.0,2820.862305,0.991002679,1.0,0.0,3.0,1.0,0.0
18006360,297.2483215,297.1499939,293.1499939,0.0,0.0,284.9108582,0.849636376,0.379332006,0.343250424,297.3239441,297.1499939,293.1499939,0.0,0.0,284.9109802,0.863891006,0.399610519,0.380324423,297.2607117,297.1499939,293.1499939,0.0,0.0,284.9109497,0.859056473,0.392554015,0.276175946,297.3000488,297.1499939,293.1499939,0.0,0.0,284.9107056,0.832979739,0.356088877,0.339511961,297.2235413,297.1499939,293.1499939,0.0,0.0,284.9090881,0.724157989,0.229863554,1.047661185,284.9111328,284.9500122,299.3607788,296.7531433,298.1459351,297.2631836,284.9148254,1.0,0.547750175,0.605531693,0.605531693,1.0,1.0,-2.865823507,1.202257156,1.663566351,0.558147073,0.838384986,0.838384986,0.0,145.7430115,124.0,68665.22656,0.0,2050.383301,1.0,279.4553223,283.6484985,299.7610168,304.221405,293.1499939,293.1499939,279.75,39439.36328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83789295,1.0,0.0,0.0,3.912466764,3.912494183,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10017.17773,0.0,1872.835449,1895.437134,0.0,2822.0354,0.968103349,1.0,0.0,3.0,1.0,0.0
18006420,297.2567444,297.1499939,293.1499939,0.0,0.0,285.0030518,0.868398309,0.381429672,0.344488412,297.3282471,297.1499939,293.1499939,0.0,0.0,285.0030518,0.883871019,0.402245581,0.382190973,297.2645569,297.1499939,293.1499939,0.0,0.0,285.0030518,0.878147781,0.394343734,0.276951879,297.3022461,297.1499939,293.1499939,0.0,0.0,285.0030823,0.850831389,0.358209252,0.340913504,297.2240601,297.1499939,293.1499939,0.0,0.0,285.0033569,0.738752425,0.230845004,1.049427032,285.0030212,284.9500122,299.4389038,296.795166,298.1796265,297.2666626,285.0031738,1.0,0.542213202,0.603548944,0.603548944,1.0,1.0,-2.874287128,1.204105854,1.670181274,0.55816263,0.927541435,0.927541435,0.0,135.1945801,112.0,68483.71875,0.0,2012.720703,1.0,279.7449341,283.7369995,299.7781067,304.1608276,293.1499939,293.1499939,279.4500122,30582.5918,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830824018,1.0,0.0,0.0,4.097711563,4.09773922,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11311.71387,0.0,2045.141357,1895.437134,0.0,2756.11792,1.0,1.0,0.0,3.0,1.0,0.0
18006480,297.2567444,297.1499939,293.1499939,0.0,0.0,285.0030518,0.868398309,0.381429672,0.344488412,297.3282471,297.1499939,293.1499939,0.0,0.0,285.0030518,0.883871019,0.402245581,0.382190973,297.2645569,297.1499939,293.1499939,0.0,0.0,285.0030518,0.878147781,0.394343734,0.276951879,297.3022461,297.1499939,293.1499939,0.0,0.0,285.0030823,0.850831389,0.358209252,0.340913504,297.2240601,297.1499939,293.1499939,0.0,0.0,285.0033569,0.738752425,0.230845004,1.049427032,285.0030212,284.9500122,299.4389038,296.795166,298.1796265,297.2666626,285.0031738,1.0,0.542213202,0.603548944,0.603548944,1.0,1.0,-2.874287128,1.204105854,1.670181274,0.55816263,0.927541435,0.927541435,0.0,135.1945801,112.0,68483.71875,0.0,2012.720703,1.0,279.7449341,283.7369995,299.7781067,304.1608276,293.1499939,293.1499939,279.4500122,30582.5918,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830824018,1.0,0.0,0.0,4.097711563,4.09773922,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11311.71387,0.0,2045.141357,1895.437134,0.0,2756.11792,1.0,1.0,0.0,3.0,1.0,0.0
18006540,297.2531738,297.1499939,293.1499939,0.0,0.0,284.910553,0.890792727,0.382428497,0.345237046,297.3246155,297.1499939,293.1499939,0.0,0.0,284.9107056,0.907623529,0.404140711,0.38373968,297.2591858,297.1499939,293.1499939,0.0,0.0,284.9106445,0.900852561,0.395258099,0.277441204,297.2974548,297.1499939,293.1499939,0.0,0.0,284.9104004,0.872472644,0.359659314,0.342030048,297.2203369,297.1499939,293.1499939,0.0,0.0,284.9086914,0.756305933,0.231411517,1.050509453,284.9108582,284.9500122,299.5147095,296.8345947,298.2076416,297.2624207,284.9154053,1.0,0.536172509,0.601566136,0.601566136,1.0,1.0,-2.880288363,1.204778671,1.675509691,0.557695746,0.843969524,0.843969524,0.0,124.4426956,100.0,69254.8125,0.0,1969.792969,1.0,279.454895,283.6386108,299.8483582,304.3528748,293.1499939,293.1499939,279.75,39096.69922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837380469,1.0,0.0,0.0,3.952589512,3.952617168,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10101.71582,0.0,1921.682617,1895.437134,0.0,2817.251221,0.976245821,1.0,0.0,3.0,1.0,0.0
18006600,297.2531738,297.1499939,293.1499939,0.0,0.0,284.910553,0.890792727,0.382428497,0.345237046,297.3246155,297.1499939,293.1499939,0.0,0.0,284.9107056,0.907623529,0.404140711,0.38373968,297.2591858,297.1499939,293.1499939,0.0,0.0,284.9106445,0.900852561,0.395258099,0.277441204,297.2974548,297.1499939,293.1499939,0.0,0.0,284.9104004,0.872472644,0.359659314,0.342030048,297.2203369,297.1499939,293.1499939,0.0,0.0,284.9086914,0.756305933,0.231411517,1.050509453,284.9108582,284.9500122,299.5147095,296.8345947,298.2076416,297.2624207,284.9154053,1.0,0.536172509,0.601566136,0.601566136,1.0,1.0,-2.880288363,1.204778671,1.675509691,0.557695746,0.843969524,0.843969524,0.0,124.4426956,100.0,69254.8125,0.0,1969.792969,1.0,279.454895,283.6386108,299.8483582,304.3528748,293.1499939,293.1499939,279.75,39096.69922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837380469,1.0,0.0,0.0,3.952589512,3.952617168,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10101.71582,0.0,1921.682617,1895.437134,0.0,2817.251221,0.976245821,1.0,0.0,3.0,1.0,0.0
18006660,297.2604675,297.1499939,293.1499939,0.0,0.0,285.0270691,0.922116637,0.384469002,0.3463355,297.3286133,297.1499939,293.1499939,0.0,0.0,285.0270996,0.942138553,0.406754345,0.385514706,297.2626343,297.1499939,293.1499939,0.0,0.0,285.0270996,0.933652341,0.396984637,0.278116137,297.2995605,297.1499939,293.1499939,0.0,0.0,285.0270081,0.901719928,0.361736685,0.343325227,297.2212219,297.1499939,293.1499939,0.0,0.0,285.0265808,0.780502975,0.232388631,1.052020431,285.0271606,284.9500122,299.5879822,296.8712463,298.2389221,297.2657471,285.0287781,1.0,0.529840708,0.599535167,0.599535167,1.0,1.0,-2.887917757,1.206136107,1.68178153,0.557346523,0.954254448,0.954254448,0.0,112.8602676,88.0,68897.71094,0.0,1925.237549,1.0,279.7447205,283.7539368,299.8551636,304.2670288,293.1499939,293.1499939,279.4500122,29101.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83055383,1.0,0.0,0.0,4.103714943,4.103742123,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11390.64648,0.0,2040.92981,1895.437134,0.0,2753.602051,1.0,1.0,0.0,3.0,1.0,0.0
18006720,297.2604675,297.1499939,293.1499939,0.0,0.0,285.0270691,0.922116637,0.384469002,0.3463355,297.3286133,297.1499939,293.1499939,0.0,0.0,285.0270996,0.942138553,0.406754345,0.385514706,297.2626343,297.1499939,293.1499939,0.0,0.0,285.0270996,0.933652341,0.396984637,0.278116137,297.2995605,297.1499939,293.1499939,0.0,0.0,285.0270081,0.901719928,0.361736685,0.343325227,297.2212219,297.1499939,293.1499939,0.0,0.0,285.0265808,0.780502975,0.232388631,1.052020431,285.0271606,284.9500122,299.5879822,296.8712463,298.2389221,297.2657471,285.0287781,1.0,0.529840708,0.599535167,0.599535167,1.0,1.0,-2.887917757,1.206136107,1.68178153,0.557346523,0.954254448,0.954254448,0.0,112.8602676,88.0,68897.71094,0.0,1925.237549,1.0,279.7447205,283.7539368,299.8551636,304.2670288,293.1499939,293.1499939,279.4500122,29101.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83055383,1.0,0.0,0.0,4.103714943,4.103742123,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11390.64648,0.0,2040.92981,1895.437134,0.0,2753.602051,1.0,1.0,0.0,3.0,1.0,0.0
18006780,297.2561951,297.1499939,293.1499939,0.0,0.0,284.8914185,0.962329149,0.385451317,0.34710142,297.3248901,297.1499939,293.1499939,0.0,0.0,284.89151,0.980197132,0.408651203,0.387080729,297.2572021,297.1499939,293.1499939,0.0,0.0,284.891449,0.972425878,0.397871584,0.278601348,297.2948608,297.1499939,293.1499939,0.0,0.0,284.8912964,0.941750705,0.363164276,0.344431996,297.2178955,297.1499939,293.1499939,0.0,0.0,284.8902283,0.811066508,0.232959151,1.053115249,284.8916016,284.9500122,299.6584167,296.9048462,298.2643738,297.2615356,284.8955383,1.0,0.523333907,0.597504199,0.597504199,1.0,1.0,-2.893959761,1.206712961,1.687246919,0.556726396,0.850821197,0.850821197,0.0,101.4435577,106.0,69929.36719,0.0,1878.694824,1.0,279.454895,283.6074829,299.9220276,304.4770813,293.1499939,293.1499939,279.75,38072.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837502241,1.0,0.0,0.0,4.018929958,4.018958092,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10192.66309,0.0,2000.73938,1895.437134,0.0,2818.387695,0.989222109,1.0,0.0,3.0,1.0,0.0
18006840,297.2561951,297.1499939,293.1499939,0.0,0.0,284.8914185,0.962329149,0.385451317,0.34710142,297.3248901,297.1499939,293.1499939,0.0,0.0,284.89151,0.980197132,0.408651203,0.387080729,297.2572021,297.1499939,293.1499939,0.0,0.0,284.891449,0.972425878,0.397871584,0.278601348,297.2948608,297.1499939,293.1499939,0.0,0.0,284.8912964,0.941750705,0.363164276,0.344431996,297.2178955,297.1499939,293.1499939,0.0,0.0,284.8902283,0.811066508,0.232959151,1.053115249,284.8916016,284.9500122,299.6584167,296.9048462,298.2643738,297.2615356,284.8955383,1.0,0.523333907,0.597504199,0.597504199,1.0,1.0,-2.893959761,1.206712961,1.687246919,0.556726396,0.850821197,0.850821197,0.0,101.4435577,106.0,69929.36719,0.0,1878.694824,1.0,279.454895,283.6074829,299.9220276,304.4770813,293.1499939,293.1499939,279.75,38072.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837502241,1.0,0.0,0.0,4.018929958,4.018958092,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10192.66309,0.0,2000.73938,1895.437134,0.0,2818.387695,0.989222109,1.0,0.0,3.0,1.0,0.0
