time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006900,297.2580261,297.1499939,293.1499939,0.0,0.0,285.0276489,0.966797471,0.386298686,0.347536117,297.3256836,297.1499939,293.1499939,0.0,0.0,285.027771,0.984380901,0.409833461,0.387943,297.2575073,297.1499939,293.1499939,0.0,0.0,285.02771,0.976532102,0.398578137,0.27888757,297.2948303,297.1499939,293.1499939,0.0,0.0,285.0274963,0.94683063,0.364074439,0.345063865,297.2175598,297.1499939,293.1499939,0.0,0.0,285.0257874,0.814584076,0.233354449,1.054130316,285.0278931,284.9500122,299.6924744,296.9204407,298.2780457,297.2617493,285.0311584,1.0,0.52379787,0.596488714,0.596488714,1.0,1.0,-2.897829771,1.207396865,1.690432906,0.556444287,0.94518441,0.94518441,0.0,100.4414368,106.0,69312.10156,0.0,1879.974609,1.0,279.7098694,283.7462769,299.8904419,304.2772827,293.1499939,293.1499939,279.75,30931.8418,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831798315,1.0,0.0,0.0,4.094471455,4.094499111,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10638.01465,0.0,2043.630737,1895.437134,0.0,2765.192383,1.0,1.0,0.0,3.0,1.0,0.0
18006960,297.2624512,297.1499939,293.1499939,0.0,0.0,285.0545654,0.964157999,0.387417227,0.348499238,297.3284912,297.1499939,293.1499939,0.0,0.0,285.0546265,0.982233226,0.41122207,0.389224827,297.2601318,297.1499939,293.1499939,0.0,0.0,285.0545959,0.973911405,0.399517477,0.279517412,297.2966309,297.1499939,293.1499939,0.0,0.0,285.0545044,0.944003224,0.365169615,0.346077204,297.2185364,297.1499939,293.1499939,0.0,0.0,285.0539551,0.812312186,0.233879194,1.056470633,285.054657,284.9500122,299.7257385,296.9351807,298.2927856,297.2643433,285.056427,1.0,0.525827646,0.595464706,0.595464706,1.0,1.0,-2.905310631,1.209688663,1.695621967,0.55701822,0.993781328,0.993781328,0.0,101.7247391,124.0,69345.59375,0.0,1898.392944,1.0,279.745575,283.771698,299.9177551,304.3590698,293.1499939,293.1499939,279.4500122,26861.31445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830544233,1.0,0.0,0.0,4.113779068,4.113806248,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11478.94336,0.0,2035.88623,1895.437134,0.0,2753.512695,1.0,1.0,0.0,3.0,1.0,0.0
18007020,297.2571411,297.1499939,293.1499939,0.0,0.0,284.9004822,0.939429104,0.388322711,0.349994928,297.3243713,297.1499939,293.1499939,0.0,0.0,284.9005127,0.960559189,0.413078099,0.391567618,297.2542725,297.1499939,293.1499939,0.0,0.0,284.9004822,0.950160503,0.400334656,0.280560583,297.2915039,297.1499939,293.1499939,0.0,0.0,284.9004822,0.918665588,0.366520107,0.347922593,297.2145996,297.1499939,293.1499939,0.0,0.0,284.9003601,0.792862713,0.234356761,1.060952425,284.9005127,284.9500122,299.7896729,296.9620361,298.3152466,297.2596436,284.9010925,1.0,0.533021748,0.593416631,0.593416631,1.0,1.0,-2.918792009,1.213539124,1.705253005,0.55795145,0.894625425,0.894625425,0.0,109.8389664,142.0,70806.0625,0.0,1960.679077,1.0,279.4542847,283.5972595,299.9824219,304.5889893,293.1499939,293.1499939,279.75,33073.75,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379758,1.0,0.0,0.0,4.084685802,4.084713936,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10327.12109,0.0,2048.18457,1895.437134,0.0,2822.809082,1.0,1.0,0.0,3.0,1.0,0.0
18007080,297.2571411,297.1499939,293.1499939,0.0,0.0,284.9004822,0.939429104,0.388322711,0.349994928,297.3243713,297.1499939,293.1499939,0.0,0.0,284.9005127,0.960559189,0.413078099,0.391567618,297.2542725,297.1499939,293.1499939,0.0,0.0,284.9004822,0.950160503,0.400334656,0.280560583,297.2915039,297.1499939,293.1499939,0.0,0.0,284.9004822,0.918665588,0.366520107,0.347922593,297.2145996,297.1499939,293.1499939,0.0,0.0,284.9003601,0.792862713,0.234356761,1.060952425,284.9005127,284.9500122,299.7896729,296.9620361,298.3152466,297.2596436,284.9010925,1.0,0.533021748,0.593416631,0.593416631,1.0,1.0,-2.918792009,1.213539124,1.705253005,0.55795145,0.894625425,0.894625425,0.0,109.8389664,142.0,70806.0625,0.0,1960.679077,1.0,279.4542847,283.5972595,299.9824219,304.5889893,293.1499939,293.1499939,279.75,33073.75,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379758,1.0,0.0,0.0,4.084685802,4.084713936,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10327.12109,0.0,2048.18457,1895.437134,0.0,2822.809082,1.0,1.0,0.0,3.0,1.0,0.0
18007140,297.2609558,297.1499939,293.1499939,0.0,0.0,285.0921021,0.906236708,0.390048712,0.351586163,297.326355,297.1499939,293.1499939,0.0,0.0,285.0921631,0.927908659,0.415475428,0.393995374,297.2555237,297.1499939,293.1499939,0.0,0.0,285.0921326,0.916242003,0.401765347,0.281653762,297.291687,297.1499939,293.1499939,0.0,0.0,285.0920105,0.888683379,0.368317455,0.349823654,297.213501,297.1499939,293.1499939,0.0,0.0,285.0912781,0.76783222,0.235055014,1.065527201,285.0922241,284.9500122,299.8500061,296.9851379,298.3395691,297.2607117,285.0946045,1.0,0.542770207,0.591368556,0.591368556,1.0,1.0,-2.932709217,1.217567801,1.715141296,0.558745682,1.0,1.0,0.0,122.1471024,160.0,69889.24219,0.0,2045.241821,1.0,279.7451477,283.7972107,299.9690857,304.4483337,293.1499939,293.1499939,279.4500122,25956.37109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831454396,1.0,0.0,0.0,4.117958069,4.117984772,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11569.02637,0.0,2033.996582,1895.437134,0.0,2761.98877,1.0,1.0,0.0,3.0,1.0,0.0
18007200,297.2609558,297.1499939,293.1499939,0.0,0.0,285.0921021,0.906236708,0.390048712,0.351586163,297.326355,297.1499939,293.1499939,0.0,0.0,285.0921631,0.927908659,0.415475428,0.393995374,297.2555237,297.1499939,293.1499939,0.0,0.0,285.0921326,0.916242003,0.401765347,0.281653762,297.291687,297.1499939,293.1499939,0.0,0.0,285.0920105,0.888683379,0.368317455,0.349823654,297.213501,297.1499939,293.1499939,0.0,0.0,285.0912781,0.76783222,0.235055014,1.065527201,285.0922241,284.9500122,299.8500061,296.9851379,298.3395691,297.2607117,285.0946045,1.0,0.542770207,0.591368556,0.591368556,1.0,1.0,-2.932709217,1.217567801,1.715141296,0.558745682,1.0,1.0,0.0,122.1471024,160.0,69889.24219,0.0,2045.241821,1.0,279.7451477,283.7972107,299.9690857,304.4483337,293.1499939,293.1499939,279.4500122,25956.37109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831454396,1.0,0.0,0.0,4.117958069,4.117984772,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11569.02637,0.0,2033.996582,1895.437134,0.0,2761.98877,1.0,1.0,0.0,3.0,1.0,0.0
18007260,297.2549133,297.1499939,293.1499939,0.0,0.0,284.9307251,0.877455711,0.390862823,0.353276402,297.3217468,297.1499939,293.1499939,0.0,0.0,284.9307251,0.896835685,0.417257935,0.396552563,297.2493286,297.1499939,293.1499939,0.0,0.0,284.9307251,0.886158586,0.402492046,0.28284353,297.2860413,297.1499939,293.1499939,0.0,0.0,284.9307251,0.861213505,0.369555146,0.351843119,297.2086792,297.1499939,293.1499939,0.0,0.0,284.9307861,0.744697273,0.235381767,1.070625186,284.9307251,284.9500122,299.9083862,297.0062256,298.3590393,297.2555237,284.9308167,1.0,0.554082334,0.589110911,0.589110911,1.0,1.0,-2.94781065,1.221821308,1.725989223,0.559705377,0.956650674,0.956650674,0.0,137.1125793,178.0,71461.83594,0.0,2145.96582,1.0,279.4543152,283.6128235,300.0273132,304.6774902,293.1499939,293.1499939,279.1499939,28127.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83889991,1.0,0.0,0.0,4.107907772,4.107934952,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11924.91113,0.0,2038.486084,1895.437134,0.0,2831.438965,1.0,1.0,0.0,3.0,1.0,0.0
18007320,297.2549133,297.1499939,293.1499939,0.0,0.0,284.9307251,0.877455711,0.390862823,0.353276402,297.3217468,297.1499939,293.1499939,0.0,0.0,284.9307251,0.896835685,0.417257935,0.396552563,297.2493286,297.1499939,293.1499939,0.0,0.0,284.9307251,0.886158586,0.402492046,0.28284353,297.2860413,297.1499939,293.1499939,0.0,0.0,284.9307251,0.861213505,0.369555146,0.351843119,297.2086792,297.1499939,293.1499939,0.0,0.0,284.9307861,0.744697273,0.235381767,1.070625186,284.9307251,284.9500122,299.9083862,297.0062256,298.3590393,297.2555237,284.9308167,1.0,0.554082334,0.589110911,0.589110911,1.0,1.0,-2.94781065,1.221821308,1.725989223,0.559705377,0.956650674,0.956650674,0.0,137.1125793,178.0,71461.83594,0.0,2145.96582,1.0,279.4543152,283.6128235,300.0273132,304.6774902,293.1499939,293.1499939,279.1499939,28127.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83889991,1.0,0.0,0.0,4.107907772,4.107934952,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11924.91113,0.0,2038.486084,1895.437134,0.0,2831.438965,1.0,1.0,0.0,3.0,1.0,0.0
18007380,297.2392578,297.1499939,293.1499939,0.0,0.0,284.8513794,0.850211024,0.390605569,0.353777677,297.3095093,297.1499939,293.1499939,0.0,0.0,284.8516541,0.869042039,0.418192506,0.398199022,297.2345886,297.1499939,293.1499939,0.0,0.0,284.8515015,0.858269751,0.402258188,0.283257991,297.2732239,297.1499939,293.1499939,0.0,0.0,284.8511353,0.835817099,0.369979799,0.353016615,297.1982422,297.1499939,293.1499939,0.0,0.0,284.8484497,0.723182678,0.235068232,1.072868109,284.8518372,284.9500122,299.9667053,297.0271301,298.3733826,297.2421875,284.8594666,1.0,0.565616846,0.586853266,0.586853266,1.0,1.0,-2.955002546,1.222460747,1.73254168,0.558753192,0.83222115,0.83222115,0.0,154.4820557,196.0,71940.54688,0.0,2245.916504,1.0,279.1550293,283.5318909,300.037262,304.7364502,293.1499939,293.1499939,279.4500122,40524.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843459487,1.0,0.0,0.0,3.919925928,3.919953585,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10551.5625,0.0,1891.079834,1895.437134,0.0,2874.053467,0.969840109,1.0,0.0,3.0,1.0,0.0
18007440,297.2392578,297.1499939,293.1499939,0.0,0.0,284.8513794,0.850211024,0.390605569,0.353777677,297.3095093,297.1499939,293.1499939,0.0,0.0,284.8516541,0.869042039,0.418192506,0.398199022,297.2345886,297.1499939,293.1499939,0.0,0.0,284.8515015,0.858269751,0.402258188,0.283257991,297.2732239,297.1499939,293.1499939,0.0,0.0,284.8511353,0.835817099,0.369979799,0.353016615,297.1982422,297.1499939,293.1499939,0.0,0.0,284.8484497,0.723182678,0.235068232,1.072868109,284.8518372,284.9500122,299.9667053,297.0271301,298.3733826,297.2421875,284.8594666,1.0,0.565616846,0.586853266,0.586853266,1.0,1.0,-2.955002546,1.222460747,1.73254168,0.558753192,0.83222115,0.83222115,0.0,154.4820557,196.0,71940.54688,0.0,2245.916504,1.0,279.1550293,283.5318909,300.037262,304.7364502,293.1499939,293.1499939,279.4500122,40524.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843459487,1.0,0.0,0.0,3.919925928,3.919953585,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10551.5625,0.0,1891.079834,1895.437134,0.0,2874.053467,0.969840109,1.0,0.0,3.0,1.0,0.0
18007500,297.2400208,297.1499939,293.1499939,0.0,0.0,284.9848938,0.839362323,0.391240627,0.354304731,297.3092041,297.1499939,293.1499939,0.0,0.0,284.9850464,0.857775331,0.419171304,0.399190992,297.2336731,297.1499939,293.1499939,0.0,0.0,284.9849548,0.847044647,0.402701348,0.283601046,297.271759,297.1499939,293.1499939,0.0,0.0,284.9848022,0.825523555,0.370615542,0.353726268,297.196167,297.1499939,293.1499939,0.0,0.0,284.9833069,0.713880539,0.235167474,1.074205518,284.9851074,284.9500122,299.9958496,297.0375061,298.3838806,297.2411804,284.9870605,1.0,0.571465969,0.585724473,0.585724473,1.0,1.0,-2.959692001,1.223270297,1.736421585,0.558396041,0.911969423,0.911969423,0.0,163.1496277,196.0,71520.63281,0.0,2297.937256,1.0,279.4086609,283.6603088,300.0014648,304.5302429,293.1499939,293.1499939,279.4500122,32541.83008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837145388,1.0,0.0,0.0,4.017086506,4.017113686,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11043.4541,0.0,1952.72876,1895.437134,0.0,2815.056152,0.988428235,1.0,0.0,3.0,1.0,0.0
18007560,297.2421265,297.1499939,293.1499939,0.0,0.0,284.9642029,0.83039552,0.392018139,0.355299622,297.3100891,297.1499939,293.1499939,0.0,0.0,284.9641724,0.848411798,0.420266956,0.400530308,297.2339172,297.1499939,293.1499939,0.0,0.0,284.9642029,0.837708831,0.403254628,0.284220397,297.2713013,297.1499939,293.1499939,0.0,0.0,284.9642334,0.816690445,0.371342212,0.354726851,297.1950378,297.1499939,293.1499939,0.0,0.0,284.9645081,0.705333531,0.235349953,1.076482415,284.9641724,284.9500122,300.0249634,297.0477905,298.3952637,297.2416992,284.9641418,1.0,0.577485502,0.584616482,0.584616482,1.0,1.0,-2.967179537,1.225337029,1.741842628,0.558731139,0.906479836,0.906479836,0.0,171.6057129,184.0,71762.20313,0.0,2354.076416,1.0,279.4449158,283.6356506,300.030304,304.6342163,293.1499939,293.1499939,279.1499939,32163.70117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836162567,1.0,0.0,0.0,4.09079504,4.090822697,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11938.90527,0.0,2048.926514,1895.437134,0.0,2805.884033,1.0,1.0,0.0,3.0,1.0,0.0
18007620,297.2365112,297.1499939,293.1499939,0.0,0.0,284.9163513,0.825656295,0.392617464,0.356186718,297.3051147,297.1499939,293.1499939,0.0,0.0,284.9164429,0.843938529,0.421790332,0.402280867,297.2265015,297.1499939,293.1499939,0.0,0.0,284.9163818,0.832685232,0.403568536,0.284694821,297.2642517,297.1499939,293.1499939,0.0,0.0,284.9162598,0.812032044,0.372165084,0.355818123,297.1891174,297.1499939,293.1499939,0.0,0.0,284.9151001,0.700407267,0.235320792,1.077641964,284.9165039,284.9500122,300.0830688,297.0682373,298.4135132,297.2355957,284.9182129,1.0,0.580606341,0.58240056,0.58240056,1.0,1.0,-2.97364068,1.225589514,1.748051286,0.557616234,0.838635087,0.838635087,0.0,176.7302856,172.0,72264.55469,0.0,2391.717285,1.0,279.1551514,283.5779419,300.0768127,304.7817993,293.1499939,293.1499939,279.4500122,39122.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841606677,1.0,0.0,0.0,3.906795979,3.906823158,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10636.73438,0.0,1863.083008,1895.437134,0.0,2856.730225,0.966483176,1.0,0.0,3.0,1.0,0.0
18007680,297.2365112,297.1499939,293.1499939,0.0,0.0,284.9163513,0.825656295,0.392617464,0.356186718,297.3051147,297.1499939,293.1499939,0.0,0.0,284.9164429,0.843938529,0.421790332,0.402280867,297.2265015,297.1499939,293.1499939,0.0,0.0,284.9163818,0.832685232,0.403568536,0.284694821,297.2642517,297.1499939,293.1499939,0.0,0.0,284.9162598,0.812032044,0.372165084,0.355818123,297.1891174,297.1499939,293.1499939,0.0,0.0,284.9151001,0.700407267,0.235320792,1.077641964,284.9165039,284.9500122,300.0830688,297.0682373,298.4135132,297.2355957,284.9182129,1.0,0.580606341,0.58240056,0.58240056,1.0,1.0,-2.97364068,1.225589514,1.748051286,0.557616234,0.838635087,0.838635087,0.0,176.7302856,172.0,72264.55469,0.0,2391.717285,1.0,279.1551514,283.5779419,300.0768127,304.7817993,293.1499939,293.1499939,279.4500122,39122.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841606677,1.0,0.0,0.0,3.906795979,3.906823158,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10636.73438,0.0,1863.083008,1895.437134,0.0,2856.730225,0.966483176,1.0,0.0,3.0,1.0,0.0
18007740,297.2422791,297.1499939,293.1499939,0.0,0.0,284.9889221,0.830049574,0.394295335,0.357355863,297.3085327,297.1499939,293.1499939,0.0,0.0,284.9888611,0.848927796,0.424099475,0.404153407,297.2285461,297.1499939,293.1499939,0.0,0.0,284.9888916,0.836817265,0.404741645,0.285278022,297.2648926,297.1499939,293.1499939,0.0,0.0,284.9889832,0.816471219,0.373673141,0.356956214,297.1888428,297.1499939,293.1499939,0.0,0.0,284.9897156,0.704043388,0.235786349,1.078547835,284.9888306,284.9500122,300.1410217,297.0884094,298.436676,297.2381897,284.9874878,1.0,0.579501748,0.580184579,0.580184579,1.0,1.0,-2.980449438,1.225979686,1.754469872,0.5563398,0.912237704,0.912237704,0.0,173.7518921,160.0,72018.25,0.0,2388.973877,1.0,279.4448242,283.6498108,300.0747681,304.6982117,293.1499939,293.1499939,279.1499939,31573.82813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835429192,1.0,0.0,0.0,4.093039036,4.093067169,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11996.27539,0.0,2047.055176,1895.437134,0.0,2799.041504,1.0,1.0,0.0,3.0,1.0,0.0
18007800,297.2422791,297.1499939,293.1499939,0.0,0.0,284.9889221,0.830049574,0.394295335,0.357355863,297.3085327,297.1499939,293.1499939,0.0,0.0,284.9888611,0.848927796,0.424099475,0.404153407,297.2285461,297.1499939,293.1499939,0.0,0.0,284.9888916,0.836817265,0.404741645,0.285278022,297.2648926,297.1499939,293.1499939,0.0,0.0,284.9889832,0.816471219,0.373673141,0.356956214,297.1888428,297.1499939,293.1499939,0.0,0.0,284.9897156,0.704043388,0.235786349,1.078547835,284.9888306,284.9500122,300.1410217,297.0884094,298.436676,297.2381897,284.9874878,1.0,0.579501748,0.580184579,0.580184579,1.0,1.0,-2.980449438,1.225979686,1.754469872,0.5563398,0.912237704,0.912237704,0.0,173.7518921,160.0,72018.25,0.0,2388.973877,1.0,279.4448242,283.6498108,300.0747681,304.6982117,293.1499939,293.1499939,279.1499939,31573.82813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835429192,1.0,0.0,0.0,4.093039036,4.093067169,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11996.27539,0.0,2047.055176,1895.437134,0.0,2799.041504,1.0,1.0,0.0,3.0,1.0,0.0
18007860,297.2368164,297.1499939,293.1499939,0.0,0.0,284.921814,0.838079453,0.394914091,0.357874066,297.3044128,297.1499939,293.1499939,0.0,0.0,284.921936,0.858031809,0.425694078,0.405549407,297.2221375,297.1499939,293.1499939,0.0,0.0,284.9218445,0.844791591,0.405089319,0.285463005,297.2590637,297.1499939,293.1499939,0.0,0.0,284.9217224,0.824539244,0.37454015,0.357657999,297.1849365,297.1499939,293.1499939,0.0,0.0,284.9205627,0.711219788,0.23588489,1.07820034,284.9219666,284.9500122,300.198822,297.1082458,298.4549866,297.2330933,284.9239197,1.0,0.575880051,0.578019261,0.578019261,1.0,1.0,-2.983407497,1.224646091,1.758761287,0.554332435,0.841387093,0.841387093,0.0,167.2642517,148.0,72520.54688,0.0,2361.344971,1.0,279.1550598,283.5760498,300.1186523,304.8436584,293.1499939,293.1499939,279.4500122,38952.36719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841199756,1.0,0.0,0.0,3.921672821,3.921700001,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10679.12891,0.0,1880.677979,1895.437134,0.0,2852.926758,0.969598234,1.0,0.0,3.0,1.0,0.0
18007920,297.2368164,297.1499939,293.1499939,0.0,0.0,284.921814,0.838079453,0.394914091,0.357874066,297.3044128,297.1499939,293.1499939,0.0,0.0,284.921936,0.858031809,0.425694078,0.405549407,297.2221375,297.1499939,293.1499939,0.0,0.0,284.9218445,0.844791591,0.405089319,0.285463005,297.2590637,297.1499939,293.1499939,0.0,0.0,284.9217224,0.824539244,0.37454015,0.357657999,297.1849365,297.1499939,293.1499939,0.0,0.0,284.9205627,0.711219788,0.23588489,1.07820034,284.9219666,284.9500122,300.198822,297.1082458,298.4549866,297.2330933,284.9239197,1.0,0.575880051,0.578019261,0.578019261,1.0,1.0,-2.983407497,1.224646091,1.758761287,0.554332435,0.841387093,0.841387093,0.0,167.2642517,148.0,72520.54688,0.0,2361.344971,1.0,279.1550598,283.5760498,300.1186523,304.8436584,293.1499939,293.1499939,279.4500122,38952.36719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841199756,1.0,0.0,0.0,3.921672821,3.921700001,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10679.12891,0.0,1880.677979,1895.437134,0.0,2852.926758,0.969598234,1.0,0.0,3.0,1.0,0.0
18007980,297.2424927,297.1499939,293.1499939,0.0,0.0,284.9984131,0.850981712,0.396586061,0.358793229,297.3084717,297.1499939,293.1499939,0.0,0.0,284.9983826,0.872298121,0.428056419,0.407218128,297.2249146,297.1499939,293.1499939,0.0,0.0,284.9984131,0.857683063,0.406283021,0.285871387,297.2606506,297.1499939,293.1499939,0.0,0.0,284.9984436,0.836955369,0.376080215,0.35857299,297.1861572,297.1499939,293.1499939,0.0,0.0,284.9987488,0.721796513,0.236447692,1.078378797,284.9983826,284.9500122,300.2563782,297.1277771,298.4781494,297.2363892,284.9983215,1.0,0.570909142,0.575853884,0.575853884,1.0,1.0,-2.988316059,1.224166751,1.764149308,0.55256176,0.921321452,0.921321452,0.0,157.9739075,136.0,72172.86719,0.0,2322.899902,1.0,279.4449463,283.6546936,300.1140137,304.75,293.1499939,293.1499939,279.1499939,31028.13672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835001051,1.0,0.0,0.0,4.0955863,4.095613956,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12028.43066,0.0,2045.967773,1895.437134,0.0,2795.047607,1.0,1.0,0.0,3.0,1.0,0.0
18008040,297.2424927,297.1499939,293.1499939,0.0,0.0,284.9984131,0.850981712,0.396586061,0.358793229,297.3084717,297.1499939,293.1499939,0.0,0.0,284.9983826,0.872298121,0.428056419,0.407218128,297.2249146,297.1499939,293.1499939,0.0,0.0,284.9984131,0.857683063,0.406283021,0.285871387,297.2606506,297.1499939,293.1499939,0.0,0.0,284.9984436,0.836955369,0.376080215,0.35857299,297.1861572,297.1499939,293.1499939,0.0,0.0,284.9987488,0.721796513,0.236447692,1.078378797,284.9983826,284.9500122,300.2563782,297.1277771,298.4781494,297.2363892,284.9983215,1.0,0.570909142,0.575853884,0.575853884,1.0,1.0,-2.988316059,1.224166751,1.764149308,0.55256176,0.921321452,0.921321452,0.0,157.9739075,136.0,72172.86719,0.0,2322.899902,1.0,279.4449463,283.6546936,300.1140137,304.75,293.1499939,293.1499939,279.1499939,31028.13672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835001051,1.0,0.0,0.0,4.0955863,4.095613956,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12028.43066,0.0,2045.967773,1895.437134,0.0,2795.047607,1.0,1.0,0.0,3.0,1.0,0.0
18008100,297.240387,297.1499939,293.1499939,0.0,0.0,284.8743591,0.858694613,0.396969646,0.359189928,297.3071899,297.1499939,293.1499939,0.0,0.0,284.8740845,0.880784154,0.428937733,0.408023387,297.2226563,297.1499939,293.1499939,0.0,0.0,284.8742676,0.865433514,0.406539202,0.286049962,297.2586365,297.1499939,293.1499939,0.0,0.0,284.8746033,0.844330132,0.376587152,0.359007567,297.1851807,297.1499939,293.1499939,0.0,0.0,284.8772888,0.727800906,0.23658146,1.078490257,284.8739624,284.9500122,300.2850647,297.1374207,298.4877319,297.2348633,284.8680115,1.0,0.568136811,0.574771225,0.574771225,1.0,1.0,-2.990638018,1.22383976,1.766798377,0.551709712,0.836450636,0.836450636,0.0,152.9086761,136.0,73202.15625,0.0,2301.240967,1.0,279.1885071,283.5119934,300.1669006,304.993927,293.1499939,293.1499939,279.1499939,36962.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840403378,1.0,0.0,0.0,4.056962967,4.0569911,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11624.24902,0.0,2042.821655,1895.437134,0.0,2845.484131,0.994817495,1.0,0.0,3.0,1.0,0.0
18008160,297.2367554,297.1499939,293.1499939,0.0,0.0,284.9172363,0.866413653,0.397182554,0.359185934,297.304718,297.1499939,293.1499939,0.0,0.0,284.9173889,0.889339447,0.429689914,0.408531785,297.2190857,297.1499939,293.1499939,0.0,0.0,284.9172668,0.873241961,0.406645834,0.28597939,297.2555542,297.1499939,293.1499939,0.0,0.0,284.9171143,0.851808488,0.376968712,0.359173894,297.1833191,297.1499939,293.1499939,0.0,0.0,284.915741,0.733743429,0.236622319,1.077783465,284.91745,284.9500122,300.3136902,297.1469421,298.4963379,297.23172,284.9202576,1.0,0.565096736,0.573746204,0.573746204,1.0,1.0,-2.990511894,1.2224859,1.768026114,0.550343156,0.843879819,0.843879819,0.0,147.9340515,124.0,72758.02344,0.0,2275.645508,1.0,279.1552734,283.56604,300.1579285,304.9011841,293.1499939,293.1499939,279.4500122,38913.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840813816,1.0,0.0,0.0,3.94179225,3.941819906,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10714.76367,0.0,1906.221191,1895.437134,0.0,2849.319824,0.974077582,1.0,0.0,3.0,1.0,0.0
18008220,297.2421875,297.1499939,293.1499939,0.0,0.0,285.0081787,0.887337685,0.398828715,0.359982103,297.309082,297.1499939,293.1499939,0.0,0.0,285.0082092,0.912111104,0.432086676,0.410136372,297.2223816,297.1499939,293.1499939,0.0,0.0,285.0081787,0.89417398,0.407848805,0.286321312,297.2577209,297.1499939,293.1499939,0.0,0.0,285.0081787,0.871903837,0.378520966,0.360007167,297.1852417,297.1499939,293.1499939,0.0,0.0,285.0080566,0.749614716,0.237235323,1.077793479,285.0082092,284.9500122,300.3707581,297.1657104,298.5193481,297.2353516,285.0090027,1.0,0.558846176,0.571696043,0.571696043,1.0,1.0,-2.994814157,1.221805215,1.773008943,0.548467159,0.933484375,0.933484375,0.0,136.683609,112.0,72322.57031,0.0,2225.873535,1.0,279.4449768,283.6596985,300.1512451,304.7973328,293.1499939,293.1499939,279.1499939,30340.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83452338,1.0,0.0,0.0,4.099092484,4.09912014,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12063.36133,0.0,2045.001587,1895.437134,0.0,2790.592773,1.0,1.0,0.0,3.0,1.0,0.0
18008280,297.2421875,297.1499939,293.1499939,0.0,0.0,285.0081787,0.887337685,0.398828715,0.359982103,297.309082,297.1499939,293.1499939,0.0,0.0,285.0082092,0.912111104,0.432086676,0.410136372,297.2223816,297.1499939,293.1499939,0.0,0.0,285.0081787,0.89417398,0.407848805,0.286321312,297.2577209,297.1499939,293.1499939,0.0,0.0,285.0081787,0.871903837,0.378520966,0.360007167,297.1852417,297.1499939,293.1499939,0.0,0.0,285.0080566,0.749614716,0.237235323,1.077793479,285.0082092,284.9500122,300.3707581,297.1657104,298.5193481,297.2353516,285.0090027,1.0,0.558846176,0.571696043,0.571696043,1.0,1.0,-2.994814157,1.221805215,1.773008943,0.548467159,0.933484375,0.933484375,0.0,136.683609,112.0,72322.57031,0.0,2225.873535,1.0,279.4449768,283.6596985,300.1512451,304.7973328,293.1499939,293.1499939,279.1499939,30340.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83452338,1.0,0.0,0.0,4.099092484,4.09912014,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12063.36133,0.0,2045.001587,1895.437134,0.0,2790.592773,1.0,1.0,0.0,3.0,1.0,0.0
18008340,297.236145,297.1499939,293.1499939,0.0,0.0,284.9067993,0.91217792,0.399393946,0.360345185,297.3055115,297.1499939,293.1499939,0.0,0.0,284.9070129,0.941127002,0.433749318,0.41146329,297.2169495,297.1499939,293.1499939,0.0,0.0,284.9068604,0.919773757,0.408223242,0.286428392,297.2530518,297.1499939,293.1499939,0.0,0.0,284.9066467,0.895890892,0.379419625,0.360599697,297.1829529,297.1499939,293.1499939,0.0,0.0,284.9049683,0.768901706,0.23745364,1.077268243,284.907074,284.9500122,300.4274902,297.1840515,298.537262,297.2309875,284.911438,1.0,0.552296877,0.569645941,0.569645941,1.0,1.0,-2.997064114,1.220153928,1.776910067,0.546242297,0.844888151,0.844888151,0.0,125.5110397,100.0,72983.73438,0.0,2172.745361,1.0,279.1548462,283.5512695,300.1964111,304.9585876,293.1499939,293.1499939,279.4500122,39030.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840489447,1.0,0.0,0.0,3.963641644,3.9636693,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10743.03418,0.0,1935.53125,1895.437134,0.0,2846.28833,0.978513896,1.0,0.0,3.0,1.0,0.0
18008400,297.236145,297.1499939,293.1499939,0.0,0.0,284.9067993,0.91217792,0.399393946,0.360345185,297.3055115,297.1499939,293.1499939,0.0,0.0,284.9070129,0.941127002,0.433749318,0.41146329,297.2169495,297.1499939,293.1499939,0.0,0.0,284.9068604,0.919773757,0.408223242,0.286428392,297.2530518,297.1499939,293.1499939,0.0,0.0,284.9066467,0.895890892,0.379419625,0.360599697,297.1829529,297.1499939,293.1499939,0.0,0.0,284.9049683,0.768901706,0.23745364,1.077268243,284.907074,284.9500122,300.4274902,297.1840515,298.537262,297.2309875,284.911438,1.0,0.552296877,0.569645941,0.569645941,1.0,1.0,-2.997064114,1.220153928,1.776910067,0.546242297,0.844888151,0.844888151,0.0,125.5110397,100.0,72983.73438,0.0,2172.745361,1.0,279.1548462,283.5512695,300.1964111,304.9585876,293.1499939,293.1499939,279.4500122,39030.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840489447,1.0,0.0,0.0,3.963641644,3.9636693,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10743.03418,0.0,1935.53125,1895.437134,0.0,2846.28833,0.978513896,1.0,0.0,3.0,1.0,0.0
18008460,297.2413025,297.1499939,293.1499939,0.0,0.0,285.0189514,0.948213816,0.401000232,0.361044526,297.3099976,297.1499939,293.1499939,0.0,0.0,285.0190125,0.975530803,0.436167479,0.413035721,297.2204895,297.1499939,293.1499939,0.0,0.0,285.0189819,0.955463707,0.409426481,0.286730051,297.2555237,297.1499939,293.1499939,0.0,0.0,285.0189209,0.929987133,0.380969942,0.361383379,297.1851196,297.1499939,293.1499939,0.0,0.0,285.0184326,0.795251369,0.238088444,1.077206731,285.019043,284.9500122,300.4838867,297.2019653,298.5598755,297.2346802,285.0203857,1.0,0.545572817,0.567648709,0.567648709,1.0,1.0,-3.00101614,1.219312072,1.781704187,0.544248819,0.948013842,0.948013842,0.0,113.6698914,103.0,72464.83594,0.0,2119.079834,1.0,279.4446106,283.6653137,300.1868591,304.8420105,293.1499939,293.1499939,279.1499939,29517.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834061563,1.0,0.0,0.0,4.100992203,4.101019382,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12094.92871,0.0,2040.695068,1895.437134,0.0,2786.286621,1.0,1.0,0.0,3.0,1.0,0.0
18008520,297.2413025,297.1499939,293.1499939,0.0,0.0,285.0189514,0.948213816,0.401000232,0.361044526,297.3099976,297.1499939,293.1499939,0.0,0.0,285.0190125,0.975530803,0.436167479,0.413035721,297.2204895,297.1499939,293.1499939,0.0,0.0,285.0189819,0.955463707,0.409426481,0.286730051,297.2555237,297.1499939,293.1499939,0.0,0.0,285.0189209,0.929987133,0.380969942,0.361383379,297.1851196,297.1499939,293.1499939,0.0,0.0,285.0184326,0.795251369,0.238088444,1.077206731,285.019043,284.9500122,300.4838867,297.2019653,298.5598755,297.2346802,285.0203857,1.0,0.545572817,0.567648709,0.567648709,1.0,1.0,-3.00101614,1.219312072,1.781704187,0.544248819,0.948013842,0.948013842,0.0,113.6698914,103.0,72464.83594,0.0,2119.079834,1.0,279.4446106,283.6653137,300.1868591,304.8420105,293.1499939,293.1499939,279.1499939,29517.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834061563,1.0,0.0,0.0,4.100992203,4.101019382,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12094.92871,0.0,2040.695068,1895.437134,0.0,2786.286621,1.0,1.0,0.0,3.0,1.0,0.0
18008580,297.2348022,297.1499939,293.1499939,0.0,0.0,284.8950806,0.966821194,0.401514024,0.361622393,297.3064575,297.1499939,293.1499939,0.0,0.0,284.8952942,0.991627693,0.43784529,0.414636642,297.215271,297.1499939,293.1499939,0.0,0.0,284.8951416,0.973221958,0.409800231,0.287030369,297.2510376,297.1499939,293.1499939,0.0,0.0,284.8949585,0.949957907,0.381863594,0.362226933,297.1829529,297.1499939,293.1499939,0.0,0.0,284.8934631,0.810016453,0.238320976,1.077919364,284.8953247,284.9500122,300.539917,297.2193909,298.5774841,297.2304688,284.8999939,1.0,0.543270171,0.565651417,0.565651417,1.0,1.0,-3.005872488,1.2188164,1.787056088,0.54253751,0.847619712,0.847619712,0.0,108.30896,121.0,73304.91406,0.0,2100.039795,1.0,279.1547241,283.5324402,300.2333984,305.0189209,293.1499939,293.1499939,279.4500122,38624.625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840207875,1.0,0.0,0.0,3.995882034,3.995910168,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10786.51855,0.0,1974.600708,1895.437134,0.0,2843.657227,0.984795034,1.0,0.0,3.0,1.0,0.0
18008640,297.2348022,297.1499939,293.1499939,0.0,0.0,284.8950806,0.966821194,0.401514024,0.361622393,297.3064575,297.1499939,293.1499939,0.0,0.0,284.8952942,0.991627693,0.43784529,0.414636642,297.215271,297.1499939,293.1499939,0.0,0.0,284.8951416,0.973221958,0.409800231,0.287030369,297.2510376,297.1499939,293.1499939,0.0,0.0,284.8949585,0.949957907,0.381863594,0.362226933,297.1829529,297.1499939,293.1499939,0.0,0.0,284.8934631,0.810016453,0.238320976,1.077919364,284.8953247,284.9500122,300.539917,297.2193909,298.5774841,297.2304688,284.8999939,1.0,0.543270171,0.565651417,0.565651417,1.0,1.0,-3.005872488,1.2188164,1.787056088,0.54253751,0.847619712,0.847619712,0.0,108.30896,121.0,73304.91406,0.0,2100.039795,1.0,279.1547241,283.5324402,300.2333984,305.0189209,293.1499939,293.1499939,279.4500122,38624.625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840207875,1.0,0.0,0.0,3.995882034,3.995910168,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10786.51855,0.0,1974.600708,1895.437134,0.0,2843.657227,0.984795034,1.0,0.0,3.0,1.0,0.0
18008700,297.2359009,297.1499939,293.1499939,0.0,0.0,285.0224609,0.963283539,0.402155012,0.361956954,297.3077087,297.1499939,293.1499939,0.0,0.0,285.0225525,0.989083648,0.438955098,0.415511608,297.2159729,297.1499939,293.1499939,0.0,0.0,285.0224915,0.969754517,0.410280317,0.287224621,297.2513733,297.1499939,293.1499939,0.0,0.0,285.0223694,0.946282625,0.38253361,0.362718225,297.1832581,297.1499939,293.1499939,0.0,0.0,285.0212097,0.807026803,0.23855643,1.07865417,285.022583,284.9500122,300.5677795,297.2279358,298.5878906,297.2310791,285.0237732,1.0,0.54485029,0.564652801,0.564652801,1.0,1.0,-3.009022713,1.218889832,1.790132999,0.541704297,0.936607182,0.936607182,0.0,109.5963364,121.0,72780.42969,0.0,2112.118896,1.0,279.4094849,283.658905,300.1986084,304.8151855,293.1499939,293.1499939,279.4500122,31337.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83474654,1.0,0.0,0.0,4.088706017,4.088733673,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11276.72949,0.0,2039.137817,1895.437134,0.0,2792.673828,1.0,1.0,0.0,3.0,1.0,0.0
18008760,297.2388306,297.1499939,293.1499939,0.0,0.0,285.0361023,0.955191255,0.402986616,0.362763792,297.3103943,297.1499939,293.1499939,0.0,0.0,285.0361633,0.982670486,0.440219998,0.416769236,297.2183533,297.1499939,293.1499939,0.0,0.0,285.0361023,0.961798251,0.410932004,0.287725598,297.2530823,297.1499939,293.1499939,0.0,0.0,285.0360413,0.937693357,0.383344144,0.3635526,297.1844788,297.1499939,293.1499939,0.0,0.0,285.0355225,0.800284088,0.238889009,1.080527902,285.0361633,284.9500122,300.5955505,297.2363281,298.5993347,297.2334595,285.0377502,1.0,0.547680557,0.563636065,0.563636065,1.0,1.0,-3.015357733,1.22032702,1.795030713,0.541579723,0.971730471,0.971730471,0.0,112.5588531,139.0,72742.35156,0.0,2138.385742,1.0,279.445343,283.6743774,300.2207642,304.8925476,293.1499939,293.1499939,279.1499939,28017.74023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833763778,1.0,0.0,0.0,4.108429432,4.108457088,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12151.46484,0.0,2038.28125,1895.437134,0.0,2783.509766,1.0,1.0,0.0,3.0,1.0,0.0
18008820,297.2306519,297.1499939,293.1499939,0.0,0.0,284.8865356,0.925018728,0.403300077,0.363820553,297.3057861,297.1499939,293.1499939,0.0,0.0,284.8865967,0.95684731,0.441798151,0.418950915,297.2121277,297.1499939,293.1499939,0.0,0.0,284.8865356,0.93194133,0.411182165,0.288440377,297.2476807,297.1499939,293.1499939,0.0,0.0,284.8865051,0.90806973,0.38411361,0.364948183,297.1810303,297.1499939,293.1499939,0.0,0.0,284.886261,0.777463257,0.238982946,1.083746195,284.8865967,284.9500122,300.6507568,297.2527161,298.6159058,297.2282104,284.8876648,1.0,0.555670381,0.561602712,0.561602712,1.0,1.0,-3.025665522,1.222095013,1.803570509,0.540935218,0.863580525,0.863580525,0.0,123.1128998,157.0,74029.47656,0.0,2210.936523,1.0,279.1543884,283.5065918,300.2702942,305.0987854,293.1499939,293.1499939,279.4500122,36446.61719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840475798,1.0,0.0,0.0,4.063890934,4.063919067,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10901.20801,0.0,2047.95813,1895.437134,0.0,2846.160645,0.997631431,1.0,0.0,3.0,1.0,0.0
18008880,297.2306519,297.1499939,293.1499939,0.0,0.0,284.8865356,0.925018728,0.403300077,0.363820553,297.3057861,297.1499939,293.1499939,0.0,0.0,284.8865967,0.95684731,0.441798151,0.418950915,297.2121277,297.1499939,293.1499939,0.0,0.0,284.8865356,0.93194133,0.411182165,0.288440377,297.2476807,297.1499939,293.1499939,0.0,0.0,284.8865051,0.90806973,0.38411361,0.364948183,297.1810303,297.1499939,293.1499939,0.0,0.0,284.886261,0.777463257,0.238982946,1.083746195,284.8865967,284.9500122,300.6507568,297.2527161,298.6159058,297.2282104,284.8876648,1.0,0.555670381,0.561602712,0.561602712,1.0,1.0,-3.025665522,1.222095013,1.803570509,0.540935218,0.863580525,0.863580525,0.0,123.1128998,157.0,74029.47656,0.0,2210.936523,1.0,279.1543884,283.5065918,300.2702942,305.0987854,293.1499939,293.1499939,279.4500122,36446.61719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840475798,1.0,0.0,0.0,4.063890934,4.063919067,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10901.20801,0.0,2047.95813,1895.437134,0.0,2846.160645,0.997631431,1.0,0.0,3.0,1.0,0.0
18008940,297.2325745,297.1499939,293.1499939,0.0,0.0,285.0594177,0.894395888,0.404499948,0.365010947,297.308197,297.1499939,293.1499939,0.0,0.0,285.0594788,0.924797654,0.444002748,0.421253353,297.2137146,297.1499939,293.1499939,0.0,0.0,285.0594177,0.900141954,0.412115306,0.289237916,297.2482605,297.1499939,293.1499939,0.0,0.0,285.0593872,0.879879951,0.385398388,0.36642614,297.1806946,297.1499939,293.1499939,0.0,0.0,285.0589294,0.753921032,0.23933588,1.087073207,285.0594788,284.9500122,300.7054749,297.2685242,298.6361694,297.2294922,285.0610657,1.0,0.565537393,0.559569299,0.559569299,1.0,1.0,-3.036587238,1.224108934,1.812478423,0.540181637,1.0,1.0,0.0,136.8426056,175.0,73134.23438,0.0,2301.545166,1.0,279.4446411,283.6867981,300.253479,304.9518433,293.1499939,293.1499939,279.1499939,26125.18945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834201396,1.0,0.0,0.0,4.116652966,4.116679668,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12219.72656,0.0,2033.626587,1895.437134,0.0,2787.589844,1.0,1.0,0.0,3.0,1.0,0.0
18009000,297.2325745,297.1499939,293.1499939,0.0,0.0,285.0594177,0.894395888,0.404499948,0.365010947,297.308197,297.1499939,293.1499939,0.0,0.0,285.0594788,0.924797654,0.444002748,0.421253353,297.2137146,297.1499939,293.1499939,0.0,0.0,285.0594177,0.900141954,0.412115306,0.289237916,297.2482605,297.1499939,293.1499939,0.0,0.0,285.0593872,0.879879951,0.385398388,0.36642614,297.1806946,297.1499939,293.1499939,0.0,0.0,285.0589294,0.753921032,0.23933588,1.087073207,285.0594788,284.9500122,300.7054749,297.2685242,298.6361694,297.2294922,285.0610657,1.0,0.565537393,0.559569299,0.559569299,1.0,1.0,-3.036587238,1.224108934,1.812478423,0.540181637,1.0,1.0,0.0,136.8426056,175.0,73134.23438,0.0,2301.545166,1.0,279.4446411,283.6867981,300.253479,304.9518433,293.1499939,293.1499939,279.1499939,26125.18945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834201396,1.0,0.0,0.0,4.116652966,4.116679668,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12219.72656,0.0,2033.626587,1895.437134,0.0,2787.589844,1.0,1.0,0.0,3.0,1.0,0.0
18009060,297.2239075,297.1499939,293.1499939,0.0,0.0,284.9020691,0.867836118,0.40468812,0.366174579,297.3031921,297.1499939,293.1499939,0.0,0.0,284.9020691,0.896035671,0.445513994,0.423596412,297.2073364,297.1499939,293.1499939,0.0,0.0,284.9020691,0.873192132,0.412291765,0.290066421,297.2424927,297.1499939,293.1499939,0.0,0.0,284.9020691,0.854518294,0.386073619,0.367952764,297.1763306,297.1499939,293.1499939,0.0,0.0,284.9020691,0.733186126,0.23929283,1.090682268,284.9020691,284.9500122,300.7597351,297.283783,298.6516724,297.223938,284.9022827,1.0,0.576529801,0.557370603,0.557370603,1.0,1.0,-3.047983646,1.226022959,1.821960807,0.539448082,0.90961808,0.90961808,0.0,152.7294159,193.0,74549.95313,0.0,2404.871094,1.0,279.1543579,283.5092163,300.3018494,305.1629333,293.1499939,293.1499939,278.8500061,31543.38086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84091413,1.0,0.0,0.0,4.091919899,4.091947556,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12579.56836,0.0,2045.265503,1895.437134,0.0,2850.256836,1.0,1.0,0.0,3.0,1.0,0.0
18009120,297.2239075,297.1499939,293.1499939,0.0,0.0,284.9020691,0.867836118,0.40468812,0.366174579,297.3031921,297.1499939,293.1499939,0.0,0.0,284.9020691,0.896035671,0.445513994,0.423596412,297.2073364,297.1499939,293.1499939,0.0,0.0,284.9020691,0.873192132,0.412291765,0.290066421,297.2424927,297.1499939,293.1499939,0.0,0.0,284.9020691,0.854518294,0.386073619,0.367952764,297.1763306,297.1499939,293.1499939,0.0,0.0,284.9020691,0.733186126,0.23929283,1.090682268,284.9020691,284.9500122,300.7597351,297.283783,298.6516724,297.223938,284.9022827,1.0,0.576529801,0.557370603,0.557370603,1.0,1.0,-3.047983646,1.226022959,1.821960807,0.539448082,0.90961808,0.90961808,0.0,152.7294159,193.0,74549.95313,0.0,2404.871094,1.0,279.1543579,283.5092163,300.3018494,305.1629333,293.1499939,293.1499939,278.8500061,31543.38086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84091413,1.0,0.0,0.0,4.091919899,4.091947556,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12579.56836,0.0,2045.265503,1895.437134,0.0,2850.256836,1.0,1.0,0.0,3.0,1.0,0.0
18009180,297.2098999,297.1499939,293.1499939,0.0,0.0,284.8881836,0.843598008,0.404193074,0.366334945,297.2935486,297.1499939,293.1499939,0.0,0.0,284.8883057,0.870857358,0.44646889,0.425159514,297.1959534,297.1499939,293.1499939,0.0,0.0,284.8882141,0.84860158,0.411856562,0.290254951,297.2322998,297.1499939,293.1499939,0.0,0.0,284.8881226,0.831743896,0.386205018,0.368759483,297.1681824,297.1499939,293.1499939,0.0,0.0,284.8871155,0.713604152,0.238796636,1.091845155,284.8883057,284.9500122,300.813446,297.2984009,298.6636047,297.2133789,284.8889771,1.0,0.587557018,0.555171907,0.555171907,1.0,1.0,-3.052650928,1.224938035,1.827712774,0.537118912,0.829539835,0.829539835,0.0,170.4581146,181.0,74779.60938,0.0,2505.860107,1.0,278.8554993,283.483429,300.3009949,305.1826477,293.1499939,293.1499939,279.1499939,39690.42578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843890071,1.0,0.0,0.0,3.865572691,3.865599394,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11134.67969,0.0,1815.732788,1895.437134,0.0,2878.081055,0.957850158,1.0,0.0,3.0,1.0,0.0
18009240,297.2098999,297.1499939,293.1499939,0.0,0.0,284.8881836,0.843598008,0.404193074,0.366334945,297.2935486,297.1499939,293.1499939,0.0,0.0,284.8883057,0.870857358,0.44646889,0.425159514,297.1959534,297.1499939,293.1499939,0.0,0.0,284.8882141,0.84860158,0.411856562,0.290254951,297.2322998,297.1499939,293.1499939,0.0,0.0,284.8881226,0.831743896,0.386205018,0.368759483,297.1681824,297.1499939,293.1499939,0.0,0.0,284.8871155,0.713604152,0.238796636,1.091845155,284.8883057,284.9500122,300.813446,297.2984009,298.6636047,297.2133789,284.8889771,1.0,0.587557018,0.555171907,0.555171907,1.0,1.0,-3.052650928,1.224938035,1.827712774,0.537118912,0.829539835,0.829539835,0.0,170.4581146,181.0,74779.60938,0.0,2505.860107,1.0,278.8554993,283.483429,300.3009949,305.1826477,293.1499939,293.1499939,279.1499939,39690.42578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843890071,1.0,0.0,0.0,3.865572691,3.865599394,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11134.67969,0.0,1815.732788,1895.437134,0.0,2878.081055,0.957850158,1.0,0.0,3.0,1.0,0.0
18009300,297.210968,297.1499939,293.1499939,0.0,0.0,284.9970703,0.839600563,0.404672861,0.366626024,297.2944946,297.1499939,293.1499939,0.0,0.0,284.9972839,0.866846144,0.447470039,0.426029027,297.1966553,297.1499939,293.1499939,0.0,0.0,284.9971313,0.844489694,0.412213713,0.290435374,297.2322998,297.1499939,293.1499939,0.0,0.0,284.9969788,0.827971756,0.38672322,0.369200408,297.1672974,297.1499939,293.1499939,0.0,0.0,284.9952698,0.709854543,0.238822579,1.092048883,284.9972839,284.9500122,300.8400879,297.3054504,298.6727905,297.2136536,284.9993896,1.0,0.589434326,0.554072559,0.554072559,1.0,1.0,-3.055036545,1.224402308,1.830634236,0.535930693,0.898169279,0.898169279,0.0,174.0697021,181.0,74133.69531,0.0,2529.195068,1.0,279.1071777,283.5995483,300.2688599,304.9759827,293.1499939,293.1499939,279.1499939,33062.64063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837952375,1.0,0.0,0.0,3.94106555,3.941092014,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11568.87402,0.0,1858.01416,1895.437134,0.0,2822.590576,0.971781731,1.0,0.0,3.0,1.0,0.0
18009360,297.2127991,297.1499939,293.1499939,0.0,0.0,284.964447,0.839420497,0.405242115,0.367173493,297.2962646,297.1499939,293.1499939,0.0,0.0,284.9643555,0.866927624,0.44855994,0.42707628,297.1983032,297.1499939,293.1499939,0.0,0.0,284.9644165,0.844215155,0.412671626,0.290769875,297.2331848,297.1499939,293.1499939,0.0,0.0,284.9645081,0.827823281,0.387332499,0.369790286,297.1672974,297.1499939,293.1499939,0.0,0.0,284.965271,0.709439099,0.238933802,1.092569113,284.964325,284.9500122,300.8666077,297.3123779,298.6826477,297.2151489,284.9626465,1.0,0.590117991,0.553016961,0.553016961,1.0,1.0,-3.058690548,1.224466681,1.834223866,0.535069048,0.887180865,0.887180865,0.0,174.7029419,169.0,74418.84375,0.0,2539.437988,1.0,279.1445618,283.5618286,300.2949219,305.079895,293.1499939,293.1499939,279.4500122,32910.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837011516,1.0,0.0,0.0,4.027929783,4.027957439,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10956.42188,0.0,1970.175293,1895.437134,0.0,2813.806885,0.987733364,1.0,0.0,3.0,1.0,0.0
18009420,297.2199097,297.1499939,293.1499939,0.0,0.0,285.0999756,0.844670355,0.406749845,0.368224949,297.3029175,297.1499939,293.1499939,0.0,0.0,285.1000366,0.87326467,0.451078236,0.429151267,297.204895,297.1499939,293.1499939,0.0,0.0,285.1000061,0.849394202,0.413945854,0.291433871,297.2379761,297.1499939,293.1499939,0.0,0.0,285.0999451,0.832983375,0.388866037,0.370953441,297.1699829,297.1499939,293.1499939,0.0,0.0,285.0994873,0.713698328,0.239417955,1.093536496,285.1000366,284.9500122,300.9191895,297.3256531,298.7039185,297.2210083,285.1012573,1.0,0.588806212,0.550905764,0.550905764,1.0,1.0,-3.065805197,1.224483728,1.841321468,0.533258677,1.0,1.0,0.0,171.2124023,157.0,73550.88281,0.0,2534.744629,1.0,279.4454041,283.710083,300.3140869,305.036438,293.1499939,293.1499939,279.1499939,25934.89648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832863867,1.0,0.0,0.0,4.119747162,4.119774342,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12311.24219,0.0,2036.277344,1895.437134,0.0,2775.121338,1.0,1.0,0.0,3.0,1.0,0.0
18009480,297.2199097,297.1499939,293.1499939,0.0,0.0,285.0999756,0.844670355,0.406749845,0.368224949,297.3029175,297.1499939,293.1499939,0.0,0.0,285.1000366,0.87326467,0.451078236,0.429151267,297.204895,297.1499939,293.1499939,0.0,0.0,285.1000061,0.849394202,0.413945854,0.291433871,297.2379761,297.1499939,293.1499939,0.0,0.0,285.0999451,0.832983375,0.388866037,0.370953441,297.1699829,297.1499939,293.1499939,0.0,0.0,285.0994873,0.713698328,0.239417955,1.093536496,285.1000366,284.9500122,300.9191895,297.3256531,298.7039185,297.2210083,285.1012573,1.0,0.588806212,0.550905764,0.550905764,1.0,1.0,-3.065805197,1.224483728,1.841321468,0.533258677,1.0,1.0,0.0,171.2124023,157.0,73550.88281,0.0,2534.744629,1.0,279.4454041,283.710083,300.3140869,305.036438,293.1499939,293.1499939,279.1499939,25934.89648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832863867,1.0,0.0,0.0,4.119747162,4.119774342,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12311.24219,0.0,2036.277344,1895.437134,0.0,2775.121338,1.0,1.0,0.0,3.0,1.0,0.0
18009540,297.2139282,297.1499939,293.1499939,0.0,0.0,284.9272766,0.853973985,0.407049298,0.368664682,297.3003845,297.1499939,293.1499939,0.0,0.0,284.9272461,0.884217918,0.452774704,0.430796176,297.2014771,297.1499939,293.1499939,0.0,0.0,284.9272766,0.858824193,0.414309829,0.291750669,297.2349548,297.1499939,293.1499939,0.0,0.0,284.9273071,0.842178106,0.389687985,0.371742308,297.1682434,297.1499939,293.1499939,0.0,0.0,284.9274902,0.721256077,0.239504769,1.093491197,284.9272461,284.9500122,300.9711609,297.3382568,298.7193298,297.2181702,284.9267883,1.0,0.585165858,0.548794627,0.548794627,1.0,1.0,-3.069599628,1.222987652,1.846612096,0.530844212,0.940112293,0.940112293,0.0,164.3737183,145.0,74897.80469,0.0,2506.161621,1.0,279.1542969,283.5186462,300.3592529,305.2479248,293.1499939,293.1499939,278.8500061,29175.11914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84028101,1.0,0.0,0.0,4.10302639,4.10305357,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12660.76855,0.0,2040.603516,1895.437134,0.0,2844.341064,1.0,1.0,0.0,3.0,1.0,0.0
