time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009600,297.2139282,297.1499939,293.1499939,0.0,0.0,284.9272766,0.853973985,0.407049298,0.368664682,297.3003845,297.1499939,293.1499939,0.0,0.0,284.9272461,0.884217918,0.452774704,0.430796176,297.2014771,297.1499939,293.1499939,0.0,0.0,284.9272766,0.858824193,0.414309829,0.291750669,297.2349548,297.1499939,293.1499939,0.0,0.0,284.9273071,0.842178106,0.389687985,0.371742308,297.1682434,297.1499939,293.1499939,0.0,0.0,284.9274902,0.721256077,0.239504769,1.093491197,284.9272461,284.9500122,300.9711609,297.3382568,298.7193298,297.2181702,284.9267883,1.0,0.585165858,0.548794627,0.548794627,1.0,1.0,-3.069599628,1.222987652,1.846612096,0.530844212,0.940112293,0.940112293,0.0,164.3737183,145.0,74897.80469,0.0,2506.161621,1.0,279.1542969,283.5186462,300.3592529,305.2479248,293.1499939,293.1499939,278.8500061,29175.11914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84028101,1.0,0.0,0.0,4.10302639,4.10305357,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12660.76855,0.0,2040.603516,1895.437134,0.0,2844.341064,1.0,1.0,0.0,3.0,1.0,0.0
18009660,297.2004089,297.1499939,293.1499939,0.0,0.0,284.8697205,0.864831746,0.406483442,0.367866546,297.2915955,297.1499939,293.1499939,0.0,0.0,284.8700562,0.897071838,0.453784704,0.431449652,297.1910706,297.1499939,293.1499939,0.0,0.0,284.8697815,0.869992137,0.413905293,0.291257203,297.2259827,297.1499939,293.1499939,0.0,0.0,284.8695984,0.853101969,0.389852196,0.371614158,297.1620178,297.1499939,293.1499939,0.0,0.0,284.8673096,0.729744136,0.239104614,1.090396523,284.8700562,284.9500122,301.0224609,297.3501282,298.7301636,297.2087708,284.8746948,1.0,0.579663515,0.546727836,0.546727836,1.0,1.0,-3.06496191,1.217864752,1.847097158,0.526599169,0.831446946,0.831446946,0.0,156.1632385,133.0,75008.79688,0.0,2454.47583,1.0,278.8551941,283.4587402,300.3552551,305.2642212,293.1499939,293.1499939,279.1499939,40360.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843746066,1.0,0.0,0.0,3.891827106,3.891854286,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11159.98145,0.0,1854.015259,1895.437134,0.0,2876.733887,0.964110553,1.0,0.0,3.0,1.0,0.0
18009720,297.2004089,297.1499939,293.1499939,0.0,0.0,284.8697205,0.864831746,0.406483442,0.367866546,297.2915955,297.1499939,293.1499939,0.0,0.0,284.8700562,0.897071838,0.453784704,0.431449652,297.1910706,297.1499939,293.1499939,0.0,0.0,284.8697815,0.869992137,0.413905293,0.291257203,297.2259827,297.1499939,293.1499939,0.0,0.0,284.8695984,0.853101969,0.389852196,0.371614158,297.1620178,297.1499939,293.1499939,0.0,0.0,284.8673096,0.729744136,0.239104614,1.090396523,284.8700562,284.9500122,301.0224609,297.3501282,298.7301636,297.2087708,284.8746948,1.0,0.579663515,0.546727836,0.546727836,1.0,1.0,-3.06496191,1.217864752,1.847097158,0.526599169,0.831446946,0.831446946,0.0,156.1632385,133.0,75008.79688,0.0,2454.47583,1.0,278.8551941,283.4587402,300.3552551,305.2642212,293.1499939,293.1499939,279.1499939,40360.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843746066,1.0,0.0,0.0,3.891827106,3.891854286,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11159.98145,0.0,1854.015259,1895.437134,0.0,2876.733887,0.964110553,1.0,0.0,3.0,1.0,0.0
18009780,297.2056885,297.1499939,293.1499939,0.0,0.0,284.9553528,0.882829845,0.407651186,0.368184775,297.2966614,297.1499939,293.1499939,0.0,0.0,284.9552612,0.917896748,0.456087947,0.43292135,297.1957397,297.1499939,293.1499939,0.0,0.0,284.9553223,0.888122618,0.414892286,0.29141584,297.2292175,297.1499939,293.1499939,0.0,0.0,284.9553833,0.870663166,0.391137421,0.372158766,297.1636658,297.1499939,293.1499939,0.0,0.0,284.9559326,0.743204057,0.239420846,1.08900249,284.9552612,284.9500122,301.0730896,297.3612366,298.7489929,297.2128906,284.9541321,1.0,0.573501468,0.544661045,0.544661045,1.0,1.0,-3.066271067,1.215308309,1.850962758,0.523439407,0.888022423,0.888022423,0.0,145.4462433,121.0,74584.88281,0.0,2400.897949,1.0,279.1445313,283.5433044,300.3428345,305.1428223,293.1499939,293.1499939,279.4500122,33310.17188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836498678,1.0,0.0,0.0,4.052987576,4.053015232,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10985.87891,0.0,2007.082642,1895.437134,0.0,2809.020752,0.993643582,1.0,0.0,3.0,1.0,0.0
18009840,297.2056885,297.1499939,293.1499939,0.0,0.0,284.9553528,0.882829845,0.407651186,0.368184775,297.2966614,297.1499939,293.1499939,0.0,0.0,284.9552612,0.917896748,0.456087947,0.43292135,297.1957397,297.1499939,293.1499939,0.0,0.0,284.9553223,0.888122618,0.414892286,0.29141584,297.2292175,297.1499939,293.1499939,0.0,0.0,284.9553833,0.870663166,0.391137421,0.372158766,297.1636658,297.1499939,293.1499939,0.0,0.0,284.9559326,0.743204057,0.239420846,1.08900249,284.9552612,284.9500122,301.0730896,297.3612366,298.7489929,297.2128906,284.9541321,1.0,0.573501468,0.544661045,0.544661045,1.0,1.0,-3.066271067,1.215308309,1.850962758,0.523439407,0.888022423,0.888022423,0.0,145.4462433,121.0,74584.88281,0.0,2400.897949,1.0,279.1445313,283.5433044,300.3428345,305.1428223,293.1499939,293.1499939,279.4500122,33310.17188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836498678,1.0,0.0,0.0,4.052987576,4.053015232,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10985.87891,0.0,2007.082642,1895.437134,0.0,2809.020752,0.993643582,1.0,0.0,3.0,1.0,0.0
18009900,297.2097778,297.1499939,293.1499939,0.0,0.0,285.0713501,0.894017041,0.408401787,0.368516564,297.3006287,297.1499939,293.1499939,0.0,0.0,285.0717163,0.931524277,0.45740363,0.433820575,297.199585,297.1499939,293.1499939,0.0,0.0,285.0714111,0.899347425,0.415557742,0.291625947,297.2322388,297.1499939,293.1499939,0.0,0.0,285.0711975,0.88164103,0.391933441,0.37258327,297.1656799,297.1499939,293.1499939,0.0,0.0,285.0687256,0.751698494,0.239703596,1.08886385,285.0717163,284.9500122,301.0981445,297.3665161,298.7591248,297.2163086,285.0779114,1.0,0.570365727,0.543627679,0.543627679,1.0,1.0,-3.068344593,1.214624405,1.853720188,0.522178352,0.984658659,0.984658659,0.0,139.7052002,121.0,73601.09375,0.0,2374.711426,1.0,279.4094543,283.6774902,300.3330078,304.9950562,293.1499939,293.1499939,279.4500122,28371.1582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832307398,1.0,0.0,0.0,4.105890751,4.105917931,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11405.30371,0.0,2037.770752,1895.437134,0.0,2769.935547,1.0,1.0,0.0,3.0,1.0,0.0
18009960,297.2162476,297.1499939,293.1499939,0.0,0.0,285.1096191,0.907466948,0.409416765,0.369119912,297.3066101,297.1499939,293.1499939,0.0,0.0,285.1097107,0.947333932,0.458944649,0.434952915,297.2055969,297.1499939,293.1499939,0.0,0.0,285.1096191,0.91319865,0.416461527,0.292018503,297.2371216,297.1499939,293.1499939,0.0,0.0,285.1095886,0.894749284,0.392933935,0.373213887,297.1690979,297.1499939,293.1499939,0.0,0.0,285.1090393,0.762043953,0.240138367,1.089396119,285.1097107,284.9500122,301.1230164,297.371582,298.7707825,297.2219849,285.1112366,1.0,0.567287743,0.542697787,0.542697787,1.0,1.0,-3.072297096,1.214893937,1.857403159,0.521436691,1.0,1.0,0.0,133.6386871,109.0,73556.29688,0.0,2350.246094,1.0,279.4448853,283.7107849,300.3576355,305.081665,293.1499939,293.1499939,279.1499939,25922.19727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831824243,1.0,0.0,0.0,4.118114948,4.118142128,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12322.20508,0.0,2033.924316,1895.437134,0.0,2765.434082,1.0,1.0,0.0,3.0,1.0,0.0
18010020,297.2128296,297.1499939,293.1499939,0.0,0.0,284.9356689,0.939242244,0.409931928,0.369603336,297.3067017,297.1499939,293.1499939,0.0,0.0,284.9356384,0.977688193,0.460955888,0.436728835,297.2047424,297.1499939,293.1499939,0.0,0.0,284.9356689,0.945333004,0.417098701,0.292403519,297.2366028,297.1499939,293.1499939,0.0,0.0,284.9356689,0.924892306,0.39400059,0.37406534,297.1695557,297.1499939,293.1499939,0.0,0.0,284.9359131,0.785153925,0.240436703,1.089484692,284.9356384,284.9500122,301.1722107,297.3811035,298.7865906,297.2217407,284.9350891,1.0,0.560952425,0.540837944,0.540837944,1.0,1.0,-3.076619148,1.213851094,1.862768173,0.519390345,0.951931059,0.951931059,0.0,122.131958,97.0,74936.25,0.0,2297.836182,1.0,279.1543274,283.5171814,300.4014893,305.293457,293.1499939,293.1499939,278.8500061,28389.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839097679,1.0,0.0,0.0,4.106687546,4.106714725,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12682.68652,0.0,2039.019287,1895.437134,0.0,2833.285889,1.0,1.0,0.0,3.0,1.0,0.0
18010080,297.2128296,297.1499939,293.1499939,0.0,0.0,284.9356689,0.939242244,0.409931928,0.369603336,297.3067017,297.1499939,293.1499939,0.0,0.0,284.9356384,0.977688193,0.460955888,0.436728835,297.2047424,297.1499939,293.1499939,0.0,0.0,284.9356689,0.945333004,0.417098701,0.292403519,297.2366028,297.1499939,293.1499939,0.0,0.0,284.9356689,0.924892306,0.39400059,0.37406534,297.1695557,297.1499939,293.1499939,0.0,0.0,284.9359131,0.785153925,0.240436703,1.089484692,284.9356384,284.9500122,301.1722107,297.3811035,298.7865906,297.2217407,284.9350891,1.0,0.560952425,0.540837944,0.540837944,1.0,1.0,-3.076619148,1.213851094,1.862768173,0.519390345,0.951931059,0.951931059,0.0,122.131958,97.0,74936.25,0.0,2297.836182,1.0,279.1543274,283.5171814,300.4014893,305.293457,293.1499939,293.1499939,278.8500061,28389.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839097679,1.0,0.0,0.0,4.106687546,4.106714725,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12682.68652,0.0,2039.019287,1895.437134,0.0,2833.285889,1.0,1.0,0.0,3.0,1.0,0.0
18010140,297.1998596,297.1499939,293.1499939,0.0,0.0,284.8589172,0.969001174,0.409410983,0.368833214,297.29953,297.1499939,293.1499939,0.0,0.0,284.8592834,0.999000013,0.46220991,0.434549987,297.1952209,297.1499939,293.1499939,0.0,0.0,284.8589783,0.974505901,0.416825682,0.291985422,297.2286072,297.1499939,293.1499939,0.0,0.0,284.8587646,0.956568062,0.394288152,0.374024451,297.1642456,297.1499939,293.1499939,0.0,0.0,284.8562622,0.808730662,0.240146607,1.086714029,284.8592834,284.9500122,301.2206116,297.3897705,298.7965393,297.2134094,284.8647461,1.0,0.553756773,0.5389781,0.5389781,1.0,1.0,-3.069345713,1.207750201,1.861595631,0.515130281,0.831314981,0.831314981,0.0,112.0050507,117.0,75064.53125,0.0,2231.443604,1.0,278.8551025,283.4395447,300.3967285,305.3166809,293.1499939,293.1499939,279.1499939,40503.625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84290427,1.0,0.0,0.0,3.908716917,3.908744335,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11169.42969,0.0,1876.588379,1895.437134,0.0,2868.861572,0.96756506,1.0,0.0,3.0,1.0,0.0
18010200,297.1998596,297.1499939,293.1499939,0.0,0.0,284.8589172,0.969001174,0.409410983,0.368833214,297.29953,297.1499939,293.1499939,0.0,0.0,284.8592834,0.999000013,0.46220991,0.434549987,297.1952209,297.1499939,293.1499939,0.0,0.0,284.8589783,0.974505901,0.416825682,0.291985422,297.2286072,297.1499939,293.1499939,0.0,0.0,284.8587646,0.956568062,0.394288152,0.374024451,297.1642456,297.1499939,293.1499939,0.0,0.0,284.8562622,0.808730662,0.240146607,1.086714029,284.8592834,284.9500122,301.2206116,297.3897705,298.7965393,297.2134094,284.8647461,1.0,0.553756773,0.5389781,0.5389781,1.0,1.0,-3.069345713,1.207750201,1.861595631,0.515130281,0.831314981,0.831314981,0.0,112.0050507,117.0,75064.53125,0.0,2231.443604,1.0,278.8551025,283.4395447,300.3967285,305.3166809,293.1499939,293.1499939,279.1499939,40503.625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84290427,1.0,0.0,0.0,3.908716917,3.908744335,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11169.42969,0.0,1876.588379,1895.437134,0.0,2868.861572,0.96756506,1.0,0.0,3.0,1.0,0.0
18010260,297.2051392,297.1499939,293.1499939,0.0,0.0,284.955658,0.967747092,0.410571754,0.369549811,297.3126831,297.1499939,293.1499939,0.0,0.0,284.9555969,0.999000013,0.465441138,0.437117904,297.2001953,297.1499939,293.1499939,0.0,0.0,284.955658,0.973265231,0.417896718,0.29251942,297.2323303,297.1499939,293.1499939,0.0,0.0,284.955658,0.955522537,0.395655304,0.375078142,297.1660461,297.1499939,293.1499939,0.0,0.0,284.9560242,0.807370543,0.2405058,1.087624192,284.9555969,284.9500122,301.268219,297.397583,298.8165588,297.2212219,284.9551392,1.0,0.55608207,0.537096858,0.537096858,1.0,1.0,-3.076105833,1.207747221,1.868358731,0.512796044,0.891940892,0.891940892,0.0,112.830452,137.0,74702.23438,0.0,2248.145264,1.0,279.1446228,283.5340271,300.3792725,305.1841736,293.1499939,293.1499939,279.4500122,33234.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835578561,1.0,0.0,0.0,4.067366123,4.067394257,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11008.25781,0.0,2025.911743,1895.437134,0.0,2800.435059,0.996965528,1.0,0.0,3.0,1.0,0.0
18010320,297.2051392,297.1499939,293.1499939,0.0,0.0,284.955658,0.967747092,0.410571754,0.369549811,297.3126831,297.1499939,293.1499939,0.0,0.0,284.9555969,0.999000013,0.465441138,0.437117904,297.2001953,297.1499939,293.1499939,0.0,0.0,284.955658,0.973265231,0.417896718,0.29251942,297.2323303,297.1499939,293.1499939,0.0,0.0,284.955658,0.955522537,0.395655304,0.375078142,297.1660461,297.1499939,293.1499939,0.0,0.0,284.9560242,0.807370543,0.2405058,1.087624192,284.9555969,284.9500122,301.268219,297.397583,298.8165588,297.2212219,284.9551392,1.0,0.55608207,0.537096858,0.537096858,1.0,1.0,-3.076105833,1.207747221,1.868358731,0.512796044,0.891940892,0.891940892,0.0,112.830452,137.0,74702.23438,0.0,2248.145264,1.0,279.1446228,283.5340271,300.3792725,305.1841736,293.1499939,293.1499939,279.4500122,33234.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835578561,1.0,0.0,0.0,4.067366123,4.067394257,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11008.25781,0.0,2025.911743,1895.437134,0.0,2800.435059,0.996965528,1.0,0.0,3.0,1.0,0.0
18010380,297.2162476,297.1499939,293.1499939,0.0,0.0,285.1351929,0.945074797,0.412386686,0.371263176,297.318634,297.1499939,293.1499939,0.0,0.0,285.1353149,0.985227942,0.468098104,0.443065554,297.2107849,297.1499939,293.1499939,0.0,0.0,285.1352234,0.951152861,0.419596374,0.293785393,297.2409363,297.1499939,293.1499939,0.0,0.0,285.1351624,0.93200618,0.397561729,0.37701723,297.1712036,297.1499939,293.1499939,0.0,0.0,285.1345215,0.788918674,0.241226092,1.091827869,285.1353149,284.9500122,301.3150024,297.4045105,298.8366394,297.2290649,285.1372681,1.0,0.563987315,0.535215557,0.535215557,1.0,1.0,-3.094535589,1.212624431,1.881911159,0.513433397,1.0,1.0,0.0,121.4071808,157.0,73784.99219,0.0,2326.783936,1.0,279.445282,283.7227478,300.3921814,305.1291199,293.1499939,293.1499939,279.1499939,25921.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831222653,1.0,0.0,0.0,4.119088173,4.119115353,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12368.7832,0.0,2035.256714,1895.437134,0.0,2759.830322,1.0,1.0,0.0,3.0,1.0,0.0
18010440,297.2162476,297.1499939,293.1499939,0.0,0.0,285.1351929,0.945074797,0.412386686,0.371263176,297.318634,297.1499939,293.1499939,0.0,0.0,285.1353149,0.985227942,0.468098104,0.443065554,297.2107849,297.1499939,293.1499939,0.0,0.0,285.1352234,0.951152861,0.419596374,0.293785393,297.2409363,297.1499939,293.1499939,0.0,0.0,285.1351624,0.93200618,0.397561729,0.37701723,297.1712036,297.1499939,293.1499939,0.0,0.0,285.1345215,0.788918674,0.241226092,1.091827869,285.1353149,284.9500122,301.3150024,297.4045105,298.8366394,297.2290649,285.1372681,1.0,0.563987315,0.535215557,0.535215557,1.0,1.0,-3.094535589,1.212624431,1.881911159,0.513433397,1.0,1.0,0.0,121.4071808,157.0,73784.99219,0.0,2326.783936,1.0,279.445282,283.7227478,300.3921814,305.1291199,293.1499939,293.1499939,279.1499939,25921.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831222653,1.0,0.0,0.0,4.119088173,4.119115353,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12368.7832,0.0,2035.256714,1895.437134,0.0,2759.830322,1.0,1.0,0.0,3.0,1.0,0.0
18010500,297.2172546,297.1499939,293.1499939,0.0,0.0,285.0119934,0.927962959,0.412908822,0.37225318,297.3196106,297.1499939,293.1499939,0.0,0.0,285.0114136,0.971435905,0.469263703,0.444582313,297.2127075,297.1499939,293.1499939,0.0,0.0,285.0119019,0.934177637,0.420176476,0.294541866,297.2425842,297.1499939,293.1499939,0.0,0.0,285.0121765,0.915134966,0.398303866,0.378148139,297.1721497,297.1499939,293.1499939,0.0,0.0,285.015625,0.776195467,0.241456524,1.094586253,285.0114746,284.9500122,301.3380737,297.4076538,298.8450012,297.2306213,285.0031128,1.0,0.569072843,0.534274936,0.534274936,1.0,1.0,-3.102837563,1.214634895,1.888202548,0.513641179,1.0,1.0,0.0,127.9633102,157.0,75192.25,0.0,2377.087402,1.0,279.1873779,283.5708618,300.4403687,305.390625,293.1499939,293.1499939,279.1499939,25933.36523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837009132,1.0,0.0,0.0,4.11806488,4.11809206,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12037.50879,0.0,2033.949341,1895.437134,0.0,2813.784424,1.0,1.0,0.0,3.0,1.0,0.0
18010560,297.2120667,297.1499939,293.1499939,0.0,0.0,284.9684143,0.90877676,0.412827611,0.372679502,297.3164673,297.1499939,293.1499939,0.0,0.0,284.9683533,0.953927159,0.470029473,0.445747703,297.2095642,297.1499939,293.1499939,0.0,0.0,284.9683838,0.914718807,0.420264214,0.294962674,297.2400208,297.1499939,293.1499939,0.0,0.0,284.9684143,0.897685349,0.398637801,0.378919303,297.1701355,297.1499939,293.1499939,0.0,0.0,284.9686584,0.762217939,0.24140051,1.096311212,284.9683533,284.9500122,301.3609009,297.4105225,298.8499451,297.227417,284.9678955,1.0,0.574508905,0.533196151,0.533196151,1.0,1.0,-3.108265162,1.215190053,1.893075109,0.513009369,0.986687839,0.986687839,0.0,135.8723755,177.0,75354.29688,0.0,2429.180664,1.0,279.1546021,283.5324707,300.4338074,305.3512268,293.1499939,293.1499939,278.8500061,26499.17188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839030981,1.0,0.0,0.0,4.115452766,4.115479946,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12765.32129,0.0,2035.13208,1895.437134,0.0,2832.662842,1.0,1.0,0.0,3.0,1.0,0.0
18010620,297.1950073,297.1499939,293.1499939,0.0,0.0,284.8320313,0.875034869,0.411888123,0.372707903,297.3051758,297.1499939,293.1499939,0.0,0.0,284.8323364,0.916084945,0.470997423,0.447514981,297.1968689,297.1499939,293.1499939,0.0,0.0,284.8320618,0.880509555,0.419736326,0.295260549,297.229187,297.1499939,293.1499939,0.0,0.0,284.8319397,0.865473866,0.398686975,0.379844755,297.161438,297.1499939,293.1499939,0.0,0.0,284.8302307,0.736179829,0.240778551,1.097593188,284.8323059,284.9500122,301.4059143,297.4155884,298.855835,297.2155762,284.8380127,1.0,0.585833609,0.531038642,0.531038642,1.0,1.0,-3.11344409,1.213809967,1.899634004,0.510463119,0.838964999,0.838964999,0.0,153.9966431,197.0,76080.14063,0.0,2535.251221,1.0,278.8544006,283.3897705,300.4309692,305.4211426,293.1499939,293.1499939,279.1499939,39193.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844257712,1.0,0.0,0.0,3.998864412,3.998892546,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11298.60742,0.0,1983.217773,1895.437134,0.0,2881.519531,0.98456949,1.0,0.0,3.0,1.0,0.0
18010680,297.1950073,297.1499939,293.1499939,0.0,0.0,284.8320313,0.875034869,0.411888123,0.372707903,297.3051758,297.1499939,293.1499939,0.0,0.0,284.8323364,0.916084945,0.470997423,0.447514981,297.1968689,297.1499939,293.1499939,0.0,0.0,284.8320618,0.880509555,0.419736326,0.295260549,297.229187,297.1499939,293.1499939,0.0,0.0,284.8319397,0.865473866,0.398686975,0.379844755,297.161438,297.1499939,293.1499939,0.0,0.0,284.8302307,0.736179829,0.240778551,1.097593188,284.8323059,284.9500122,301.4059143,297.4155884,298.855835,297.2155762,284.8380127,1.0,0.585833609,0.531038642,0.531038642,1.0,1.0,-3.11344409,1.213809967,1.899634004,0.510463119,0.838964999,0.838964999,0.0,153.9966431,197.0,76080.14063,0.0,2535.251221,1.0,278.8544006,283.3897705,300.4309692,305.4211426,293.1499939,293.1499939,279.1499939,39193.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844257712,1.0,0.0,0.0,3.998864412,3.998892546,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11298.60742,0.0,1983.217773,1895.437134,0.0,2881.519531,0.98456949,1.0,0.0,3.0,1.0,0.0
18010740,297.1962891,297.1499939,293.1499939,0.0,0.0,284.9817505,0.849699438,0.412575305,0.373564929,297.3076782,297.1499939,293.1499939,0.0,0.0,284.9818726,0.888699889,0.473208398,0.449945986,297.1983643,297.1499939,293.1499939,0.0,0.0,284.9817505,0.854847312,0.420470297,0.296021104,297.2296448,297.1499939,293.1499939,0.0,0.0,284.98172,0.841245651,0.399726927,0.38123402,297.1591187,297.1499939,293.1499939,0.0,0.0,284.9810791,0.715979099,0.240682319,1.099683642,284.981842,284.9500122,301.4500122,297.4196777,298.8692627,297.2165833,284.98349,1.0,0.597748518,0.528881133,0.528881133,1.0,1.0,-3.122480869,1.214042783,1.908438087,0.508464396,0.934317529,0.934317529,0.0,172.5072327,200.0,75397.21875,0.0,2651.315674,1.0,279.1447144,283.5408325,300.4043274,305.2597656,293.1499939,293.1499939,278.8500061,30432.77539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837668419,1.0,0.0,0.0,4.096332073,4.09635973,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12719.8252,0.0,2041.991577,1895.437134,0.0,2819.938965,1.0,1.0,0.0,3.0,1.0,0.0
18010800,297.1962891,297.1499939,293.1499939,0.0,0.0,284.9817505,0.849699438,0.412575305,0.373564929,297.3076782,297.1499939,293.1499939,0.0,0.0,284.9818726,0.888699889,0.473208398,0.449945986,297.1983643,297.1499939,293.1499939,0.0,0.0,284.9817505,0.854847312,0.420470297,0.296021104,297.2296448,297.1499939,293.1499939,0.0,0.0,284.98172,0.841245651,0.399726927,0.38123402,297.1591187,297.1499939,293.1499939,0.0,0.0,284.9810791,0.715979099,0.240682319,1.099683642,284.981842,284.9500122,301.4500122,297.4196777,298.8692627,297.2165833,284.98349,1.0,0.597748518,0.528881133,0.528881133,1.0,1.0,-3.122480869,1.214042783,1.908438087,0.508464396,0.934317529,0.934317529,0.0,172.5072327,200.0,75397.21875,0.0,2651.315674,1.0,279.1447144,283.5408325,300.4043274,305.2597656,293.1499939,293.1499939,278.8500061,30432.77539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837668419,1.0,0.0,0.0,4.096332073,4.09635973,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12719.8252,0.0,2041.991577,1895.437134,0.0,2819.938965,1.0,1.0,0.0,3.0,1.0,0.0
18010860,297.1894836,297.1499939,293.1499939,0.0,0.0,284.8974915,0.836418509,0.41248253,0.374164551,297.3046265,297.1499939,293.1499939,0.0,0.0,284.8978271,0.874783456,0.474901974,0.452179968,297.1940002,297.1499939,293.1499939,0.0,0.0,284.8975525,0.841460526,0.420648724,0.296633363,297.2254944,297.1499939,293.1499939,0.0,0.0,284.8973999,0.828671455,0.400319219,0.382416993,297.1542969,297.1499939,293.1499939,0.0,0.0,284.8955383,0.70377785,0.24031204,1.100743175,284.8977661,284.9500122,301.4934082,297.4230042,298.879364,297.2125854,284.901947,1.0,0.605085373,0.526856303,0.526856303,1.0,1.0,-3.129332781,1.213480234,1.915852547,0.506428778,0.843339503,0.843339503,0.0,184.5529938,188.0,75986.39063,0.0,2729.123047,1.0,278.8549194,283.4454346,300.4335632,305.4013672,293.1499939,293.1499939,279.1499939,39181.49609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843114793,1.0,0.0,0.0,3.952873707,3.952901363,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11315.68262,0.0,1922.738647,1895.437134,0.0,2870.830322,0.976396322,1.0,0.0,3.0,1.0,0.0
18010920,297.1894836,297.1499939,293.1499939,0.0,0.0,284.8974915,0.836418509,0.41248253,0.374164551,297.3046265,297.1499939,293.1499939,0.0,0.0,284.8978271,0.874783456,0.474901974,0.452179968,297.1940002,297.1499939,293.1499939,0.0,0.0,284.8975525,0.841460526,0.420648724,0.296633363,297.2254944,297.1499939,293.1499939,0.0,0.0,284.8973999,0.828671455,0.400319219,0.382416993,297.1542969,297.1499939,293.1499939,0.0,0.0,284.8955383,0.70377785,0.24031204,1.100743175,284.8977661,284.9500122,301.4934082,297.4230042,298.879364,297.2125854,284.901947,1.0,0.605085373,0.526856303,0.526856303,1.0,1.0,-3.129332781,1.213480234,1.915852547,0.506428778,0.843339503,0.843339503,0.0,184.5529938,188.0,75986.39063,0.0,2729.123047,1.0,278.8549194,283.4454346,300.4335632,305.4013672,293.1499939,293.1499939,279.1499939,39181.49609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843114793,1.0,0.0,0.0,3.952873707,3.952901363,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11315.68262,0.0,1922.738647,1895.437134,0.0,2870.830322,0.976396322,1.0,0.0,3.0,1.0,0.0
18010980,297.1945496,297.1499939,293.1499939,0.0,0.0,284.9944763,0.836018443,0.413491279,0.374815732,297.3106689,297.1499939,293.1499939,0.0,0.0,284.9945374,0.875253618,0.47746712,0.454381287,297.1991882,297.1499939,293.1499939,0.0,0.0,284.9944763,0.841117382,0.421726823,0.29722026,297.229187,297.1499939,293.1499939,0.0,0.0,284.9944763,0.828549445,0.401645333,0.383486867,297.1546936,297.1499939,293.1499939,0.0,0.0,284.9942627,0.702939034,0.240403742,1.100621939,284.9945068,284.9500122,301.536377,297.4258423,298.8945007,297.2174072,284.9954529,1.0,0.605880439,0.524831533,0.524831533,1.0,1.0,-3.134604216,1.212226868,1.922377229,0.503867209,0.926709831,0.926709831,0.0,185.5530396,176.0,75451.64844,0.0,2745.012207,1.0,279.1450806,283.5450439,300.4132996,305.275238,293.1499939,293.1499939,278.8500061,30838.69336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837384939,1.0,0.0,0.0,4.096202374,4.09623003,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12734.31445,0.0,2045.221924,1895.437134,0.0,2817.292725,1.0,1.0,0.0,3.0,1.0,0.0
18011040,297.1945496,297.1499939,293.1499939,0.0,0.0,284.9944763,0.836018443,0.413491279,0.374815732,297.3106689,297.1499939,293.1499939,0.0,0.0,284.9945374,0.875253618,0.47746712,0.454381287,297.1991882,297.1499939,293.1499939,0.0,0.0,284.9944763,0.841117382,0.421726823,0.29722026,297.229187,297.1499939,293.1499939,0.0,0.0,284.9944763,0.828549445,0.401645333,0.383486867,297.1546936,297.1499939,293.1499939,0.0,0.0,284.9942627,0.702939034,0.240403742,1.100621939,284.9945068,284.9500122,301.536377,297.4258423,298.8945007,297.2174072,284.9954529,1.0,0.605880439,0.524831533,0.524831533,1.0,1.0,-3.134604216,1.212226868,1.922377229,0.503867209,0.926709831,0.926709831,0.0,185.5530396,176.0,75451.64844,0.0,2745.012207,1.0,279.1450806,283.5450439,300.4132996,305.275238,293.1499939,293.1499939,278.8500061,30838.69336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837384939,1.0,0.0,0.0,4.096202374,4.09623003,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12734.31445,0.0,2045.221924,1895.437134,0.0,2817.292725,1.0,1.0,0.0,3.0,1.0,0.0
18011100,297.1927795,297.1499939,293.1499939,0.0,0.0,284.8702087,0.838401735,0.413603872,0.375079721,297.3105774,297.1499939,293.1499939,0.0,0.0,284.8697205,0.878433824,0.478481174,0.4554362,297.1986084,297.1499939,293.1499939,0.0,0.0,284.8701477,0.843587577,0.421984285,0.297483236,297.2285461,297.1499939,293.1499939,0.0,0.0,284.8703308,0.831040859,0.402088165,0.38397935,297.1537476,297.1499939,293.1499939,0.0,0.0,284.8731689,0.704968989,0.240341321,1.100396514,284.869812,284.9500122,301.5577087,297.427063,298.9002686,297.2171631,284.8640137,1.0,0.604969978,0.523819089,0.523819089,1.0,1.0,-3.136833906,1.211402774,1.925431013,0.502557337,0.840424716,0.840424716,0.0,183.6263123,176.0,76499.85156,0.0,2739.166016,1.0,278.8884888,283.4003296,300.4550171,305.5108337,293.1499939,293.1499939,278.8500061,36475.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842475235,1.0,0.0,0.0,4.063477039,4.06350565,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12318.20703,0.0,2047.631104,1895.437134,0.0,2864.849609,0.996826351,1.0,0.0,3.0,1.0,0.0
18011160,297.18927,297.1499939,293.1499939,0.0,0.0,284.9093628,0.841217339,0.413526952,0.374911726,297.3091431,297.1499939,293.1499939,0.0,0.0,284.909668,0.882227302,0.479354352,0.456149846,297.1964722,297.1499939,293.1499939,0.0,0.0,284.9094238,0.84656781,0.422080398,0.297477037,297.2266541,297.1499939,293.1499939,0.0,0.0,284.9093018,0.834046304,0.40239647,0.384171098,297.1519165,297.1499939,293.1499939,0.0,0.0,284.9076538,0.707465589,0.240185127,1.099250436,284.9096069,284.9500122,301.5789185,297.4281616,298.9048157,297.2150879,284.9130554,1.0,0.60332638,0.52283287,0.52283287,1.0,1.0,-3.136338234,1.20946312,1.926875234,0.500705957,0.843295097,0.843295097,0.0,180.9830933,164.0,75942.20313,0.0,2724.038818,1.0,278.8550415,283.4505005,300.4390259,305.4058533,293.1499939,293.1499939,279.1499939,39106.54297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842929065,1.0,0.0,0.0,3.947476149,3.947503567,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11315.16992,0.0,1915.131836,1895.437134,0.0,2869.093506,0.975305021,1.0,0.0,3.0,1.0,0.0
18011220,297.1956482,297.1499939,293.1499939,0.0,0.0,284.9973145,0.851644456,0.414665133,0.375349164,297.3165894,297.1499939,293.1499939,0.0,0.0,284.9973755,0.894965589,0.48212105,0.458187342,297.2030334,297.1499939,293.1499939,0.0,0.0,284.997345,0.857288659,0.423329651,0.29792434,297.231781,297.1499939,293.1499939,0.0,0.0,284.9973145,0.844519794,0.403884917,0.385040283,297.1542358,297.1499939,293.1499939,0.0,0.0,284.9971924,0.71619767,0.240440831,1.098168015,284.997345,284.9500122,301.6210327,297.4299316,298.9203796,297.2215271,284.9980469,1.0,0.59895128,0.520860434,0.520860434,1.0,1.0,-3.139586449,1.207371473,1.932214975,0.497661889,0.925205052,0.925205052,0.0,172.6850281,152.0,75400.40625,0.0,2686.096924,1.0,279.144989,283.542511,300.4173889,305.2769165,293.1499939,293.1499939,278.8500061,30954.06055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837176323,1.0,0.0,0.0,4.096113205,4.096140862,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12728.34277,0.0,2046.068359,1895.437134,0.0,2815.345459,1.0,1.0,0.0,3.0,1.0,0.0
18011280,297.1956482,297.1499939,293.1499939,0.0,0.0,284.9973145,0.851644456,0.414665133,0.375349164,297.3165894,297.1499939,293.1499939,0.0,0.0,284.9973755,0.894965589,0.48212105,0.458187342,297.2030334,297.1499939,293.1499939,0.0,0.0,284.997345,0.857288659,0.423329651,0.29792434,297.231781,297.1499939,293.1499939,0.0,0.0,284.9973145,0.844519794,0.403884917,0.385040283,297.1542358,297.1499939,293.1499939,0.0,0.0,284.9971924,0.71619767,0.240440831,1.098168015,284.997345,284.9500122,301.6210327,297.4299316,298.9203796,297.2215271,284.9980469,1.0,0.59895128,0.520860434,0.520860434,1.0,1.0,-3.139586449,1.207371473,1.932214975,0.497661889,0.925205052,0.925205052,0.0,172.6850281,152.0,75400.40625,0.0,2686.096924,1.0,279.144989,283.542511,300.4173889,305.2769165,293.1499939,293.1499939,278.8500061,30954.06055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837176323,1.0,0.0,0.0,4.096113205,4.096140862,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12728.34277,0.0,2046.068359,1895.437134,0.0,2815.345459,1.0,1.0,0.0,3.0,1.0,0.0
18011340,297.1911316,297.1499939,293.1499939,0.0,0.0,284.9125671,0.864717841,0.414793432,0.375342339,297.3160095,297.1499939,293.1499939,0.0,0.0,284.9128418,0.910898268,0.484179229,0.459921122,297.2011719,297.1499939,293.1499939,0.0,0.0,284.9126282,0.870815992,0.423820317,0.298132688,297.2302246,297.1499939,293.1499939,0.0,0.0,284.9125366,0.857725322,0.404768318,0.385654628,297.152832,297.1499939,293.1499939,0.0,0.0,284.9109802,0.726388395,0.240356848,1.096488595,284.9127808,284.9500122,301.6627197,297.4312134,298.9306641,297.2201233,284.9156799,1.0,0.593533218,0.518887937,0.518887937,1.0,1.0,-3.140641212,1.204301357,1.936339974,0.494275659,0.843909144,0.843909144,0.0,163.1048126,140.0,75890.39063,0.0,2636.866455,1.0,278.85495,283.4480591,300.4418945,305.4048767,293.1499939,293.1499939,279.1499939,38995.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842682958,1.0,0.0,0.0,3.947828054,3.947855473,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11310.79785,0.0,1914.68811,1895.437134,0.0,2866.792236,0.975251794,1.0,0.0,3.0,1.0,0.0
18011400,297.1911316,297.1499939,293.1499939,0.0,0.0,284.9125671,0.864717841,0.414793432,0.375342339,297.3160095,297.1499939,293.1499939,0.0,0.0,284.9128418,0.910898268,0.484179229,0.459921122,297.2011719,297.1499939,293.1499939,0.0,0.0,284.9126282,0.870815992,0.423820317,0.298132688,297.2302246,297.1499939,293.1499939,0.0,0.0,284.9125366,0.857725322,0.404768318,0.385654628,297.152832,297.1499939,293.1499939,0.0,0.0,284.9109802,0.726388395,0.240356848,1.096488595,284.9127808,284.9500122,301.6627197,297.4312134,298.9306641,297.2201233,284.9156799,1.0,0.593533218,0.518887937,0.518887937,1.0,1.0,-3.140641212,1.204301357,1.936339974,0.494275659,0.843909144,0.843909144,0.0,163.1048126,140.0,75890.39063,0.0,2636.866455,1.0,278.85495,283.4480591,300.4418945,305.4048767,293.1499939,293.1499939,279.1499939,38995.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842682958,1.0,0.0,0.0,3.947828054,3.947855473,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11310.79785,0.0,1914.68811,1895.437134,0.0,2866.792236,0.975251794,1.0,0.0,3.0,1.0,0.0
18011460,297.1944275,297.1499939,293.1499939,0.0,0.0,285.0196533,0.87314862,0.415384948,0.375384271,297.3200073,297.1499939,293.1499939,0.0,0.0,285.0197449,0.921697319,0.485661715,0.460864067,297.2045898,297.1499939,293.1499939,0.0,0.0,285.0196533,0.879481137,0.424488813,0.29826048,297.2329712,297.1499939,293.1499939,0.0,0.0,285.0196228,0.866196513,0.405563831,0.385989726,297.1542358,297.1499939,293.1499939,0.0,0.0,285.0188904,0.732687652,0.240511,1.095566988,285.0197144,284.9500122,301.6842041,297.4316711,298.9386292,297.2234497,285.0192871,1.0,0.590435147,0.51793313,0.51793313,1.0,1.0,-3.141265869,1.202856421,1.938409328,0.492514193,0.921751738,0.921751738,0.0,157.5823517,140.0,75345.86719,0.0,2608.513428,1.0,279.1123962,283.5568542,300.4028625,305.1972046,293.1499939,293.1499939,279.1499939,31894.26758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837390125,1.0,0.0,0.0,4.05193615,4.051963329,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11814.58301,0.0,1993.903687,1895.437134,0.0,2817.341064,0.995660126,1.0,0.0,3.0,1.0,0.0
18011520,297.1979065,297.1499939,293.1499939,0.0,0.0,284.9985352,0.882722676,0.415998012,0.3757447,297.3241577,297.1499939,293.1499939,0.0,0.0,284.9985657,0.93384105,0.487101614,0.462002248,297.2082825,297.1499939,293.1499939,0.0,0.0,284.9985352,0.8892259,0.425184608,0.298585087,297.2360229,297.1499939,293.1499939,0.0,0.0,284.9985046,0.875730097,0.406368911,0.386527419,297.1560669,297.1499939,293.1499939,0.0,0.0,284.9983826,0.739762604,0.240717128,1.095398307,284.9985657,284.9500122,301.703949,297.4319763,298.9464417,297.2272949,284.9992676,1.0,0.587583959,0.517051756,0.517051756,1.0,1.0,-3.143900156,1.202380657,1.941519499,0.491335988,0.925557196,0.925557196,0.0,152.0482025,128.0,75343.42969,0.0,2584.001465,1.0,279.1449585,283.5389709,300.4195557,305.2754822,293.1499939,293.1499939,278.8500061,30934.33789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836956918,1.0,0.0,0.0,4.096271992,4.096299648,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12719.53027,0.0,2046.120605,1895.437134,0.0,2813.297363,1.0,1.0,0.0,3.0,1.0,0.0
18011580,297.193573,297.1499939,293.1499939,0.0,0.0,284.9127502,0.903515875,0.416170925,0.375726551,297.3239136,297.1499939,293.1499939,0.0,0.0,284.9130249,0.959146261,0.489290297,0.463804901,297.2067261,297.1499939,293.1499939,0.0,0.0,284.9127808,0.910803318,0.425770283,0.298819244,297.2348328,297.1499939,293.1499939,0.0,0.0,284.9126892,0.896806419,0.407343358,0.387172908,297.1552429,297.1499939,293.1499939,0.0,0.0,284.9111328,0.755579531,0.240714356,1.093825698,284.9129639,284.9500122,301.7447205,297.4321899,298.9566956,297.2262268,284.9158936,1.0,0.581295311,0.515215516,0.515215516,1.0,1.0,-3.145220757,1.19960463,1.945616126,0.488125414,0.844201624,0.844201624,0.0,140.9664612,116.0,75849.0625,0.0,2527.123779,1.0,278.85495,283.4433594,300.4432373,305.4037781,293.1499939,293.1499939,279.1499939,38970.93359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842534125,1.0,0.0,0.0,3.949614525,3.949642181,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11304.12891,0.0,1916.80481,1895.437134,0.0,2865.400635,0.975615025,1.0,0.0,3.0,1.0,0.0
18011640,297.193573,297.1499939,293.1499939,0.0,0.0,284.9127502,0.903515875,0.416170925,0.375726551,297.3239136,297.1499939,293.1499939,0.0,0.0,284.9130249,0.959146261,0.489290297,0.463804901,297.2067261,297.1499939,293.1499939,0.0,0.0,284.9127808,0.910803318,0.425770283,0.298819244,297.2348328,297.1499939,293.1499939,0.0,0.0,284.9126892,0.896806419,0.407343358,0.387172908,297.1552429,297.1499939,293.1499939,0.0,0.0,284.9111328,0.755579531,0.240714356,1.093825698,284.9129639,284.9500122,301.7447205,297.4321899,298.9566956,297.2262268,284.9158936,1.0,0.581295311,0.515215516,0.515215516,1.0,1.0,-3.145220757,1.19960463,1.945616126,0.488125414,0.844201624,0.844201624,0.0,140.9664612,116.0,75849.0625,0.0,2527.123779,1.0,278.85495,283.4433594,300.4432373,305.4037781,293.1499939,293.1499939,279.1499939,38970.93359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842534125,1.0,0.0,0.0,3.949614525,3.949642181,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11304.12891,0.0,1916.80481,1895.437134,0.0,2865.400635,0.975615025,1.0,0.0,3.0,1.0,0.0
18011700,297.1966553,297.1499939,293.1499939,0.0,0.0,285.0196228,0.916707098,0.416746676,0.375753611,297.3277893,297.1499939,293.1499939,0.0,0.0,285.0198059,0.97252661,0.490770549,0.464742035,297.2099915,297.1499939,293.1499939,0.0,0.0,285.0196533,0.924779594,0.426447749,0.298951507,297.2375183,297.1499939,293.1499939,0.0,0.0,285.0195923,0.909528434,0.408142626,0.387508094,297.1567078,297.1499939,293.1499939,0.0,0.0,285.0184631,0.765229881,0.240890846,1.092986584,285.0197449,284.9500122,301.7649536,297.4320984,298.9641113,297.2294617,285.0202332,1.0,0.578036487,0.514297426,0.514297426,1.0,1.0,-3.145925283,1.198236108,1.947689176,0.486403048,0.921186626,0.921186626,0.0,135.1999054,116.0,75281.39063,0.0,2497.549805,1.0,279.1091614,283.5530701,300.403656,305.1921387,293.1499939,293.1499939,279.1499939,32077.52148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837387741,1.0,0.0,0.0,4.047370434,4.04739809,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11792.27832,0.0,1989.287842,1895.437134,0.0,2817.318848,0.994905949,1.0,0.0,3.0,1.0,0.0
18011760,297.2003174,297.1499939,293.1499939,0.0,0.0,285.0006714,0.933606505,0.417404562,0.37612462,297.3322449,297.1499939,293.1499939,0.0,0.0,285.0007324,0.98674196,0.492333472,0.465966821,297.2139282,297.1499939,293.1499939,0.0,0.0,285.0006714,0.941849709,0.427216947,0.299305081,297.2408447,297.1499939,293.1499939,0.0,0.0,285.0006714,0.926230967,0.40902257,0.388087958,297.158783,297.1499939,293.1499939,0.0,0.0,285.0004272,0.777163148,0.241136253,1.092871189,285.0007019,284.9500122,301.7850647,297.4318848,298.9721069,297.2336121,285.0015259,1.0,0.574858665,0.513386548,0.513386548,1.0,1.0,-3.148825884,1.197784066,1.951041818,0.485158622,0.927438855,0.927438855,0.0,129.086731,104.0,75299.14844,0.0,2470.306396,1.0,279.1447144,283.5363159,300.4196472,305.2723389,293.1499939,293.1499939,278.8500061,30847.52539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836864889,1.0,0.0,0.0,4.096115589,4.096143246,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12711.65039,0.0,2045.177368,1895.437134,0.0,2812.438477,1.0,1.0,0.0,3.0,1.0,0.0
18011820,297.1950989,297.1499939,293.1499939,0.0,0.0,284.9015503,0.95903331,0.417524129,0.37619698,297.3392029,297.1499939,293.1499939,0.0,0.0,284.9017639,0.999000013,0.495322764,0.456958681,297.2117004,297.1499939,293.1499939,0.0,0.0,284.9015808,0.966880858,0.427808821,0.299647421,297.2390747,297.1499939,293.1499939,0.0,0.0,284.9015198,0.952694058,0.410001516,0.388875246,297.1575317,297.1499939,293.1499939,0.0,0.0,284.9001465,0.796288073,0.241128638,1.091897726,284.9017334,284.9500122,301.8249512,297.4310608,298.9821167,297.2346802,284.9047546,1.0,0.567421734,0.511564851,0.511564851,1.0,1.0,-3.134827614,1.188485622,1.946341991,0.479774565,0.836393893,0.836393893,0.0,119.9125061,124.0,75506.32031,0.0,2397.140869,1.0,278.8549194,283.4311218,300.4418335,305.3929443,293.1499939,293.1499939,279.1499939,39596.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842426479,1.0,0.0,0.0,3.941388369,3.941416025,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11250.09277,0.0,1911.219849,1895.437134,0.0,2864.394043,0.973738313,1.0,0.0,3.0,1.0,0.0
18011880,297.1950989,297.1499939,293.1499939,0.0,0.0,284.9015503,0.95903331,0.417524129,0.37619698,297.3392029,297.1499939,293.1499939,0.0,0.0,284.9017639,0.999000013,0.495322764,0.456958681,297.2117004,297.1499939,293.1499939,0.0,0.0,284.9015808,0.966880858,0.427808821,0.299647421,297.2390747,297.1499939,293.1499939,0.0,0.0,284.9015198,0.952694058,0.410001516,0.388875246,297.1575317,297.1499939,293.1499939,0.0,0.0,284.9001465,0.796288073,0.241128638,1.091897726,284.9017334,284.9500122,301.8249512,297.4310608,298.9821167,297.2346802,284.9047546,1.0,0.567421734,0.511564851,0.511564851,1.0,1.0,-3.134827614,1.188485622,1.946341991,0.479774565,0.836393893,0.836393893,0.0,119.9125061,124.0,75506.32031,0.0,2397.140869,1.0,278.8549194,283.4311218,300.4418335,305.3929443,293.1499939,293.1499939,279.1499939,39596.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842426479,1.0,0.0,0.0,3.941388369,3.941416025,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11250.09277,0.0,1911.219849,1895.437134,0.0,2864.394043,0.973738313,1.0,0.0,3.0,1.0,0.0
18011940,297.2007751,297.1499939,293.1499939,0.0,0.0,284.9893494,0.959667563,0.418665916,0.376957774,297.3677673,297.1499939,293.1499939,0.0,0.0,284.9894409,0.999000013,0.500629544,0.457019925,297.2181396,297.1499939,293.1499939,0.0,0.0,284.9893799,0.967713773,0.429240435,0.300465733,297.2444763,297.1499939,293.1499939,0.0,0.0,284.9893494,0.953865051,0.411674619,0.390246749,297.1608582,297.1499939,293.1499939,0.0,0.0,284.9890137,0.796563029,0.241556749,1.093143463,284.9894409,284.9500122,301.8643799,297.4296875,299.0032349,297.2514343,284.9912109,1.0,0.569659531,0.509743154,0.509743154,1.0,1.0,-3.143364906,1.188799739,1.954565167,0.476627171,0.914833248,0.914833248,0.0,120.1949997,144.0,75039.97656,0.0,2412.217285,1.0,279.1445923,283.5248108,300.4157715,305.2498779,293.1499939,293.1499939,278.8500061,31802.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361426,1.0,0.0,0.0,4.09047699,4.090505123,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12659.53906,0.0,2045.462891,1895.437134,0.0,2805.697754,1.0,1.0,0.0,3.0,1.0,0.0
18012000,297.2007751,297.1499939,293.1499939,0.0,0.0,284.9893494,0.959667563,0.418665916,0.376957774,297.3677673,297.1499939,293.1499939,0.0,0.0,284.9894409,0.999000013,0.500629544,0.457019925,297.2181396,297.1499939,293.1499939,0.0,0.0,284.9893799,0.967713773,0.429240435,0.300465733,297.2444763,297.1499939,293.1499939,0.0,0.0,284.9893494,0.953865051,0.411674619,0.390246749,297.1608582,297.1499939,293.1499939,0.0,0.0,284.9890137,0.796563029,0.241556749,1.093143463,284.9894409,284.9500122,301.8643799,297.4296875,299.0032349,297.2514343,284.9912109,1.0,0.569659531,0.509743154,0.509743154,1.0,1.0,-3.143364906,1.188799739,1.954565167,0.476627171,0.914833248,0.914833248,0.0,120.1949997,144.0,75039.97656,0.0,2412.217285,1.0,279.1445923,283.5248108,300.4157715,305.2498779,293.1499939,293.1499939,278.8500061,31802.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361426,1.0,0.0,0.0,4.09047699,4.090505123,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12659.53906,0.0,2045.462891,1895.437134,0.0,2805.697754,1.0,1.0,0.0,3.0,1.0,0.0
18012060,297.1959229,297.1499939,293.1499939,0.0,0.0,284.9288635,0.942280531,0.418824703,0.377540082,297.3581848,297.1499939,293.1499939,0.0,0.0,284.9291382,0.997413337,0.502463579,0.475942105,297.2164612,297.1499939,293.1499939,0.0,0.0,284.9289246,0.951334119,0.429937273,0.3012577,297.2432861,297.1499939,293.1499939,0.0,0.0,284.928833,0.936883509,0.412754953,0.391648322,297.1600647,297.1499939,293.1499939,0.0,0.0,284.9274902,0.783097148,0.241618961,1.095073462,284.9290466,284.9500122,301.9033203,297.4277649,299.0121765,297.2471313,284.9311829,1.0,0.578068256,0.508055151,0.508055151,1.0,1.0,-3.172117472,1.197553039,1.974564433,0.478849977,0.853933036,0.853933036,0.0,127.4353561,164.0,76150.5625,0.0,2506.145996,1.0,278.8549805,283.4422607,300.441864,305.4074402,293.1499939,293.1499939,279.1499939,37954.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842230856,1.0,0.0,0.0,3.968581438,3.968608856,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11353.53711,0.0,1933.227905,1895.437134,0.0,2862.565186,0.979431748,1.0,0.0,3.0,1.0,0.0
18012120,297.1959229,297.1499939,293.1499939,0.0,0.0,284.9288635,0.942280531,0.418824703,0.377540082,297.3581848,297.1499939,293.1499939,0.0,0.0,284.9291382,0.997413337,0.502463579,0.475942105,297.2164612,297.1499939,293.1499939,0.0,0.0,284.9289246,0.951334119,0.429937273,0.3012577,297.2432861,297.1499939,293.1499939,0.0,0.0,284.928833,0.936883509,0.412754953,0.391648322,297.1600647,297.1499939,293.1499939,0.0,0.0,284.9274902,0.783097148,0.241618961,1.095073462,284.9290466,284.9500122,301.9033203,297.4277649,299.0121765,297.2471313,284.9311829,1.0,0.578068256,0.508055151,0.508055151,1.0,1.0,-3.172117472,1.197553039,1.974564433,0.478849977,0.853933036,0.853933036,0.0,127.4353561,164.0,76150.5625,0.0,2506.145996,1.0,278.8549805,283.4422607,300.441864,305.4074402,293.1499939,293.1499939,279.1499939,37954.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842230856,1.0,0.0,0.0,3.968581438,3.968608856,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11353.53711,0.0,1933.227905,1895.437134,0.0,2862.565186,0.979431748,1.0,0.0,3.0,1.0,0.0
18012180,297.2001953,297.1499939,293.1499939,0.0,0.0,285.0285034,0.905764043,0.419834942,0.37879017,297.3504028,297.1499939,293.1499939,0.0,0.0,285.028595,0.968579054,0.504290521,0.477847934,297.2218018,297.1499939,293.1499939,0.0,0.0,285.0285034,0.914652288,0.431316376,0.302508652,297.2475586,297.1499939,293.1499939,0.0,0.0,285.0285034,0.901566744,0.414366245,0.393598169,297.1614075,297.1499939,293.1499939,0.0,0.0,285.0281067,0.756407201,0.241879582,1.098667383,285.0285645,284.9500122,301.941803,297.4253235,299.0217285,297.2456055,285.0296021,1.0,0.588544071,0.506367147,0.506367147,1.0,1.0,-3.183747292,1.19916153,1.984585762,0.477586746,0.95551616,0.95551616,0.0,142.6407471,184.0,75634.82031,0.0,2611.679443,1.0,279.14505,283.5466309,300.4173889,305.2895508,293.1499939,293.1499939,278.8500061,28996.58789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837689817,1.0,0.0,0.0,4.104915142,4.104942799,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12768.56543,0.0,2041.695068,1895.437134,0.0,2820.13916,1.0,1.0,0.0,3.0,1.0,0.0
18012240,297.2001953,297.1499939,293.1499939,0.0,0.0,285.0285034,0.905764043,0.419834942,0.37879017,297.3504028,297.1499939,293.1499939,0.0,0.0,285.028595,0.968579054,0.504290521,0.477847934,297.2218018,297.1499939,293.1499939,0.0,0.0,285.0285034,0.914652288,0.431316376,0.302508652,297.2475586,297.1499939,293.1499939,0.0,0.0,285.0285034,0.901566744,0.414366245,0.393598169,297.1614075,297.1499939,293.1499939,0.0,0.0,285.0281067,0.756407201,0.241879582,1.098667383,285.0285645,284.9500122,301.941803,297.4253235,299.0217285,297.2456055,285.0296021,1.0,0.588544071,0.506367147,0.506367147,1.0,1.0,-3.183747292,1.19916153,1.984585762,0.477586746,0.95551616,0.95551616,0.0,142.6407471,184.0,75634.82031,0.0,2611.679443,1.0,279.14505,283.5466309,300.4173889,305.2895508,293.1499939,293.1499939,278.8500061,28996.58789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837689817,1.0,0.0,0.0,4.104915142,4.104942799,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12768.56543,0.0,2041.695068,1895.437134,0.0,2820.13916,1.0,1.0,0.0,3.0,1.0,0.0
