time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012300,297.1976318,297.1499939,293.1499939,0.0,0.0,284.9033813,0.89051348,0.419904828,0.379420936,297.347229,297.1499939,293.1499939,0.0,0.0,284.9027405,0.952538848,0.50525254,0.479195446,297.2208862,297.1499939,293.1499939,0.0,0.0,284.9032898,0.898789346,0.431684524,0.303161532,297.2467346,297.1499939,293.1499939,0.0,0.0,284.9034424,0.886723876,0.414906591,0.394606709,297.1602783,297.1499939,293.1499939,0.0,0.0,284.9065247,0.744570315,0.241844296,1.100573301,284.9029541,284.9500122,301.9608765,297.4238892,299.0256653,297.2436829,284.8965454,1.0,0.594323158,0.505523145,0.505523145,1.0,1.0,-3.190420151,1.200295091,1.990125179,0.477165788,0.879929721,0.879929721,0.0,151.1325073,184.0,76869.375,0.0,2671.149414,1.0,278.8881836,283.3983459,300.4559021,305.5306702,293.1499939,293.1499939,278.8500061,32466.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84314853,1.0,0.0,0.0,4.087563038,4.087591171,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12388.36328,0.0,2047.035156,1895.437134,0.0,2871.145752,1.0,1.0,0.0,3.0,1.0,0.0
18012360,297.1912842,297.1499939,293.1499939,0.0,0.0,284.893219,0.875219464,0.419581532,0.379583389,297.3422546,297.1499939,293.1499939,0.0,0.0,284.8934631,0.935136497,0.506012559,0.480310351,297.2166748,297.1499939,293.1499939,0.0,0.0,284.8932495,0.883504272,0.431721598,0.303527564,297.2431641,297.1499939,293.1499939,0.0,0.0,284.893219,0.871939898,0.415167242,0.395298421,297.1572266,297.1499939,293.1499939,0.0,0.0,284.8922119,0.732990384,0.241608769,1.101555943,284.8934021,284.9500122,301.9798279,297.4223022,299.026947,297.2388611,284.8964844,1.0,0.600160897,0.504421473,0.504421473,1.0,1.0,-3.194414139,1.19983983,1.994574308,0.475760818,0.853143692,0.853143692,0.0,160.452179,204.0,76647.03906,0.0,2729.962646,1.0,278.8548279,283.3969116,300.4412537,305.458313,293.1499939,293.1499939,279.1499939,37801.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844567001,1.0,0.0,0.0,4.028048038,4.028076172,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11400.05469,0.0,2010.717773,1895.437134,0.0,2884.413086,0.990835726,1.0,0.0,3.0,1.0,0.0
18012420,297.1935425,297.1499939,293.1499939,0.0,0.0,285.0444946,0.85066241,0.420320004,0.380566716,297.3457031,297.1499939,293.1499939,0.0,0.0,285.0446167,0.906158209,0.508783638,0.483282,297.2201843,297.1499939,293.1499939,0.0,0.0,285.0444946,0.858682871,0.432909727,0.304652005,297.245636,297.1499939,293.1499939,0.0,0.0,285.0444641,0.848158717,0.416589826,0.397099555,297.1567688,297.1499939,293.1499939,0.0,0.0,285.0439453,0.71346277,0.241646484,1.104420662,285.0445557,284.9500122,302.017395,297.4187622,299.0372009,297.2418213,285.0458984,1.0,0.612257957,0.502218127,0.502218127,1.0,1.0,-3.206119299,1.200366735,2.005752802,0.473355651,0.985176325,0.985176325,0.0,179.1460876,222.0,75840.38281,0.0,2856.018555,1.0,279.1447449,283.5531006,300.4075317,305.2936096,293.1499939,293.1499939,278.8500061,27282.04883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839165747,1.0,0.0,0.0,4.109286785,4.109313965,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12797.86816,0.0,2033.261353,1895.437134,0.0,2833.921875,1.0,1.0,0.0,3.0,1.0,0.0
18012480,297.1935425,297.1499939,293.1499939,0.0,0.0,285.0444946,0.85066241,0.420320004,0.380566716,297.3457031,297.1499939,293.1499939,0.0,0.0,285.0446167,0.906158209,0.508783638,0.483282,297.2201843,297.1499939,293.1499939,0.0,0.0,285.0444946,0.858682871,0.432909727,0.304652005,297.245636,297.1499939,293.1499939,0.0,0.0,285.0444641,0.848158717,0.416589826,0.397099555,297.1567688,297.1499939,293.1499939,0.0,0.0,285.0439453,0.71346277,0.241646484,1.104420662,285.0445557,284.9500122,302.017395,297.4187622,299.0372009,297.2418213,285.0458984,1.0,0.612257957,0.502218127,0.502218127,1.0,1.0,-3.206119299,1.200366735,2.005752802,0.473355651,0.985176325,0.985176325,0.0,179.1460876,222.0,75840.38281,0.0,2856.018555,1.0,279.1447449,283.5531006,300.4075317,305.2936096,293.1499939,293.1499939,278.8500061,27282.04883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839165747,1.0,0.0,0.0,4.109286785,4.109313965,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12797.86816,0.0,2033.261353,1895.437134,0.0,2833.921875,1.0,1.0,0.0,3.0,1.0,0.0
18012540,297.1844177,297.1499939,293.1499939,0.0,0.0,284.8884583,0.831070065,0.419965327,0.381340712,297.3410339,297.1499939,293.1499939,0.0,0.0,284.8884888,0.884658873,0.510805607,0.486218601,297.2148438,297.1499939,293.1499939,0.0,0.0,284.8884583,0.838945568,0.433271825,0.305688947,297.2408447,297.1499939,293.1499939,0.0,0.0,284.8884583,0.829284191,0.417328775,0.398800105,297.1521606,297.1499939,293.1499939,0.0,0.0,284.8883667,0.69538492,0.241275415,1.107056379,284.8884888,284.9500122,302.0544434,297.4146729,299.0419312,297.2367249,284.8887939,1.0,0.624035418,0.500014782,0.500014782,1.0,1.0,-3.217054129,1.200478911,2.016575336,0.470977068,0.875949562,0.875949562,0.0,197.9753113,210.0,77125.85938,0.0,2982.07373,1.0,278.8543091,283.3772888,300.4332886,305.4763184,293.1499939,293.1499939,279.1499939,34953.9375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84586525,1.0,0.0,0.0,4.075734138,4.075762272,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11477.74902,0.0,2051.666992,1895.437134,0.0,2896.560059,1.0,1.0,0.0,3.0,1.0,0.0
18012600,297.1844177,297.1499939,293.1499939,0.0,0.0,284.8884583,0.831070065,0.419965327,0.381340712,297.3410339,297.1499939,293.1499939,0.0,0.0,284.8884888,0.884658873,0.510805607,0.486218601,297.2148438,297.1499939,293.1499939,0.0,0.0,284.8884583,0.838945568,0.433271825,0.305688947,297.2408447,297.1499939,293.1499939,0.0,0.0,284.8884583,0.829284191,0.417328775,0.398800105,297.1521606,297.1499939,293.1499939,0.0,0.0,284.8883667,0.69538492,0.241275415,1.107056379,284.8884888,284.9500122,302.0544434,297.4146729,299.0419312,297.2367249,284.8887939,1.0,0.624035418,0.500014782,0.500014782,1.0,1.0,-3.217054129,1.200478911,2.016575336,0.470977068,0.875949562,0.875949562,0.0,197.9753113,210.0,77125.85938,0.0,2982.07373,1.0,278.8543091,283.3772888,300.4332886,305.4763184,293.1499939,293.1499939,279.1499939,34953.9375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84586525,1.0,0.0,0.0,4.075734138,4.075762272,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11477.74902,0.0,2051.666992,1895.437134,0.0,2896.560059,1.0,1.0,0.0,3.0,1.0,0.0
18012660,297.1836853,297.1499939,293.1499939,0.0,0.0,285.033844,0.82667613,0.420146853,0.38133648,297.3419495,297.1499939,293.1499939,0.0,0.0,285.0342407,0.880351484,0.512340009,0.487554312,297.2150879,297.1499939,293.1499939,0.0,0.0,285.033905,0.83471489,0.433782309,0.305967867,297.2407227,297.1499939,293.1499939,0.0,0.0,285.033844,0.825277805,0.418002576,0.399383634,297.1508179,297.1499939,293.1499939,0.0,0.0,285.0320435,0.691105783,0.241155192,1.106740832,285.0341187,284.9500122,302.0764465,297.4119263,299.046875,297.2368774,285.0377808,1.0,0.626286805,0.498837292,0.498837292,1.0,1.0,-3.219312429,1.199034691,2.020277739,0.468929827,0.977408171,0.977408171,0.0,202.5964508,210.0,75977.375,0.0,3012.247314,1.0,279.1245728,283.5369568,300.3883057,305.2476196,293.1499939,293.1499939,279.1499939,28386.17773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840716481,1.0,0.0,0.0,4.106703281,4.106730461,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11911.36523,0.0,2039.012451,1895.437134,0.0,2848.409912,1.0,1.0,0.0,3.0,1.0,0.0
18012720,297.1863708,297.1499939,293.1499939,0.0,0.0,285.0526123,0.82652688,0.420580357,0.381650925,297.3450928,297.1499939,293.1499939,0.0,0.0,285.0526733,0.880628705,0.513619423,0.488691837,297.2179565,297.1499939,293.1499939,0.0,0.0,285.0526428,0.834665954,0.434393525,0.306340665,297.2429199,297.1499939,293.1499939,0.0,0.0,285.0526123,0.825287879,0.418676615,0.399961084,297.1515503,297.1499939,293.1499939,0.0,0.0,285.0523682,0.69079423,0.241231814,1.106895804,285.0526733,284.9500122,302.0910339,297.4100037,299.052002,297.2398682,285.0533447,1.0,0.626838505,0.498052269,0.498052269,1.0,1.0,-3.222384453,1.198716044,2.023668289,0.467836291,1.0,1.0,0.0,203.1013641,198.0,75948.53906,0.0,3021.559814,1.0,279.1456604,283.5522461,300.3964844,305.2928467,293.1499939,293.1499939,278.8500061,26003.04492,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840193987,1.0,0.0,0.0,4.117742538,4.117769718,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12819.05859,0.0,2034.094604,1895.437134,0.0,2843.527588,1.0,1.0,0.0,3.0,1.0,0.0
18012780,297.178894,297.1499939,293.1499939,0.0,0.0,284.8846436,0.829293132,0.420303345,0.381702453,297.3416748,297.1499939,293.1499939,0.0,0.0,284.8846436,0.885198414,0.515758634,0.490918189,297.2138977,297.1499939,293.1499939,0.0,0.0,284.8846436,0.837864697,0.434859067,0.306831479,297.2392578,297.1499939,293.1499939,0.0,0.0,284.8846436,0.828615904,0.419494659,0.400895238,297.1484985,297.1499939,293.1499939,0.0,0.0,284.8847656,0.693179309,0.240948021,1.105848432,284.8846436,284.9500122,302.1271362,297.4047852,299.057251,297.2362061,284.8844299,1.0,0.625524998,0.496089756,0.496089756,1.0,1.0,-3.225591898,1.196038961,2.029552937,0.464454144,0.895901084,0.895901084,0.0,200.3873749,186.0,77145.78125,0.0,3013.458008,1.0,278.8543701,283.3670044,300.4219055,305.4689331,293.1499939,293.1499939,278.5499878,32641.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846600473,1.0,0.0,0.0,4.086731911,4.086760044,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13156.89941,0.0,2047.368286,1895.437134,0.0,2903.440674,1.0,1.0,0.0,3.0,1.0,0.0
18012840,297.178894,297.1499939,293.1499939,0.0,0.0,284.8846436,0.829293132,0.420303345,0.381702453,297.3416748,297.1499939,293.1499939,0.0,0.0,284.8846436,0.885198414,0.515758634,0.490918189,297.2138977,297.1499939,293.1499939,0.0,0.0,284.8846436,0.837864697,0.434859067,0.306831479,297.2392578,297.1499939,293.1499939,0.0,0.0,284.8846436,0.828615904,0.419494659,0.400895238,297.1484985,297.1499939,293.1499939,0.0,0.0,284.8847656,0.693179309,0.240948021,1.105848432,284.8846436,284.9500122,302.1271362,297.4047852,299.057251,297.2362061,284.8844299,1.0,0.625524998,0.496089756,0.496089756,1.0,1.0,-3.225591898,1.196038961,2.029552937,0.464454144,0.895901084,0.895901084,0.0,200.3873749,186.0,77145.78125,0.0,3013.458008,1.0,278.8543701,283.3670044,300.4219055,305.4689331,293.1499939,293.1499939,278.5499878,32641.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846600473,1.0,0.0,0.0,4.086731911,4.086760044,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13156.89941,0.0,2047.368286,1895.437134,0.0,2903.440674,1.0,1.0,0.0,3.0,1.0,0.0
18012900,297.1715698,297.1499939,293.1499939,0.0,0.0,284.7807922,0.831587493,0.419769198,0.381238729,297.336853,297.1499939,293.1499939,0.0,0.0,284.7809448,0.888694644,0.516503811,0.4916116,297.2086182,297.1499939,293.1499939,0.0,0.0,284.7808228,0.84046489,0.43474713,0.306754023,297.2347107,297.1499939,293.1499939,0.0,0.0,284.7807922,0.831284702,0.419616073,0.40099299,297.1452332,297.1499939,293.1499939,0.0,0.0,284.7808533,0.695298672,0.240620866,1.104162335,284.7808838,284.9500122,302.144989,297.4019775,299.0575867,297.2312317,284.7857361,1.0,0.6237306,0.495108515,0.495108515,1.0,1.0,-3.223869324,1.193334103,2.030535221,0.462110907,0.786999881,0.786999881,0.0,197.6584167,186.0,77313.65625,0.0,2994.794189,1.0,278.5903931,283.2611389,300.4321289,305.5993347,293.1499939,293.1499939,278.5499878,43420.23438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850421846,1.0,0.0,0.0,3.942188501,3.942216635,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12459.07813,0.0,1943.151611,1895.437134,0.0,2939.22168,0.970769346,1.0,0.0,3.0,1.0,0.0
18012960,297.1688232,297.1499939,293.1499939,0.0,0.0,284.8820496,0.834730923,0.419631213,0.380728751,297.3356323,297.1499939,293.1499939,0.0,0.0,284.881958,0.893202484,0.517561555,0.492251694,297.2068176,297.1499939,293.1499939,0.0,0.0,284.8820496,0.843940556,0.434938908,0.30662927,297.2330322,297.1499939,293.1499939,0.0,0.0,284.8820496,0.834797919,0.41998446,0.401028782,297.1436157,297.1499939,293.1499939,0.0,0.0,284.8822021,0.698184609,0.24043034,1.102187157,284.8819885,284.9500122,302.1627197,297.3990173,299.0601501,297.2294312,284.8803406,1.0,0.62143141,0.494218737,0.494218737,1.0,1.0,-3.221538544,1.19056046,2.030977964,0.459735125,0.819314063,0.819314063,0.0,194.1023407,174.0,76993.92969,0.0,2970.326172,1.0,278.5558777,283.3505554,300.399231,305.4429626,293.1499939,293.1499939,278.8500061,39732.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848903775,1.0,0.0,0.0,3.842372417,3.842398882,9.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11584.51367,0.0,1787.308105,1895.437134,0.0,2925.00415,0.952190876,1.0,0.0,3.0,1.0,0.0
18013020,297.1754456,297.1499939,293.1499939,0.0,0.0,284.9587402,0.845761299,0.420539647,0.380960137,297.3430481,297.1499939,293.1499939,0.0,0.0,284.9587402,0.907482982,0.520663679,0.494578511,297.2137451,297.1499939,293.1499939,0.0,0.0,284.9587402,0.855648398,0.436356455,0.307171226,297.2384949,297.1499939,293.1499939,0.0,0.0,284.9587402,0.846297503,0.42158699,0.40196684,297.146637,297.1499939,293.1499939,0.0,0.0,284.9587708,0.708025813,0.240650311,1.10066402,284.9587402,284.9500122,302.1978455,297.3927002,299.0721436,297.2364502,284.9590759,1.0,0.616331041,0.492439181,0.492439181,1.0,1.0,-3.224553347,1.188137412,2.036415815,0.456380606,0.873342514,0.873342514,0.0,184.2422028,162.0,76304.39063,0.0,2922.465088,1.0,278.843811,283.4398193,300.3757019,305.2979736,293.1499939,293.1499939,279.1499939,33877.1875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842220783,1.0,0.0,0.0,3.966416359,3.9664433,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11325.57617,0.0,1897.253662,1895.437134,0.0,2862.470947,0.974619865,1.0,0.0,3.0,1.0,0.0
18013080,297.1754456,297.1499939,293.1499939,0.0,0.0,284.9587402,0.845761299,0.420539647,0.380960137,297.3430481,297.1499939,293.1499939,0.0,0.0,284.9587402,0.907482982,0.520663679,0.494578511,297.2137451,297.1499939,293.1499939,0.0,0.0,284.9587402,0.855648398,0.436356455,0.307171226,297.2384949,297.1499939,293.1499939,0.0,0.0,284.9587402,0.846297503,0.42158699,0.40196684,297.146637,297.1499939,293.1499939,0.0,0.0,284.9587708,0.708025813,0.240650311,1.10066402,284.9587402,284.9500122,302.1978455,297.3927002,299.0721436,297.2364502,284.9590759,1.0,0.616331041,0.492439181,0.492439181,1.0,1.0,-3.224553347,1.188137412,2.036415815,0.456380606,0.873342514,0.873342514,0.0,184.2422028,162.0,76304.39063,0.0,2922.465088,1.0,278.843811,283.4398193,300.3757019,305.2979736,293.1499939,293.1499939,279.1499939,33877.1875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842220783,1.0,0.0,0.0,3.966416359,3.9664433,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11325.57617,0.0,1897.253662,1895.437134,0.0,2862.470947,0.974619865,1.0,0.0,3.0,1.0,0.0
18013140,297.1833496,297.1499939,293.1499939,0.0,0.0,285.0495911,0.860356152,0.421660662,0.381474525,297.3520203,297.1499939,293.1499939,0.0,0.0,285.0496826,0.927300632,0.524017751,0.497204036,297.2225647,297.1499939,293.1499939,0.0,0.0,285.0495911,0.871099532,0.438055128,0.307963938,297.2458496,297.1499939,293.1499939,0.0,0.0,285.0495911,0.861408234,0.423450559,0.403201163,297.1518555,297.1499939,293.1499939,0.0,0.0,285.0491028,0.720097542,0.241136596,1.100408196,285.0496521,284.9500122,302.2324219,297.3857727,299.085083,297.2452393,285.0506287,1.0,0.610874236,0.490659624,0.490659624,1.0,1.0,-3.230455875,1.186829925,2.043625832,0.453696638,0.985812545,0.985812545,0.0,173.0951538,150.0,75675.73438,0.0,2873.430664,1.0,279.1445007,283.541626,300.3787537,305.2501831,293.1499939,293.1499939,278.8500061,27232.55078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838896573,1.0,0.0,0.0,4.111388206,4.111415386,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12762.31445,0.0,2035.730469,1895.437134,0.0,2831.407715,1.0,1.0,0.0,3.0,1.0,0.0
18013200,297.1833496,297.1499939,293.1499939,0.0,0.0,285.0495911,0.860356152,0.421660662,0.381474525,297.3520203,297.1499939,293.1499939,0.0,0.0,285.0496826,0.927300632,0.524017751,0.497204036,297.2225647,297.1499939,293.1499939,0.0,0.0,285.0495911,0.871099532,0.438055128,0.307963938,297.2458496,297.1499939,293.1499939,0.0,0.0,285.0495911,0.861408234,0.423450559,0.403201163,297.1518555,297.1499939,293.1499939,0.0,0.0,285.0491028,0.720097542,0.241136596,1.100408196,285.0496521,284.9500122,302.2324219,297.3857727,299.085083,297.2452393,285.0506287,1.0,0.610874236,0.490659624,0.490659624,1.0,1.0,-3.230455875,1.186829925,2.043625832,0.453696638,0.985812545,0.985812545,0.0,173.0951538,150.0,75675.73438,0.0,2873.430664,1.0,279.1445007,283.541626,300.3787537,305.2501831,293.1499939,293.1499939,278.8500061,27232.55078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838896573,1.0,0.0,0.0,4.111388206,4.111415386,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12762.31445,0.0,2035.730469,1895.437134,0.0,2831.407715,1.0,1.0,0.0,3.0,1.0,0.0
18013260,297.1763306,297.1499939,293.1499939,0.0,0.0,284.8860474,0.876187086,0.421389759,0.381220132,297.348938,297.1499939,293.1499939,0.0,0.0,284.8860474,0.948586404,0.526279509,0.499227583,297.2191162,297.1499939,293.1499939,0.0,0.0,284.8860474,0.887925744,0.438643485,0.308310449,297.2432251,297.1499939,293.1499939,0.0,0.0,284.8860474,0.878045559,0.424412698,0.403959125,297.1514282,297.1499939,293.1499939,0.0,0.0,284.8860779,0.732257426,0.241123199,1.099128485,284.8860474,284.9500122,302.2665405,297.3783264,299.0900269,297.2420959,284.8860474,1.0,0.604976654,0.488923103,0.488923103,1.0,1.0,-3.232385635,1.18394208,2.048443556,0.450600326,0.8726632,0.8726632,0.0,162.1956482,138.0,76819.99219,0.0,2817.341797,1.0,278.8543091,283.3612976,300.3999023,305.4270325,293.1499939,293.1499939,279.1499939,35232.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846347928,1.0,0.0,0.0,4.074287415,4.074316025,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11422.17871,0.0,2052.012695,1895.437134,0.0,2901.076904,1.0,1.0,0.0,3.0,1.0,0.0
18013320,297.1763306,297.1499939,293.1499939,0.0,0.0,284.8860474,0.876187086,0.421389759,0.381220132,297.348938,297.1499939,293.1499939,0.0,0.0,284.8860474,0.948586404,0.526279509,0.499227583,297.2191162,297.1499939,293.1499939,0.0,0.0,284.8860474,0.887925744,0.438643485,0.308310449,297.2432251,297.1499939,293.1499939,0.0,0.0,284.8860474,0.878045559,0.424412698,0.403959125,297.1514282,297.1499939,293.1499939,0.0,0.0,284.8860779,0.732257426,0.241123199,1.099128485,284.8860474,284.9500122,302.2665405,297.3783264,299.0900269,297.2420959,284.8860474,1.0,0.604976654,0.488923103,0.488923103,1.0,1.0,-3.232385635,1.18394208,2.048443556,0.450600326,0.8726632,0.8726632,0.0,162.1956482,138.0,76819.99219,0.0,2817.341797,1.0,278.8543091,283.3612976,300.3999023,305.4270325,293.1499939,293.1499939,279.1499939,35232.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846347928,1.0,0.0,0.0,4.074287415,4.074316025,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11422.17871,0.0,2052.012695,1895.437134,0.0,2901.076904,1.0,1.0,0.0,3.0,1.0,0.0
18013380,297.1802979,297.1499939,293.1499939,0.0,0.0,285.0449219,0.895888686,0.42210868,0.38101083,297.3544617,297.1499939,293.1499939,0.0,0.0,285.0449829,0.971825182,0.529341519,0.501282454,297.223938,297.1499939,293.1499939,0.0,0.0,285.0449219,0.908694386,0.439989835,0.308641464,297.2473145,297.1499939,293.1499939,0.0,0.0,285.0449219,0.898543715,0.425996184,0.404692739,297.15448,297.1499939,293.1499939,0.0,0.0,285.0447388,0.747069776,0.241444483,1.097539067,285.0449524,284.9500122,302.3001099,297.3702698,299.0997925,297.2469482,285.0454102,1.0,0.598706365,0.487186581,0.487186581,1.0,1.0,-3.233961344,1.180899978,2.053061247,0.447259605,1.0,1.0,0.0,150.6768341,126.0,75586.53125,0.0,2757.062744,1.0,279.1456604,283.5326843,300.3569336,305.2313843,293.1499939,293.1499939,278.8500061,26215.10352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840653777,1.0,0.0,0.0,4.116764545,4.116791248,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12746.53027,0.0,2034.53894,1895.437134,0.0,2847.823975,1.0,1.0,0.0,3.0,1.0,0.0
18013440,297.1802979,297.1499939,293.1499939,0.0,0.0,285.0449219,0.895888686,0.42210868,0.38101083,297.3544617,297.1499939,293.1499939,0.0,0.0,285.0449829,0.971825182,0.529341519,0.501282454,297.223938,297.1499939,293.1499939,0.0,0.0,285.0449219,0.908694386,0.439989835,0.308641464,297.2473145,297.1499939,293.1499939,0.0,0.0,285.0449219,0.898543715,0.425996184,0.404692739,297.15448,297.1499939,293.1499939,0.0,0.0,285.0447388,0.747069776,0.241444483,1.097539067,285.0449524,284.9500122,302.3001099,297.3702698,299.0997925,297.2469482,285.0454102,1.0,0.598706365,0.487186581,0.487186581,1.0,1.0,-3.233961344,1.180899978,2.053061247,0.447259605,1.0,1.0,0.0,150.6768341,126.0,75586.53125,0.0,2757.062744,1.0,279.1456604,283.5326843,300.3569336,305.2313843,293.1499939,293.1499939,278.8500061,26215.10352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840653777,1.0,0.0,0.0,4.116764545,4.116791248,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12746.53027,0.0,2034.53894,1895.437134,0.0,2847.823975,1.0,1.0,0.0,3.0,1.0,0.0
18013500,297.1795044,297.1499939,293.1499939,0.0,0.0,284.9115906,0.908119202,0.42222634,0.381153911,297.3549194,297.1499939,293.1499939,0.0,0.0,284.9107666,0.983988881,0.530685663,0.502526641,297.2242737,297.1499939,293.1499939,0.0,0.0,284.911438,0.922480166,0.440497369,0.308977664,297.2477112,297.1499939,293.1499939,0.0,0.0,284.9115601,0.911344588,0.426655143,0.405250579,297.1553345,297.1499939,293.1499939,0.0,0.0,284.914917,0.756358802,0.24155885,1.097368956,284.9111023,284.9500122,302.3167114,297.3660278,299.1034851,297.2476196,284.9040833,1.0,0.595629692,0.48631832,0.48631832,1.0,1.0,-3.236505985,1.180063963,2.056442022,0.445997298,0.926446736,0.926446736,0.0,144.6588593,126.0,76795.74219,0.0,2729.04834,1.0,278.8887024,283.3772583,300.3935242,305.4648132,293.1499939,293.1499939,278.8500061,28717.42773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845706165,1.0,0.0,0.0,4.105160713,4.105187893,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12363.51758,0.0,2039.682739,1895.437134,0.0,2895.071533,1.0,1.0,0.0,3.0,1.0,0.0
18013560,297.1741028,297.1499939,293.1499939,0.0,0.0,284.8781128,0.920776606,0.421882331,0.380782783,297.351532,297.1499939,293.1499939,0.0,0.0,284.8780823,0.99440968,0.53165108,0.503336847,297.2206726,297.1499939,293.1499939,0.0,0.0,284.8781128,0.936080873,0.44061321,0.308993846,297.244812,297.1499939,293.1499939,0.0,0.0,284.8781128,0.924753189,0.42698893,0.405455291,297.1540527,297.1499939,293.1499939,0.0,0.0,284.8781738,0.765535235,0.241466418,1.096267462,284.8780823,284.9500122,302.3331909,297.3616638,299.1044006,297.2441406,284.8780212,1.0,0.592382312,0.485467494,0.485467494,1.0,1.0,-3.235981941,1.178022623,2.057959318,0.444203764,0.883800089,0.883800089,0.0,139.1028137,114.0,76739.47656,0.0,2697.302002,1.0,278.8545532,283.3495789,300.3788452,305.4003601,293.1499939,293.1499939,279.1499939,33866.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847058535,1.0,0.0,0.0,4.080922127,4.08095026,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11403.41797,0.0,2049.66626,1895.437134,0.0,2907.728027,1.0,1.0,0.0,3.0,1.0,0.0
18013620,297.1763916,297.1499939,293.1499939,0.0,0.0,285.0130615,0.952460945,0.422408074,0.380509108,297.3739014,297.1499939,293.1499939,0.0,0.0,285.0124512,0.999000013,0.536393106,0.471163839,297.2242737,297.1499939,293.1499939,0.0,0.0,285.0128784,0.967223287,0.441857964,0.309291363,297.2472534,297.1499939,293.1499939,0.0,0.0,285.0130005,0.957101107,0.428429008,0.40614295,297.1556702,297.1499939,293.1499939,0.0,0.0,285.0158386,0.788623333,0.241675258,1.094552159,285.0124817,284.9500122,302.3657532,297.3524475,299.1154175,297.2538757,285.0006714,1.0,0.585360169,0.483765841,0.483765841,1.0,1.0,-3.229229927,1.173554659,2.055675268,0.419963866,0.991419196,0.991419196,0.0,126.0660095,134.0,75032.86719,0.0,2584.997803,1.0,279.1452637,283.4977722,300.3362732,305.1904602,293.1499939,293.1499939,278.8500061,26356.57617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840898454,1.0,0.0,0.0,4.116111279,4.116138458,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12639.31152,0.0,2034.834595,1895.437134,0.0,2850.11084,1.0,1.0,0.0,3.0,1.0,0.0
18013680,297.1763916,297.1499939,293.1499939,0.0,0.0,285.0130615,0.952460945,0.422408074,0.380509108,297.3739014,297.1499939,293.1499939,0.0,0.0,285.0124512,0.999000013,0.536393106,0.471163839,297.2242737,297.1499939,293.1499939,0.0,0.0,285.0128784,0.967223287,0.441857964,0.309291363,297.2472534,297.1499939,293.1499939,0.0,0.0,285.0130005,0.957101107,0.428429008,0.40614295,297.1556702,297.1499939,293.1499939,0.0,0.0,285.0158386,0.788623333,0.241675258,1.094552159,285.0124817,284.9500122,302.3657532,297.3524475,299.1154175,297.2538757,285.0006714,1.0,0.585360169,0.483765841,0.483765841,1.0,1.0,-3.229229927,1.173554659,2.055675268,0.419963866,0.991419196,0.991419196,0.0,126.0660095,134.0,75032.86719,0.0,2584.997803,1.0,279.1452637,283.4977722,300.3362732,305.1904602,293.1499939,293.1499939,278.8500061,26356.57617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840898454,1.0,0.0,0.0,4.116111279,4.116138458,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12639.31152,0.0,2034.834595,1895.437134,0.0,2850.11084,1.0,1.0,0.0,3.0,1.0,0.0
18013740,297.1689758,297.1499939,293.1499939,0.0,0.0,284.8580627,0.940626204,0.42200923,0.380647689,297.3963623,297.1499939,293.1499939,0.0,0.0,284.8581848,0.999000013,0.5415411,0.487371892,297.2194519,297.1499939,293.1499939,0.0,0.0,284.8580933,0.956763446,0.44232589,0.309987366,297.2438049,297.1499939,293.1499939,0.0,0.0,284.8580933,0.946396828,0.429323226,0.407374263,297.1551514,297.1499939,293.1499939,0.0,0.0,284.857605,0.779891372,0.241706714,1.095941305,284.8581543,284.9500122,302.3977966,297.3426819,299.1282043,297.2644348,284.8598328,1.0,0.58629024,0.482064188,0.482064188,1.0,1.0,-3.219704628,1.164195061,2.055509567,0.433905452,0.859789193,0.859789193,0.0,130.9687958,154.0,76169.49219,0.0,2619.759766,1.0,278.8547974,283.3348999,300.3558044,305.3383789,293.1499939,293.1499939,279.1499939,36632.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846358001,1.0,0.0,0.0,4.060559273,4.060587883,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11303.41406,0.0,2044.973755,1895.437134,0.0,2901.171631,0.996859312,1.0,0.0,3.0,1.0,0.0
18013800,297.1689758,297.1499939,293.1499939,0.0,0.0,284.8580627,0.940626204,0.42200923,0.380647689,297.3963623,297.1499939,293.1499939,0.0,0.0,284.8581848,0.999000013,0.5415411,0.487371892,297.2194519,297.1499939,293.1499939,0.0,0.0,284.8580933,0.956763446,0.44232589,0.309987366,297.2438049,297.1499939,293.1499939,0.0,0.0,284.8580933,0.946396828,0.429323226,0.407374263,297.1551514,297.1499939,293.1499939,0.0,0.0,284.857605,0.779891372,0.241706714,1.095941305,284.8581543,284.9500122,302.3977966,297.3426819,299.1282043,297.2644348,284.8598328,1.0,0.58629024,0.482064188,0.482064188,1.0,1.0,-3.219704628,1.164195061,2.055509567,0.433905452,0.859789193,0.859789193,0.0,130.9687958,154.0,76169.49219,0.0,2619.759766,1.0,278.8547974,283.3348999,300.3558044,305.3383789,293.1499939,293.1499939,279.1499939,36632.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846358001,1.0,0.0,0.0,4.060559273,4.060587883,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11303.41406,0.0,2044.973755,1895.437134,0.0,2901.171631,0.996859312,1.0,0.0,3.0,1.0,0.0
18013860,297.17099,297.1499939,293.1499939,0.0,0.0,285.0233459,0.931427538,0.422361732,0.380691409,297.3974609,297.1499939,293.1499939,0.0,0.0,285.0236816,0.999000013,0.543776155,0.499998182,297.2216492,297.1499939,293.1499939,0.0,0.0,285.0234375,0.948350847,0.443135381,0.310392648,297.2458191,297.1499939,293.1499939,0.0,0.0,285.0233765,0.937937677,0.430325657,0.408165336,297.1568298,297.1499939,293.1499939,0.0,0.0,285.0220642,0.773342133,0.241914153,1.096745253,285.0235596,284.9500122,302.419281,297.3356934,299.1352539,297.2668457,285.0267944,1.0,0.591255307,0.481103152,0.481103152,1.0,1.0,-3.2373209,1.169145346,2.068175554,0.43475312,0.9704566,0.9704566,0.0,135.037323,154.0,75316.8125,0.0,2677.664795,1.0,279.1316833,283.5077515,300.3110046,305.12854,293.1499939,293.1499939,279.1499939,28463.69141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840682983,1.0,0.0,0.0,4.105964661,4.10599184,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11805.93262,0.0,2038.651001,1895.437134,0.0,2848.096924,1.0,1.0,0.0,3.0,1.0,0.0
18013920,297.1737976,297.1499939,293.1499939,0.0,0.0,285.0435181,0.926294565,0.422719598,0.381047547,297.3936768,297.1499939,293.1499939,0.0,0.0,285.0437012,0.999000013,0.544415355,0.507616162,297.2243958,297.1499939,293.1499939,0.0,0.0,285.0435486,0.943458796,0.443692356,0.31080538,297.2481689,297.1499939,293.1499939,0.0,0.0,285.0435486,0.93302089,0.430943042,0.408788294,297.1584778,297.1499939,293.1499939,0.0,0.0,285.0428162,0.769673109,0.24210161,1.097849131,285.0436401,284.9500122,302.4292908,297.3323059,299.1380005,297.2668152,285.0455322,1.0,0.594454646,0.480650902,0.480650902,1.0,1.0,-3.249473095,1.173010349,2.076462746,0.435849458,1.0,1.0,0.0,137.6026611,174.0,75463.32031,0.0,2716.608398,1.0,279.1455688,283.523407,300.3193054,305.1729431,293.1499939,293.1499939,278.8500061,26467.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84063977,1.0,0.0,0.0,4.116728783,4.116755962,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12707.16113,0.0,2036.617432,1895.437134,0.0,2847.693359,1.0,1.0,0.0,3.0,1.0,0.0
18013980,297.1672974,297.1499939,293.1499939,0.0,0.0,284.8962402,0.895702362,0.42238602,0.381728083,297.3635559,297.1499939,293.1499939,0.0,0.0,284.8962097,0.979953527,0.544450283,0.51625514,297.2204895,297.1499939,293.1499939,0.0,0.0,284.8962402,0.911386967,0.44425869,0.311896116,297.2449951,297.1499939,293.1499939,0.0,0.0,284.8962402,0.902224422,0.431880385,0.410555035,297.1566467,297.1499939,293.1499939,0.0,0.0,284.8963013,0.747284591,0.242034033,1.101266861,284.8962402,284.9500122,302.4602966,297.3213806,299.1348267,297.2504578,284.8960571,1.0,0.605373204,0.479237646,0.479237646,1.0,1.0,-3.267954826,1.177205801,2.090749025,0.436528087,0.902897179,0.902897179,0.0,152.5619354,194.0,76936.03906,0.0,2838.269043,1.0,278.8543396,283.3519287,300.3439331,305.3735962,293.1499939,293.1499939,278.5499878,32094.89258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848271072,1.0,0.0,0.0,4.089318275,4.089345932,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13093.26367,0.0,2046.32605,1895.437134,0.0,2919.07959,1.0,1.0,0.0,3.0,1.0,0.0
18014040,297.1672974,297.1499939,293.1499939,0.0,0.0,284.8962402,0.895702362,0.42238602,0.381728083,297.3635559,297.1499939,293.1499939,0.0,0.0,284.8962097,0.979953527,0.544450283,0.51625514,297.2204895,297.1499939,293.1499939,0.0,0.0,284.8962402,0.911386967,0.44425869,0.311896116,297.2449951,297.1499939,293.1499939,0.0,0.0,284.8962402,0.902224422,0.431880385,0.410555035,297.1566467,297.1499939,293.1499939,0.0,0.0,284.8963013,0.747284591,0.242034033,1.101266861,284.8962402,284.9500122,302.4602966,297.3213806,299.1348267,297.2504578,284.8960571,1.0,0.605373204,0.479237646,0.479237646,1.0,1.0,-3.267954826,1.177205801,2.090749025,0.436528087,0.902897179,0.902897179,0.0,152.5619354,194.0,76936.03906,0.0,2838.269043,1.0,278.8543396,283.3519287,300.3439331,305.3735962,293.1499939,293.1499939,278.5499878,32094.89258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848271072,1.0,0.0,0.0,4.089318275,4.089345932,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13093.26367,0.0,2046.32605,1895.437134,0.0,2919.07959,1.0,1.0,0.0,3.0,1.0,0.0
18014100,297.1592407,297.1499939,293.1499939,0.0,0.0,284.7873535,0.879737675,0.421705395,0.381612986,297.3516846,297.1499939,293.1499939,0.0,0.0,284.7873535,0.964035213,0.544637918,0.516735971,297.2141724,297.1499939,293.1499939,0.0,0.0,284.7873535,0.895037532,0.444086373,0.31214723,297.2395935,297.1499939,293.1499939,0.0,0.0,284.7873535,0.886597514,0.43195495,0.411107868,297.1528625,297.1499939,293.1499939,0.0,0.0,284.7880249,0.735299766,0.241706312,1.101933002,284.7873535,284.9500122,302.4755859,297.3156738,299.1323547,297.2416382,284.7902527,1.0,0.610891938,0.478531003,0.478531003,1.0,1.0,-3.270486116,1.176647902,2.093838453,0.435396045,0.794211686,0.794211686,0.0,161.8166809,194.0,77341.4375,0.0,2894.951172,1.0,278.59021,283.2365112,300.3515015,305.5136719,293.1499939,293.1499939,278.5499878,42269.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852661312,1.0,0.0,0.0,3.968452454,3.968480825,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12450.74316,0.0,1968.166016,1895.437134,0.0,2960.203369,0.975899339,1.0,0.0,3.0,1.0,0.0
18014160,297.1546631,297.1499939,293.1499939,0.0,0.0,284.8859863,0.865133464,0.421310842,0.381403774,297.3452454,297.1499939,293.1499939,0.0,0.0,284.8859558,0.947717309,0.545279086,0.51742661,297.2104492,297.1499939,293.1499939,0.0,0.0,284.8859863,0.880272508,0.444123387,0.312321693,297.2362671,297.1499939,293.1499939,0.0,0.0,284.8859863,0.872239411,0.432192624,0.411566824,297.1499634,297.1499939,293.1499939,0.0,0.0,284.8857117,0.724281847,0.241438657,1.102202892,284.8859558,284.9500122,302.4907227,297.3098145,299.1309814,297.2363586,284.8851013,1.0,0.616447508,0.477486253,0.477486253,1.0,1.0,-3.272146702,1.175036192,2.09711051,0.433377922,0.825101554,0.825101554,0.0,171.4099731,214.0,76990.875,0.0,2952.048584,1.0,278.5557556,283.3261108,300.3153992,305.3571777,293.1499939,293.1499939,278.8500061,39527.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851704955,1.0,0.0,0.0,3.86141634,3.861443043,9.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11554.50586,0.0,1809.269897,1895.437134,0.0,2951.242432,0.956582248,1.0,0.0,3.0,1.0,0.0
18014220,297.1575317,297.1499939,293.1499939,0.0,0.0,284.962616,0.842976093,0.42165938,0.382204235,297.3460388,297.1499939,293.1499939,0.0,0.0,284.9625854,0.920231223,0.547827601,0.520273149,297.2133484,297.1499939,293.1499939,0.0,0.0,284.9625854,0.857494652,0.445182443,0.313447267,297.2382202,297.1499939,293.1499939,0.0,0.0,284.962616,0.850177646,0.433480412,0.413337231,297.1497192,297.1499939,293.1499939,0.0,0.0,284.962738,0.705608308,0.241410047,1.104964972,284.9625854,284.9500122,302.5206299,297.297699,299.1357727,297.2377625,284.9626465,1.0,0.6281479,0.475396812,0.475396812,1.0,1.0,-3.283326149,1.174790144,2.108535767,0.430530131,0.881234109,0.881234109,0.0,189.9967651,232.0,76462.07813,0.0,3080.102051,1.0,278.8439941,283.4119568,300.2843323,305.214447,293.1499939,293.1499939,279.1499939,33510.68359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845716238,1.0,0.0,0.0,3.999809504,3.999836683,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11320.95313,0.0,1937.875488,1895.437134,0.0,2895.165527,0.982026935,1.0,0.0,3.0,1.0,0.0
18014280,297.1575317,297.1499939,293.1499939,0.0,0.0,284.962616,0.842976093,0.42165938,0.382204235,297.3460388,297.1499939,293.1499939,0.0,0.0,284.9625854,0.920231223,0.547827601,0.520273149,297.2133484,297.1499939,293.1499939,0.0,0.0,284.9625854,0.857494652,0.445182443,0.313447267,297.2382202,297.1499939,293.1499939,0.0,0.0,284.962616,0.850177646,0.433480412,0.413337231,297.1497192,297.1499939,293.1499939,0.0,0.0,284.962738,0.705608308,0.241410047,1.104964972,284.9625854,284.9500122,302.5206299,297.297699,299.1357727,297.2377625,284.9626465,1.0,0.6281479,0.475396812,0.475396812,1.0,1.0,-3.283326149,1.174790144,2.108535767,0.430530131,0.881234109,0.881234109,0.0,189.9967651,232.0,76462.07813,0.0,3080.102051,1.0,278.8439941,283.4119568,300.2843323,305.214447,293.1499939,293.1499939,279.1499939,33510.68359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845716238,1.0,0.0,0.0,3.999809504,3.999836683,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11320.95313,0.0,1937.875488,1895.437134,0.0,2895.165527,0.982026935,1.0,0.0,3.0,1.0,0.0
18014340,297.1624146,297.1499939,293.1499939,0.0,0.0,285.0788269,0.825859487,0.422245294,0.383291036,297.3506165,297.1499939,293.1499939,0.0,0.0,285.0789795,0.899573028,0.550770164,0.523604989,297.218689,297.1499939,293.1499939,0.0,0.0,285.0788574,0.840019763,0.446519822,0.314813614,297.2422791,297.1499939,293.1499939,0.0,0.0,285.0788574,0.833262086,0.435005724,0.415379286,297.1514893,297.1499939,293.1499939,0.0,0.0,285.0783386,0.689508498,0.241583407,1.108735323,285.0789185,284.9500122,302.5499878,297.2849731,299.142395,297.2422485,285.0801086,1.0,0.639738858,0.473307371,0.473307371,1.0,1.0,-3.297268629,1.175562143,2.121706486,0.428120971,1.0,1.0,0.0,208.1773224,220.0,75728.9375,0.0,3212.85083,1.0,279.1446228,283.5386047,300.2788696,305.1524048,293.1499939,293.1499939,278.8500061,26021.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842648923,1.0,0.0,0.0,4.116816998,4.116844177,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12737.06836,0.0,2032.973999,1895.437134,0.0,2866.473877,1.0,1.0,0.0,3.0,1.0,0.0
18014400,297.1624146,297.1499939,293.1499939,0.0,0.0,285.0788269,0.825859487,0.422245294,0.383291036,297.3506165,297.1499939,293.1499939,0.0,0.0,285.0789795,0.899573028,0.550770164,0.523604989,297.218689,297.1499939,293.1499939,0.0,0.0,285.0788574,0.840019763,0.446519822,0.314813614,297.2422791,297.1499939,293.1499939,0.0,0.0,285.0788574,0.833262086,0.435005724,0.415379286,297.1514893,297.1499939,293.1499939,0.0,0.0,285.0783386,0.689508498,0.241583407,1.108735323,285.0789185,284.9500122,302.5499878,297.2849731,299.142395,297.2422485,285.0801086,1.0,0.639738858,0.473307371,0.473307371,1.0,1.0,-3.297268629,1.175562143,2.121706486,0.428120971,1.0,1.0,0.0,208.1773224,220.0,75728.9375,0.0,3212.85083,1.0,279.1446228,283.5386047,300.2788696,305.1524048,293.1499939,293.1499939,278.8500061,26021.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842648923,1.0,0.0,0.0,4.116816998,4.116844177,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12737.06836,0.0,2032.973999,1895.437134,0.0,2866.473877,1.0,1.0,0.0,3.0,1.0,0.0
18014460,297.1333618,297.1499939,293.1499939,0.0,0.0,284.8937073,0.817865312,0.419460446,0.38188979,297.3226013,297.1499939,293.1499939,0.0,0.0,284.8935547,0.891615689,0.550473332,0.52444154,297.1916809,297.1499939,293.1499939,0.0,0.0,284.8936768,0.832433164,0.444653809,0.31433329,297.21521,297.1499939,293.1499939,0.0,0.0,284.8937073,0.825926423,0.433431506,0.414969593,297.1250305,297.1499939,293.1499939,0.0,0.0,284.8942261,0.681210876,0.238917261,1.101514101,284.8936462,284.9500122,302.5787964,297.2736206,299.1281433,297.2156067,284.8923645,1.0,0.641552508,0.471525043,0.471525043,1.0,1.0,-3.286885262,1.167358041,2.119527102,0.422625095,0.901020765,0.901020765,0.0,215.5089264,208.0,76695.47656,0.0,3230.977051,1.0,278.8543396,283.3388672,300.2952271,305.3207397,293.1499939,293.1499939,278.5499878,32023.12305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850146651,1.0,0.0,0.0,4.08965683,4.089684963,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13038.85059,0.0,2046.188599,1895.437134,0.0,2936.644043,1.0,1.0,0.0,3.0,1.0,0.0
18014520,297.1333618,297.1499939,293.1499939,0.0,0.0,284.8937073,0.817865312,0.419460446,0.38188979,297.3226013,297.1499939,293.1499939,0.0,0.0,284.8935547,0.891615689,0.550473332,0.52444154,297.1916809,297.1499939,293.1499939,0.0,0.0,284.8936768,0.832433164,0.444653809,0.31433329,297.21521,297.1499939,293.1499939,0.0,0.0,284.8937073,0.825926423,0.433431506,0.414969593,297.1250305,297.1499939,293.1499939,0.0,0.0,284.8942261,0.681210876,0.238917261,1.101514101,284.8936462,284.9500122,302.5787964,297.2736206,299.1281433,297.2156067,284.8923645,1.0,0.641552508,0.471525043,0.471525043,1.0,1.0,-3.286885262,1.167358041,2.119527102,0.422625095,0.901020765,0.901020765,0.0,215.5089264,208.0,76695.47656,0.0,3230.977051,1.0,278.8543396,283.3388672,300.2952271,305.3207397,293.1499939,293.1499939,278.5499878,32023.12305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850146651,1.0,0.0,0.0,4.08965683,4.089684963,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13038.85059,0.0,2046.188599,1895.437134,0.0,2936.644043,1.0,1.0,0.0,3.0,1.0,0.0
18014580,297.1142578,297.1499939,293.1499939,0.0,0.0,284.8786621,0.81681335,0.417286545,0.379601181,297.3030701,297.1499939,293.1499939,0.0,0.0,284.8785095,0.892130375,0.55065918,0.524305761,297.1733398,297.1499939,293.1499939,0.0,0.0,284.8786316,0.831971586,0.443301916,0.313165396,297.1965637,297.1499939,293.1499939,0.0,0.0,284.8786316,0.825621665,0.432347149,0.413673639,297.1072388,297.1499939,293.1499939,0.0,0.0,284.8787842,0.679332256,0.23678337,1.090866566,284.8786011,284.9500122,302.6069641,297.2654724,299.1180725,297.1965332,284.8765564,1.0,0.638260186,0.469742715,0.469742715,1.0,1.0,-3.268194914,1.155963659,2.112231255,0.415182441,0.815405488,0.815405488,0.0,214.1304779,196.0,76156.47656,0.0,3182.024414,1.0,278.5557251,283.3164978,300.2631226,305.2574768,293.1499939,293.1499939,278.8500061,40267.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851952434,1.0,0.0,0.0,3.828354597,3.828381062,9.78e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11417.89941,0.0,1774.286865,1895.437134,0.0,2953.561035,0.949208915,1.0,0.0,3.0,1.0,0.0
18014640,297.1142578,297.1499939,293.1499939,0.0,0.0,284.8786621,0.81681335,0.417286545,0.379601181,297.3030701,297.1499939,293.1499939,0.0,0.0,284.8785095,0.892130375,0.55065918,0.524305761,297.1733398,297.1499939,293.1499939,0.0,0.0,284.8786316,0.831971586,0.443301916,0.313165396,297.1965637,297.1499939,293.1499939,0.0,0.0,284.8786316,0.825621665,0.432347149,0.413673639,297.1072388,297.1499939,293.1499939,0.0,0.0,284.8787842,0.679332256,0.23678337,1.090866566,284.8786011,284.9500122,302.6069641,297.2654724,299.1180725,297.1965332,284.8765564,1.0,0.638260186,0.469742715,0.469742715,1.0,1.0,-3.268194914,1.155963659,2.112231255,0.415182441,0.815405488,0.815405488,0.0,214.1304779,196.0,76156.47656,0.0,3182.024414,1.0,278.5557251,283.3164978,300.2631226,305.2574768,293.1499939,293.1499939,278.8500061,40267.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851952434,1.0,0.0,0.0,3.828354597,3.828381062,9.78e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11417.89941,0.0,1774.286865,1895.437134,0.0,2953.561035,0.949208915,1.0,0.0,3.0,1.0,0.0
18014700,297.1156311,297.1499939,293.1499939,0.0,0.0,284.9885254,0.819284558,0.417192608,0.379081786,297.3029785,297.1499939,293.1499939,0.0,0.0,284.988739,0.895770788,0.551614106,0.524783671,297.1737976,297.1499939,293.1499939,0.0,0.0,284.9885864,0.834663987,0.443488896,0.312984228,297.1956482,297.1499939,293.1499939,0.0,0.0,284.9885559,0.8283149,0.432547867,0.413482636,297.1046753,297.1499939,293.1499939,0.0,0.0,284.9872742,0.681126654,0.236257747,1.08703208,284.9886475,284.9500122,302.6208191,297.2625122,299.1191711,297.1962891,284.9884338,1.0,0.635769188,0.468851566,0.468851566,1.0,1.0,-3.263075352,1.151929736,2.111145496,0.412103862,0.881667256,0.881667256,0.0,210.7688293,196.0,75199.26563,0.0,3152.095947,1.0,278.8052368,283.4390564,300.22052,305.0135193,293.1499939,293.1499939,278.8500061,33728.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845455766,1.0,0.0,0.0,3.878503799,3.878529787,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11801.92188,0.0,1784.502563,1895.437134,0.0,2892.728271,0.958225727,1.0,0.0,3.0,1.0,0.0
18014760,297.118103,297.1499939,293.1499939,0.0,0.0,284.9527283,0.823247731,0.417218864,0.378957987,297.3040771,297.1499939,293.1499939,0.0,0.0,284.9526672,0.901132822,0.552693486,0.525627375,297.1757202,297.1499939,293.1499939,0.0,0.0,284.9526978,0.83887887,0.443830132,0.313085258,297.196228,297.1499939,293.1499939,0.0,0.0,284.9526978,0.832467973,0.43289569,0.413618654,297.1040344,297.1499939,293.1499939,0.0,0.0,284.9529419,0.68436569,0.23590906,1.084395766,284.9526978,284.9500122,302.634552,297.2603149,299.1224365,297.1977844,284.9526672,1.0,0.633062601,0.468248427,0.468248427,1.0,1.0,-3.261052608,1.149719238,2.11133337,0.410231203,0.863743305,0.863743305,0.0,206.2855835,184.0,75168.30469,0.0,3122.739258,1.0,278.843811,283.4079895,300.2368469,305.0868835,293.1499939,293.1499939,279.1499939,34354.57422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84389466,1.0,0.0,0.0,3.934538603,3.934565306,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11121.13672,0.0,1860.100586,1895.437134,0.0,2878.123779,0.96747601,1.0,0.0,3.0,1.0,0.0
18014820,297.1248169,297.1499939,293.1499939,0.0,0.0,285.0157471,0.833137989,0.417497873,0.378782302,297.3088074,297.1499939,293.1499939,0.0,0.0,285.0158691,0.915046453,0.555125177,0.527438939,297.1819458,297.1499939,293.1499939,0.0,0.0,285.0157776,0.849587619,0.444786757,0.313405901,297.2001038,297.1499939,293.1499939,0.0,0.0,285.0157776,0.842971981,0.433873534,0.414065152,297.1063843,297.1499939,293.1499939,0.0,0.0,285.0154114,0.693012118,0.235561669,1.080456257,285.0158386,284.9500122,302.6615295,297.2579651,299.1306458,297.203064,285.0167542,1.0,0.627168894,0.467042178,0.467042178,1.0,1.0,-3.25920105,1.146233797,2.112967253,0.406950712,0.94885695,0.94885695,0.0,195.9386292,172.0,74554.67969,0.0,3061.182129,1.0,279.1443787,283.4857483,300.2471924,305.0449829,293.1499939,293.1499939,278.8500061,29249.35938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839659214,1.0,0.0,0.0,4.102392673,4.10242033,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12531.78027,0.0,2040.358765,1895.437134,0.0,2838.53125,1.0,1.0,0.0,3.0,1.0,0.0
18014880,297.1248169,297.1499939,293.1499939,0.0,0.0,285.0157471,0.833137989,0.417497873,0.378782302,297.3088074,297.1499939,293.1499939,0.0,0.0,285.0158691,0.915046453,0.555125177,0.527438939,297.1819458,297.1499939,293.1499939,0.0,0.0,285.0157776,0.849587619,0.444786757,0.313405901,297.2001038,297.1499939,293.1499939,0.0,0.0,285.0157776,0.842971981,0.433873534,0.414065152,297.1063843,297.1499939,293.1499939,0.0,0.0,285.0154114,0.693012118,0.235561669,1.080456257,285.0158386,284.9500122,302.6615295,297.2579651,299.1306458,297.203064,285.0167542,1.0,0.627168894,0.467042178,0.467042178,1.0,1.0,-3.25920105,1.146233797,2.112967253,0.406950712,0.94885695,0.94885695,0.0,195.9386292,172.0,74554.67969,0.0,3061.182129,1.0,279.1443787,283.4857483,300.2471924,305.0449829,293.1499939,293.1499939,278.8500061,29249.35938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839659214,1.0,0.0,0.0,4.102392673,4.10242033,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12531.78027,0.0,2040.358765,1895.437134,0.0,2838.53125,1.0,1.0,0.0,3.0,1.0,0.0
18014940,297.1174622,297.1499939,293.1499939,0.0,0.0,284.8925781,0.843543887,0.416442901,0.377770185,297.3025513,297.1499939,293.1499939,0.0,0.0,284.8931274,0.930911005,0.556512475,0.528594136,297.1766663,297.1499939,293.1499939,0.0,0.0,284.8927307,0.861195445,0.444666535,0.313227504,297.1947021,297.1499939,293.1499939,0.0,0.0,284.8926697,0.854417682,0.433971196,0.413986892,297.1048279,297.1499939,293.1499939,0.0,0.0,284.8908386,0.702421784,0.234855711,1.075934887,284.8928833,284.9500122,302.6878662,297.2582092,299.1311035,297.1972351,284.896698,1.0,0.620646536,0.465835899,0.465835899,1.0,1.0,-3.253638029,1.141281009,2.11235714,0.403151155,0.845026672,0.845026672,0.0,185.4331512,160.0,75104.48438,0.0,2990.884033,1.0,278.8548584,283.3553772,300.2733459,305.1903992,293.1499939,293.1499939,279.1499939,38859.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846132576,1.0,0.0,0.0,3.983534813,3.983562708,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11127.68164,0.0,1960.216919,1895.437134,0.0,2899.061768,0.982320428,1.0,0.0,3.0,1.0,0.0
