time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015000,297.1174622,297.1499939,293.1499939,0.0,0.0,284.8925781,0.843543887,0.416442901,0.377770185,297.3025513,297.1499939,293.1499939,0.0,0.0,284.8931274,0.930911005,0.556512475,0.528594136,297.1766663,297.1499939,293.1499939,0.0,0.0,284.8927307,0.861195445,0.444666535,0.313227504,297.1947021,297.1499939,293.1499939,0.0,0.0,284.8926697,0.854417682,0.433971196,0.413986892,297.1048279,297.1499939,293.1499939,0.0,0.0,284.8908386,0.702421784,0.234855711,1.075934887,284.8928833,284.9500122,302.6878662,297.2582092,299.1311035,297.1972351,284.896698,1.0,0.620646536,0.465835899,0.465835899,1.0,1.0,-3.253638029,1.141281009,2.11235714,0.403151155,0.845026672,0.845026672,0.0,185.4331512,160.0,75104.48438,0.0,2990.884033,1.0,278.8548584,283.3553772,300.2733459,305.1903992,293.1499939,293.1499939,279.1499939,38859.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846132576,1.0,0.0,0.0,3.983534813,3.983562708,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11127.68164,0.0,1960.216919,1895.437134,0.0,2899.061768,0.982320428,1.0,0.0,3.0,1.0,0.0
18015060,297.1208801,297.1499939,293.1499939,0.0,0.0,284.9974976,0.853389382,0.41646415,0.377134115,297.3059998,297.1499939,293.1499939,0.0,0.0,284.9974365,0.945244312,0.558316469,0.529636264,297.1799316,297.1499939,293.1499939,0.0,0.0,284.997467,0.872075319,0.445243031,0.31316027,297.1966553,297.1499939,293.1499939,0.0,0.0,284.9974976,0.865126908,0.434589207,0.413985312,297.1072388,297.1499939,293.1499939,0.0,0.0,284.9978027,0.711034536,0.234659106,1.072717547,284.997467,284.9500122,302.7075195,297.2600098,299.1356201,297.2001953,284.9977112,1.0,0.615426064,0.464770138,0.464770138,1.0,1.0,-3.250163078,1.137492776,2.112670183,0.399863362,0.925652087,0.925652087,0.0,176.7727356,160.0,74319.97656,0.0,2935.474121,1.0,279.1359558,283.4671021,300.2367859,305.0075378,293.1499939,293.1499939,279.1499939,30778.18555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839875579,1.0,0.0,0.0,4.096729755,4.096757412,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11649.37305,0.0,2045.437256,1895.437134,0.0,2840.55249,1.0,1.0,0.0,3.0,1.0,0.0
18015120,297.1221313,297.1499939,293.1499939,0.0,0.0,285.0032349,0.857114255,0.416495919,0.377071887,297.307251,297.1499939,293.1499939,0.0,0.0,285.0033569,0.950318575,0.558911383,0.53009367,297.1811829,297.1499939,293.1499939,0.0,0.0,285.0032654,0.876135588,0.445456594,0.313231707,297.1974792,297.1499939,293.1499939,0.0,0.0,285.0032654,0.869115889,0.434811205,0.414087951,297.1083069,297.1499939,293.1499939,0.0,0.0,285.0028076,0.71410048,0.234630063,1.072030067,285.0033264,284.9500122,302.713623,297.2608337,299.137207,297.2013855,285.0041199,1.0,0.613803625,0.464433551,0.464433551,1.0,1.0,-3.250020981,1.136659861,2.11336112,0.399010599,0.937517107,0.937517107,0.0,173.8796539,148.0,74268.91406,0.0,2919.132324,1.0,279.1446838,283.4747925,300.2454529,305.0305176,293.1499939,293.1499939,278.8500061,30195.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839733839,1.0,0.0,0.0,4.097466946,4.097494602,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12485.21387,0.0,2041.558472,1895.437134,0.0,2839.228271,1.0,1.0,0.0,3.0,1.0,0.0
18015180,297.1166687,297.1499939,293.1499939,0.0,0.0,284.8998413,0.8726511,0.415600181,0.376118213,297.3031311,297.1499939,293.1499939,0.0,0.0,284.9004211,0.970007479,0.560496271,0.53137821,297.1774902,297.1499939,293.1499939,0.0,0.0,284.8999939,0.893095255,0.445486605,0.313100874,297.1934814,297.1499939,293.1499939,0.0,0.0,284.8999634,0.88590765,0.435015976,0.414037377,297.10849,297.1499939,293.1499939,0.0,0.0,284.8979797,0.726175249,0.234125748,1.068184137,284.900177,284.9500122,302.7388,297.2656555,299.1376343,297.1974487,284.9037781,1.0,0.606814921,0.463031203,0.463031203,1.0,1.0,-3.245584965,1.131680965,2.113903999,0.394870281,0.842161775,0.842161775,0.0,162.4305878,136.0,74733.67188,0.0,2846.394287,1.0,278.8548889,283.3641357,300.2749023,305.1633606,293.1499939,293.1499939,279.1499939,39242.36719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844914436,1.0,0.0,0.0,3.95756793,3.957595587,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11081.05469,0.0,1929.335205,1895.437134,0.0,2887.663574,0.977244139,1.0,0.0,3.0,1.0,0.0
18015240,297.1166687,297.1499939,293.1499939,0.0,0.0,284.8998413,0.8726511,0.415600181,0.376118213,297.3031311,297.1499939,293.1499939,0.0,0.0,284.9004211,0.970007479,0.560496271,0.53137821,297.1774902,297.1499939,293.1499939,0.0,0.0,284.8999939,0.893095255,0.445486605,0.313100874,297.1934814,297.1499939,293.1499939,0.0,0.0,284.8999634,0.88590765,0.435015976,0.414037377,297.10849,297.1499939,293.1499939,0.0,0.0,284.8979797,0.726175249,0.234125748,1.068184137,284.900177,284.9500122,302.7388,297.2656555,299.1376343,297.1974487,284.9037781,1.0,0.606814921,0.463031203,0.463031203,1.0,1.0,-3.245584965,1.131680965,2.113903999,0.394870281,0.842161775,0.842161775,0.0,162.4305878,136.0,74733.67188,0.0,2846.394287,1.0,278.8548889,283.3641357,300.2749023,305.1633606,293.1499939,293.1499939,279.1499939,39242.36719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844914436,1.0,0.0,0.0,3.95756793,3.957595587,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11081.05469,0.0,1929.335205,1895.437134,0.0,2887.663574,0.977244139,1.0,0.0,3.0,1.0,0.0
18015300,297.1192322,297.1499939,293.1499939,0.0,0.0,285.010498,0.881679654,0.415637344,0.375650108,297.3056335,297.1499939,293.1499939,0.0,0.0,285.0106506,0.979974806,0.561707914,0.532025754,297.1799011,297.1499939,293.1499939,0.0,0.0,285.0105591,0.902774751,0.44589448,0.313030094,297.1950073,297.1499939,293.1499939,0.0,0.0,285.0105286,0.895533025,0.435438395,0.413999587,297.1104126,297.1499939,293.1499939,0.0,0.0,285.0095825,0.732865632,0.234051436,1.066202044,285.0105896,284.9500122,302.7511292,297.2688293,299.1404114,297.1995544,285.0103455,1.0,0.603234231,0.462330043,0.462330043,1.0,1.0,-3.243277788,1.129165888,2.114112139,0.392641574,0.918734252,0.918734252,0.0,156.5662842,136.0,74109.89063,0.0,2809.1521,1.0,279.1087646,283.4779358,300.2365723,304.9486389,293.1499939,293.1499939,279.1499939,32204.3125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839262784,1.0,0.0,0.0,4.052734375,4.052762032,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11562.02051,0.0,1997.553955,1895.437134,0.0,2834.827881,0.996064842,1.0,0.0,3.0,1.0,0.0
18015360,297.1224976,297.1499939,293.1499939,0.0,0.0,284.9926147,0.892661095,0.415765166,0.375544786,297.3087158,297.1499939,293.1499939,0.0,0.0,284.9927063,0.990578592,0.562996447,0.533000827,297.1831665,297.1499939,293.1499939,0.0,0.0,284.9926453,0.915038049,0.446404338,0.313202113,297.1972351,297.1499939,293.1499939,0.0,0.0,284.9926453,0.907102942,0.435943544,0.414229393,297.1130066,297.1499939,293.1499939,0.0,0.0,284.9924011,0.740935743,0.234054908,1.064987063,284.9926758,284.9500122,302.7633362,297.2724609,299.1440735,297.2026367,284.9934082,1.0,0.59975791,0.461681575,0.461681575,1.0,1.0,-3.24334383,1.127679706,2.115664244,0.390970409,0.922812462,0.922812462,0.0,150.3599091,124.0,74051.09375,0.0,2774.94751,1.0,279.1448059,283.4650879,300.2558289,305.0249939,293.1499939,293.1499939,278.8500061,31159.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838271022,1.0,0.0,0.0,4.094465256,4.094492912,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12452.25391,0.0,2045.532959,1895.437134,0.0,2825.565674,1.0,1.0,0.0,3.0,1.0,0.0
18015420,297.1172485,297.1499939,293.1499939,0.0,0.0,284.9016724,0.910696447,0.414893389,0.37468195,297.3120422,297.1499939,293.1499939,0.0,0.0,284.9020996,0.999000013,0.565322757,0.521734834,297.1797485,297.1499939,293.1499939,0.0,0.0,284.9017944,0.936313927,0.446487099,0.313164085,297.1933289,297.1499939,293.1499939,0.0,0.0,284.9017639,0.927906334,0.436152309,0.414265692,297.1132202,297.1499939,293.1499939,0.0,0.0,284.9002686,0.754379988,0.233613774,1.06186676,284.9019165,284.9500122,302.787262,297.2810059,299.1453552,297.2018127,284.9047546,1.0,0.591902375,0.460384607,0.460384607,1.0,1.0,-3.227277517,1.118415356,2.108862162,0.385252506,0.833441734,0.833441734,0.0,140.4868622,112.0,74189.32813,0.0,2685.760742,1.0,278.8549805,283.3696899,300.2878418,305.145813,293.1499939,293.1499939,279.1499939,39818.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843144178,1.0,0.0,0.0,3.925106764,3.925134182,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11012.19238,0.0,1892.040161,1895.437134,0.0,2871.105225,0.970403135,1.0,0.0,3.0,1.0,0.0
18015480,297.1172485,297.1499939,293.1499939,0.0,0.0,284.9016724,0.910696447,0.414893389,0.37468195,297.3120422,297.1499939,293.1499939,0.0,0.0,284.9020996,0.999000013,0.565322757,0.521734834,297.1797485,297.1499939,293.1499939,0.0,0.0,284.9017944,0.936313927,0.446487099,0.313164085,297.1933289,297.1499939,293.1499939,0.0,0.0,284.9017639,0.927906334,0.436152309,0.414265692,297.1132202,297.1499939,293.1499939,0.0,0.0,284.9002686,0.754379988,0.233613774,1.06186676,284.9019165,284.9500122,302.787262,297.2810059,299.1453552,297.2018127,284.9047546,1.0,0.591902375,0.460384607,0.460384607,1.0,1.0,-3.227277517,1.118415356,2.108862162,0.385252506,0.833441734,0.833441734,0.0,140.4868622,112.0,74189.32813,0.0,2685.760742,1.0,278.8549805,283.3696899,300.2878418,305.145813,293.1499939,293.1499939,279.1499939,39818.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843144178,1.0,0.0,0.0,3.925106764,3.925134182,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11012.19238,0.0,1892.040161,1895.437134,0.0,2871.105225,0.970403135,1.0,0.0,3.0,1.0,0.0
18015540,297.1216125,297.1499939,293.1499939,0.0,0.0,284.9588928,0.928273141,0.414916992,0.374245107,297.3575745,297.1499939,293.1499939,0.0,0.0,284.9586182,0.999000013,0.571950138,0.495832354,297.1842957,297.1499939,293.1499939,0.0,0.0,284.9588013,0.954623401,0.447321057,0.313402534,297.1958313,297.1499939,293.1499939,0.0,0.0,284.9588318,0.946523011,0.43695128,0.414593667,297.1168823,297.1499939,293.1499939,0.0,0.0,284.9599915,0.766600251,0.233516797,1.059629083,284.9587097,284.9500122,302.8106079,297.2911072,299.1607056,297.2245178,284.9563904,1.0,0.582068026,0.45908767,0.45908767,1.0,1.0,-3.191374302,1.101471424,2.089902878,0.376338005,0.883938849,0.883938849,0.0,131.9311829,115.0,73092.28125,0.0,2569.06958,1.0,279.144989,283.4411926,300.2692871,304.9872437,293.1499939,293.1499939,279.4500122,33763.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835381925,1.0,0.0,0.0,4.067903042,4.067930698,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10750.86133,0.0,2031.052856,1895.437134,0.0,2798.600586,0.997021675,1.0,0.0,3.0,1.0,0.0
18015600,297.1216125,297.1499939,293.1499939,0.0,0.0,284.9588928,0.928273141,0.414916992,0.374245107,297.3575745,297.1499939,293.1499939,0.0,0.0,284.9586182,0.999000013,0.571950138,0.495832354,297.1842957,297.1499939,293.1499939,0.0,0.0,284.9588013,0.954623401,0.447321057,0.313402534,297.1958313,297.1499939,293.1499939,0.0,0.0,284.9588318,0.946523011,0.43695128,0.414593667,297.1168823,297.1499939,293.1499939,0.0,0.0,284.9599915,0.766600251,0.233516797,1.059629083,284.9587097,284.9500122,302.8106079,297.2911072,299.1607056,297.2245178,284.9563904,1.0,0.582068026,0.45908767,0.45908767,1.0,1.0,-3.191374302,1.101471424,2.089902878,0.376338005,0.883938849,0.883938849,0.0,131.9311829,115.0,73092.28125,0.0,2569.06958,1.0,279.144989,283.4411926,300.2692871,304.9872437,293.1499939,293.1499939,279.4500122,33763.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835381925,1.0,0.0,0.0,4.067903042,4.067930698,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10750.86133,0.0,2031.052856,1895.437134,0.0,2798.600586,0.997021675,1.0,0.0,3.0,1.0,0.0
18015660,297.1304626,297.1499939,293.1499939,0.0,0.0,285.0925598,0.941645324,0.415445656,0.374365449,297.4228821,297.1499939,293.1499939,0.0,0.0,285.0925903,0.999000013,0.581195712,0.477968842,297.1934204,297.1499939,293.1499939,0.0,0.0,285.0925903,0.967542171,0.448670059,0.314070314,297.2022705,297.1499939,293.1499939,0.0,0.0,285.0925903,0.959879339,0.438177615,0.415412396,297.124054,297.1499939,293.1499939,0.0,0.0,285.0924072,0.776103497,0.233817458,1.05951786,285.0925903,284.9500122,302.8333435,297.3025513,299.1875305,297.2612,285.092865,1.0,0.576623917,0.458227366,0.458227366,1.0,1.0,-3.171662331,1.091831565,2.079830647,0.370686233,1.0,1.0,0.0,126.4365692,135.0,71625.88281,0.0,2500.750977,1.0,279.4445496,283.5975342,300.280365,304.8866272,293.1499939,293.1499939,279.1499939,25959.67578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828795075,1.0,0.0,0.0,4.120331287,4.12035799,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11999.03711,0.0,2037.290405,1895.437134,0.0,2737.231689,1.0,1.0,0.0,3.0,1.0,0.0
18015720,297.1304626,297.1499939,293.1499939,0.0,0.0,285.0925598,0.941645324,0.415445656,0.374365449,297.4228821,297.1499939,293.1499939,0.0,0.0,285.0925903,0.999000013,0.581195712,0.477968842,297.1934204,297.1499939,293.1499939,0.0,0.0,285.0925903,0.967542171,0.448670059,0.314070314,297.2022705,297.1499939,293.1499939,0.0,0.0,285.0925903,0.959879339,0.438177615,0.415412396,297.124054,297.1499939,293.1499939,0.0,0.0,285.0924072,0.776103497,0.233817458,1.05951786,285.0925903,284.9500122,302.8333435,297.3025513,299.1875305,297.2612,285.092865,1.0,0.576623917,0.458227366,0.458227366,1.0,1.0,-3.171662331,1.091831565,2.079830647,0.370686233,1.0,1.0,0.0,126.4365692,135.0,71625.88281,0.0,2500.750977,1.0,279.4445496,283.5975342,300.280365,304.8866272,293.1499939,293.1499939,279.1499939,25959.67578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828795075,1.0,0.0,0.0,4.120331287,4.12035799,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11999.03711,0.0,2037.290405,1895.437134,0.0,2737.231689,1.0,1.0,0.0,3.0,1.0,0.0
18015780,297.1259155,297.1499939,293.1499939,0.0,0.0,284.9276123,0.936371088,0.414758652,0.37424472,297.4543457,297.1499939,293.1499939,0.0,0.0,284.9276428,0.999000013,0.587904632,0.484864503,297.1916199,297.1499939,293.1499939,0.0,0.0,284.9276123,0.963506699,0.449056149,0.314666986,297.1997681,297.1499939,293.1499939,0.0,0.0,284.9276123,0.955662251,0.438599378,0.416194022,297.1268005,297.1499939,293.1499939,0.0,0.0,284.9274597,0.772585988,0.233776569,1.060473323,284.9276123,284.9500122,302.8554688,297.315094,299.2037964,297.2786865,284.9281921,1.0,0.58004725,0.457367033,0.457367033,1.0,1.0,-3.182567835,1.0940727,2.088495255,0.370115161,0.937252998,0.937252998,0.0,128.6443634,155.0,73118.35156,0.0,2533.999756,1.0,279.1542358,283.4150696,300.3311768,305.0962219,293.1499939,293.1499939,278.8500061,29514.55273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835171759,1.0,0.0,0.0,4.101440907,4.101468086,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12357.33594,0.0,2041.282227,1895.437134,0.0,2796.640137,1.0,1.0,0.0,3.0,1.0,0.0
18015840,297.1259155,297.1499939,293.1499939,0.0,0.0,284.9276123,0.936371088,0.414758652,0.37424472,297.4543457,297.1499939,293.1499939,0.0,0.0,284.9276428,0.999000013,0.587904632,0.484864503,297.1916199,297.1499939,293.1499939,0.0,0.0,284.9276123,0.963506699,0.449056149,0.314666986,297.1997681,297.1499939,293.1499939,0.0,0.0,284.9276123,0.955662251,0.438599378,0.416194022,297.1268005,297.1499939,293.1499939,0.0,0.0,284.9274597,0.772585988,0.233776569,1.060473323,284.9276123,284.9500122,302.8554688,297.315094,299.2037964,297.2786865,284.9281921,1.0,0.58004725,0.457367033,0.457367033,1.0,1.0,-3.182567835,1.0940727,2.088495255,0.370115161,0.937252998,0.937252998,0.0,128.6443634,155.0,73118.35156,0.0,2533.999756,1.0,279.1542358,283.4150696,300.3311768,305.0962219,293.1499939,293.1499939,278.8500061,29514.55273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835171759,1.0,0.0,0.0,4.101440907,4.101468086,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12357.33594,0.0,2041.282227,1895.437134,0.0,2796.640137,1.0,1.0,0.0,3.0,1.0,0.0
18015900,297.1196594,297.1499939,293.1499939,0.0,0.0,284.8099976,0.927578807,0.413993299,0.373798579,297.4476929,297.1499939,293.1499939,0.0,0.0,284.8093872,0.999000013,0.589187384,0.496192366,297.1869507,297.1499939,293.1499939,0.0,0.0,284.8097534,0.955802143,0.448863685,0.314709902,297.1952209,297.1499939,293.1499939,0.0,0.0,284.809845,0.947717428,0.438470632,0.416299015,297.1256409,297.1499939,293.1499939,0.0,0.0,284.8126526,0.766566455,0.23351872,1.060258985,284.8096313,284.9500122,302.8663025,297.3217163,299.2038879,297.2744141,284.8056641,1.0,0.583999574,0.456936896,0.456936896,1.0,1.0,-3.195560694,1.098087549,2.097473145,0.371159494,0.833476782,0.833476782,0.0,132.1540375,155.0,74349.07813,0.0,2578.643555,1.0,278.8896179,283.2764893,300.3563538,305.2806396,293.1499939,293.1499939,278.8500061,36978.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839665711,1.0,0.0,0.0,4.05919075,4.05921936,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11933.64746,0.0,2045.988159,1895.437134,0.0,2838.592285,0.995576859,1.0,0.0,3.0,1.0,0.0
18015960,297.1146545,297.1499939,293.1499939,0.0,0.0,284.8793945,0.916344881,0.4133057,0.373212308,297.4294128,297.1499939,293.1499939,0.0,0.0,284.8800964,0.999000013,0.589282215,0.511243284,297.183075,297.1499939,293.1499939,0.0,0.0,284.8796387,0.945301473,0.448714435,0.314649701,297.1911926,297.1499939,293.1499939,0.0,0.0,284.8795776,0.937013626,0.438358545,0.416278064,297.124115,297.1499939,293.1499939,0.0,0.0,284.8768005,0.758860528,0.233211547,1.059580564,284.8797913,284.9500122,302.8769836,297.3285522,299.1994629,297.2639771,284.8847961,1.0,0.589078605,0.456315905,0.456315905,1.0,1.0,-3.212028742,1.103007674,2.109020948,0.372335136,0.841626525,0.841626525,0.0,136.8947906,173.0,74027.52344,0.0,2637.322021,1.0,278.8552551,283.3517456,300.3383789,305.1685181,293.1499939,293.1499939,279.1499939,39344.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839550316,1.0,0.0,0.0,3.930959463,3.930986881,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10996.38086,0.0,1895.739014,1895.437134,0.0,2837.514404,0.972114325,1.0,0.0,3.0,1.0,0.0
18016020,297.1210938,297.1499939,293.1499939,0.0,0.0,284.9989624,0.896160841,0.413503885,0.373411864,297.3804321,297.1499939,293.1499939,0.0,0.0,284.9992676,0.999000013,0.587878644,0.544307709,297.1897888,297.1499939,293.1499939,0.0,0.0,284.9990234,0.923621297,0.449806452,0.315442652,297.1949463,297.1499939,293.1499939,0.0,0.0,284.9990234,0.915343523,0.439255476,0.417231351,297.1266479,297.1499939,293.1499939,0.0,0.0,284.9982605,0.743912518,0.233137593,1.060406566,284.999115,284.9500122,302.8978882,297.3426514,299.1904297,297.2423401,285.0014343,1.0,0.601337492,0.455073982,0.455073982,1.0,1.0,-3.255102873,1.116613984,2.13848877,0.376254171,0.93531549,0.93531549,0.0,148.0453033,191.0,74182.42969,0.0,2786.541748,1.0,279.144989,283.4659119,300.3322144,305.0927124,293.1499939,293.1499939,278.8500061,30340.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833975613,1.0,0.0,0.0,4.099019051,4.09904623,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12493.66504,0.0,2044.901367,1895.437134,0.0,2785.484863,1.0,1.0,0.0,3.0,1.0,0.0
18016080,297.1210938,297.1499939,293.1499939,0.0,0.0,284.9989624,0.896160841,0.413503885,0.373411864,297.3804321,297.1499939,293.1499939,0.0,0.0,284.9992676,0.999000013,0.587878644,0.544307709,297.1897888,297.1499939,293.1499939,0.0,0.0,284.9990234,0.923621297,0.449806452,0.315442652,297.1949463,297.1499939,293.1499939,0.0,0.0,284.9990234,0.915343523,0.439255476,0.417231351,297.1266479,297.1499939,293.1499939,0.0,0.0,284.9982605,0.743912518,0.233137593,1.060406566,284.999115,284.9500122,302.8978882,297.3426514,299.1904297,297.2423401,285.0014343,1.0,0.601337492,0.455073982,0.455073982,1.0,1.0,-3.255102873,1.116613984,2.13848877,0.376254171,0.93531549,0.93531549,0.0,148.0453033,191.0,74182.42969,0.0,2786.541748,1.0,279.144989,283.4659119,300.3322144,305.0927124,293.1499939,293.1499939,278.8500061,30340.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833975613,1.0,0.0,0.0,4.099019051,4.09904623,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12493.66504,0.0,2044.901367,1895.437134,0.0,2785.484863,1.0,1.0,0.0,3.0,1.0,0.0
18016140,297.1148682,297.1499939,293.1499939,0.0,0.0,284.8960876,0.865903914,0.412522465,0.37355414,297.3179626,297.1499939,293.1499939,0.0,0.0,284.896698,0.978258014,0.584437788,0.554884732,297.1863403,297.1499939,293.1499939,0.0,0.0,284.8962708,0.891220808,0.449975997,0.316307604,297.1898499,297.1499939,293.1499939,0.0,0.0,284.8962097,0.884053469,0.439323038,0.418274492,297.1230164,297.1499939,293.1499939,0.0,0.0,284.8944397,0.721144557,0.232483774,1.061762452,284.8963928,284.9500122,302.9181824,297.3572388,299.1710205,297.2083435,284.9002075,1.0,0.613698125,0.45383203,0.45383203,1.0,1.0,-3.271211386,1.119727373,2.151484013,0.376582503,0.846244454,0.846244454,0.0,166.6001434,209.0,75163.98438,0.0,2924.255859,1.0,278.8544312,283.3473816,300.3772888,305.293335,293.1499939,293.1499939,279.1499939,38715.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841430247,1.0,0.0,0.0,3.99268508,3.992712975,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11159.42969,0.0,1971.114258,1895.437134,0.0,2855.080811,0.984086692,1.0,0.0,3.0,1.0,0.0
18016200,297.1148682,297.1499939,293.1499939,0.0,0.0,284.8960876,0.865903914,0.412522465,0.37355414,297.3179626,297.1499939,293.1499939,0.0,0.0,284.896698,0.978258014,0.584437788,0.554884732,297.1863403,297.1499939,293.1499939,0.0,0.0,284.8962708,0.891220808,0.449975997,0.316307604,297.1898499,297.1499939,293.1499939,0.0,0.0,284.8962097,0.884053469,0.439323038,0.418274492,297.1230164,297.1499939,293.1499939,0.0,0.0,284.8944397,0.721144557,0.232483774,1.061762452,284.8963928,284.9500122,302.9181824,297.3572388,299.1710205,297.2083435,284.9002075,1.0,0.613698125,0.45383203,0.45383203,1.0,1.0,-3.271211386,1.119727373,2.151484013,0.376582503,0.846244454,0.846244454,0.0,166.6001434,209.0,75163.98438,0.0,2924.255859,1.0,278.8544312,283.3473816,300.3772888,305.293335,293.1499939,293.1499939,279.1499939,38715.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841430247,1.0,0.0,0.0,3.99268508,3.992712975,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11159.42969,0.0,1971.114258,1895.437134,0.0,2855.080811,0.984086692,1.0,0.0,3.0,1.0,0.0
18016260,297.1174011,297.1499939,293.1499939,0.0,0.0,285.0135193,0.844716072,0.41239813,0.373743236,297.302887,297.1499939,293.1499939,0.0,0.0,285.0137634,0.953623295,0.584691465,0.554927826,297.1899719,297.1499939,293.1499939,0.0,0.0,285.0135803,0.869062066,0.450721681,0.317083985,297.1907654,297.1499939,293.1499939,0.0,0.0,285.0135803,0.862165928,0.439833045,0.419160187,297.1222839,297.1499939,293.1499939,0.0,0.0,285.01297,0.70305407,0.232121184,1.062527061,285.0136414,284.9500122,302.9347534,297.3696594,299.1655273,297.2011414,285.0151978,1.0,0.623160303,0.452189565,0.452189565,1.0,1.0,-3.275171041,1.117315054,2.157855749,0.373165697,0.942289531,0.942289531,0.0,182.814743,209.0,74420.36719,0.0,3022.63501,1.0,279.1398621,283.4732666,300.3518066,305.1322632,293.1499939,293.1499939,279.1499939,29862.93164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835526645,1.0,0.0,0.0,4.100422382,4.100450039,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11708.4375,0.0,2042.813477,1895.437134,0.0,2799.950684,1.0,1.0,0.0,3.0,1.0,0.0
18016320,297.117981,297.1499939,293.1499939,0.0,0.0,285.0193481,0.841398239,0.412387848,0.373853326,297.3016663,297.1499939,293.1499939,0.0,0.0,285.0195313,0.949355543,0.584884107,0.555177987,297.1908264,297.1499939,293.1499939,0.0,0.0,285.0194092,0.865562916,0.450884581,0.317285061,297.1910706,297.1499939,293.1499939,0.0,0.0,285.0193787,0.858712733,0.439945191,0.419385076,297.1223145,297.1499939,293.1499939,0.0,0.0,285.0188599,0.699970782,0.232067853,1.062829018,285.0194397,284.9500122,302.9378662,297.3720398,299.1650696,297.2007446,285.0204163,1.0,0.624954224,0.4518767,0.4518767,1.0,1.0,-3.276479244,1.117050409,2.159428835,0.37262103,0.953244746,0.953244746,0.0,185.7829285,227.0,74419.33594,0.0,3042.053955,1.0,279.1447144,283.4784546,300.3588867,305.150177,293.1499939,293.1499939,278.8500061,29161.93945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835502028,1.0,0.0,0.0,4.102137089,4.102164745,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12547.55664,0.0,2039.272827,1895.437134,0.0,2799.720947,1.0,1.0,0.0,3.0,1.0,0.0
18016380,297.1097412,297.1499939,293.1499939,0.0,0.0,284.8891907,0.821851492,0.411161929,0.373801291,297.2880554,297.1499939,293.1499939,0.0,0.0,284.8898315,0.923253238,0.58543098,0.556584656,297.1859436,297.1499939,293.1499939,0.0,0.0,284.8893738,0.845296621,0.450920284,0.318080515,297.1844177,297.1499939,293.1499939,0.0,0.0,284.8893433,0.838783562,0.439800441,0.420254081,297.1178284,297.1499939,293.1499939,0.0,0.0,284.8876343,0.681638658,0.23126851,1.063479662,284.8895264,284.9500122,302.9569702,297.3868408,299.157074,297.1910095,284.8934937,1.0,0.635826588,0.44992137,0.44992137,1.0,1.0,-3.280902863,1.113930225,2.166972637,0.36871928,0.847326398,0.847326398,0.0,204.8098602,215.0,75228.5625,0.0,3158.175781,1.0,278.8544617,283.3383179,300.400238,305.3217163,293.1499939,293.1499939,279.1499939,38567.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841332674,1.0,0.0,0.0,4.003557682,4.003585815,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11171.45605,0.0,1984.314453,1895.437134,0.0,2854.168701,0.986132443,1.0,0.0,3.0,1.0,0.0
18016440,297.1097412,297.1499939,293.1499939,0.0,0.0,284.8891907,0.821851492,0.411161929,0.373801291,297.2880554,297.1499939,293.1499939,0.0,0.0,284.8898315,0.923253238,0.58543098,0.556584656,297.1859436,297.1499939,293.1499939,0.0,0.0,284.8893738,0.845296621,0.450920284,0.318080515,297.1844177,297.1499939,293.1499939,0.0,0.0,284.8893433,0.838783562,0.439800441,0.420254081,297.1178284,297.1499939,293.1499939,0.0,0.0,284.8876343,0.681638658,0.23126851,1.063479662,284.8895264,284.9500122,302.9569702,297.3868408,299.157074,297.1910095,284.8934937,1.0,0.635826588,0.44992137,0.44992137,1.0,1.0,-3.280902863,1.113930225,2.166972637,0.36871928,0.847326398,0.847326398,0.0,204.8098602,215.0,75228.5625,0.0,3158.175781,1.0,278.8544617,283.3383179,300.400238,305.3217163,293.1499939,293.1499939,279.1499939,38567.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841332674,1.0,0.0,0.0,4.003557682,4.003585815,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11171.45605,0.0,1984.314453,1895.437134,0.0,2854.168701,0.986132443,1.0,0.0,3.0,1.0,0.0
18016500,297.1103516,297.1499939,293.1499939,0.0,0.0,285.0108643,0.817765176,0.41096133,0.373477995,297.2871399,297.1499939,293.1499939,0.0,0.0,285.0110168,0.918268979,0.586210668,0.557162285,297.1872864,297.1499939,293.1499939,0.0,0.0,285.0109253,0.841420233,0.451275498,0.318249911,297.1841431,297.1499939,293.1499939,0.0,0.0,285.0108948,0.834923029,0.439988822,0.420377046,297.117157,297.1499939,293.1499939,0.0,0.0,285.0099487,0.677783549,0.230996162,1.062468052,285.0109558,284.9500122,302.9662781,297.3941956,299.1555786,297.1903687,285.0110168,1.0,0.637432933,0.448943704,0.448943704,1.0,1.0,-3.280343294,1.111307383,2.169035912,0.366271406,0.930202723,0.930202723,0.0,208.9005737,215.0,74539.10156,0.0,3179.866455,1.0,279.1094971,283.4631348,300.3647461,305.1070862,293.1499939,293.1499939,279.1499939,31632.93945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835891843,1.0,0.0,0.0,4.087955475,4.087983608,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11657.79004,0.0,2040.589478,1895.437134,0.0,2803.357666,1.0,1.0,0.0,3.0,1.0,0.0
18016560,297.1132507,297.1499939,293.1499939,0.0,0.0,285.0174255,0.817083061,0.410996377,0.373479724,297.2885132,297.1499939,293.1499939,0.0,0.0,285.0175476,0.917912722,0.587215245,0.558074415,297.1907349,297.1499939,293.1499939,0.0,0.0,285.0174561,0.841031432,0.45185104,0.318626046,297.18573,297.1499939,293.1499939,0.0,0.0,285.0174561,0.834437251,0.440362871,0.42070511,297.1178589,297.1499939,293.1499939,0.0,0.0,285.0170288,0.676993251,0.230858997,1.061779976,285.0174866,284.9500122,302.9754639,297.4014587,299.157074,297.1921997,285.0183105,1.0,0.637853026,0.448307604,0.448307604,1.0,1.0,-3.281460047,1.110103965,2.171355963,0.364859968,0.955480754,0.955480754,0.0,209.687439,203.0,74380.08594,0.0,3186.745117,1.0,279.1453552,283.4749146,300.3844604,305.1743774,293.1499939,293.1499939,278.8500061,28923.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834705412,1.0,0.0,0.0,4.104207516,4.104235172,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12552.51855,0.0,2040.110596,1895.437134,0.0,2792.290527,1.0,1.0,0.0,3.0,1.0,0.0
18016620,297.1074829,297.1499939,293.1499939,0.0,0.0,284.8839722,0.819095552,0.409957588,0.372754961,297.2802124,297.1499939,293.1499939,0.0,0.0,284.884613,0.922061026,0.588142037,0.55914855,297.187439,297.1499939,293.1499939,0.0,0.0,284.8841553,0.843849719,0.452044964,0.318888277,297.1808777,297.1499939,293.1499939,0.0,0.0,284.8841248,0.837042987,0.440331757,0.420801431,297.1152954,297.1499939,293.1499939,0.0,0.0,284.8823853,0.678681314,0.230197564,1.058897376,284.8843079,284.9500122,302.9933472,297.4156189,299.1533813,297.1861877,284.8883667,1.0,0.635796249,0.447035402,0.447035402,1.0,1.0,-3.278858662,1.105950475,2.172908306,0.361550421,0.844996512,0.844996512,0.0,206.8937531,191.0,75083.90625,0.0,3165.389404,1.0,278.8544617,283.3336792,300.4273376,305.3423157,293.1499939,293.1499939,279.1499939,38778.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840266287,1.0,0.0,0.0,3.999495983,3.999524117,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11156.05078,0.0,1980.651245,1895.437134,0.0,2844.203369,0.985253453,1.0,0.0,3.0,1.0,0.0
18016680,297.1074829,297.1499939,293.1499939,0.0,0.0,284.8839722,0.819095552,0.409957588,0.372754961,297.2802124,297.1499939,293.1499939,0.0,0.0,284.884613,0.922061026,0.588142037,0.55914855,297.187439,297.1499939,293.1499939,0.0,0.0,284.8841553,0.843849719,0.452044964,0.318888277,297.1808777,297.1499939,293.1499939,0.0,0.0,284.8841248,0.837042987,0.440331757,0.420801431,297.1152954,297.1499939,293.1499939,0.0,0.0,284.8823853,0.678681314,0.230197564,1.058897376,284.8843079,284.9500122,302.9933472,297.4156189,299.1533813,297.1861877,284.8883667,1.0,0.635796249,0.447035402,0.447035402,1.0,1.0,-3.278858662,1.105950475,2.172908306,0.361550421,0.844996512,0.844996512,0.0,206.8937531,191.0,75083.90625,0.0,3165.389404,1.0,278.8544617,283.3336792,300.4273376,305.3423157,293.1499939,293.1499939,279.1499939,38778.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840266287,1.0,0.0,0.0,3.999495983,3.999524117,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11156.05078,0.0,1980.651245,1895.437134,0.0,2844.203369,0.985253453,1.0,0.0,3.0,1.0,0.0
18016740,297.1137695,297.1499939,293.1499939,0.0,0.0,285.0101624,0.825700641,0.410048127,0.372214526,297.2828979,297.1499939,293.1499939,0.0,0.0,285.0103149,0.932632267,0.590054393,0.560324907,297.1941223,297.1499939,293.1499939,0.0,0.0,285.0102234,0.851525605,0.453185439,0.319233179,297.1845703,297.1499939,293.1499939,0.0,0.0,285.0101929,0.84434998,0.441089213,0.4209553,297.1177673,297.1499939,293.1499939,0.0,0.0,285.0097656,0.684571266,0.230001763,1.05585146,285.0102539,284.9500122,303.0106201,297.4291382,299.1558533,297.1897278,285.0110168,1.0,0.631445885,0.445763201,0.445763201,1.0,1.0,-3.276549578,1.101915956,2.174633741,0.358070195,0.947946608,0.947946608,0.0,199.5466919,179.0,74224.1875,0.0,3119.265869,1.0,279.1447144,283.468811,300.4116211,305.1921387,293.1499939,293.1499939,278.8500061,29464.1582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833458304,1.0,0.0,0.0,4.100726128,4.100753784,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12533.65137,0.0,2039.878296,1895.437134,0.0,2780.662109,1.0,1.0,0.0,3.0,1.0,0.0
18016800,297.1137695,297.1499939,293.1499939,0.0,0.0,285.0101624,0.825700641,0.410048127,0.372214526,297.2828979,297.1499939,293.1499939,0.0,0.0,285.0103149,0.932632267,0.590054393,0.560324907,297.1941223,297.1499939,293.1499939,0.0,0.0,285.0102234,0.851525605,0.453185439,0.319233179,297.1845703,297.1499939,293.1499939,0.0,0.0,285.0101929,0.84434998,0.441089213,0.4209553,297.1177673,297.1499939,293.1499939,0.0,0.0,285.0097656,0.684571266,0.230001763,1.05585146,285.0102539,284.9500122,303.0106201,297.4291382,299.1558533,297.1897278,285.0110168,1.0,0.631445885,0.445763201,0.445763201,1.0,1.0,-3.276549578,1.101915956,2.174633741,0.358070195,0.947946608,0.947946608,0.0,199.5466919,179.0,74224.1875,0.0,3119.265869,1.0,279.1447144,283.468811,300.4116211,305.1921387,293.1499939,293.1499939,278.8500061,29464.1582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833458304,1.0,0.0,0.0,4.100726128,4.100753784,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12533.65137,0.0,2039.878296,1895.437134,0.0,2780.662109,1.0,1.0,0.0,3.0,1.0,0.0
18016860,297.1098938,297.1499939,293.1499939,0.0,0.0,284.8910828,0.834495723,0.409208179,0.371419251,297.276123,297.1499939,293.1499939,0.0,0.0,284.8918152,0.946211278,0.591061532,0.561206281,297.1921997,297.1499939,293.1499939,0.0,0.0,284.8913269,0.861836731,0.453561962,0.31942302,297.1813965,297.1499939,293.1499939,0.0,0.0,284.8912659,0.854230285,0.441214502,0.420941651,297.117218,297.1499939,293.1499939,0.0,0.0,284.8891907,0.692715526,0.229544312,1.052668929,284.891449,284.9500122,303.0272827,297.4417725,299.1529541,297.1853638,284.8955078,1.0,0.625910282,0.444565415,0.444565415,1.0,1.0,-3.273049116,1.097586513,2.175462484,0.354788095,0.843870759,0.843870759,0.0,190.3459015,167.0,74824.10156,0.0,3060.250244,1.0,278.8548279,283.3427734,300.4519043,305.3487244,293.1499939,293.1499939,279.1499939,39033.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838774145,1.0,0.0,0.0,3.979274035,3.979301929,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11131.74219,0.0,1956.032471,1895.437134,0.0,2830.26416,0.981512547,1.0,0.0,3.0,1.0,0.0
18016920,297.1098938,297.1499939,293.1499939,0.0,0.0,284.8910828,0.834495723,0.409208179,0.371419251,297.276123,297.1499939,293.1499939,0.0,0.0,284.8918152,0.946211278,0.591061532,0.561206281,297.1921997,297.1499939,293.1499939,0.0,0.0,284.8913269,0.861836731,0.453561962,0.31942302,297.1813965,297.1499939,293.1499939,0.0,0.0,284.8912659,0.854230285,0.441214502,0.420941651,297.117218,297.1499939,293.1499939,0.0,0.0,284.8891907,0.692715526,0.229544312,1.052668929,284.891449,284.9500122,303.0272827,297.4417725,299.1529541,297.1853638,284.8955078,1.0,0.625910282,0.444565415,0.444565415,1.0,1.0,-3.273049116,1.097586513,2.175462484,0.354788095,0.843870759,0.843870759,0.0,190.3459015,167.0,74824.10156,0.0,3060.250244,1.0,278.8548279,283.3427734,300.4519043,305.3487244,293.1499939,293.1499939,279.1499939,39033.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838774145,1.0,0.0,0.0,3.979274035,3.979301929,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11131.74219,0.0,1956.032471,1895.437134,0.0,2830.26416,0.981512547,1.0,0.0,3.0,1.0,0.0
18016980,297.1170959,297.1499939,293.1499939,0.0,0.0,285.0024109,0.846468627,0.409424067,0.370906532,297.2796631,297.1499939,293.1499939,0.0,0.0,285.002594,0.962867558,0.593012989,0.562322378,297.199707,297.1499939,293.1499939,0.0,0.0,285.0024719,0.875716269,0.454850614,0.319797009,297.1860352,297.1499939,293.1499939,0.0,0.0,285.0024414,0.867551029,0.442078143,0.421092331,297.1210938,297.1499939,293.1499939,0.0,0.0,285.0019226,0.703575075,0.229516953,1.049830556,285.0025024,284.9500122,303.043335,297.4533081,299.1559143,297.1899414,285.003418,1.0,0.619708419,0.44336763,0.44336763,1.0,1.0,-3.270982027,1.093812227,2.1771698,0.351532757,0.936337829,0.936337829,0.0,179.5330048,155.0,74058.875,0.0,2995.450195,1.0,279.1446533,283.4627686,300.4365234,305.2070923,293.1499939,293.1499939,278.8500061,30292.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832103491,1.0,0.0,0.0,4.097063065,4.097090721,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12513.43066,0.0,2041.819092,1895.437134,0.0,2768.035889,1.0,1.0,0.0,3.0,1.0,0.0
18017040,297.1170959,297.1499939,293.1499939,0.0,0.0,285.0024109,0.846468627,0.409424067,0.370906532,297.2796631,297.1499939,293.1499939,0.0,0.0,285.002594,0.962867558,0.593012989,0.562322378,297.199707,297.1499939,293.1499939,0.0,0.0,285.0024719,0.875716269,0.454850614,0.319797009,297.1860352,297.1499939,293.1499939,0.0,0.0,285.0024414,0.867551029,0.442078143,0.421092331,297.1210938,297.1499939,293.1499939,0.0,0.0,285.0019226,0.703575075,0.229516953,1.049830556,285.0025024,284.9500122,303.043335,297.4533081,299.1559143,297.1899414,285.003418,1.0,0.619708419,0.44336763,0.44336763,1.0,1.0,-3.270982027,1.093812227,2.1771698,0.351532757,0.936337829,0.936337829,0.0,179.5330048,155.0,74058.875,0.0,2995.450195,1.0,279.1446533,283.4627686,300.4365234,305.2070923,293.1499939,293.1499939,278.8500061,30292.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832103491,1.0,0.0,0.0,4.097063065,4.097090721,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12513.43066,0.0,2041.819092,1895.437134,0.0,2768.035889,1.0,1.0,0.0,3.0,1.0,0.0
18017100,297.1166382,297.1499939,293.1499939,0.0,0.0,284.8736877,0.853528678,0.409175426,0.370710284,297.2776489,297.1499939,293.1499939,0.0,0.0,284.8724976,0.971660078,0.59363997,0.562924862,297.2000732,297.1499939,293.1499939,0.0,0.0,284.873291,0.883811712,0.455204874,0.320033312,297.1856995,297.1499939,293.1499939,0.0,0.0,284.8733826,0.875362813,0.442275643,0.421230853,297.1218872,297.1499939,293.1499939,0.0,0.0,284.8770447,0.709836304,0.22941342,1.048726559,284.8730774,284.9500122,303.0511475,297.4585876,299.1553345,297.1893311,284.8670654,1.0,0.616528273,0.442768723,0.442768723,1.0,1.0,-3.270599842,1.092158914,2.178441048,0.350104839,0.848656714,0.848656714,0.0,173.8861694,155.0,75162.74219,0.0,2963.116943,1.0,278.8883362,283.3140564,300.4836731,305.4480591,293.1499939,293.1499939,278.8500061,35518.25391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83695811,1.0,0.0,0.0,4.072294712,4.072323322,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12115.34082,0.0,2051.68042,1895.437134,0.0,2813.308594,0.999832749,1.0,0.0,3.0,1.0,0.0
18017160,297.113739,297.1499939,293.1499939,0.0,0.0,284.9005432,0.860280871,0.408677489,0.370098174,297.2733154,297.1499939,293.1499939,0.0,0.0,284.9012756,0.97954005,0.594021976,0.563108861,297.1982727,297.1499939,293.1499939,0.0,0.0,284.9007874,0.891599,0.455342501,0.319996327,297.1833801,297.1499939,293.1499939,0.0,0.0,284.9007263,0.882927001,0.442272604,0.421054065,297.1213989,297.1499939,293.1499939,0.0,0.0,284.8985901,0.715533614,0.229187906,1.046857238,284.9009094,284.9500122,303.0587769,297.463501,299.1529846,297.1860962,284.9046326,1.0,0.613148808,0.442203015,0.442203015,1.0,1.0,-3.267584085,1.089593172,2.177990913,0.348334759,0.842207074,0.842207074,0.0,168.5301514,143.0,74569.54688,0.0,2926.83374,1.0,278.8550415,283.3534851,300.4730225,305.3522034,293.1499939,293.1499939,279.1499939,39238.70703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837366939,1.0,0.0,0.0,3.957911253,3.95793891,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11107.36621,0.0,1929.752563,1895.437134,0.0,2817.125,0.977371097,1.0,0.0,3.0,1.0,0.0
18017220,297.1210938,297.1499939,293.1499939,0.0,0.0,284.9926147,0.878314435,0.408956647,0.369648308,297.276947,297.1499939,293.1499939,0.0,0.0,284.9928589,0.996967077,0.595947266,0.564203858,297.2058716,297.1499939,293.1499939,0.0,0.0,284.9927063,0.912019074,0.456722915,0.320433766,297.1882629,297.1499939,293.1499939,0.0,0.0,284.9926758,0.902395308,0.443185896,0.421243966,297.1257935,297.1499939,293.1499939,0.0,0.0,284.9920959,0.729307473,0.229266539,1.044400096,284.9927368,284.9500122,303.0736389,297.4721375,299.1559448,297.190918,284.9941406,1.0,0.606398761,0.44107157,0.44107157,1.0,1.0,-3.266149998,1.08620882,2.179941177,0.345332086,0.923160791,0.923160791,0.0,156.7169647,131.0,73910.49219,0.0,2857.974854,1.0,279.1444397,283.4548645,300.4570313,305.2198181,293.1499939,293.1499939,278.8500061,31230.77539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309623,1.0,0.0,0.0,4.094860077,4.094887733,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12491.10742,0.0,2046.672852,1895.437134,0.0,2757.405762,1.0,1.0,0.0,3.0,1.0,0.0
18017280,297.1210938,297.1499939,293.1499939,0.0,0.0,284.9926147,0.878314435,0.408956647,0.369648308,297.276947,297.1499939,293.1499939,0.0,0.0,284.9928589,0.996967077,0.595947266,0.564203858,297.2058716,297.1499939,293.1499939,0.0,0.0,284.9927063,0.912019074,0.456722915,0.320433766,297.1882629,297.1499939,293.1499939,0.0,0.0,284.9926758,0.902395308,0.443185896,0.421243966,297.1257935,297.1499939,293.1499939,0.0,0.0,284.9920959,0.729307473,0.229266539,1.044400096,284.9927368,284.9500122,303.0736389,297.4721375,299.1559448,297.190918,284.9941406,1.0,0.606398761,0.44107157,0.44107157,1.0,1.0,-3.266149998,1.08620882,2.179941177,0.345332086,0.923160791,0.923160791,0.0,156.7169647,131.0,73910.49219,0.0,2857.974854,1.0,279.1444397,283.4548645,300.4570313,305.2198181,293.1499939,293.1499939,278.8500061,31230.77539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309623,1.0,0.0,0.0,4.094860077,4.094887733,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12491.10742,0.0,2046.672852,1895.437134,0.0,2757.405762,1.0,1.0,0.0,3.0,1.0,0.0
18017340,297.1164856,297.1499939,293.1499939,0.0,0.0,284.9017639,0.890917361,0.408133179,0.368914664,297.2867432,297.1499939,293.1499939,0.0,0.0,284.9021301,0.999000013,0.598509729,0.547021508,297.203186,297.1499939,293.1499939,0.0,0.0,284.9018555,0.927803934,0.457164317,0.320713878,297.1844788,297.1499939,293.1499939,0.0,0.0,284.901825,0.916988373,0.443294853,0.421286166,297.1253357,297.1499939,293.1499939,0.0,0.0,284.9005737,0.738726139,0.228917837,1.042134404,284.9019165,284.9500122,303.0878906,297.4790039,299.154541,297.192749,284.9028625,1.0,0.598076344,0.439940125,0.439940125,1.0,1.0,-3.239181519,1.073313832,2.165867567,0.337678164,0.83281666,0.83281666,0.0,148.2177124,119.0,73850.58594,0.0,2757.511719,1.0,278.855011,283.36026,300.4855957,305.3286133,293.1499939,293.1499939,279.1499939,39908.34766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835837066,1.0,0.0,0.0,3.916444063,3.916471481,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11017.25098,0.0,1881.67395,1895.437134,0.0,2802.84668,0.969028771,1.0,0.0,3.0,1.0,0.0
18017400,297.1164856,297.1499939,293.1499939,0.0,0.0,284.9017639,0.890917361,0.408133179,0.368914664,297.2867432,297.1499939,293.1499939,0.0,0.0,284.9021301,0.999000013,0.598509729,0.547021508,297.203186,297.1499939,293.1499939,0.0,0.0,284.9018555,0.927803934,0.457164317,0.320713878,297.1844788,297.1499939,293.1499939,0.0,0.0,284.901825,0.916988373,0.443294853,0.421286166,297.1253357,297.1499939,293.1499939,0.0,0.0,284.9005737,0.738726139,0.228917837,1.042134404,284.9019165,284.9500122,303.0878906,297.4790039,299.154541,297.192749,284.9028625,1.0,0.598076344,0.439940125,0.439940125,1.0,1.0,-3.239181519,1.073313832,2.165867567,0.337678164,0.83281666,0.83281666,0.0,148.2177124,119.0,73850.58594,0.0,2757.511719,1.0,278.855011,283.36026,300.4855957,305.3286133,293.1499939,293.1499939,279.1499939,39908.34766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835837066,1.0,0.0,0.0,3.916444063,3.916471481,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11017.25098,0.0,1881.67395,1895.437134,0.0,2802.84668,0.969028771,1.0,0.0,3.0,1.0,0.0
18017460,297.1217651,297.1499939,293.1499939,0.0,0.0,284.9625549,0.905383408,0.408273518,0.368538916,297.3312378,297.1499939,293.1499939,0.0,0.0,284.9622192,0.999000013,0.604565382,0.521505654,297.2087708,297.1499939,293.1499939,0.0,0.0,284.9624023,0.945522964,0.458346993,0.321165919,297.1877136,297.1499939,293.1499939,0.0,0.0,284.9624634,0.934335172,0.44402051,0.421500653,297.1286926,297.1499939,293.1499939,0.0,0.0,284.9637146,0.74954325,0.228968412,1.040410161,284.9623718,284.9500122,303.1004333,297.483551,299.1681824,297.2155762,284.960144,1.0,0.5891096,0.439164191,0.439164191,1.0,1.0,-3.209915876,1.060270786,2.14964509,0.332656264,0.884157181,0.884157181,0.0,139.7722168,119.0,72838.09375,0.0,2649.046143,1.0,279.1422424,283.4353638,300.4597473,305.158905,293.1499939,293.1499939,279.1499939,33556.55078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828261495,1.0,0.0,0.0,4.055869579,4.055897236,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11515.64258,0.0,2013.021729,1895.437134,0.0,2732.267578,0.994268239,1.0,0.0,3.0,1.0,0.0
18017520,297.1219177,297.1499939,293.1499939,0.0,0.0,284.9582825,0.906824946,0.4082596,0.368525326,297.3359375,297.1499939,293.1499939,0.0,0.0,284.9580688,0.999000013,0.605196476,0.519170225,297.2090149,297.1499939,293.1499939,0.0,0.0,284.9581909,0.94717133,0.458428502,0.32121861,297.1877747,297.1499939,293.1499939,0.0,0.0,284.9582214,0.935988843,0.444067001,0.421535343,297.1289368,297.1499939,293.1499939,0.0,0.0,284.9589539,0.750601411,0.228969142,1.040321946,284.9581604,284.9500122,303.1015015,297.4838562,299.1695251,297.217865,284.9568481,1.0,0.588285804,0.439096719,0.439096719,1.0,1.0,-3.207091331,1.059042454,2.148048639,0.332072854,0.881908774,0.881908774,0.0,139.0043793,107.0,72771.02344,0.0,2639.187744,1.0,279.1443481,283.4335327,300.4631348,305.1647034,293.1499939,293.1499939,279.4500122,34005.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828209162,1.0,0.0,0.0,4.05506134,4.055089474,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10748.52246,0.0,2015.661987,1895.437134,0.0,2731.78125,0.99453032,1.0,0.0,3.0,1.0,0.0
18017580,297.1304932,297.1499939,293.1499939,0.0,0.0,285.0714111,0.928686619,0.408766568,0.368522197,297.4105835,297.1499939,293.1499939,0.0,0.0,285.0713196,0.999000013,0.615091443,0.487692505,297.2177429,297.1499939,293.1499939,0.0,0.0,285.0713501,0.969073772,0.460055947,0.322001606,297.1940002,297.1499939,293.1499939,0.0,0.0,285.0713806,0.958489835,0.445167392,0.422117025,297.1351929,297.1499939,293.1499939,0.0,0.0,285.0717163,0.766023576,0.229332522,1.039885879,285.0713501,284.9500122,303.1145325,297.4864807,299.193634,297.2577515,285.0703125,1.0,0.577516317,0.438253284,0.438253284,1.0,1.0,-3.170358181,1.043162823,2.127195358,0.324500114,1.0,1.0,0.0,129.0011444,127.0,71104.08594,0.0,2512.371582,1.0,279.444458,283.5708618,300.4653625,305.0507202,293.1499939,293.1499939,279.1499939,25972.03711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821864605,1.0,0.0,0.0,4.118638515,4.118665695,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11979.05957,0.0,2035.064941,1895.437134,0.0,2672.852295,1.0,1.0,0.0,3.0,1.0,0.0
18017640,297.1304932,297.1499939,293.1499939,0.0,0.0,285.0714111,0.928686619,0.408766568,0.368522197,297.4105835,297.1499939,293.1499939,0.0,0.0,285.0713196,0.999000013,0.615091443,0.487692505,297.2177429,297.1499939,293.1499939,0.0,0.0,285.0713501,0.969073772,0.460055947,0.322001606,297.1940002,297.1499939,293.1499939,0.0,0.0,285.0713806,0.958489835,0.445167392,0.422117025,297.1351929,297.1499939,293.1499939,0.0,0.0,285.0717163,0.766023576,0.229332522,1.039885879,285.0713501,284.9500122,303.1145325,297.4864807,299.193634,297.2577515,285.0703125,1.0,0.577516317,0.438253284,0.438253284,1.0,1.0,-3.170358181,1.043162823,2.127195358,0.324500114,1.0,1.0,0.0,129.0011444,127.0,71104.08594,0.0,2512.371582,1.0,279.444458,283.5708618,300.4653625,305.0507202,293.1499939,293.1499939,279.1499939,25972.03711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821864605,1.0,0.0,0.0,4.118638515,4.118665695,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11979.05957,0.0,2035.064941,1895.437134,0.0,2672.852295,1.0,1.0,0.0,3.0,1.0,0.0
