time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017700,297.1300659,297.1499939,293.1499939,0.0,0.0,284.9280701,0.933061361,0.408605576,0.368599951,297.4450073,297.1499939,293.1499939,0.0,0.0,284.9271545,0.999000013,0.620130002,0.481938899,297.2181396,297.1499939,293.1499939,0.0,0.0,284.9275513,0.973239005,0.460527509,0.322467715,297.1939697,297.1499939,293.1499939,0.0,0.0,284.9277039,0.962775528,0.445447385,0.422524214,297.1372986,297.1499939,293.1499939,0.0,0.0,284.9320068,0.769227862,0.229447648,1.040520191,284.9274597,284.9500122,303.1208191,297.4868774,299.2057495,297.2763977,284.9197083,1.0,0.576517284,0.437831581,0.437831581,1.0,1.0,-3.165296793,1.040252447,2.125044346,0.322284758,0.934885442,0.934885442,0.0,127.2759399,127.0,72233.71094,0.0,2493.282227,1.0,279.188324,283.4093323,300.5108337,305.2815552,293.1499939,293.1499939,279.1499939,28174.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826792121,1.0,0.0,0.0,4.107689381,4.10771656,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11594.48926,0.0,2038.581909,1895.437134,0.0,2718.60376,1.0,1.0,0.0,3.0,1.0,0.0
18017760,297.1252136,297.1499939,293.1499939,0.0,0.0,284.8943787,0.931059897,0.408003241,0.368219435,297.463562,297.1499939,293.1499939,0.0,0.0,284.8944092,0.999000013,0.623827994,0.484108657,297.2146301,297.1499939,293.1499939,0.0,0.0,284.8944092,0.972011149,0.460615039,0.32263726,297.1904907,297.1499939,293.1499939,0.0,0.0,284.8943787,0.961348772,0.445384294,0.422603428,297.1373596,297.1499939,293.1499939,0.0,0.0,284.8942871,0.768093586,0.229372099,1.04061389,284.8944092,284.9500122,303.1269836,297.4866333,299.2132568,297.2857056,284.8948364,1.0,0.577486217,0.437649816,0.437649816,1.0,1.0,-3.16784358,1.040726542,2.127116919,0.322084814,0.897334754,0.897334754,0.0,127.9362335,147.0,72294.52344,0.0,2501.79541,1.0,279.15448,283.3826599,300.5015869,305.2251587,293.1499939,293.1499939,278.8500061,32692.80078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827996194,1.0,0.0,0.0,4.086490631,4.086518764,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12276.59863,0.0,2047.464844,1895.437134,0.0,2729.800293,1.0,1.0,0.0,3.0,1.0,0.0
18017820,297.1170349,297.1499939,293.1499939,0.0,0.0,284.8954468,0.916360259,0.406845719,0.367248803,297.4603577,297.1499939,293.1499939,0.0,0.0,284.8955383,0.999000013,0.627519727,0.503052115,297.2084656,297.1499939,293.1499939,0.0,0.0,284.8955078,0.959783435,0.460797071,0.322831571,297.1835938,297.1499939,293.1499939,0.0,0.0,284.8955078,0.948133588,0.445190847,0.422552675,297.1359863,297.1499939,293.1499939,0.0,0.0,284.8946838,0.758292079,0.229071334,1.040223002,284.8955078,284.9500122,303.1387939,297.4841003,299.2158508,297.2837219,284.8956299,1.0,0.5841344,0.437286258,0.437286258,1.0,1.0,-3.189127445,1.047805548,2.141321898,0.324239105,0.829799533,0.829799533,0.0,133.8126526,167.0,72846.45313,0.0,2575.291504,1.0,278.8555908,283.364502,300.4888611,305.2445068,293.1499939,293.1499939,279.1499939,39293.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831352353,1.0,0.0,0.0,3.86498332,3.865010262,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10892.37207,0.0,1811.85498,1895.437134,0.0,2761.038086,0.957197487,1.0,0.0,3.0,1.0,0.0
18017880,297.1170349,297.1499939,293.1499939,0.0,0.0,284.8954468,0.916360259,0.406845719,0.367248803,297.4603577,297.1499939,293.1499939,0.0,0.0,284.8955383,0.999000013,0.627519727,0.503052115,297.2084656,297.1499939,293.1499939,0.0,0.0,284.8955078,0.959783435,0.460797071,0.322831571,297.1835938,297.1499939,293.1499939,0.0,0.0,284.8955078,0.948133588,0.445190847,0.422552675,297.1359863,297.1499939,293.1499939,0.0,0.0,284.8946838,0.758292079,0.229071334,1.040223002,284.8955078,284.9500122,303.1387939,297.4841003,299.2158508,297.2837219,284.8956299,1.0,0.5841344,0.437286258,0.437286258,1.0,1.0,-3.189127445,1.047805548,2.141321898,0.324239105,0.829799533,0.829799533,0.0,133.8126526,167.0,72846.45313,0.0,2575.291504,1.0,278.8555908,283.364502,300.4888611,305.2445068,293.1499939,293.1499939,279.1499939,39293.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831352353,1.0,0.0,0.0,3.86498332,3.865010262,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10892.37207,0.0,1811.85498,1895.437134,0.0,2761.038086,0.957197487,1.0,0.0,3.0,1.0,0.0
18017940,297.1246643,297.1499939,293.1499939,0.0,0.0,284.9828186,0.898001134,0.407200933,0.367663205,297.4259338,297.1499939,293.1499939,0.0,0.0,284.9827576,0.999000013,0.62799716,0.532738388,297.2160645,297.1499939,293.1499939,0.0,0.0,284.9827881,0.941013396,0.462305844,0.323966861,297.1885681,297.1499939,293.1499939,0.0,0.0,284.9828186,0.928382218,0.446115404,0.423559606,297.139679,297.1499939,293.1499939,0.0,0.0,284.9831238,0.744897127,0.229267642,1.042228937,284.9827881,284.9500122,303.1499939,297.4786682,299.2122192,297.2702942,284.9828491,1.0,0.595613778,0.436922699,0.436922699,1.0,1.0,-3.230283737,1.062280536,2.168003321,0.329393059,0.904452264,0.904452264,0.0,143.7567444,187.0,73122.1875,0.0,2712.194336,1.0,279.1441345,283.4498901,300.4706116,305.1653442,293.1499939,293.1499939,278.8500061,32011.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826172829,1.0,0.0,0.0,4.058383942,4.058411598,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12367.86719,0.0,2003.570679,1895.437134,0.0,2712.8479,0.994368076,1.0,0.0,3.0,1.0,0.0
18018000,297.1246643,297.1499939,293.1499939,0.0,0.0,284.9828186,0.898001134,0.407200933,0.367663205,297.4259338,297.1499939,293.1499939,0.0,0.0,284.9827576,0.999000013,0.62799716,0.532738388,297.2160645,297.1499939,293.1499939,0.0,0.0,284.9827881,0.941013396,0.462305844,0.323966861,297.1885681,297.1499939,293.1499939,0.0,0.0,284.9828186,0.928382218,0.446115404,0.423559606,297.139679,297.1499939,293.1499939,0.0,0.0,284.9831238,0.744897127,0.229267642,1.042228937,284.9827881,284.9500122,303.1499939,297.4786682,299.2122192,297.2702942,284.9828491,1.0,0.595613778,0.436922699,0.436922699,1.0,1.0,-3.230283737,1.062280536,2.168003321,0.329393059,0.904452264,0.904452264,0.0,143.7567444,187.0,73122.1875,0.0,2712.194336,1.0,279.1441345,283.4498901,300.4706116,305.1653442,293.1499939,293.1499939,278.8500061,32011.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826172829,1.0,0.0,0.0,4.058383942,4.058411598,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12367.86719,0.0,2003.570679,1895.437134,0.0,2712.8479,0.994368076,1.0,0.0,3.0,1.0,0.0
18018060,297.1593933,297.1499939,293.1499939,0.0,0.0,284.9448547,0.883818805,0.410439134,0.370358557,297.4015198,297.1499939,293.1499939,0.0,0.0,284.9448853,0.999000013,0.629058361,0.562144697,297.2536316,297.1499939,293.1499939,0.0,0.0,284.9448547,0.924970984,0.46698606,0.327004254,297.2266846,297.1499939,293.1499939,0.0,0.0,284.9448547,0.912467718,0.45050323,0.427334964,297.1828308,297.1499939,293.1499939,0.0,0.0,284.9445496,0.736148536,0.233540356,1.058953166,284.9448547,284.9500122,303.1603088,297.4705505,299.217804,297.2760315,284.9450378,1.0,0.611202657,0.43536374,0.43536374,1.0,1.0,-3.297151089,1.083294392,2.213856697,0.335235775,0.860773325,0.860773325,0.0,155.2089539,205.0,75013.00781,0.0,2915.201416,1.0,278.8555908,283.3773804,300.4960327,305.3713684,293.1499939,293.1499939,279.1499939,36390.26172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834809661,1.0,0.0,0.0,3.968237162,3.968264341,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11201.88672,0.0,1920.057373,1895.437134,0.0,2793.262939,0.97829479,1.0,0.0,3.0,1.0,0.0
18018120,297.1593933,297.1499939,293.1499939,0.0,0.0,284.9448547,0.883818805,0.410439134,0.370358557,297.4015198,297.1499939,293.1499939,0.0,0.0,284.9448853,0.999000013,0.629058361,0.562144697,297.2536316,297.1499939,293.1499939,0.0,0.0,284.9448547,0.924970984,0.46698606,0.327004254,297.2266846,297.1499939,293.1499939,0.0,0.0,284.9448547,0.912467718,0.45050323,0.427334964,297.1828308,297.1499939,293.1499939,0.0,0.0,284.9445496,0.736148536,0.233540356,1.058953166,284.9448547,284.9500122,303.1603088,297.4705505,299.217804,297.2760315,284.9450378,1.0,0.611202657,0.43536374,0.43536374,1.0,1.0,-3.297151089,1.083294392,2.213856697,0.335235775,0.860773325,0.860773325,0.0,155.2089539,205.0,75013.00781,0.0,2915.201416,1.0,278.8555908,283.3773804,300.4960327,305.3713684,293.1499939,293.1499939,279.1499939,36390.26172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834809661,1.0,0.0,0.0,3.968237162,3.968264341,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11201.88672,0.0,1920.057373,1895.437134,0.0,2793.262939,0.97829479,1.0,0.0,3.0,1.0,0.0
18018180,297.1801453,297.1499939,293.1499939,0.0,0.0,285.0917358,0.866747499,0.412667453,0.372873008,297.3523865,297.1499939,293.1499939,0.0,0.0,285.0923767,0.998170257,0.62728852,0.594933927,297.276123,297.1499939,293.1499939,0.0,0.0,285.09198,0.905759811,0.470586747,0.329935342,297.2492065,297.1499939,293.1499939,0.0,0.0,285.0919189,0.89463377,0.453767478,0.430999637,297.2070313,297.1499939,293.1499939,0.0,0.0,285.090332,0.725051582,0.236423209,1.075218081,285.0920715,284.9500122,303.1694641,297.4602966,299.2110291,297.2646484,285.0953369,1.0,0.628526747,0.43380478,0.43380478,1.0,1.0,-3.36734724,1.10514462,2.262202501,0.342004716,1.0,1.0,0.0,169.9321442,223.0,75409.19531,0.0,3151.88916,1.0,279.1447449,283.5190125,300.4677124,305.3091431,293.1499939,293.1499939,278.8500061,26246.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833406806,1.0,0.0,0.0,4.115091324,4.115118027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12740.09082,0.0,2032.507202,1895.437134,0.0,2780.181885,1.0,1.0,0.0,3.0,1.0,0.0
18018240,297.1801453,297.1499939,293.1499939,0.0,0.0,285.0917358,0.866747499,0.412667453,0.372873008,297.3523865,297.1499939,293.1499939,0.0,0.0,285.0923767,0.998170257,0.62728852,0.594933927,297.276123,297.1499939,293.1499939,0.0,0.0,285.09198,0.905759811,0.470586747,0.329935342,297.2492065,297.1499939,293.1499939,0.0,0.0,285.0919189,0.89463377,0.453767478,0.430999637,297.2070313,297.1499939,293.1499939,0.0,0.0,285.090332,0.725051582,0.236423209,1.075218081,285.0920715,284.9500122,303.1694641,297.4602966,299.2110291,297.2646484,285.0953369,1.0,0.628526747,0.43380478,0.43380478,1.0,1.0,-3.36734724,1.10514462,2.262202501,0.342004716,1.0,1.0,0.0,169.9321442,223.0,75409.19531,0.0,3151.88916,1.0,279.1447449,283.5190125,300.4677124,305.3091431,293.1499939,293.1499939,278.8500061,26246.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833406806,1.0,0.0,0.0,4.115091324,4.115118027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12740.09082,0.0,2032.507202,1895.437134,0.0,2780.181885,1.0,1.0,0.0,3.0,1.0,0.0
18018300,297.1821594,297.1499939,293.1499939,0.0,0.0,284.9744873,0.852427244,0.413062513,0.373977304,297.3267212,297.1499939,293.1499939,0.0,0.0,284.973053,0.983900428,0.626049817,0.594162583,297.2790527,297.1499939,293.1499939,0.0,0.0,284.9739685,0.890411496,0.471680403,0.331263334,297.2529907,297.1499939,293.1499939,0.0,0.0,284.9740906,0.879541874,0.454770148,0.432669848,297.2120667,297.1499939,293.1499939,0.0,0.0,284.9778442,0.714303732,0.237280771,1.082222104,284.9737244,284.9500122,303.1736145,297.4544067,299.2031555,297.2550354,284.9671631,1.0,0.636180699,0.433025271,0.433025271,1.0,1.0,-3.379603148,1.107578516,2.272024632,0.342029512,0.9626683,0.9626683,0.0,181.3701324,223.0,76892.14063,0.0,3245.534912,1.0,278.8877563,283.3729248,300.5018005,305.5713806,293.1499939,293.1499939,278.8500061,26948.04102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840415657,1.0,0.0,0.0,4.113376141,4.11340332,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12412.54199,0.0,2036.063599,1895.437134,0.0,2845.599121,1.0,1.0,0.0,3.0,1.0,0.0
18018360,297.1781006,297.1499939,293.1499939,0.0,0.0,284.9415894,0.839480639,0.412867755,0.374422669,297.306488,297.1499939,293.1499939,0.0,0.0,284.9415894,0.968865931,0.625176966,0.593580425,297.2758789,297.1499939,293.1499939,0.0,0.0,284.9415894,0.876358747,0.472184747,0.332100272,297.2512207,297.1499939,293.1499939,0.0,0.0,284.9415894,0.865830302,0.455250472,0.433759034,297.212677,297.1499939,293.1499939,0.0,0.0,284.9416809,0.703405917,0.237734675,1.087120771,284.9415894,284.9500122,303.1774902,297.447998,299.1933289,297.2456055,284.9415588,1.0,0.64324826,0.431841552,0.431841552,1.0,1.0,-3.387656212,1.107458353,2.28019762,0.340260774,0.941723287,0.941723287,0.0,192.7896118,241.0,77045.33594,0.0,3329.897949,1.0,278.8542175,283.3434753,300.481842,305.5200806,293.1499939,293.1499939,278.5499878,29249.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843288243,1.0,0.0,0.0,4.102680206,4.102707863,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13164.79102,0.0,2040.751953,1895.437134,0.0,2872.452393,1.0,1.0,0.0,3.0,1.0,0.0
18018420,297.164978,297.1499939,293.1499939,0.0,0.0,284.8752441,0.817756295,0.41188997,0.374446511,297.276123,297.1499939,293.1499939,0.0,0.0,284.8760681,0.939872622,0.624069214,0.59315896,297.2631531,297.1499939,293.1499939,0.0,0.0,284.8755493,0.853026927,0.472490132,0.33304143,297.2412415,297.1499939,293.1499939,0.0,0.0,284.8754883,0.843263388,0.455524147,0.435013413,297.2073364,297.1499939,293.1499939,0.0,0.0,284.8731995,0.684026062,0.237991497,1.093097448,284.8756714,284.9500122,303.1844482,297.4338074,299.1737976,297.2287292,284.8792419,1.0,0.655968964,0.429474115,0.429474115,1.0,1.0,-3.397014856,1.104555488,2.292459488,0.335452616,0.837418854,0.837418854,0.0,214.8371582,244.0,77473.6875,0.0,3479.352783,1.0,278.5551453,283.2657776,300.4499512,305.5335083,293.1499939,293.1499939,278.8500061,39638.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84874481,1.0,0.0,0.0,3.928072929,3.928100348,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11634.08691,0.0,1894.403076,1895.437134,0.0,2923.515625,0.971289635,1.0,0.0,3.0,1.0,0.0
18018480,297.164978,297.1499939,293.1499939,0.0,0.0,284.8752441,0.817756295,0.41188997,0.374446511,297.276123,297.1499939,293.1499939,0.0,0.0,284.8760681,0.939872622,0.624069214,0.59315896,297.2631531,297.1499939,293.1499939,0.0,0.0,284.8755493,0.853026927,0.472490132,0.33304143,297.2412415,297.1499939,293.1499939,0.0,0.0,284.8754883,0.843263388,0.455524147,0.435013413,297.2073364,297.1499939,293.1499939,0.0,0.0,284.8731995,0.684026062,0.237991497,1.093097448,284.8756714,284.9500122,303.1844482,297.4338074,299.1737976,297.2287292,284.8792419,1.0,0.655968964,0.429474115,0.429474115,1.0,1.0,-3.397014856,1.104555488,2.292459488,0.335452616,0.837418854,0.837418854,0.0,214.8371582,244.0,77473.6875,0.0,3479.352783,1.0,278.5551453,283.2657776,300.4499512,305.5335083,293.1499939,293.1499939,278.8500061,39638.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84874481,1.0,0.0,0.0,3.928072929,3.928100348,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11634.08691,0.0,1894.403076,1895.437134,0.0,2923.515625,0.971289635,1.0,0.0,3.0,1.0,0.0
18018540,297.1676331,297.1499939,293.1499939,0.0,0.0,284.9578552,0.807018936,0.412345171,0.375039995,297.2696533,297.1499939,293.1499939,0.0,0.0,284.9576721,0.92516923,0.624999583,0.594120502,297.2643127,297.1499939,293.1499939,0.0,0.0,284.9577942,0.842538536,0.4740372,0.334270984,297.242157,297.1499939,293.1499939,0.0,0.0,284.9578247,0.832995296,0.456766605,0.436442196,297.2062378,297.1499939,293.1499939,0.0,0.0,284.9583435,0.674830258,0.238605842,1.097650528,284.9577637,284.9500122,303.1903992,297.4177856,299.1636353,297.2262878,284.9570923,1.0,0.663610101,0.427106649,0.427106649,1.0,1.0,-3.407552481,1.102022171,2.305530548,0.330611587,0.894401193,0.894401193,0.0,227.6397705,232.0,77031.15625,0.0,3578.678467,1.0,278.8448486,283.3529663,300.4081421,305.381012,293.1499939,293.1499939,279.1499939,33178.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843393028,1.0,0.0,0.0,4.083796978,4.083825111,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11430.58594,0.0,2047.848389,1895.437134,0.0,2873.432373,1.0,1.0,0.0,3.0,1.0,0.0
18018600,297.1676331,297.1499939,293.1499939,0.0,0.0,284.9578552,0.807018936,0.412345171,0.375039995,297.2696533,297.1499939,293.1499939,0.0,0.0,284.9576721,0.92516923,0.624999583,0.594120502,297.2643127,297.1499939,293.1499939,0.0,0.0,284.9577942,0.842538536,0.4740372,0.334270984,297.242157,297.1499939,293.1499939,0.0,0.0,284.9578247,0.832995296,0.456766605,0.436442196,297.2062378,297.1499939,293.1499939,0.0,0.0,284.9583435,0.674830258,0.238605842,1.097650528,284.9577637,284.9500122,303.1903992,297.4177856,299.1636353,297.2262878,284.9570923,1.0,0.663610101,0.427106649,0.427106649,1.0,1.0,-3.407552481,1.102022171,2.305530548,0.330611587,0.894401193,0.894401193,0.0,227.6397705,232.0,77031.15625,0.0,3578.678467,1.0,278.8448486,283.3529663,300.4081421,305.381012,293.1499939,293.1499939,279.1499939,33178.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843393028,1.0,0.0,0.0,4.083796978,4.083825111,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11430.58594,0.0,2047.848389,1895.437134,0.0,2873.432373,1.0,1.0,0.0,3.0,1.0,0.0
18018660,297.1768188,297.1499939,293.1499939,0.0,0.0,285.1282349,0.80734539,0.413487881,0.375842124,297.2731018,297.1499939,293.1499939,0.0,0.0,285.128479,0.925718665,0.626849949,0.595583379,297.2723999,297.1499939,293.1499939,0.0,0.0,285.1283264,0.84340173,0.476291537,0.335666329,297.2490234,297.1499939,293.1499939,0.0,0.0,285.1282959,0.833670735,0.458620787,0.437988341,297.2088623,297.1499939,293.1499939,0.0,0.0,285.1276855,0.675431848,0.239576265,1.10145092,285.1283569,284.9500122,303.1953735,297.400116,299.1625671,297.2305298,285.1296997,1.0,0.664943755,0.425825834,0.425825834,1.0,1.0,-3.418383598,1.102382064,2.316001654,0.328648269,1.0,1.0,0.0,228.4138641,220.0,75752.28125,0.0,3609.084961,1.0,279.1452942,283.5387573,300.390686,305.2713928,293.1499939,293.1499939,278.8500061,25914.52148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839637041,1.0,0.0,0.0,4.118150711,4.118177891,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12779.8457,0.0,2033.908691,1895.437134,0.0,2838.324219,1.0,1.0,0.0,3.0,1.0,0.0
18018720,297.1768188,297.1499939,293.1499939,0.0,0.0,285.1282349,0.80734539,0.413487881,0.375842124,297.2731018,297.1499939,293.1499939,0.0,0.0,285.128479,0.925718665,0.626849949,0.595583379,297.2723999,297.1499939,293.1499939,0.0,0.0,285.1283264,0.84340173,0.476291537,0.335666329,297.2490234,297.1499939,293.1499939,0.0,0.0,285.1282959,0.833670735,0.458620787,0.437988341,297.2088623,297.1499939,293.1499939,0.0,0.0,285.1276855,0.675431848,0.239576265,1.10145092,285.1283569,284.9500122,303.1953735,297.400116,299.1625671,297.2305298,285.1296997,1.0,0.664943755,0.425825834,0.425825834,1.0,1.0,-3.418383598,1.102382064,2.316001654,0.328648269,1.0,1.0,0.0,228.4138641,220.0,75752.28125,0.0,3609.084961,1.0,279.1452942,283.5387573,300.390686,305.2713928,293.1499939,293.1499939,278.8500061,25914.52148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839637041,1.0,0.0,0.0,4.118150711,4.118177891,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12779.8457,0.0,2033.908691,1895.437134,0.0,2838.324219,1.0,1.0,0.0,3.0,1.0,0.0
18018780,297.1723633,297.1499939,293.1499939,0.0,0.0,284.9533691,0.812085807,0.413399011,0.376032799,297.2639771,297.1499939,293.1499939,0.0,0.0,284.9532471,0.93250519,0.627509832,0.596491516,297.2684326,297.1499939,293.1499939,0.0,0.0,284.9533081,0.848856032,0.477462083,0.33666122,297.2461548,297.1499939,293.1499939,0.0,0.0,284.9533386,0.838833094,0.459601998,0.439081728,297.2068481,297.1499939,293.1499939,0.0,0.0,284.9537048,0.680110395,0.240128756,1.103922129,284.9533081,284.9500122,303.1994324,297.3808594,299.1550293,297.2259827,284.9526062,1.0,0.663116217,0.42454502,0.42454502,1.0,1.0,-3.425208092,1.101343513,2.32386446,0.326385409,0.973142326,0.973142326,0.0,223.5759277,208.0,77215.09375,0.0,3597.174805,1.0,278.854187,283.343689,300.4048157,305.4569092,293.1499939,293.1499939,278.5499878,27160.18164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847440422,1.0,0.0,0.0,4.11239481,4.112421989,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13170.80371,0.0,2036.503296,1895.437134,0.0,2911.303223,1.0,1.0,0.0,3.0,1.0,0.0
18018840,297.1723633,297.1499939,293.1499939,0.0,0.0,284.9533691,0.812085807,0.413399011,0.376032799,297.2639771,297.1499939,293.1499939,0.0,0.0,284.9532471,0.93250519,0.627509832,0.596491516,297.2684326,297.1499939,293.1499939,0.0,0.0,284.9533081,0.848856032,0.477462083,0.33666122,297.2461548,297.1499939,293.1499939,0.0,0.0,284.9533386,0.838833094,0.459601998,0.439081728,297.2068481,297.1499939,293.1499939,0.0,0.0,284.9537048,0.680110395,0.240128756,1.103922129,284.9533081,284.9500122,303.1994324,297.3808594,299.1550293,297.2259827,284.9526062,1.0,0.663116217,0.42454502,0.42454502,1.0,1.0,-3.425208092,1.101343513,2.32386446,0.326385409,0.973142326,0.973142326,0.0,223.5759277,208.0,77215.09375,0.0,3597.174805,1.0,278.854187,283.343689,300.4048157,305.4569092,293.1499939,293.1499939,278.5499878,27160.18164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847440422,1.0,0.0,0.0,4.11239481,4.112421989,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13170.80371,0.0,2036.503296,1895.437134,0.0,2911.303223,1.0,1.0,0.0,3.0,1.0,0.0
18018900,297.1651611,297.1499939,293.1499939,0.0,0.0,284.8170776,0.814685822,0.412836045,0.375565141,297.2539978,297.1499939,293.1499939,0.0,0.0,284.8157959,0.93644011,0.627253711,0.596314967,297.2612915,297.1499939,293.1499939,0.0,0.0,284.8165588,0.851973176,0.477513343,0.336728662,297.2402039,297.1499939,293.1499939,0.0,0.0,284.8166809,0.841819763,0.459628254,0.439128488,297.2031555,297.1499939,293.1499939,0.0,0.0,284.8200989,0.682776272,0.240127608,1.103739142,284.8163757,284.9500122,303.2011414,297.370697,299.1480713,297.219574,284.8105774,1.0,0.661239803,0.423904628,0.423904628,1.0,1.0,-3.424357414,1.099278212,2.325078964,0.324629217,0.862165391,0.862165391,0.0,220.2935181,208.0,78320.55469,0.0,3575.953613,1.0,278.5892944,283.1891174,300.4093018,305.6158752,293.1499939,293.1499939,278.5499878,33479.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85213685,1.0,0.0,0.0,4.082762241,4.082790375,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12713.74121,0.0,2048.945068,1895.437134,0.0,2955.288818,1.0,1.0,0.0,3.0,1.0,0.0
18018960,297.157959,297.1499939,293.1499939,0.0,0.0,284.8403625,0.817444444,0.412222266,0.374829799,297.2434082,297.1499939,293.1499939,0.0,0.0,284.8415527,0.940664411,0.626870573,0.595794559,297.2536621,297.1499939,293.1499939,0.0,0.0,284.8408508,0.855337143,0.477466792,0.336572409,297.2336121,297.1499939,293.1499939,0.0,0.0,284.8407288,0.845053613,0.459551871,0.438903838,297.1989136,297.1499939,293.1499939,0.0,0.0,284.8379517,0.685622513,0.240046874,1.10273242,284.8410034,284.9500122,303.2026367,297.3601685,299.1404114,297.2125549,284.8470764,1.0,0.658852339,0.423242539,0.423242539,1.0,1.0,-3.421180964,1.096318483,2.32486248,0.322464764,0.833518744,0.833518744,0.0,216.5756531,196.0,77540.64063,0.0,3546.668213,1.0,278.5550537,283.2273865,300.3748779,305.4751282,293.1499939,293.1499939,278.8500061,40102.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852533221,1.0,0.0,0.0,3.956655979,3.956683874,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11594.68164,0.0,1935.12146,1895.437134,0.0,2959.002686,0.97674334,1.0,0.0,3.0,1.0,0.0
18019020,297.1619263,297.1499939,293.1499939,0.0,0.0,284.9445496,0.8268677,0.412718236,0.374529064,297.2409973,297.1499939,293.1499939,0.0,0.0,284.9447327,0.953939736,0.627800524,0.595879853,297.2553406,297.1499939,293.1499939,0.0,0.0,284.9446411,0.866373301,0.478944033,0.337034196,297.2345886,297.1499939,293.1499939,0.0,0.0,284.9446106,0.855560303,0.460701674,0.439278275,297.1985168,297.1499939,293.1499939,0.0,0.0,284.9442444,0.694794416,0.240620449,1.102533221,284.9446716,284.9500122,303.2049866,297.3381653,299.1344299,297.2120056,284.9458313,1.0,0.653625011,0.421918422,0.421918422,1.0,1.0,-3.421673536,1.092867613,2.328805923,0.318876714,0.89159447,0.89159447,0.0,206.4595032,184.0,76805.78125,0.0,3488.785645,1.0,278.8444519,283.3388367,300.3258362,305.2893982,293.1499939,293.1499939,279.1499939,33753.42578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846547127,1.0,0.0,0.0,4.080842018,4.080870152,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11362.33203,0.0,2048.614258,1895.437134,0.0,2902.94165,1.0,1.0,0.0,3.0,1.0,0.0
18019080,297.1619263,297.1499939,293.1499939,0.0,0.0,284.9445496,0.8268677,0.412718236,0.374529064,297.2409973,297.1499939,293.1499939,0.0,0.0,284.9447327,0.953939736,0.627800524,0.595879853,297.2553406,297.1499939,293.1499939,0.0,0.0,284.9446411,0.866373301,0.478944033,0.337034196,297.2345886,297.1499939,293.1499939,0.0,0.0,284.9446106,0.855560303,0.460701674,0.439278275,297.1985168,297.1499939,293.1499939,0.0,0.0,284.9442444,0.694794416,0.240620449,1.102533221,284.9446716,284.9500122,303.2049866,297.3381653,299.1344299,297.2120056,284.9458313,1.0,0.653625011,0.421918422,0.421918422,1.0,1.0,-3.421673536,1.092867613,2.328805923,0.318876714,0.89159447,0.89159447,0.0,206.4595032,184.0,76805.78125,0.0,3488.785645,1.0,278.8444519,283.3388367,300.3258362,305.2893982,293.1499939,293.1499939,279.1499939,33753.42578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846547127,1.0,0.0,0.0,4.080842018,4.080870152,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11362.33203,0.0,2048.614258,1895.437134,0.0,2902.94165,1.0,1.0,0.0,3.0,1.0,0.0
18019140,297.1738281,297.1499939,293.1499939,0.0,0.0,285.115448,0.839866877,0.414064825,0.3750346,297.2479858,297.1499939,293.1499939,0.0,0.0,285.1156921,0.970556021,0.62964952,0.596865475,297.2653503,297.1499939,293.1499939,0.0,0.0,285.1155396,0.881673396,0.481281221,0.338119149,297.2432556,297.1499939,293.1499939,0.0,0.0,285.1155396,0.870187759,0.46264264,0.440392345,297.2033691,297.1499939,293.1499939,0.0,0.0,285.1149902,0.70729959,0.24172166,1.104488969,285.1155701,284.9500122,303.2065735,297.3149719,299.1336365,297.218811,285.1166992,1.0,0.648341119,0.420594305,0.420594305,1.0,1.0,-3.428454399,1.091658354,2.336796045,0.316181213,1.0,1.0,0.0,194.6938019,172.0,75485.10156,0.0,3435.993408,1.0,279.1452637,283.5234985,300.3032227,305.167572,293.1499939,293.1499939,278.8500061,25913.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842223704,1.0,0.0,0.0,4.118154049,4.118181229,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12706.65039,0.0,2033.907227,1895.437134,0.0,2862.498535,1.0,1.0,0.0,3.0,1.0,0.0
18019200,297.1738281,297.1499939,293.1499939,0.0,0.0,285.115448,0.839866877,0.414064825,0.3750346,297.2479858,297.1499939,293.1499939,0.0,0.0,285.1156921,0.970556021,0.62964952,0.596865475,297.2653503,297.1499939,293.1499939,0.0,0.0,285.1155396,0.881673396,0.481281221,0.338119149,297.2432556,297.1499939,293.1499939,0.0,0.0,285.1155396,0.870187759,0.46264264,0.440392345,297.2033691,297.1499939,293.1499939,0.0,0.0,285.1149902,0.70729959,0.24172166,1.104488969,285.1155701,284.9500122,303.2065735,297.3149719,299.1336365,297.218811,285.1166992,1.0,0.648341119,0.420594305,0.420594305,1.0,1.0,-3.428454399,1.091658354,2.336796045,0.316181213,1.0,1.0,0.0,194.6938019,172.0,75485.10156,0.0,3435.993408,1.0,279.1452637,283.5234985,300.3032227,305.167572,293.1499939,293.1499939,278.8500061,25913.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842223704,1.0,0.0,0.0,4.118154049,4.118181229,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12706.65039,0.0,2033.907227,1895.437134,0.0,2862.498535,1.0,1.0,0.0,3.0,1.0,0.0
18019260,297.17099,297.1499939,293.1499939,0.0,0.0,284.9400024,0.853970468,0.414104074,0.375106961,297.2400818,297.1499939,293.1499939,0.0,0.0,284.9398804,0.986111939,0.630113661,0.597374856,297.2615967,297.1499939,293.1499939,0.0,0.0,284.9399414,0.898196995,0.482384354,0.338900149,297.2416382,297.1499939,293.1499939,0.0,0.0,284.9399719,0.886252701,0.46367833,0.441286564,297.203125,297.1499939,293.1499939,0.0,0.0,284.9403381,0.71995753,0.242382586,1.106260896,284.9399414,284.9500122,303.207428,297.2906799,299.12677,297.2162781,284.9392395,1.0,0.642919898,0.419433415,0.419433415,1.0,1.0,-3.433317661,1.090159535,2.343158007,0.313891977,0.960680962,0.960680962,0.0,183.2871246,160.0,76896.75,0.0,3380.577393,1.0,278.8543091,283.3287354,300.3138123,305.3452148,293.1499939,293.1499939,278.5499878,27842.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849902332,1.0,0.0,0.0,4.109228611,4.109255791,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13082.69238,0.0,2037.906006,1895.437134,0.0,2934.355713,1.0,1.0,0.0,3.0,1.0,0.0
18019320,297.17099,297.1499939,293.1499939,0.0,0.0,284.9400024,0.853970468,0.414104074,0.375106961,297.2400818,297.1499939,293.1499939,0.0,0.0,284.9398804,0.986111939,0.630113661,0.597374856,297.2615967,297.1499939,293.1499939,0.0,0.0,284.9399414,0.898196995,0.482384354,0.338900149,297.2416382,297.1499939,293.1499939,0.0,0.0,284.9399719,0.886252701,0.46367833,0.441286564,297.203125,297.1499939,293.1499939,0.0,0.0,284.9403381,0.71995753,0.242382586,1.106260896,284.9399414,284.9500122,303.207428,297.2906799,299.12677,297.2162781,284.9392395,1.0,0.642919898,0.419433415,0.419433415,1.0,1.0,-3.433317661,1.090159535,2.343158007,0.313891977,0.960680962,0.960680962,0.0,183.2871246,160.0,76896.75,0.0,3380.577393,1.0,278.8543091,283.3287354,300.3138123,305.3452148,293.1499939,293.1499939,278.5499878,27842.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849902332,1.0,0.0,0.0,4.109228611,4.109255791,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,13082.69238,0.0,2037.906006,1895.437134,0.0,2934.355713,1.0,1.0,0.0,3.0,1.0,0.0
18019380,297.1585083,297.1499939,293.1499939,0.0,0.0,284.8517151,0.867374837,0.413099915,0.373897642,297.2206726,297.1499939,293.1499939,0.0,0.0,284.8528442,0.998559177,0.629287004,0.596251547,297.2471313,297.1499939,293.1499939,0.0,0.0,284.8522034,0.914320171,0.482333243,0.338651925,297.2306519,297.1499939,293.1499939,0.0,0.0,284.8520813,0.901560485,0.463726372,0.441037655,297.1967163,297.1499939,293.1499939,0.0,0.0,284.8492432,0.731036127,0.242409453,1.10488224,284.852356,284.9500122,303.2076111,297.2654114,299.1133728,297.2054443,284.8574219,1.0,0.636667609,0.418272555,0.418272555,1.0,1.0,-3.428249359,1.085114241,2.343135118,0.31019789,0.833015084,0.833015084,0.0,172.8499451,148.0,77083.61719,0.0,3307.69751,1.0,278.5550537,283.2359924,300.2780762,305.3433838,293.1499939,293.1499939,278.8500061,40250.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854742885,1.0,0.0,0.0,3.92950654,3.929533958,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11510.65039,0.0,1901.168945,1895.437134,0.0,2979.712158,0.971619844,1.0,0.0,3.0,1.0,0.0
18019440,297.1585083,297.1499939,293.1499939,0.0,0.0,284.8517151,0.867374837,0.413099915,0.373897642,297.2206726,297.1499939,293.1499939,0.0,0.0,284.8528442,0.998559177,0.629287004,0.596251547,297.2471313,297.1499939,293.1499939,0.0,0.0,284.8522034,0.914320171,0.482333243,0.338651925,297.2306519,297.1499939,293.1499939,0.0,0.0,284.8520813,0.901560485,0.463726372,0.441037655,297.1967163,297.1499939,293.1499939,0.0,0.0,284.8492432,0.731036127,0.242409453,1.10488224,284.852356,284.9500122,303.2076111,297.2654114,299.1133728,297.2054443,284.8574219,1.0,0.636667609,0.418272555,0.418272555,1.0,1.0,-3.428249359,1.085114241,2.343135118,0.31019789,0.833015084,0.833015084,0.0,172.8499451,148.0,77083.61719,0.0,3307.69751,1.0,278.5550537,283.2359924,300.2780762,305.3433838,293.1499939,293.1499939,278.8500061,40250.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854742885,1.0,0.0,0.0,3.92950654,3.929533958,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11510.65039,0.0,1901.168945,1895.437134,0.0,2979.712158,0.971619844,1.0,0.0,3.0,1.0,0.0
18019500,297.1604004,297.1499939,293.1499939,0.0,0.0,284.9647827,0.873031735,0.413338125,0.373644501,297.2229614,297.1499939,293.1499939,0.0,0.0,284.9648438,0.999000013,0.629952371,0.588017583,297.2471619,297.1499939,293.1499939,0.0,0.0,284.9648132,0.921475112,0.482947916,0.338738948,297.2309265,297.1499939,293.1499939,0.0,0.0,284.9648132,0.908018768,0.4642618,0.441138059,297.1963196,297.1499939,293.1499939,0.0,0.0,284.9642029,0.73553133,0.242662311,1.104692817,284.9648132,284.9500122,303.2074585,297.2524719,299.1097107,297.2054138,284.9638672,1.0,0.632908463,0.417692125,0.417692125,1.0,1.0,-3.417588472,1.079669952,2.33791852,0.307524264,0.896445334,0.896445334,0.0,168.6126556,148.0,76231.57031,0.0,3258.840332,1.0,278.8080444,283.3530579,300.2226868,305.094696,293.1499939,293.1499939,278.8500061,33336.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849263787,1.0,0.0,0.0,4.00749445,4.007521629,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11966.33008,0.0,1946.577393,1895.437134,0.0,2928.375488,0.986176789,1.0,0.0,3.0,1.0,0.0
18019560,297.1625671,297.1499939,293.1499939,0.0,0.0,284.9329834,0.879546344,0.413616449,0.373782516,297.2371216,297.1499939,293.1499939,0.0,0.0,284.9328308,0.999000013,0.631801307,0.575465739,297.2478638,297.1499939,293.1499939,0.0,0.0,284.9329224,0.929648161,0.483633786,0.339114338,297.2318726,297.1499939,293.1499939,0.0,0.0,284.9329224,0.915697634,0.46486789,0.441562831,297.1964417,297.1499939,293.1499939,0.0,0.0,284.9334412,0.74061048,0.242968708,1.105319262,284.9328918,284.9500122,303.2071533,297.2393188,299.1079102,297.2080383,284.9320679,1.0,0.628785729,0.417171359,0.417171359,1.0,1.0,-3.404869795,1.073673964,2.331195831,0.304361433,0.874236882,0.874236882,0.0,164.1373138,136.0,75933.02344,0.0,3203.313477,1.0,278.8448486,283.3299255,300.2236023,305.1393433,293.1499939,293.1499939,279.1499939,34646.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84828198,1.0,0.0,0.0,4.0457201,4.045747757,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11217.34375,0.0,2008.375122,1895.437134,0.0,2919.182129,0.992715538,1.0,0.0,3.0,1.0,0.0
18019620,297.1702576,297.1499939,293.1499939,0.0,0.0,285.0390625,0.894950926,0.414552271,0.374188036,297.296814,297.1499939,293.1499939,0.0,0.0,285.0389099,0.999000013,0.63891381,0.547588289,297.2532959,297.1499939,293.1499939,0.0,0.0,285.0390015,0.948426247,0.485417128,0.340008795,297.2373047,297.1499939,293.1499939,0.0,0.0,285.0390015,0.934348762,0.466448516,0.442598164,297.1990051,297.1499939,293.1499939,0.0,0.0,285.0394287,0.752773106,0.243812993,1.107162237,285.0389709,284.9500122,303.2061157,297.2124939,299.1122742,297.2254333,285.0377502,1.0,0.619712949,0.416129857,0.416129857,1.0,1.0,-3.37637043,1.060611486,2.315758944,0.297799915,0.985853374,0.985853374,0.0,154.504715,124.0,74231.59375,0.0,3083.624023,1.0,279.1454163,283.4588928,300.1964417,304.9923401,293.1499939,293.1499939,278.8500061,26971.39844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843116224,1.0,0.0,0.0,4.114243984,4.114271164,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12477.29004,0.0,2037.453735,1895.437134,0.0,2870.843506,1.0,1.0,0.0,3.0,1.0,0.0
18019680,297.1702576,297.1499939,293.1499939,0.0,0.0,285.0390625,0.894950926,0.414552271,0.374188036,297.296814,297.1499939,293.1499939,0.0,0.0,285.0389099,0.999000013,0.63891381,0.547588289,297.2532959,297.1499939,293.1499939,0.0,0.0,285.0390015,0.948426247,0.485417128,0.340008795,297.2373047,297.1499939,293.1499939,0.0,0.0,285.0390015,0.934348762,0.466448516,0.442598164,297.1990051,297.1499939,293.1499939,0.0,0.0,285.0394287,0.752773106,0.243812993,1.107162237,285.0389709,284.9500122,303.2061157,297.2124939,299.1122742,297.2254333,285.0377502,1.0,0.619712949,0.416129857,0.416129857,1.0,1.0,-3.37637043,1.060611486,2.315758944,0.297799915,0.985853374,0.985853374,0.0,154.504715,124.0,74231.59375,0.0,3083.624023,1.0,279.1454163,283.4588928,300.1964417,304.9923401,293.1499939,293.1499939,278.8500061,26971.39844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843116224,1.0,0.0,0.0,4.114243984,4.114271164,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12477.29004,0.0,2037.453735,1895.437134,0.0,2870.843506,1.0,1.0,0.0,3.0,1.0,0.0
18019740,297.1623535,297.1499939,293.1499939,0.0,0.0,284.8541565,0.912326217,0.414026529,0.373849988,297.3634644,297.1499939,293.1499939,0.0,0.0,284.8544006,0.999000013,0.647535563,0.518089533,297.2446899,297.1499939,293.1499939,0.0,0.0,284.8543091,0.967519104,0.485871941,0.340408891,297.2310181,297.1499939,293.1499939,0.0,0.0,284.8542786,0.954414785,0.466933191,0.443100095,297.1958618,297.1499939,293.1499939,0.0,0.0,284.8535461,0.766769767,0.244125605,1.10792768,284.8543396,284.9500122,303.2045593,297.1850891,299.1194153,297.2478638,284.8565369,1.0,0.60967505,0.415088356,0.415088356,1.0,1.0,-3.342507362,1.045644879,2.296862602,0.290616989,0.839785337,0.839785337,0.0,144.618576,144.0,74392.95313,0.0,2952.75,1.0,278.8543701,283.2738647,300.1980591,305.0906372,293.1499939,293.1499939,279.1499939,38744.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848962426,1.0,0.0,0.0,4.016838074,4.016866207,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10990.29785,0.0,2003.473633,1895.437134,0.0,2925.553223,0.987666011,1.0,0.0,3.0,1.0,0.0
18019800,297.1623535,297.1499939,293.1499939,0.0,0.0,284.8541565,0.912326217,0.414026529,0.373849988,297.3634644,297.1499939,293.1499939,0.0,0.0,284.8544006,0.999000013,0.647535563,0.518089533,297.2446899,297.1499939,293.1499939,0.0,0.0,284.8543091,0.967519104,0.485871941,0.340408891,297.2310181,297.1499939,293.1499939,0.0,0.0,284.8542786,0.954414785,0.466933191,0.443100095,297.1958618,297.1499939,293.1499939,0.0,0.0,284.8535461,0.766769767,0.244125605,1.10792768,284.8543396,284.9500122,303.2045593,297.1850891,299.1194153,297.2478638,284.8565369,1.0,0.60967505,0.415088356,0.415088356,1.0,1.0,-3.342507362,1.045644879,2.296862602,0.290616989,0.839785337,0.839785337,0.0,144.618576,144.0,74392.95313,0.0,2952.75,1.0,278.8543701,283.2738647,300.1980591,305.0906372,293.1499939,293.1499939,279.1499939,38744.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848962426,1.0,0.0,0.0,4.016838074,4.016866207,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10990.29785,0.0,2003.473633,1895.437134,0.0,2925.553223,0.987666011,1.0,0.0,3.0,1.0,0.0
18019860,297.1662598,297.1499939,293.1499939,0.0,0.0,284.9910583,0.914613783,0.414566696,0.373917729,297.4224548,297.1499939,293.1499939,0.0,0.0,284.9912415,0.999000013,0.656254113,0.514757514,297.2465515,297.1499939,293.1499939,0.0,0.0,284.9911804,0.970178902,0.487248361,0.341061145,297.2329712,297.1499939,293.1499939,0.0,0.0,284.9911499,0.957235038,0.468147099,0.443895668,297.1978149,297.1499939,293.1499939,0.0,0.0,284.990448,0.768974125,0.244895652,1.110284328,284.9912109,284.9500122,303.2024841,297.1571655,299.1372375,297.27771,284.9926453,1.0,0.610175133,0.414707541,0.414707541,1.0,1.0,-3.343075275,1.044788003,2.298287153,0.288969457,0.934446394,0.934446394,0.0,143.6851807,164.0,73368.79688,0.0,2948.729248,1.0,279.1447449,283.422699,300.1394958,304.868927,293.1499939,293.1499939,278.8500061,30471.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841888189,1.0,0.0,0.0,4.096295357,4.096323013,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12303.40137,0.0,2042.265625,1895.437134,0.0,2859.361816,1.0,1.0,0.0,3.0,1.0,0.0
18019920,297.1662598,297.1499939,293.1499939,0.0,0.0,284.9910583,0.914613783,0.414566696,0.373917729,297.4224548,297.1499939,293.1499939,0.0,0.0,284.9912415,0.999000013,0.656254113,0.514757514,297.2465515,297.1499939,293.1499939,0.0,0.0,284.9911804,0.970178902,0.487248361,0.341061145,297.2329712,297.1499939,293.1499939,0.0,0.0,284.9911499,0.957235038,0.468147099,0.443895668,297.1978149,297.1499939,293.1499939,0.0,0.0,284.990448,0.768974125,0.244895652,1.110284328,284.9912109,284.9500122,303.2024841,297.1571655,299.1372375,297.27771,284.9926453,1.0,0.610175133,0.414707541,0.414707541,1.0,1.0,-3.343075275,1.044788003,2.298287153,0.288969457,0.934446394,0.934446394,0.0,143.6851807,164.0,73368.79688,0.0,2948.729248,1.0,279.1447449,283.422699,300.1394958,304.868927,293.1499939,293.1499939,278.8500061,30471.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841888189,1.0,0.0,0.0,4.096295357,4.096323013,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12303.40137,0.0,2042.265625,1895.437134,0.0,2859.361816,1.0,1.0,0.0,3.0,1.0,0.0
18019980,297.1617432,297.1499939,293.1499939,0.0,0.0,284.9078369,0.904001296,0.414322317,0.374114007,297.4259949,297.1499939,293.1499939,0.0,0.0,284.9083252,0.999000013,0.660125911,0.53169775,297.2414246,297.1499939,293.1499939,0.0,0.0,284.9081116,0.960415423,0.487959445,0.341859132,297.2290344,297.1499939,293.1499939,0.0,0.0,284.9080505,0.946772993,0.468807995,0.444896877,297.1965942,297.1499939,293.1499939,0.0,0.0,284.9063721,0.761560857,0.245384932,1.113931417,284.9081726,284.9500122,303.2000122,297.1289063,299.1383057,297.280304,284.911438,1.0,0.617443562,0.414326727,0.414326727,1.0,1.0,-3.370208502,1.053418159,2.316790342,0.29142493,0.851895273,0.851895273,0.0,149.6124115,184.0,74475.61719,0.0,3041.943848,1.0,278.8552246,283.3196411,300.1452637,305.0074463,293.1499939,293.1499939,279.1499939,38220.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848471344,1.0,0.0,0.0,3.984440804,3.98446846,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11007.04883,0.0,1956.188354,1895.437134,0.0,2920.955078,0.982752323,1.0,0.0,3.0,1.0,0.0
18020040,297.1617432,297.1499939,293.1499939,0.0,0.0,284.9078369,0.904001296,0.414322317,0.374114007,297.4259949,297.1499939,293.1499939,0.0,0.0,284.9083252,0.999000013,0.660125911,0.53169775,297.2414246,297.1499939,293.1499939,0.0,0.0,284.9081116,0.960415423,0.487959445,0.341859132,297.2290344,297.1499939,293.1499939,0.0,0.0,284.9080505,0.946772993,0.468807995,0.444896877,297.1965942,297.1499939,293.1499939,0.0,0.0,284.9063721,0.761560857,0.245384932,1.113931417,284.9081726,284.9500122,303.2000122,297.1289063,299.1383057,297.280304,284.911438,1.0,0.617443562,0.414326727,0.414326727,1.0,1.0,-3.370208502,1.053418159,2.316790342,0.29142493,0.851895273,0.851895273,0.0,149.6124115,184.0,74475.61719,0.0,3041.943848,1.0,278.8552246,283.3196411,300.1452637,305.0074463,293.1499939,293.1499939,279.1499939,38220.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848471344,1.0,0.0,0.0,3.984440804,3.98446846,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11007.04883,0.0,1956.188354,1895.437134,0.0,2920.955078,0.982752323,1.0,0.0,3.0,1.0,0.0
18020100,297.1644287,297.1499939,293.1499939,0.0,0.0,285.0271912,0.896346867,0.414655805,0.374290645,297.4137573,297.1499939,293.1499939,0.0,0.0,285.0275269,0.999000013,0.660674274,0.545259237,297.2433777,297.1499939,293.1499939,0.0,0.0,285.0273743,0.952276945,0.488727987,0.342311621,297.2306213,297.1499939,293.1499939,0.0,0.0,285.0273438,0.938210845,0.46946159,0.445450723,297.1973877,297.1499939,293.1499939,0.0,0.0,285.026001,0.755722344,0.245755881,1.11583674,285.0274048,284.9500122,303.1986084,297.1146851,299.1356506,297.2762451,285.028656,1.0,0.622877419,0.41413632,0.41413632,1.0,1.0,-3.390217781,1.060014486,2.330203295,0.293481648,0.938070357,0.938070357,0.0,154.4003906,184.0,74141.77344,0.0,3113.996582,1.0,279.1094971,283.4393005,300.0941772,304.8026123,293.1499939,293.1499939,279.1499939,31175.22461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844244719,1.0,0.0,0.0,4.087760448,4.087788105,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11517.13672,0.0,2036.487183,1895.437134,0.0,2881.398438,1.0,1.0,0.0,3.0,1.0,0.0
18020160,297.1685486,297.1499939,293.1499939,0.0,0.0,285.0505676,0.888348401,0.415152848,0.374869823,297.3939819,297.1499939,293.1499939,0.0,0.0,285.0509338,0.999000013,0.660407841,0.560552895,297.2471008,297.1499939,293.1499939,0.0,0.0,285.0507507,0.943301976,0.489682436,0.34306699,297.2337036,297.1499939,293.1499939,0.0,0.0,285.0507202,0.9289276,0.470273912,0.446346015,297.1988831,297.1499939,293.1499939,0.0,0.0,285.0496826,0.749602377,0.246202081,1.118586421,285.0508118,284.9500122,303.197113,297.1004028,299.1290894,297.2693481,285.0532227,1.0,0.629283726,0.413444608,0.413444608,1.0,1.0,-3.414589882,1.066833377,2.347756386,0.294825375,0.982613862,0.982613862,0.0,160.0076599,204.0,74308.17188,0.0,3201.531006,1.0,279.1452332,283.4617615,300.0962524,304.87323,293.1499939,293.1499939,278.8500061,27564.62109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844542921,1.0,0.0,0.0,4.11051178,4.11053896,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12440.52539,0.0,2037.324463,1895.437134,0.0,2884.187744,1.0,1.0,0.0,3.0,1.0,0.0
18020220,297.1638794,297.1499939,293.1499939,0.0,0.0,284.9311218,0.869571567,0.41493094,0.375446886,297.3198547,297.1499939,293.1499939,0.0,0.0,284.931366,0.999000013,0.656033397,0.597870529,297.242981,297.1499939,293.1499939,0.0,0.0,284.9312439,0.921271384,0.490512341,0.344218642,297.2301941,297.1499939,293.1499939,0.0,0.0,284.9312134,0.907446921,0.47099179,0.447752237,297.1958313,297.1499939,293.1499939,0.0,0.0,284.9306335,0.735499978,0.246521413,1.123049617,284.9312744,284.9500122,303.1939087,297.0718079,299.1021423,297.2359619,284.9328308,1.0,0.644064724,0.412061185,0.412061185,1.0,1.0,-3.468605518,1.082036018,2.3865695,0.298049331,0.914119482,0.914119482,0.0,174.0101318,222.0,76314.35156,0.0,3409.030029,1.0,278.8543701,283.3111572,300.103302,305.0775452,293.1499939,293.1499939,278.5499878,31682.64258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853933036,1.0,0.0,0.0,4.091263294,4.091290951,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12895.59375,0.0,2045.53418,1895.437134,0.0,2972.121582,1.0,1.0,0.0,3.0,1.0,0.0
18020280,297.1638794,297.1499939,293.1499939,0.0,0.0,284.9311218,0.869571567,0.41493094,0.375446886,297.3198547,297.1499939,293.1499939,0.0,0.0,284.931366,0.999000013,0.656033397,0.597870529,297.242981,297.1499939,293.1499939,0.0,0.0,284.9312439,0.921271384,0.490512341,0.344218642,297.2301941,297.1499939,293.1499939,0.0,0.0,284.9312134,0.907446921,0.47099179,0.447752237,297.1958313,297.1499939,293.1499939,0.0,0.0,284.9306335,0.735499978,0.246521413,1.123049617,284.9312744,284.9500122,303.1939087,297.0718079,299.1021423,297.2359619,284.9328308,1.0,0.644064724,0.412061185,0.412061185,1.0,1.0,-3.468605518,1.082036018,2.3865695,0.298049331,0.914119482,0.914119482,0.0,174.0101318,222.0,76314.35156,0.0,3409.030029,1.0,278.8543701,283.3111572,300.103302,305.0775452,293.1499939,293.1499939,278.5499878,31682.64258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853933036,1.0,0.0,0.0,4.091263294,4.091290951,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12895.59375,0.0,2045.53418,1895.437134,0.0,2972.121582,1.0,1.0,0.0,3.0,1.0,0.0
18020340,297.1529236,297.1499939,293.1499939,0.0,0.0,284.8919067,0.844010413,0.413997173,0.375375628,297.22229,297.1499939,293.1499939,0.0,0.0,284.8922119,0.984435737,0.648275018,0.616296351,297.2324219,297.1499939,293.1499939,0.0,0.0,284.8920593,0.892141044,0.490618289,0.344893545,297.2203369,297.1499939,293.1499939,0.0,0.0,284.8920288,0.879989028,0.471009642,0.448601782,297.1874084,297.1499939,293.1499939,0.0,0.0,284.8911133,0.715447426,0.246251673,1.125894308,284.8920898,284.9500122,303.1903992,297.0431824,299.070282,297.1983643,284.8929443,1.0,0.658072174,0.410677791,0.410677791,1.0,1.0,-3.49590683,1.087631226,2.408275604,0.298720539,0.836597383,0.836597383,0.0,194.433548,240.0,77167.96875,0.0,3595.944336,1.0,278.5552673,283.2477112,300.0653992,305.1207275,293.1499939,293.1499939,278.8500061,39123.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860706151,1.0,0.0,0.0,3.931029558,3.931056976,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11485.01953,0.0,1894.053955,1895.437134,0.0,3035.628174,0.971187949,1.0,0.0,3.0,1.0,0.0
