time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020400,297.1529236,297.1499939,293.1499939,0.0,0.0,284.8919067,0.844010413,0.413997173,0.375375628,297.22229,297.1499939,293.1499939,0.0,0.0,284.8922119,0.984435737,0.648275018,0.616296351,297.2324219,297.1499939,293.1499939,0.0,0.0,284.8920593,0.892141044,0.490618289,0.344893545,297.2203369,297.1499939,293.1499939,0.0,0.0,284.8920288,0.879989028,0.471009642,0.448601782,297.1874084,297.1499939,293.1499939,0.0,0.0,284.8911133,0.715447426,0.246251673,1.125894308,284.8920898,284.9500122,303.1903992,297.0431824,299.070282,297.1983643,284.8929443,1.0,0.658072174,0.410677791,0.410677791,1.0,1.0,-3.49590683,1.087631226,2.408275604,0.298720539,0.836597383,0.836597383,0.0,194.433548,240.0,77167.96875,0.0,3595.944336,1.0,278.5552673,283.2477112,300.0653992,305.1207275,293.1499939,293.1499939,278.8500061,39123.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860706151,1.0,0.0,0.0,3.931029558,3.931056976,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11485.01953,0.0,1894.053955,1895.437134,0.0,3035.628174,0.971187949,1.0,0.0,3.0,1.0,0.0
18020460,297.1542969,297.1499939,293.1499939,0.0,0.0,284.9620972,0.822501957,0.414168984,0.376124918,297.1841125,297.1499939,293.1499939,0.0,0.0,284.9620361,0.956458271,0.645275474,0.613176167,297.2337341,297.1499939,293.1499939,0.0,0.0,284.9620667,0.867952228,0.491792053,0.346161187,297.2199097,297.1499939,293.1499939,0.0,0.0,284.9620667,0.856385648,0.47185421,0.450048596,297.1838379,297.1499939,293.1499939,0.0,0.0,284.9623108,0.695583105,0.24635978,1.129833102,284.9620667,284.9500122,303.1866455,297.0147095,299.054718,297.1903687,284.9619751,1.0,0.669727743,0.408782542,0.408782542,1.0,1.0,-3.501160145,1.084092021,2.417068243,0.293756217,0.891931355,0.891931355,0.0,215.8004608,258.0,76556.21094,0.0,3736.404053,1.0,278.8444214,283.3311157,300.0091248,304.9503784,293.1499939,293.1499939,279.1499939,33471.71484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856213152,1.0,0.0,0.0,4.076997757,4.077025414,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11245.19531,0.0,2041.006348,1895.437134,0.0,2993.494873,0.999297619,1.0,0.0,3.0,1.0,0.0
18020520,297.1542969,297.1499939,293.1499939,0.0,0.0,284.9620972,0.822501957,0.414168984,0.376124918,297.1841125,297.1499939,293.1499939,0.0,0.0,284.9620361,0.956458271,0.645275474,0.613176167,297.2337341,297.1499939,293.1499939,0.0,0.0,284.9620667,0.867952228,0.491792053,0.346161187,297.2199097,297.1499939,293.1499939,0.0,0.0,284.9620667,0.856385648,0.47185421,0.450048596,297.1838379,297.1499939,293.1499939,0.0,0.0,284.9623108,0.695583105,0.24635978,1.129833102,284.9620667,284.9500122,303.1866455,297.0147095,299.054718,297.1903687,284.9619751,1.0,0.669727743,0.408782542,0.408782542,1.0,1.0,-3.501160145,1.084092021,2.417068243,0.293756217,0.891931355,0.891931355,0.0,215.8004608,258.0,76556.21094,0.0,3736.404053,1.0,278.8444214,283.3311157,300.0091248,304.9503784,293.1499939,293.1499939,279.1499939,33471.71484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856213152,1.0,0.0,0.0,4.076997757,4.077025414,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11245.19531,0.0,2041.006348,1895.437134,0.0,2993.494873,0.999297619,1.0,0.0,3.0,1.0,0.0
18020580,297.1611938,297.1499939,293.1499939,0.0,0.0,285.1242371,0.806477308,0.414912522,0.37727797,297.1772461,297.1499939,293.1499939,0.0,0.0,285.1244507,0.933642805,0.644986987,0.613045871,297.2414246,297.1499939,293.1499939,0.0,0.0,285.1243286,0.851131737,0.493619949,0.347798347,297.2250366,297.1499939,293.1499939,0.0,0.0,285.1242981,0.84003067,0.473248094,0.451896459,297.1841431,297.1499939,293.1499939,0.0,0.0,285.1238708,0.680918336,0.246814758,1.134786487,285.1243591,284.9500122,303.1827087,296.9864807,299.046051,297.1920471,285.1253967,1.0,0.680888355,0.406887293,0.406887293,1.0,1.0,-3.512530327,1.082587957,2.429942369,0.289717644,1.0,1.0,0.0,234.9411469,261.0,75241.65625,0.0,3879.462402,1.0,279.1452637,283.5084534,299.9781494,304.8236084,293.1499939,293.1499939,278.8500061,25922.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852604032,1.0,0.0,0.0,4.119074821,4.119102001,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12557.90527,0.0,2035.248291,1895.437134,0.0,2959.66626,1.0,1.0,0.0,3.0,1.0,0.0
18020640,297.1611938,297.1499939,293.1499939,0.0,0.0,285.1242371,0.806477308,0.414912522,0.37727797,297.1772461,297.1499939,293.1499939,0.0,0.0,285.1244507,0.933642805,0.644986987,0.613045871,297.2414246,297.1499939,293.1499939,0.0,0.0,285.1243286,0.851131737,0.493619949,0.347798347,297.2250366,297.1499939,293.1499939,0.0,0.0,285.1242981,0.84003067,0.473248094,0.451896459,297.1841431,297.1499939,293.1499939,0.0,0.0,285.1238708,0.680918336,0.246814758,1.134786487,285.1243591,284.9500122,303.1827087,296.9864807,299.046051,297.1920471,285.1253967,1.0,0.680888355,0.406887293,0.406887293,1.0,1.0,-3.512530327,1.082587957,2.429942369,0.289717644,1.0,1.0,0.0,234.9411469,261.0,75241.65625,0.0,3879.462402,1.0,279.1452637,283.5084534,299.9781494,304.8236084,293.1499939,293.1499939,278.8500061,25922.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852604032,1.0,0.0,0.0,4.119074821,4.119102001,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12557.90527,0.0,2035.248291,1895.437134,0.0,2959.66626,1.0,1.0,0.0,3.0,1.0,0.0
18020700,297.1603088,297.1499939,293.1499939,0.0,0.0,284.9946289,0.80137974,0.414901763,0.377790511,297.1735229,297.1499939,293.1499939,0.0,0.0,284.9930115,0.926610529,0.644796312,0.613339186,297.2416077,297.1499939,293.1499939,0.0,0.0,284.9938965,0.846332073,0.494223475,0.348597884,297.2246399,297.1499939,293.1499939,0.0,0.0,284.9940491,0.835315645,0.473690808,0.452783197,297.1831055,297.1499939,293.1499939,0.0,0.0,284.9979248,0.676600575,0.246931031,1.13703084,284.9937134,284.9500122,303.1806946,296.9725037,299.0405884,297.1913757,284.9863892,1.0,0.684623361,0.405939668,0.405939668,1.0,1.0,-3.518239737,1.08181572,2.436424017,0.287833691,0.992212236,0.992212236,0.0,241.487915,261.0,76602.0,0.0,3933.209961,1.0,278.8877258,283.3536987,300.0066528,305.0579529,293.1499939,293.1499939,278.8500061,26000.9082,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858389497,1.0,0.0,0.0,4.117753029,4.117780209,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12212.2207,0.0,2034.090698,1895.437134,0.0,3013.901611,1.0,1.0,0.0,3.0,1.0,0.0
18020760,297.1540527,297.1499939,293.1499939,0.0,0.0,284.9491882,0.796696544,0.414353073,0.377688944,297.1653442,297.1499939,293.1499939,0.0,0.0,284.9490356,0.92043221,0.644141853,0.613100708,297.2367554,297.1499939,293.1499939,0.0,0.0,284.9490967,0.84209764,0.494324863,0.348960727,297.2197266,297.1499939,293.1499939,0.0,0.0,284.9491272,0.831163824,0.473681867,0.45315975,297.1795044,297.1499939,293.1499939,0.0,0.0,284.9495239,0.672772467,0.246786386,1.1378901,284.9490967,284.9500122,303.1786194,296.9586182,299.0339355,297.1869202,284.9483643,1.0,0.687505186,0.405367523,0.405367523,1.0,1.0,-3.519764423,1.080601811,2.439162731,0.286434293,0.967240989,0.967240989,0.0,247.0674896,249.0,76656.1875,0.0,3970.619629,1.0,278.8544312,283.313324,299.983429,304.9947205,293.1499939,293.1499939,278.5499878,27496.83789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860589206,1.0,0.0,0.0,4.110834599,4.110861778,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12925.09082,0.0,2037.196655,1895.437134,0.0,3034.531006,1.0,1.0,0.0,3.0,1.0,0.0
18020820,297.1377258,297.1499939,293.1499939,0.0,0.0,284.8466797,0.794011474,0.412748247,0.376416892,297.1461792,297.1499939,293.1499939,0.0,0.0,284.8478394,0.917286038,0.642391682,0.611617982,297.223114,297.1499939,293.1499939,0.0,0.0,284.847229,0.840326667,0.494041353,0.348889083,297.2052002,297.1499939,293.1499939,0.0,0.0,284.8471069,0.829300106,0.473092437,0.452814639,297.1693115,297.1499939,293.1499939,0.0,0.0,284.8443909,0.670802355,0.246127158,1.135756135,284.8473511,284.9500122,303.1744385,296.9312439,299.0180359,297.1747742,284.8526001,1.0,0.687179148,0.404223233,0.404223233,1.0,1.0,-3.513396978,1.075044394,2.438352585,0.282527864,0.833098233,0.833098233,0.0,248.9491425,237.0,76860.07813,0.0,3965.710449,1.0,278.5549927,283.2059937,299.9455872,304.9945679,293.1499939,293.1499939,278.8500061,40223.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865741551,1.0,0.0,0.0,3.942036629,3.942064524,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11375.10742,0.0,1917.12146,1895.437134,0.0,3082.861816,0.974051058,1.0,0.0,3.0,1.0,0.0
18020880,297.1377258,297.1499939,293.1499939,0.0,0.0,284.8466797,0.794011474,0.412748247,0.376416892,297.1461792,297.1499939,293.1499939,0.0,0.0,284.8478394,0.917286038,0.642391682,0.611617982,297.223114,297.1499939,293.1499939,0.0,0.0,284.847229,0.840326667,0.494041353,0.348889083,297.2052002,297.1499939,293.1499939,0.0,0.0,284.8471069,0.829300106,0.473092437,0.452814639,297.1693115,297.1499939,293.1499939,0.0,0.0,284.8443909,0.670802355,0.246127158,1.135756135,284.8473511,284.9500122,303.1744385,296.9312439,299.0180359,297.1747742,284.8526001,1.0,0.687179148,0.404223233,0.404223233,1.0,1.0,-3.513396978,1.075044394,2.438352585,0.282527864,0.833098233,0.833098233,0.0,248.9491425,237.0,76860.07813,0.0,3965.710449,1.0,278.5549927,283.2059937,299.9455872,304.9945679,293.1499939,293.1499939,278.8500061,40223.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865741551,1.0,0.0,0.0,3.942036629,3.942064524,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11375.10742,0.0,1917.12146,1895.437134,0.0,3082.861816,0.974051058,1.0,0.0,3.0,1.0,0.0
18020940,297.1408081,297.1499939,293.1499939,0.0,0.0,284.941864,0.798323333,0.412898481,0.375972748,297.1479797,297.1499939,293.1499939,0.0,0.0,284.9418945,0.923010051,0.64251703,0.611087322,297.2280884,297.1499939,293.1499939,0.0,0.0,284.941864,0.845260024,0.49546212,0.349417329,297.2053223,297.1499939,293.1499939,0.0,0.0,284.941864,0.833759308,0.473798394,0.452940047,297.1677246,297.1499939,293.1499939,0.0,0.0,284.941803,0.674477577,0.246207014,1.134116411,284.9418945,284.9500122,303.1701965,296.90448,299.0108032,297.1747131,284.9421692,1.0,0.683901608,0.403078943,0.403078943,1.0,1.0,-3.511023998,1.070888042,2.440135956,0.278836429,0.884904623,0.884904623,0.0,243.2178802,225.0,76049.44531,0.0,3925.354492,1.0,278.8443909,283.3100891,299.8903809,304.7983398,293.1499939,293.1499939,279.1499939,34189.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859380066,1.0,0.0,0.0,4.068751812,4.068779945,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11137.59766,0.0,2035.762573,1895.437134,0.0,3023.190918,0.998072863,1.0,0.0,3.0,1.0,0.0
18021000,297.1408081,297.1499939,293.1499939,0.0,0.0,284.941864,0.798323333,0.412898481,0.375972748,297.1479797,297.1499939,293.1499939,0.0,0.0,284.9418945,0.923010051,0.64251703,0.611087322,297.2280884,297.1499939,293.1499939,0.0,0.0,284.941864,0.845260024,0.49546212,0.349417329,297.2053223,297.1499939,293.1499939,0.0,0.0,284.941864,0.833759308,0.473798394,0.452940047,297.1677246,297.1499939,293.1499939,0.0,0.0,284.941803,0.674477577,0.246207014,1.134116411,284.9418945,284.9500122,303.1701965,296.90448,299.0108032,297.1747131,284.9421692,1.0,0.683901608,0.403078943,0.403078943,1.0,1.0,-3.511023998,1.070888042,2.440135956,0.278836429,0.884904623,0.884904623,0.0,243.2178802,225.0,76049.44531,0.0,3925.354492,1.0,278.8443909,283.3100891,299.8903809,304.7983398,293.1499939,293.1499939,279.1499939,34189.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859380066,1.0,0.0,0.0,4.068751812,4.068779945,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11137.59766,0.0,2035.762573,1895.437134,0.0,3023.190918,0.998072863,1.0,0.0,3.0,1.0,0.0
18021060,297.1513672,297.1499939,293.1499939,0.0,0.0,285.0935364,0.806884408,0.413841128,0.376227826,297.1590576,297.1499939,293.1499939,0.0,0.0,285.0936279,0.934247673,0.643603265,0.611448407,297.2414551,297.1499939,293.1499939,0.0,0.0,285.0935669,0.854502201,0.497795463,0.350560397,297.2129211,297.1499939,293.1499939,0.0,0.0,285.0935669,0.842232108,0.47525689,0.453711957,297.1717834,297.1499939,293.1499939,0.0,0.0,285.0933838,0.681873918,0.246835902,1.134405732,285.0935974,284.9500122,303.1659546,296.878479,299.009491,297.181488,285.0939636,1.0,0.679516137,0.402091116,0.402091116,1.0,1.0,-3.514407158,1.069156289,2.445250988,0.276333213,1.0,1.0,0.0,233.7360687,213.0,74709.60938,0.0,3877.058594,1.0,279.1455994,283.4773865,299.865387,304.6746826,293.1499939,293.1499939,278.8500061,25911.48633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854812264,1.0,0.0,0.0,4.120745182,4.120772362,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12439.79199,0.0,2037.453491,1895.437134,0.0,2980.362549,1.0,1.0,0.0,3.0,1.0,0.0
18021120,297.1513672,297.1499939,293.1499939,0.0,0.0,285.0935364,0.806884408,0.413841128,0.376227826,297.1590576,297.1499939,293.1499939,0.0,0.0,285.0936279,0.934247673,0.643603265,0.611448407,297.2414551,297.1499939,293.1499939,0.0,0.0,285.0935669,0.854502201,0.497795463,0.350560397,297.2129211,297.1499939,293.1499939,0.0,0.0,285.0935669,0.842232108,0.47525689,0.453711957,297.1717834,297.1499939,293.1499939,0.0,0.0,285.0933838,0.681873918,0.246835902,1.134405732,285.0935974,284.9500122,303.1659546,296.878479,299.009491,297.181488,285.0939636,1.0,0.679516137,0.402091116,0.402091116,1.0,1.0,-3.514407158,1.069156289,2.445250988,0.276333213,1.0,1.0,0.0,233.7360687,213.0,74709.60938,0.0,3877.058594,1.0,279.1455994,283.4773865,299.865387,304.6746826,293.1499939,293.1499939,278.8500061,25911.48633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854812264,1.0,0.0,0.0,4.120745182,4.120772362,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12439.79199,0.0,2037.453491,1895.437134,0.0,2980.362549,1.0,1.0,0.0,3.0,1.0,0.0
18021180,297.147644,297.1499939,293.1499939,0.0,0.0,284.9189758,0.815935373,0.413503081,0.375998467,297.1560669,297.1499939,293.1499939,0.0,0.0,284.9188538,0.946686387,0.643437743,0.611379743,297.2418823,297.1499939,293.1499939,0.0,0.0,284.9189148,0.865051687,0.499017596,0.351436168,297.2101135,297.1499939,293.1499939,0.0,0.0,284.9189453,0.85193783,0.47578755,0.454182744,297.1710815,297.1499939,293.1499939,0.0,0.0,284.919281,0.690369546,0.247049108,1.13438952,284.9189148,284.9500122,303.1617737,296.853302,299.0027466,297.1807861,284.9182129,1.0,0.674437702,0.401103288,0.401103288,1.0,1.0,-3.515666723,1.066682577,2.448984146,0.273816258,0.934431195,0.934431195,0.0,223.51651,201.0,76004.35156,0.0,3818.884766,1.0,278.8543701,283.2852173,299.8756104,304.8430786,293.1499939,293.1499939,278.5499878,29501.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862400532,1.0,0.0,0.0,4.101503372,4.101531029,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12776.07813,0.0,2041.255493,1895.437134,0.0,3051.520996,1.0,1.0,0.0,3.0,1.0,0.0
18021240,297.147644,297.1499939,293.1499939,0.0,0.0,284.9189758,0.815935373,0.413503081,0.375998467,297.1560669,297.1499939,293.1499939,0.0,0.0,284.9188538,0.946686387,0.643437743,0.611379743,297.2418823,297.1499939,293.1499939,0.0,0.0,284.9189148,0.865051687,0.499017596,0.351436168,297.2101135,297.1499939,293.1499939,0.0,0.0,284.9189453,0.85193783,0.47578755,0.454182744,297.1710815,297.1499939,293.1499939,0.0,0.0,284.919281,0.690369546,0.247049108,1.13438952,284.9189148,284.9500122,303.1617737,296.853302,299.0027466,297.1807861,284.9182129,1.0,0.674437702,0.401103288,0.401103288,1.0,1.0,-3.515666723,1.066682577,2.448984146,0.273816258,0.934431195,0.934431195,0.0,223.51651,201.0,76004.35156,0.0,3818.884766,1.0,278.8543701,283.2852173,299.8756104,304.8430786,293.1499939,293.1499939,278.5499878,29501.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862400532,1.0,0.0,0.0,4.101503372,4.101531029,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12776.07813,0.0,2041.255493,1895.437134,0.0,3051.520996,1.0,1.0,0.0,3.0,1.0,0.0
18021300,297.1411438,297.1499939,293.1499939,0.0,0.0,284.789917,0.819946766,0.412852645,0.375382334,297.1493225,297.1499939,293.1499939,0.0,0.0,284.7890015,0.952368677,0.642818034,0.610784054,297.2372131,297.1499939,293.1499939,0.0,0.0,284.7894592,0.870086968,0.499145985,0.351499915,297.2044678,297.1499939,293.1499939,0.0,0.0,284.7895508,0.856583893,0.475616068,0.453973591,297.1680908,297.1499939,293.1499939,0.0,0.0,284.7920532,0.694346786,0.246892586,1.133198977,284.7893677,284.9500122,303.159729,296.841095,298.9966125,297.1767578,284.7865295,1.0,0.671493471,0.400609374,0.400609374,1.0,1.0,-3.512607813,1.064174533,2.448433161,0.272075385,0.817365408,0.817365408,0.0,218.5542145,201.0,76812.82813,0.0,3781.47168,1.0,278.5897827,283.1420593,299.8783875,304.9883118,293.1499939,293.1499939,278.5499878,38669.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866992295,1.0,0.0,0.0,4.037395477,4.037423611,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12256.18262,0.0,2030.477661,1895.437134,0.0,3094.595703,0.989911258,1.0,0.0,3.0,1.0,0.0
18021360,297.1368713,297.1499939,293.1499939,0.0,0.0,284.8677979,0.823985338,0.412373662,0.374604642,297.1445313,297.1499939,293.1499939,0.0,0.0,284.8683472,0.958023071,0.642336965,0.609978318,297.234314,297.1499939,293.1499939,0.0,0.0,284.8680725,0.875263512,0.499407411,0.351425439,297.2000427,297.1499939,293.1499939,0.0,0.0,284.8680115,0.861369491,0.475523353,0.453582853,297.1654968,297.1499939,293.1499939,0.0,0.0,284.8664551,0.698368013,0.246750847,1.131430149,284.8681335,284.9500122,303.1576843,296.8291321,298.9907532,297.1734314,284.8699036,1.0,0.668313742,0.400090754,0.400090754,1.0,1.0,-3.508013964,1.061074734,2.446938992,0.27001527,0.82788223,0.82788223,0.0,213.5122986,189.0,75980.86719,0.0,3739.849365,1.0,278.5555725,283.2245178,299.8374023,304.8179321,293.1499939,293.1499939,278.8500061,40135.15625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664819,1.0,0.0,0.0,3.889090776,3.889117956,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11243.39746,0.0,1848.759155,1895.437134,0.0,3089.807617,0.96315068,1.0,0.0,3.0,1.0,0.0
18021420,297.1436462,297.1499939,293.1499939,0.0,0.0,284.9475403,0.835894585,0.41289112,0.374346167,297.151123,297.1499939,293.1499939,0.0,0.0,284.9476013,0.973072886,0.642931402,0.609748006,297.2434692,297.1499939,293.1499939,0.0,0.0,284.9475708,0.890044451,0.501401067,0.352235734,297.2037659,297.1499939,293.1499939,0.0,0.0,284.9475708,0.875110388,0.476529866,0.453807503,297.1676025,297.1499939,293.1499939,0.0,0.0,284.9475098,0.709723115,0.247156635,1.130271673,284.9475708,284.9500122,303.1537476,296.8060608,298.9871521,297.1775513,284.9481506,1.0,0.662114382,0.399053544,0.399053544,1.0,1.0,-3.50726366,1.057775855,2.449487925,0.266794026,0.87572664,0.87572664,0.0,201.5652771,177.0,75159.86719,0.0,3666.478516,1.0,278.8441467,283.317688,299.7897644,304.6368408,293.1499939,293.1499939,279.1499939,34297.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859736383,1.0,0.0,0.0,4.01283741,4.01286459,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10985.2666,0.0,1961.547974,1895.437134,0.0,3026.532715,0.985142469,1.0,0.0,3.0,1.0,0.0
18021480,297.1436462,297.1499939,293.1499939,0.0,0.0,284.9475403,0.835894585,0.41289112,0.374346167,297.151123,297.1499939,293.1499939,0.0,0.0,284.9476013,0.973072886,0.642931402,0.609748006,297.2434692,297.1499939,293.1499939,0.0,0.0,284.9475708,0.890044451,0.501401067,0.352235734,297.2037659,297.1499939,293.1499939,0.0,0.0,284.9475708,0.875110388,0.476529866,0.453807503,297.1676025,297.1499939,293.1499939,0.0,0.0,284.9475098,0.709723115,0.247156635,1.130271673,284.9475708,284.9500122,303.1537476,296.8060608,298.9871521,297.1775513,284.9481506,1.0,0.662114382,0.399053544,0.399053544,1.0,1.0,-3.50726366,1.057775855,2.449487925,0.266794026,0.87572664,0.87572664,0.0,201.5652771,177.0,75159.86719,0.0,3666.478516,1.0,278.8441467,283.317688,299.7897644,304.6368408,293.1499939,293.1499939,279.1499939,34297.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859736383,1.0,0.0,0.0,4.01283741,4.01286459,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10985.2666,0.0,1961.547974,1895.437134,0.0,3026.532715,0.985142469,1.0,0.0,3.0,1.0,0.0
18021540,297.1539001,297.1499939,293.1499939,0.0,0.0,285.0649414,0.850836873,0.413844585,0.374594331,297.1624451,297.1499939,293.1499939,0.0,0.0,285.0650635,0.989146829,0.644087195,0.610167742,297.2565308,297.1499939,293.1499939,0.0,0.0,285.0650024,0.908361673,0.503902256,0.353493124,297.2116394,297.1499939,293.1499939,0.0,0.0,285.0650024,0.892243087,0.478004336,0.454559982,297.1729431,297.1499939,293.1499939,0.0,0.0,285.0646667,0.722673357,0.247915789,1.130848885,285.0650024,284.9500122,303.1499939,296.7842102,298.9865723,297.1853943,285.0655823,1.0,0.656199217,0.398016334,0.398016334,1.0,1.0,-3.511172771,1.056065321,2.455107689,0.264194846,1.0,1.0,0.0,189.0706177,165.0,74170.25781,0.0,3601.203857,1.0,279.1448364,283.4501953,299.7736206,304.5436096,293.1499939,293.1499939,278.8500061,26295.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855649889,1.0,0.0,0.0,4.115858078,4.115885258,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12320.51172,0.0,2033.97522,1895.437134,0.0,2988.214111,1.0,1.0,0.0,3.0,1.0,0.0
18021600,297.1539001,297.1499939,293.1499939,0.0,0.0,285.0649414,0.850836873,0.413844585,0.374594331,297.1624451,297.1499939,293.1499939,0.0,0.0,285.0650635,0.989146829,0.644087195,0.610167742,297.2565308,297.1499939,293.1499939,0.0,0.0,285.0650024,0.908361673,0.503902256,0.353493124,297.2116394,297.1499939,293.1499939,0.0,0.0,285.0650024,0.892243087,0.478004336,0.454559982,297.1729431,297.1499939,293.1499939,0.0,0.0,285.0646667,0.722673357,0.247915789,1.130848885,285.0650024,284.9500122,303.1499939,296.7842102,298.9865723,297.1853943,285.0655823,1.0,0.656199217,0.398016334,0.398016334,1.0,1.0,-3.511172771,1.056065321,2.455107689,0.264194846,1.0,1.0,0.0,189.0706177,165.0,74170.25781,0.0,3601.203857,1.0,279.1448364,283.4501953,299.7736206,304.5436096,293.1499939,293.1499939,278.8500061,26295.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855649889,1.0,0.0,0.0,4.115858078,4.115885258,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12320.51172,0.0,2033.97522,1895.437134,0.0,2988.214111,1.0,1.0,0.0,3.0,1.0,0.0
18021660,297.1495361,297.1499939,293.1499939,0.0,0.0,284.8956604,0.8655653,0.413471818,0.37427029,297.1604004,297.1499939,293.1499939,0.0,0.0,284.8954163,0.999000013,0.644052327,0.604286611,297.2558594,297.1499939,293.1499939,0.0,0.0,284.8955383,0.927892745,0.505203664,0.354375094,297.208374,297.1499939,293.1499939,0.0,0.0,284.8955688,0.909174144,0.478470683,0.454922646,297.1723938,297.1499939,293.1499939,0.0,0.0,284.8961182,0.734649897,0.24816069,1.13086307,284.8955078,284.9500122,303.1456909,296.7637939,298.9797363,297.1846924,284.8944397,1.0,0.650025129,0.397070467,0.397070467,1.0,1.0,-3.508614779,1.052389026,2.456225634,0.261123031,0.896093845,0.896093845,0.0,177.9919281,153.0,75353.26563,0.0,3525.208496,1.0,278.8552856,283.2640076,299.7859192,304.7112732,293.1499939,293.1499939,278.5499878,32589.11523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863327265,1.0,0.0,0.0,4.086981773,4.08700943,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12637.85254,0.0,2047.268188,1895.437134,0.0,3060.213867,1.0,1.0,0.0,3.0,1.0,0.0
18021720,297.1495361,297.1499939,293.1499939,0.0,0.0,284.8956604,0.8655653,0.413471818,0.37427029,297.1604004,297.1499939,293.1499939,0.0,0.0,284.8954163,0.999000013,0.644052327,0.604286611,297.2558594,297.1499939,293.1499939,0.0,0.0,284.8955383,0.927892745,0.505203664,0.354375094,297.208374,297.1499939,293.1499939,0.0,0.0,284.8955688,0.909174144,0.478470683,0.454922646,297.1723938,297.1499939,293.1499939,0.0,0.0,284.8961182,0.734649897,0.24816069,1.13086307,284.8955078,284.9500122,303.1456909,296.7637939,298.9797363,297.1846924,284.8944397,1.0,0.650025129,0.397070467,0.397070467,1.0,1.0,-3.508614779,1.052389026,2.456225634,0.261123031,0.896093845,0.896093845,0.0,177.9919281,153.0,75353.26563,0.0,3525.208496,1.0,278.8552856,283.2640076,299.7859192,304.7112732,293.1499939,293.1499939,278.5499878,32589.11523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863327265,1.0,0.0,0.0,4.086981773,4.08700943,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12637.85254,0.0,2047.268188,1895.437134,0.0,3060.213867,1.0,1.0,0.0,3.0,1.0,0.0
18021780,297.1407776,297.1499939,293.1499939,0.0,0.0,284.89505,0.871465445,0.412552387,0.373134553,297.1949158,297.1499939,293.1499939,0.0,0.0,284.8946533,0.999000013,0.647670507,0.590353549,297.2508545,297.1499939,293.1499939,0.0,0.0,284.8948059,0.93667227,0.506014049,0.35470295,297.1997681,297.1499939,293.1499939,0.0,0.0,284.8948669,0.916889369,0.478320956,0.454529941,297.1675415,297.1499939,293.1499939,0.0,0.0,284.895752,0.739594638,0.247942731,1.12893796,284.8947754,284.9500122,303.1400146,296.7448425,298.968689,297.1830444,284.8909302,1.0,0.640525222,0.396124631,0.396124631,1.0,1.0,-3.46539402,1.03443718,2.430956841,0.259538472,0.820603728,0.820603728,0.0,171.9577637,141.0,74592.90625,0.0,3408.461182,1.0,278.5561829,283.2506714,299.7410583,304.6202698,293.1499939,293.1499939,278.8500061,39243.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865105629,1.0,0.0,0.0,3.81277132,3.812797546,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11069.35645,0.0,1747.261841,1895.437134,0.0,3076.89624,0.946347415,1.0,0.0,3.0,1.0,0.0
18021840,297.1407776,297.1499939,293.1499939,0.0,0.0,284.89505,0.871465445,0.412552387,0.373134553,297.1949158,297.1499939,293.1499939,0.0,0.0,284.8946533,0.999000013,0.647670507,0.590353549,297.2508545,297.1499939,293.1499939,0.0,0.0,284.8948059,0.93667227,0.506014049,0.35470295,297.1997681,297.1499939,293.1499939,0.0,0.0,284.8948669,0.916889369,0.478320956,0.454529941,297.1675415,297.1499939,293.1499939,0.0,0.0,284.895752,0.739594638,0.247942731,1.12893796,284.8947754,284.9500122,303.1400146,296.7448425,298.968689,297.1830444,284.8909302,1.0,0.640525222,0.396124631,0.396124631,1.0,1.0,-3.46539402,1.03443718,2.430956841,0.259538472,0.820603728,0.820603728,0.0,171.9577637,141.0,74592.90625,0.0,3408.461182,1.0,278.5561829,283.2506714,299.7410583,304.6202698,293.1499939,293.1499939,278.8500061,39243.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865105629,1.0,0.0,0.0,3.81277132,3.812797546,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11069.35645,0.0,1747.261841,1895.437134,0.0,3076.89624,0.946347415,1.0,0.0,3.0,1.0,0.0
18021900,297.1441345,297.1499939,293.1499939,0.0,0.0,284.98349,0.881803095,0.412821472,0.372947544,297.2194214,297.1499939,293.1499939,0.0,0.0,284.9838562,0.999000013,0.650351286,0.5698753,297.2553406,297.1499939,293.1499939,0.0,0.0,284.9837341,0.949689269,0.507090807,0.355121762,297.2015381,297.1499939,293.1499939,0.0,0.0,284.9836731,0.929569244,0.478807598,0.454573989,297.168457,297.1499939,293.1499939,0.0,0.0,284.9822083,0.747714162,0.24814181,1.128235459,284.9837341,284.9500122,303.1366577,296.7359009,298.9691772,297.1887207,284.9837952,1.0,0.636527479,0.395651698,0.395651698,1.0,1.0,-3.459614277,1.031420469,2.428193808,0.25166446,0.872302711,0.872302711,0.0,164.9785767,141.0,73323.46875,0.0,3334.733643,1.0,278.8048706,283.3623047,299.6933594,304.3694458,293.1499939,293.1499939,278.8500061,34358.70313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85867691,1.0,0.0,0.0,3.843955994,3.843981504,9.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11355.97461,0.0,1746.916626,1895.437134,0.0,3016.59668,0.950843692,1.0,0.0,3.0,1.0,0.0
18021960,297.1473999,297.1499939,293.1499939,0.0,0.0,284.9442444,0.889638543,0.413107216,0.373099744,297.2530212,297.1499939,293.1499939,0.0,0.0,284.9441528,0.999000013,0.654087663,0.555548787,297.2599792,297.1499939,293.1499939,0.0,0.0,284.9441833,0.959111035,0.508217275,0.355808526,297.2037354,297.1499939,293.1499939,0.0,0.0,284.9442139,0.939071238,0.479350477,0.454941601,297.1697083,297.1499939,293.1499939,0.0,0.0,284.944519,0.753917336,0.248383075,1.12854743,284.9441833,284.9500122,303.1329956,296.7273254,298.9725952,297.1987305,284.9439392,1.0,0.631776154,0.395403653,0.395403653,1.0,1.0,-3.444211245,1.02538085,2.418830395,0.249089941,0.849855006,0.849855006,0.0,159.9701538,159.0,73015.77344,0.0,3269.450439,1.0,278.8435974,283.331543,299.7011414,304.4178467,293.1499939,293.1499939,279.1499939,35181.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856716633,1.0,0.0,0.0,3.88633728,3.886363506,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10674.24023,0.0,1805.823242,1895.437134,0.0,2998.215576,0.956921697,1.0,0.0,3.0,1.0,0.0
18022020,297.1549377,297.1499939,293.1499939,0.0,0.0,284.9898987,0.892499268,0.413842499,0.373696953,297.3154907,297.1499939,293.1499939,0.0,0.0,284.989624,0.999000013,0.661762238,0.551255465,297.270752,297.1499939,293.1499939,0.0,0.0,284.9897156,0.963244259,0.510704637,0.357468128,297.2098694,297.1499939,293.1499939,0.0,0.0,284.9897766,0.942752182,0.480656028,0.456078768,297.1741638,297.1499939,293.1499939,0.0,0.0,284.9906311,0.756394684,0.249083772,1.131192207,284.9897156,284.9500122,303.1247253,296.7112427,298.9869995,297.2261353,284.9881592,1.0,0.632252336,0.394907534,0.394907534,1.0,1.0,-3.446239471,1.024663925,2.421575546,0.247253776,0.916249216,0.916249216,0.0,158.7514954,177.0,72615.46875,0.0,3267.04126,1.0,279.144043,283.3896179,299.6982727,304.3586426,293.1499939,293.1499939,278.8500061,31190.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851655602,1.0,0.0,0.0,4.090065956,4.090093613,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12056.49023,0.0,2039.769775,1895.437134,0.0,2950.780029,1.0,1.0,0.0,3.0,1.0,0.0
18022080,297.1549377,297.1499939,293.1499939,0.0,0.0,284.9898987,0.892499268,0.413842499,0.373696953,297.3154907,297.1499939,293.1499939,0.0,0.0,284.989624,0.999000013,0.661762238,0.551255465,297.270752,297.1499939,293.1499939,0.0,0.0,284.9897156,0.963244259,0.510704637,0.357468128,297.2098694,297.1499939,293.1499939,0.0,0.0,284.9897766,0.942752182,0.480656028,0.456078768,297.1741638,297.1499939,293.1499939,0.0,0.0,284.9906311,0.756394684,0.249083772,1.131192207,284.9897156,284.9500122,303.1247253,296.7112427,298.9869995,297.2261353,284.9881592,1.0,0.632252336,0.394907534,0.394907534,1.0,1.0,-3.446239471,1.024663925,2.421575546,0.247253776,0.916249216,0.916249216,0.0,158.7514954,177.0,72615.46875,0.0,3267.04126,1.0,279.144043,283.3896179,299.6982727,304.3586426,293.1499939,293.1499939,278.8500061,31190.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851655602,1.0,0.0,0.0,4.090065956,4.090093613,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12056.49023,0.0,2039.769775,1895.437134,0.0,2950.780029,1.0,1.0,0.0,3.0,1.0,0.0
18022140,297.1494141,297.1499939,293.1499939,0.0,0.0,284.9232178,0.884129643,0.41334644,0.373623699,297.3229065,297.1499939,293.1499939,0.0,0.0,284.9234619,0.999000013,0.664663553,0.566517234,297.2693176,297.1499939,293.1499939,0.0,0.0,284.9233704,0.955213547,0.512090147,0.35869652,297.2056274,297.1499939,293.1499939,0.0,0.0,284.9233398,0.933442354,0.480986446,0.456753075,297.1728821,297.1499939,293.1499939,0.0,0.0,284.9224548,0.750220895,0.249261782,1.13340354,284.9233704,284.9500122,303.1151428,296.6964722,298.9856567,297.2294617,284.924408,1.0,0.638648868,0.394411445,0.394411445,1.0,1.0,-3.469434023,1.031142354,2.438291788,0.248366639,0.847047269,0.847047269,0.0,164.3544617,195.0,73468.1875,0.0,3354.144043,1.0,278.8550415,283.3051758,299.7146606,304.5004272,293.1499939,293.1499939,279.1499939,38132.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859007657,1.0,0.0,0.0,3.946901321,3.94692874,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10765.73242,0.0,1906.508911,1895.437134,0.0,3019.698486,0.97438544,1.0,0.0,3.0,1.0,0.0
18022200,297.1494141,297.1499939,293.1499939,0.0,0.0,284.9232178,0.884129643,0.41334644,0.373623699,297.3229065,297.1499939,293.1499939,0.0,0.0,284.9234619,0.999000013,0.664663553,0.566517234,297.2693176,297.1499939,293.1499939,0.0,0.0,284.9233704,0.955213547,0.512090147,0.35869652,297.2056274,297.1499939,293.1499939,0.0,0.0,284.9233398,0.933442354,0.480986446,0.456753075,297.1728821,297.1499939,293.1499939,0.0,0.0,284.9224548,0.750220895,0.249261782,1.13340354,284.9233704,284.9500122,303.1151428,296.6964722,298.9856567,297.2294617,284.924408,1.0,0.638648868,0.394411445,0.394411445,1.0,1.0,-3.469434023,1.031142354,2.438291788,0.248366639,0.847047269,0.847047269,0.0,164.3544617,195.0,73468.1875,0.0,3354.144043,1.0,278.8550415,283.3051758,299.7146606,304.5004272,293.1499939,293.1499939,279.1499939,38132.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859007657,1.0,0.0,0.0,3.946901321,3.94692874,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10765.73242,0.0,1906.508911,1895.437134,0.0,3019.698486,0.97438544,1.0,0.0,3.0,1.0,0.0
18022260,297.1552734,297.1499939,293.1499939,0.0,0.0,285.0237732,0.871643305,0.413929522,0.374216974,297.2988892,297.1499939,293.1499939,0.0,0.0,285.024292,0.999000013,0.664451659,0.591706932,297.2795105,297.1499939,293.1499939,0.0,0.0,285.0240784,0.941668808,0.514628232,0.360484689,297.2099304,297.1499939,293.1499939,0.0,0.0,285.0240173,0.918712556,0.482123375,0.457933098,297.1753845,297.1499939,293.1499939,0.0,0.0,285.0228577,0.740671873,0.249803588,1.13681674,285.0241089,284.9500122,303.1043701,296.6830444,298.9776306,297.2250977,285.0271301,1.0,0.649055719,0.393483549,0.393483549,1.0,1.0,-3.508099556,1.041618109,2.466481209,0.250018746,0.948305905,0.948305905,0.0,173.9148712,198.0,73365.59375,0.0,3503.085938,1.0,279.1446228,283.4122925,299.6791077,304.3884583,293.1499939,293.1499939,278.8500061,29609.45508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854876041,1.0,0.0,0.0,4.102525234,4.102552414,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12147.4541,0.0,2043.568481,1895.437134,0.0,2980.959961,1.0,1.0,0.0,3.0,1.0,0.0
18022320,297.1552734,297.1499939,293.1499939,0.0,0.0,285.0237732,0.871643305,0.413929522,0.374216974,297.2988892,297.1499939,293.1499939,0.0,0.0,285.024292,0.999000013,0.664451659,0.591706932,297.2795105,297.1499939,293.1499939,0.0,0.0,285.0240784,0.941668808,0.514628232,0.360484689,297.2099304,297.1499939,293.1499939,0.0,0.0,285.0240173,0.918712556,0.482123375,0.457933098,297.1753845,297.1499939,293.1499939,0.0,0.0,285.0228577,0.740671873,0.249803588,1.13681674,285.0241089,284.9500122,303.1043701,296.6830444,298.9776306,297.2250977,285.0271301,1.0,0.649055719,0.393483549,0.393483549,1.0,1.0,-3.508099556,1.041618109,2.466481209,0.250018746,0.948305905,0.948305905,0.0,173.9148712,198.0,73365.59375,0.0,3503.085938,1.0,279.1446228,283.4122925,299.6791077,304.3884583,293.1499939,293.1499939,278.8500061,29609.45508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854876041,1.0,0.0,0.0,4.102525234,4.102552414,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12147.4541,0.0,2043.568481,1895.437134,0.0,2980.959961,1.0,1.0,0.0,3.0,1.0,0.0
18022380,297.1490479,297.1499939,293.1499939,0.0,0.0,284.905304,0.861892104,0.413377583,0.37428382,297.2437744,297.1499939,293.1499939,0.0,0.0,284.9056091,0.999000013,0.660773158,0.612100601,297.2790527,297.1499939,293.1499939,0.0,0.0,284.9054565,0.930951238,0.516237199,0.36200282,297.204834,297.1499939,293.1499939,0.0,0.0,284.905426,0.907659411,0.482378304,0.458705485,297.1721802,297.1499939,293.1499939,0.0,0.0,284.9047546,0.733343065,0.249809533,1.138899565,284.9054871,284.9500122,303.0923462,296.6708374,298.957428,297.2050171,284.9072266,1.0,0.656846821,0.392555624,0.392555624,1.0,1.0,-3.538003206,1.048979163,2.489023924,0.25103268,0.863669634,0.863669634,0.0,181.8822479,201.0,74964.67969,0.0,3623.816162,1.0,278.8544006,283.2688293,299.6990662,304.5850525,293.1499939,293.1499939,279.1499939,36745.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863675773,1.0,0.0,0.0,4.055831432,4.055859566,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10947.8457,0.0,2039.48645,1895.437134,0.0,3063.483154,0.996264398,1.0,0.0,3.0,1.0,0.0
18022440,297.1490479,297.1499939,293.1499939,0.0,0.0,284.905304,0.861892104,0.413377583,0.37428382,297.2437744,297.1499939,293.1499939,0.0,0.0,284.9056091,0.999000013,0.660773158,0.612100601,297.2790527,297.1499939,293.1499939,0.0,0.0,284.9054565,0.930951238,0.516237199,0.36200282,297.204834,297.1499939,293.1499939,0.0,0.0,284.905426,0.907659411,0.482378304,0.458705485,297.1721802,297.1499939,293.1499939,0.0,0.0,284.9047546,0.733343065,0.249809533,1.138899565,284.9054871,284.9500122,303.0923462,296.6708374,298.957428,297.2050171,284.9072266,1.0,0.656846821,0.392555624,0.392555624,1.0,1.0,-3.538003206,1.048979163,2.489023924,0.25103268,0.863669634,0.863669634,0.0,181.8822479,201.0,74964.67969,0.0,3623.816162,1.0,278.8544006,283.2688293,299.6990662,304.5850525,293.1499939,293.1499939,279.1499939,36745.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863675773,1.0,0.0,0.0,4.055831432,4.055859566,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10947.8457,0.0,2039.48645,1895.437134,0.0,3063.483154,0.996264398,1.0,0.0,3.0,1.0,0.0
18022500,297.1499329,297.1499939,293.1499939,0.0,0.0,285.0380859,0.8578825,0.413454115,0.374179006,297.2181091,297.1499939,293.1499939,0.0,0.0,285.0392456,0.999000013,0.658841789,0.620610952,297.2825928,297.1499939,293.1499939,0.0,0.0,285.0387268,0.92660284,0.517397165,0.362676799,297.2049866,297.1499939,293.1499939,0.0,0.0,285.0385437,0.903357983,0.482735366,0.458931506,297.1717224,297.1499939,293.1499939,0.0,0.0,285.0358887,0.730292261,0.24990195,1.139301419,285.0387573,284.9500122,303.085907,296.6651917,298.9501343,297.1994629,285.0437622,1.0,0.660083711,0.392091662,0.392091662,1.0,1.0,-3.549682617,1.05153954,2.498143196,0.251006693,0.959540129,0.959540129,0.0,185.2466736,201.0,74077.13281,0.0,3673.033203,1.0,279.1105347,283.4145813,299.6494141,304.3603821,293.1499939,293.1499939,279.1499939,29925.09766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859616876,1.0,0.0,0.0,4.098482609,4.098509789,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11356.23438,0.0,2040.675171,1895.437134,0.0,3025.411621,1.0,1.0,0.0,3.0,1.0,0.0
18022560,297.1540833,297.1499939,293.1499939,0.0,0.0,285.0722656,0.853937924,0.413861573,0.374567419,297.1985474,297.1499939,293.1499939,0.0,0.0,285.0724487,0.997476876,0.657348692,0.623450756,297.2892151,297.1499939,293.1499939,0.0,0.0,285.0723572,0.922191083,0.518887579,0.363726109,297.2079773,297.1499939,293.1499939,0.0,0.0,285.0723267,0.899092615,0.48337853,0.459567964,297.1730042,297.1499939,293.1499939,0.0,0.0,285.0719604,0.727183521,0.250164151,1.14079988,285.0723572,284.9500122,303.0791626,296.6598206,298.9447937,297.1991577,285.0730896,1.0,0.66283071,0.391333371,0.391333371,1.0,1.0,-3.557380199,1.051901102,2.505479097,0.249927655,1.0,1.0,0.0,188.7923279,204.0,74105.59375,0.0,3713.735352,1.0,279.1454773,283.4450073,299.6525574,304.4164734,293.1499939,293.1499939,278.8500061,26046.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859159768,1.0,0.0,0.0,4.11755991,4.11758709,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12272.38965,0.0,2034.207031,1895.437134,0.0,3021.125,1.0,1.0,0.0,3.0,1.0,0.0
18022620,297.1472473,297.1499939,293.1499939,0.0,0.0,284.9065247,0.845281243,0.413241476,0.374692261,297.1673279,297.1499939,293.1499939,0.0,0.0,284.9064026,0.988413513,0.654794753,0.621219337,297.2877808,297.1499939,293.1499939,0.0,0.0,284.9064636,0.912526608,0.520524323,0.365365744,297.2023621,297.1499939,293.1499939,0.0,0.0,284.9064636,0.889796376,0.483559281,0.460363984,297.1691895,297.1499939,293.1499939,0.0,0.0,284.9067993,0.720349014,0.250079334,1.142686844,284.9064331,284.9500122,303.0648499,296.6499634,298.9287109,297.1929016,284.9058228,1.0,0.666735709,0.389816821,0.389816821,1.0,1.0,-3.560100317,1.048235059,2.511865139,0.245780736,0.912710369,0.912710369,0.0,195.9453583,207.0,75443.45313,0.0,3763.999268,1.0,278.8552246,283.2619629,299.6723938,304.5955505,293.1499939,293.1499939,278.5499878,31237.61914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866760373,1.0,0.0,0.0,4.09335947,4.093387127,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12614.20313,0.0,2044.67334,1895.437134,0.0,3092.419678,1.0,1.0,0.0,3.0,1.0,0.0
18022680,297.1472473,297.1499939,293.1499939,0.0,0.0,284.9065247,0.845281243,0.413241476,0.374692261,297.1673279,297.1499939,293.1499939,0.0,0.0,284.9064026,0.988413513,0.654794753,0.621219337,297.2877808,297.1499939,293.1499939,0.0,0.0,284.9064636,0.912526608,0.520524323,0.365365744,297.2023621,297.1499939,293.1499939,0.0,0.0,284.9064636,0.889796376,0.483559281,0.460363984,297.1691895,297.1499939,293.1499939,0.0,0.0,284.9067993,0.720349014,0.250079334,1.142686844,284.9064331,284.9500122,303.0648499,296.6499634,298.9287109,297.1929016,284.9058228,1.0,0.666735709,0.389816821,0.389816821,1.0,1.0,-3.560100317,1.048235059,2.511865139,0.245780736,0.912710369,0.912710369,0.0,195.9453583,207.0,75443.45313,0.0,3763.999268,1.0,278.8552246,283.2619629,299.6723938,304.5955505,293.1499939,293.1499939,278.5499878,31237.61914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866760373,1.0,0.0,0.0,4.09335947,4.093387127,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12614.20313,0.0,2044.67334,1895.437134,0.0,3092.419678,1.0,1.0,0.0,3.0,1.0,0.0
18022740,297.1360779,297.1499939,293.1499939,0.0,0.0,284.87854,0.837704003,0.412062466,0.37379247,297.1470337,297.1499939,293.1499939,0.0,0.0,284.8786316,0.980307937,0.652935326,0.619429111,297.2815857,297.1499939,293.1499939,0.0,0.0,284.8786011,0.904679537,0.521630704,0.366252035,297.1917419,297.1499939,293.1499939,0.0,0.0,284.8785706,0.881776631,0.483139217,0.46018669,297.1617126,297.1499939,293.1499939,0.0,0.0,284.8780823,0.714113116,0.249562904,1.141575098,284.8786011,284.9500122,303.049408,296.6411743,298.9103699,297.1844177,284.8783875,1.0,0.669190109,0.38830024,0.38830024,1.0,1.0,-3.556379795,1.042397141,2.513982773,0.240787476,0.823307514,0.823307514,0.0,201.8372498,210.0,75423.03906,0.0,3790.487549,1.0,278.5555115,283.2201843,299.6467896,304.5797424,293.1499939,293.1499939,278.8500061,40003.53906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870321155,1.0,0.0,0.0,3.866889954,3.866916656,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11119.46094,0.0,1819.857178,1895.437134,0.0,3125.822998,0.957700491,1.0,0.0,3.0,1.0,0.0
18022800,297.1360779,297.1499939,293.1499939,0.0,0.0,284.87854,0.837704003,0.412062466,0.37379247,297.1470337,297.1499939,293.1499939,0.0,0.0,284.8786316,0.980307937,0.652935326,0.619429111,297.2815857,297.1499939,293.1499939,0.0,0.0,284.8786011,0.904679537,0.521630704,0.366252035,297.1917419,297.1499939,293.1499939,0.0,0.0,284.8785706,0.881776631,0.483139217,0.46018669,297.1617126,297.1499939,293.1499939,0.0,0.0,284.8780823,0.714113116,0.249562904,1.141575098,284.8786011,284.9500122,303.049408,296.6411743,298.9103699,297.1844177,284.8783875,1.0,0.669190109,0.38830024,0.38830024,1.0,1.0,-3.556379795,1.042397141,2.513982773,0.240787476,0.823307514,0.823307514,0.0,201.8372498,210.0,75423.03906,0.0,3790.487549,1.0,278.5555115,283.2201843,299.6467896,304.5797424,293.1499939,293.1499939,278.8500061,40003.53906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870321155,1.0,0.0,0.0,3.866889954,3.866916656,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11119.46094,0.0,1819.857178,1895.437134,0.0,3125.822998,0.957700491,1.0,0.0,3.0,1.0,0.0
18022860,297.1413574,297.1499939,293.1499939,0.0,0.0,284.9592896,0.834390402,0.412417293,0.374001563,297.1501465,297.1499939,293.1499939,0.0,0.0,284.9593201,0.976405501,0.653206825,0.619449735,297.2909546,297.1499939,293.1499939,0.0,0.0,284.9592896,0.902008414,0.524243236,0.367976606,297.1946716,297.1499939,293.1499939,0.0,0.0,284.9592896,0.878253639,0.483959436,0.460860819,297.1620789,297.1499939,293.1499939,0.0,0.0,284.9592896,0.711117029,0.249744579,1.142300367,284.9592896,284.9500122,303.0328674,296.6334534,298.9047241,297.18927,284.9594421,1.0,0.671447456,0.387427092,0.387427092,1.0,1.0,-3.56040144,1.041043162,2.519358158,0.238411441,0.878092527,0.878092527,0.0,205.2157593,213.0,74724.19531,0.0,3821.196533,1.0,278.8439636,283.3162231,299.6151428,304.4216919,293.1499939,293.1499939,279.1499939,33855.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863181412,1.0,0.0,0.0,3.992448807,3.992475748,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10884.2627,0.0,1931.026733,1895.437134,0.0,3058.845703,0.980682671,1.0,0.0,3.0,1.0,0.0
18022920,297.1413574,297.1499939,293.1499939,0.0,0.0,284.9592896,0.834390402,0.412417293,0.374001563,297.1501465,297.1499939,293.1499939,0.0,0.0,284.9593201,0.976405501,0.653206825,0.619449735,297.2909546,297.1499939,293.1499939,0.0,0.0,284.9592896,0.902008414,0.524243236,0.367976606,297.1946716,297.1499939,293.1499939,0.0,0.0,284.9592896,0.878253639,0.483959436,0.460860819,297.1620789,297.1499939,293.1499939,0.0,0.0,284.9592896,0.711117029,0.249744579,1.142300367,284.9592896,284.9500122,303.0328674,296.6334534,298.9047241,297.18927,284.9594421,1.0,0.671447456,0.387427092,0.387427092,1.0,1.0,-3.56040144,1.041043162,2.519358158,0.238411441,0.878092527,0.878092527,0.0,205.2157593,213.0,74724.19531,0.0,3821.196533,1.0,278.8439636,283.3162231,299.6151428,304.4216919,293.1499939,293.1499939,279.1499939,33855.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863181412,1.0,0.0,0.0,3.992448807,3.992475748,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10884.2627,0.0,1931.026733,1895.437134,0.0,3058.845703,0.980682671,1.0,0.0,3.0,1.0,0.0
18022980,297.1490173,297.1499939,293.1499939,0.0,0.0,285.0641785,0.832328916,0.413080394,0.374586076,297.1587219,297.1499939,293.1499939,0.0,0.0,285.0643311,0.973888874,0.654071629,0.620200515,297.3024902,297.1499939,293.1499939,0.0,0.0,285.06427,0.900775015,0.527197301,0.370012373,297.2008057,297.1499939,293.1499939,0.0,0.0,285.0642395,0.876139224,0.485145241,0.461964697,297.1653442,297.1499939,293.1499939,0.0,0.0,285.0637817,0.709277928,0.250223666,1.14452076,285.06427,284.9500122,303.0152588,296.6266785,298.901062,297.1967468,285.0650024,1.0,0.67388916,0.386553943,0.386553943,1.0,1.0,-3.568450451,1.041084886,2.527365446,0.236613899,1.0,1.0,0.0,207.9386902,216.0,73941.79688,0.0,3858.202393,1.0,279.1447754,283.4368591,299.6163025,304.3624268,293.1499939,293.1499939,278.8500061,26438.94727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859165013,1.0,0.0,0.0,4.115658283,4.115684986,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12233.25684,0.0,2034.906494,1895.437134,0.0,3021.174072,1.0,1.0,0.0,3.0,1.0,0.0
18023040,297.1490173,297.1499939,293.1499939,0.0,0.0,285.0641785,0.832328916,0.413080394,0.374586076,297.1587219,297.1499939,293.1499939,0.0,0.0,285.0643311,0.973888874,0.654071629,0.620200515,297.3024902,297.1499939,293.1499939,0.0,0.0,285.06427,0.900775015,0.527197301,0.370012373,297.2008057,297.1499939,293.1499939,0.0,0.0,285.0642395,0.876139224,0.485145241,0.461964697,297.1653442,297.1499939,293.1499939,0.0,0.0,285.0637817,0.709277928,0.250223666,1.14452076,285.06427,284.9500122,303.0152588,296.6266785,298.901062,297.1967468,285.0650024,1.0,0.67388916,0.386553943,0.386553943,1.0,1.0,-3.568450451,1.041084886,2.527365446,0.236613899,1.0,1.0,0.0,207.9386902,216.0,73941.79688,0.0,3858.202393,1.0,279.1447754,283.4368591,299.6163025,304.3624268,293.1499939,293.1499939,278.8500061,26438.94727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859165013,1.0,0.0,0.0,4.115658283,4.115684986,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12233.25684,0.0,2034.906494,1895.437134,0.0,3021.174072,1.0,1.0,0.0,3.0,1.0,0.0
