time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1480408,297.1499939,293.1499939,0.0,0.0,284.9349365,0.831144691,0.412983328,0.374808669,297.1583557,297.1499939,293.1499939,0.0,0.0,284.9334717,0.972468793,0.65409559,0.620550394,297.3035278,297.1499939,293.1499939,0.0,0.0,284.9340515,0.899986506,0.528268278,0.370983809,297.2002869,297.1499939,293.1499939,0.0,0.0,284.9343262,0.874942124,0.485420555,0.462487251,297.1652832,297.1499939,293.1499939,0.0,0.0,284.9377747,0.708257377,0.250318021,1.145711422,284.9340515,284.9500122,303.006073,296.6236572,298.8969727,297.1975098,284.9279785,1.0,0.67513895,0.386117369,0.386117369,1.0,1.0,-3.572376728,1.041062713,2.531313896,0.235789046,0.933894038,0.933894038,0.0,209.4246063,216.0,75264.64844,0.0,3877.261475,1.0,278.8879089,283.2852783,299.6573792,304.6095276,293.1499939,293.1499939,278.8500061,28391.0293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865011632,1.0,0.0,0.0,4.106680393,4.10670805,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11884.30762,0.0,2039.022339,1895.437134,0.0,3076.014893,1.0,1.0,0.0,3.0,1.0,0.0
18023160,297.1427307,297.1499939,293.1499939,0.0,0.0,284.901825,0.828967333,0.41244933,0.374544919,297.1533203,297.1499939,293.1499939,0.0,0.0,284.9017944,0.969959497,0.6536538,0.620372713,297.3004761,297.1499939,293.1499939,0.0,0.0,284.9017944,0.898110032,0.528939545,0.371601611,297.1960144,297.1499939,293.1499939,0.0,0.0,284.901825,0.872731984,0.485318363,0.462601393,297.1629333,297.1499939,293.1499939,0.0,0.0,284.901886,0.706373036,0.250183672,1.145882249,284.9017944,284.9500122,302.9966125,296.6208496,298.8898315,297.1947327,284.9016724,1.0,0.676196158,0.385617346,0.385617346,1.0,1.0,-3.572939634,1.039733887,2.533205748,0.234419212,0.899834037,0.899834037,0.0,211.4231567,219.0,75281.78906,0.0,3890.896729,1.0,278.8541565,283.2567139,299.6443176,304.5549622,293.1499939,293.1499939,278.5499878,32452.61914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866989374,1.0,0.0,0.0,4.087627411,4.087655067,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12571.88574,0.0,2047.008789,1895.437134,0.0,3094.567871,1.0,1.0,0.0,3.0,1.0,0.0
18023220,297.1328735,297.1499939,293.1499939,0.0,0.0,284.8844604,0.824183285,0.411346883,0.373616725,297.1430359,297.1499939,293.1499939,0.0,0.0,284.8843689,0.964322269,0.652641892,0.619510055,297.2948303,297.1499939,293.1499939,0.0,0.0,284.8844299,0.8939327,0.530262589,0.372560501,297.1867371,297.1499939,293.1499939,0.0,0.0,284.8844299,0.867872238,0.484950304,0.462379247,297.1569824,297.1499939,293.1499939,0.0,0.0,284.8843689,0.702109039,0.24974224,1.144708991,284.8844299,284.9500122,302.9769897,296.6159058,298.8742065,297.1880188,284.8835754,1.0,0.677883565,0.384617299,0.384617299,1.0,1.0,-3.570260286,1.035788417,2.53447175,0.231074557,0.820673585,0.820673585,0.0,215.5020752,222.0,75271.49219,0.0,3908.95459,1.0,278.555603,283.2232971,299.6209717,304.5414734,293.1499939,293.1499939,278.8500061,39924.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870365381,1.0,0.0,0.0,3.857003927,3.857030869,9.93e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11092.91016,0.0,1806.921997,1895.437134,0.0,3126.238037,0.955197334,1.0,0.0,3.0,1.0,0.0
18023280,297.1328735,297.1499939,293.1499939,0.0,0.0,284.8844604,0.824183285,0.411346883,0.373616725,297.1430359,297.1499939,293.1499939,0.0,0.0,284.8843689,0.964322269,0.652641892,0.619510055,297.2948303,297.1499939,293.1499939,0.0,0.0,284.8844299,0.8939327,0.530262589,0.372560501,297.1867371,297.1499939,293.1499939,0.0,0.0,284.8844299,0.867872238,0.484950304,0.462379247,297.1569824,297.1499939,293.1499939,0.0,0.0,284.8843689,0.702109039,0.24974224,1.144708991,284.8844299,284.9500122,302.9769897,296.6159058,298.8742065,297.1880188,284.8835754,1.0,0.677883565,0.384617299,0.384617299,1.0,1.0,-3.570260286,1.035788417,2.53447175,0.231074557,0.820673585,0.820673585,0.0,215.5020752,222.0,75271.49219,0.0,3908.95459,1.0,278.555603,283.2232971,299.6209717,304.5414734,293.1499939,293.1499939,278.8500061,39924.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870365381,1.0,0.0,0.0,3.857003927,3.857030869,9.93e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11092.91016,0.0,1806.921997,1895.437134,0.0,3126.238037,0.955197334,1.0,0.0,3.0,1.0,0.0
18023340,297.1386719,297.1499939,293.1499939,0.0,0.0,284.963501,0.822112501,0.411713541,0.373827279,297.149353,297.1499939,293.1499939,0.0,0.0,284.963501,0.961664677,0.653190732,0.619867563,297.3040161,297.1499939,293.1499939,0.0,0.0,284.963501,0.892781496,0.533025563,0.37438488,297.1902466,297.1499939,293.1499939,0.0,0.0,284.963501,0.86578548,0.485770106,0.463039637,297.1583557,297.1499939,293.1499939,0.0,0.0,284.963501,0.700140595,0.249964476,1.145516872,284.963501,284.9500122,302.9563599,296.6117554,298.8675842,297.193573,284.9635925,1.0,0.679779351,0.383617252,0.383617252,1.0,1.0,-3.574892998,1.034277201,2.540615797,0.228409052,0.878133774,0.878133774,0.0,218.0171661,225.0,74606.52344,0.0,3936.209229,1.0,278.8439026,283.3186035,299.5935364,304.3904114,293.1499939,293.1499939,279.1499939,33742.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863252044,1.0,0.0,0.0,3.984113932,3.984140873,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10863.29883,0.0,1919.18457,1895.437134,0.0,3059.508057,0.97874707,1.0,0.0,3.0,1.0,0.0
18023400,297.1386719,297.1499939,293.1499939,0.0,0.0,284.963501,0.822112501,0.411713541,0.373827279,297.149353,297.1499939,293.1499939,0.0,0.0,284.963501,0.961664677,0.653190732,0.619867563,297.3040161,297.1499939,293.1499939,0.0,0.0,284.963501,0.892781496,0.533025563,0.37438488,297.1902466,297.1499939,293.1499939,0.0,0.0,284.963501,0.86578548,0.485770106,0.463039637,297.1583557,297.1499939,293.1499939,0.0,0.0,284.963501,0.700140595,0.249964476,1.145516872,284.963501,284.9500122,302.9563599,296.6117554,298.8675842,297.193573,284.9635925,1.0,0.679779351,0.383617252,0.383617252,1.0,1.0,-3.574892998,1.034277201,2.540615797,0.228409052,0.878133774,0.878133774,0.0,218.0171661,225.0,74606.52344,0.0,3936.209229,1.0,278.8439026,283.3186035,299.5935364,304.3904114,293.1499939,293.1499939,279.1499939,33742.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863252044,1.0,0.0,0.0,3.984113932,3.984140873,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10863.29883,0.0,1919.18457,1895.437134,0.0,3059.508057,0.97874707,1.0,0.0,3.0,1.0,0.0
18023460,297.1462708,297.1499939,293.1499939,0.0,0.0,285.0628662,0.82061094,0.412339717,0.374377429,297.1583252,297.1499939,293.1499939,0.0,0.0,285.0630493,0.959657609,0.654087722,0.620680511,297.3146973,297.1499939,293.1499939,0.0,0.0,285.0629883,0.892244637,0.536057591,0.376475185,297.1963806,297.1499939,293.1499939,0.0,0.0,285.0629578,0.864329576,0.486898452,0.464088678,297.1620178,297.1499939,293.1499939,0.0,0.0,285.0625305,0.698797703,0.250439286,1.147701144,285.0629883,284.9500122,302.9348145,296.6083679,298.8628235,297.2008972,285.0637512,1.0,0.682021022,0.382763743,0.382763743,1.0,1.0,-3.582932711,1.034315467,2.548617363,0.22660774,1.0,1.0,0.0,220.3770142,228.0,73883.69531,0.0,3971.358643,1.0,279.1445618,283.4342041,299.5984802,304.3392639,293.1499939,293.1499939,278.8500061,26521.45117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859328985,1.0,0.0,0.0,4.114610195,4.114636898,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12217.21191,0.0,2034.161743,1895.437134,0.0,3022.71167,1.0,1.0,0.0,3.0,1.0,0.0
18023520,297.1462708,297.1499939,293.1499939,0.0,0.0,285.0628662,0.82061094,0.412339717,0.374377429,297.1583252,297.1499939,293.1499939,0.0,0.0,285.0630493,0.959657609,0.654087722,0.620680511,297.3146973,297.1499939,293.1499939,0.0,0.0,285.0629883,0.892244637,0.536057591,0.376475185,297.1963806,297.1499939,293.1499939,0.0,0.0,285.0629578,0.864329576,0.486898452,0.464088678,297.1620178,297.1499939,293.1499939,0.0,0.0,285.0625305,0.698797703,0.250439286,1.147701144,285.0629883,284.9500122,302.9348145,296.6083679,298.8628235,297.2008972,285.0637512,1.0,0.682021022,0.382763743,0.382763743,1.0,1.0,-3.582932711,1.034315467,2.548617363,0.22660774,1.0,1.0,0.0,220.3770142,228.0,73883.69531,0.0,3971.358643,1.0,279.1445618,283.4342041,299.5984802,304.3392639,293.1499939,293.1499939,278.8500061,26521.45117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859328985,1.0,0.0,0.0,4.114610195,4.114636898,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12217.21191,0.0,2034.161743,1895.437134,0.0,3022.71167,1.0,1.0,0.0,3.0,1.0,0.0
18023580,297.1397705,297.1499939,293.1499939,0.0,0.0,284.9034729,0.817605138,0.411651701,0.37427175,297.1524353,297.1499939,293.1499939,0.0,0.0,284.9033508,0.955862164,0.65361625,0.620799541,297.311554,297.1499939,293.1499939,0.0,0.0,284.9034119,0.890066862,0.537842512,0.378085554,297.1913452,297.1499939,293.1499939,0.0,0.0,284.9034424,0.861411691,0.486990511,0.464639544,297.1597595,297.1499939,293.1499939,0.0,0.0,284.903717,0.69623822,0.250371456,1.148916006,284.9034119,284.9500122,302.912323,296.6056824,298.8504944,297.1982422,284.9029236,1.0,0.684190273,0.381910264,0.381910264,1.0,1.0,-3.587026358,1.03303957,2.553986788,0.224567324,0.8985098,0.8985098,0.0,223.7262878,231.0,75231.92969,0.0,4002.460449,1.0,278.8554993,283.2568359,299.6280518,304.5335083,293.1499939,293.1499939,278.5499878,32628.33398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867111742,1.0,0.0,0.0,4.086795807,4.08682394,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12563.75391,0.0,2047.342529,1895.437134,0.0,3095.716309,1.0,1.0,0.0,3.0,1.0,0.0
18023640,297.1397705,297.1499939,293.1499939,0.0,0.0,284.9034729,0.817605138,0.411651701,0.37427175,297.1524353,297.1499939,293.1499939,0.0,0.0,284.9033508,0.955862164,0.65361625,0.620799541,297.311554,297.1499939,293.1499939,0.0,0.0,284.9034119,0.890066862,0.537842512,0.378085554,297.1913452,297.1499939,293.1499939,0.0,0.0,284.9034424,0.861411691,0.486990511,0.464639544,297.1597595,297.1499939,293.1499939,0.0,0.0,284.903717,0.69623822,0.250371456,1.148916006,284.9034119,284.9500122,302.912323,296.6056824,298.8504944,297.1982422,284.9029236,1.0,0.684190273,0.381910264,0.381910264,1.0,1.0,-3.587026358,1.03303957,2.553986788,0.224567324,0.8985098,0.8985098,0.0,223.7262878,231.0,75231.92969,0.0,4002.460449,1.0,278.8554993,283.2568359,299.6280518,304.5335083,293.1499939,293.1499939,278.5499878,32628.33398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867111742,1.0,0.0,0.0,4.086795807,4.08682394,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12563.75391,0.0,2047.342529,1895.437134,0.0,3095.716309,1.0,1.0,0.0,3.0,1.0,0.0
18023700,297.1330261,297.1499939,293.1499939,0.0,0.0,284.7976074,0.815390587,0.410926461,0.373820513,297.1453552,297.1499939,293.1499939,0.0,0.0,284.7979431,0.95311147,0.652938902,0.620394409,297.3066101,297.1499939,293.1499939,0.0,0.0,284.7977905,0.888250172,0.538383067,0.378608376,297.1854248,297.1499939,293.1499939,0.0,0.0,284.797699,0.859270751,0.486674249,0.464544058,297.1563416,297.1499939,293.1499939,0.0,0.0,284.7977295,0.694324017,0.250099808,1.148458838,284.79776,284.9500122,302.9007568,296.6045837,298.8417053,297.1936951,284.8016663,1.0,0.685045242,0.381483495,0.381483495,1.0,1.0,-3.585965157,1.031373262,2.554591894,0.223177671,0.79397583,0.79397583,0.0,225.7462006,231.0,75603.78125,0.0,4012.08667,1.0,278.5904846,283.1450195,299.6406555,304.6745911,293.1499939,293.1499939,278.5499878,42674.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871558487,1.0,0.0,0.0,3.956545353,3.956573486,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11937.97266,0.0,1955.841064,1895.437134,0.0,3137.429443,0.973819971,1.0,0.0,3.0,1.0,0.0
18023760,297.1300964,297.1499939,293.1499939,0.0,0.0,284.8871155,0.813182116,0.410527855,0.373321861,297.1419067,297.1499939,293.1499939,0.0,0.0,284.8871155,0.950355947,0.652566969,0.619902134,297.3053589,297.1499939,293.1499939,0.0,0.0,284.887146,0.886476994,0.539247692,0.379097342,297.1821289,297.1499939,293.1499939,0.0,0.0,284.887146,0.857154965,0.486572355,0.464364976,297.1540527,297.1499939,293.1499939,0.0,0.0,284.8869019,0.692390919,0.249914497,1.147650242,284.887146,284.9500122,302.8889771,296.6036377,298.8343201,297.1913757,284.8866577,1.0,0.68578583,0.381020516,0.381020516,1.0,1.0,-3.584167957,1.029363632,2.554804325,0.221519962,0.821031094,0.821031094,0.0,227.6944427,234.0,75208.39063,0.0,4019.368896,1.0,278.5556946,283.2253113,299.6084595,304.5238953,293.1499939,293.1499939,278.8500061,39904.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870484769,1.0,0.0,0.0,3.851860523,3.851887226,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11080.18945,0.0,1800.388184,1895.437134,0.0,3127.358154,0.954496861,1.0,0.0,3.0,1.0,0.0
18023820,297.1358643,297.1499939,293.1499939,0.0,0.0,284.964447,0.811250031,0.410858631,0.373501807,297.1477051,297.1499939,293.1499939,0.0,0.0,284.964447,0.947781205,0.653050721,0.620204031,297.3139038,297.1499939,293.1499939,0.0,0.0,284.964447,0.885604382,0.542081714,0.380973935,297.1856689,297.1499939,293.1499939,0.0,0.0,284.964447,0.855333805,0.487334251,0.464972615,297.1555786,297.1499939,293.1499939,0.0,0.0,284.9645081,0.690619648,0.250116706,1.14836967,284.964447,284.9500122,302.8647461,296.6021729,298.8269348,297.1966553,284.9645081,1.0,0.687614083,0.380094528,0.380094528,1.0,1.0,-3.588590384,1.027974367,2.560616016,0.219014391,0.878231704,0.878231704,0.0,230.1610413,237.0,74577.5,0.0,4046.01416,1.0,278.8438721,283.318634,299.5837402,304.377533,293.1499939,293.1499939,279.1499939,33703.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863327026,1.0,0.0,0.0,3.982645035,3.982671976,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10857.15723,0.0,1916.952271,1895.437134,0.0,3060.211426,0.9783988,1.0,0.0,3.0,1.0,0.0
18023880,297.1358643,297.1499939,293.1499939,0.0,0.0,284.964447,0.811250031,0.410858631,0.373501807,297.1477051,297.1499939,293.1499939,0.0,0.0,284.964447,0.947781205,0.653050721,0.620204031,297.3139038,297.1499939,293.1499939,0.0,0.0,284.964447,0.885604382,0.542081714,0.380973935,297.1856689,297.1499939,293.1499939,0.0,0.0,284.964447,0.855333805,0.487334251,0.464972615,297.1555786,297.1499939,293.1499939,0.0,0.0,284.9645081,0.690619648,0.250116706,1.14836967,284.964447,284.9500122,302.8647461,296.6021729,298.8269348,297.1966553,284.9645081,1.0,0.687614083,0.380094528,0.380094528,1.0,1.0,-3.588590384,1.027974367,2.560616016,0.219014391,0.878231704,0.878231704,0.0,230.1610413,237.0,74577.5,0.0,4046.01416,1.0,278.8438721,283.318634,299.5837402,304.377533,293.1499939,293.1499939,279.1499939,33703.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863327026,1.0,0.0,0.0,3.982645035,3.982671976,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10857.15723,0.0,1916.952271,1895.437134,0.0,3060.211426,0.9783988,1.0,0.0,3.0,1.0,0.0
18023940,297.1433716,297.1499939,293.1499939,0.0,0.0,285.0623169,0.809819281,0.411437631,0.374013722,297.1560364,297.1499939,293.1499939,0.0,0.0,285.0625,0.945813,0.653862953,0.620942414,297.3239136,297.1499939,293.1499939,0.0,0.0,285.062439,0.885247827,0.545168698,0.383103788,297.1916809,297.1499939,293.1499939,0.0,0.0,285.0623779,0.854044616,0.488393396,0.465959609,297.1593323,297.1499939,293.1499939,0.0,0.0,285.0619812,0.68940258,0.250564605,1.150442123,285.0624084,284.9500122,302.8396912,296.6012573,298.8207092,297.2036133,285.0631714,1.0,0.689792275,0.37916851,0.37916851,1.0,1.0,-3.596333027,1.02766335,2.568669796,0.216921955,0.999396145,0.999396145,0.0,232.5093384,240.0,73863.28125,0.0,4080.677979,1.0,279.1445618,283.4331665,299.5912476,304.3299255,293.1499939,293.1499939,278.8500061,26560.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85937506,1.0,0.0,0.0,4.114436626,4.114463806,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12211.65332,0.0,2034.249023,1895.437134,0.0,3023.144043,1.0,1.0,0.0,3.0,1.0,0.0
18024000,297.1433716,297.1499939,293.1499939,0.0,0.0,285.0623169,0.809819281,0.411437631,0.374013722,297.1560364,297.1499939,293.1499939,0.0,0.0,285.0625,0.945813,0.653862953,0.620942414,297.3239136,297.1499939,293.1499939,0.0,0.0,285.062439,0.885247827,0.545168698,0.383103788,297.1916809,297.1499939,293.1499939,0.0,0.0,285.0623779,0.854044616,0.488393396,0.465959609,297.1593323,297.1499939,293.1499939,0.0,0.0,285.0619812,0.68940258,0.250564605,1.150442123,285.0624084,284.9500122,302.8396912,296.6012573,298.8207092,297.2036133,285.0631714,1.0,0.689792275,0.37916851,0.37916851,1.0,1.0,-3.596333027,1.02766335,2.568669796,0.216921955,0.999396145,0.999396145,0.0,232.5093384,240.0,73863.28125,0.0,4080.677979,1.0,279.1445618,283.4331665,299.5912476,304.3299255,293.1499939,293.1499939,278.8500061,26560.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85937506,1.0,0.0,0.0,4.114436626,4.114463806,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12211.65332,0.0,2034.249023,1895.437134,0.0,3023.144043,1.0,1.0,0.0,3.0,1.0,0.0
18024060,297.1367493,297.1499939,293.1499939,0.0,0.0,284.9030762,0.806862414,0.410702586,0.373864949,297.1495667,297.1499939,293.1499939,0.0,0.0,284.9029541,0.942064166,0.653302908,0.620978534,297.3200073,297.1499939,293.1499939,0.0,0.0,284.9030151,0.883344531,0.54699415,0.38474369,297.1864929,297.1499939,293.1499939,0.0,0.0,284.9030457,0.851408303,0.488411397,0.466441631,297.1571045,297.1499939,293.1499939,0.0,0.0,284.9033203,0.687040687,0.250466555,1.151525974,284.9030151,284.9500122,302.8138428,296.6008301,298.8070679,297.2005005,284.9024963,1.0,0.691896558,0.378296375,0.378296375,1.0,1.0,-3.600070238,1.026175857,2.573894262,0.214740962,0.897546172,0.897546172,0.0,235.8590546,243.0,75212.79688,0.0,4111.077148,1.0,278.8555298,283.2561951,299.6230164,304.5265198,293.1499939,293.1499939,278.5499878,32718.20117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867118776,1.0,0.0,0.0,4.086370468,4.086398125,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12558.90234,0.0,2047.512939,1895.437134,0.0,3095.781982,1.0,1.0,0.0,3.0,1.0,0.0
18024120,297.1367493,297.1499939,293.1499939,0.0,0.0,284.9030762,0.806862414,0.410702586,0.373864949,297.1495667,297.1499939,293.1499939,0.0,0.0,284.9029541,0.942064166,0.653302908,0.620978534,297.3200073,297.1499939,293.1499939,0.0,0.0,284.9030151,0.883344531,0.54699415,0.38474369,297.1864929,297.1499939,293.1499939,0.0,0.0,284.9030457,0.851408303,0.488411397,0.466441631,297.1571045,297.1499939,293.1499939,0.0,0.0,284.9033203,0.687040687,0.250466555,1.151525974,284.9030151,284.9500122,302.8138428,296.6008301,298.8070679,297.2005005,284.9024963,1.0,0.691896558,0.378296375,0.378296375,1.0,1.0,-3.600070238,1.026175857,2.573894262,0.214740962,0.897546172,0.897546172,0.0,235.8590546,243.0,75212.79688,0.0,4111.077148,1.0,278.8555298,283.2561951,299.6230164,304.5265198,293.1499939,293.1499939,278.5499878,32718.20117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867118776,1.0,0.0,0.0,4.086370468,4.086398125,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12558.90234,0.0,2047.512939,1895.437134,0.0,3095.781982,1.0,1.0,0.0,3.0,1.0,0.0
18024180,297.1271057,297.1499939,293.1499939,0.0,0.0,284.8857422,0.802458346,0.409542888,0.372881025,297.1386108,297.1499939,293.1499939,0.0,0.0,284.8856201,0.936678529,0.652175248,0.620005786,297.313324,297.1499939,293.1499939,0.0,0.0,284.8856506,0.880134642,0.548455834,0.385790378,297.1772461,297.1499939,293.1499939,0.0,0.0,284.8857117,0.847548902,0.487928003,0.466103524,297.1514893,297.1499939,293.1499939,0.0,0.0,284.8857727,0.683476269,0.249983579,1.150138497,284.8856812,284.9500122,302.7872314,296.6007996,298.789978,297.1933594,284.8847046,1.0,0.693432391,0.37742421,0.37742421,1.0,1.0,-3.596899033,1.022431374,2.574467659,0.211683691,0.819586635,0.819586635,0.0,239.815979,246.0,75202.14063,0.0,4127.076172,1.0,278.5556641,283.2230225,299.6053467,304.5198364,293.1499939,293.1499939,278.8500061,39935.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870431542,1.0,0.0,0.0,3.853639364,3.853666067,9.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11078.80176,0.0,1802.839355,1895.437134,0.0,3126.858643,0.954369068,1.0,0.0,3.0,1.0,0.0
18024240,297.1271057,297.1499939,293.1499939,0.0,0.0,284.8857422,0.802458346,0.409542888,0.372881025,297.1386108,297.1499939,293.1499939,0.0,0.0,284.8856201,0.936678529,0.652175248,0.620005786,297.313324,297.1499939,293.1499939,0.0,0.0,284.8856506,0.880134642,0.548455834,0.385790378,297.1772461,297.1499939,293.1499939,0.0,0.0,284.8857117,0.847548902,0.487928003,0.466103524,297.1514893,297.1499939,293.1499939,0.0,0.0,284.8857727,0.683476269,0.249983579,1.150138497,284.8856812,284.9500122,302.7872314,296.6007996,298.789978,297.1933594,284.8847046,1.0,0.693432391,0.37742421,0.37742421,1.0,1.0,-3.596899033,1.022431374,2.574467659,0.211683691,0.819586635,0.819586635,0.0,239.815979,246.0,75202.14063,0.0,4127.076172,1.0,278.5556641,283.2230225,299.6053467,304.5198364,293.1499939,293.1499939,278.8500061,39935.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870431542,1.0,0.0,0.0,3.853639364,3.853666067,9.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11078.80176,0.0,1802.839355,1895.437134,0.0,3126.858643,0.954369068,1.0,0.0,3.0,1.0,0.0
18024300,297.1300049,297.1499939,293.1499939,0.0,0.0,284.9960022,0.801212192,0.409677148,0.372797161,297.1411743,297.1499939,293.1499939,0.0,0.0,284.9961243,0.93507874,0.652349114,0.619935811,297.3175354,297.1499939,293.1499939,0.0,0.0,284.9961243,0.879496872,0.549901724,0.386632621,297.178772,297.1499939,293.1499939,0.0,0.0,284.9960938,0.846455932,0.488246679,0.466232985,297.1519775,297.1499939,293.1499939,0.0,0.0,284.9953613,0.682406723,0.250038922,1.150036454,284.9960938,284.9500122,302.7736511,296.6009521,298.7858582,297.1958313,284.9952698,1.0,0.69424212,0.376988113,0.376988113,1.0,1.0,-3.597749949,1.021361589,2.576388359,0.210313469,0.889980435,0.889980435,0.0,241.1950226,246.0,74415.35938,0.0,4137.813477,1.0,278.8059082,283.344696,299.5639954,304.290741,293.1499939,293.1499939,278.8500061,33156.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86434108,1.0,0.0,0.0,3.918197632,3.918223858,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11488.04102,0.0,1829.688721,1895.437134,0.0,3069.724121,0.966555595,1.0,0.0,3.0,1.0,0.0
18024360,297.1328735,297.1499939,293.1499939,0.0,0.0,284.9634705,0.800567925,0.409836292,0.373023659,297.1440735,297.1499939,293.1499939,0.0,0.0,284.9633179,0.934180379,0.652579308,0.620228887,297.3215942,297.1499939,293.1499939,0.0,0.0,284.9633789,0.879447639,0.551361918,0.387712866,297.1808167,297.1499939,293.1499939,0.0,0.0,284.9634094,0.845899343,0.488629103,0.466650128,297.1531067,297.1499939,293.1499939,0.0,0.0,284.9638062,0.68183893,0.250162691,1.150743604,284.9633789,284.9500122,302.7598572,296.6011658,298.782135,297.1985474,284.9629211,1.0,0.695204556,0.37659049,0.37659049,1.0,1.0,-3.60102582,1.021191359,2.579834461,0.209381148,0.87733084,0.87733084,0.0,242.2766724,249.0,74575.17969,0.0,4153.119629,1.0,278.8443604,283.3171082,299.5820007,304.3750305,293.1499939,293.1499939,279.1499939,33575.1875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863170147,1.0,0.0,0.0,3.984689236,3.984716415,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10858.13867,0.0,1918.573975,1895.437134,0.0,3058.73999,0.978463531,1.0,0.0,3.0,1.0,0.0
18024420,297.1402893,297.1499939,293.1499939,0.0,0.0,285.0617065,0.799193144,0.410367221,0.373500824,297.1519165,297.1499939,293.1499939,0.0,0.0,285.0618591,0.932287812,0.653298914,0.620890081,297.3312073,297.1499939,293.1499939,0.0,0.0,285.0618286,0.879240096,0.554507554,0.389888912,297.1867676,297.1499939,293.1499939,0.0,0.0,285.0617676,0.844740748,0.489619762,0.467579514,297.1568909,297.1499939,293.1499939,0.0,0.0,285.0613708,0.680730462,0.250585139,1.152718663,285.0617981,284.9500122,302.731781,296.6018372,298.7756958,297.2052917,285.062561,1.0,0.697328389,0.375795186,0.375795186,1.0,1.0,-3.608503342,1.021160364,2.587342978,0.20762229,0.99853605,0.99853605,0.0,244.6228485,252.0,73856.26563,0.0,4187.39502,1.0,279.1445618,283.4329834,299.5917358,304.3294067,293.1499939,293.1499939,278.8500061,26604.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859232962,1.0,0.0,0.0,4.114220619,4.114247799,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12210.61914,0.0,2034.327637,1895.437134,0.0,3021.811279,1.0,1.0,0.0,3.0,1.0,0.0
18024480,297.1402893,297.1499939,293.1499939,0.0,0.0,285.0617065,0.799193144,0.410367221,0.373500824,297.1519165,297.1499939,293.1499939,0.0,0.0,285.0618591,0.932287812,0.653298914,0.620890081,297.3312073,297.1499939,293.1499939,0.0,0.0,285.0618286,0.879240096,0.554507554,0.389888912,297.1867676,297.1499939,293.1499939,0.0,0.0,285.0617676,0.844740748,0.489619762,0.467579514,297.1568909,297.1499939,293.1499939,0.0,0.0,285.0613708,0.680730462,0.250585139,1.152718663,285.0617981,284.9500122,302.731781,296.6018372,298.7756958,297.2052917,285.062561,1.0,0.697328389,0.375795186,0.375795186,1.0,1.0,-3.608503342,1.021160364,2.587342978,0.20762229,0.99853605,0.99853605,0.0,244.6228485,252.0,73856.26563,0.0,4187.39502,1.0,279.1445618,283.4329834,299.5917358,304.3294067,293.1499939,293.1499939,278.8500061,26604.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859232962,1.0,0.0,0.0,4.114220619,4.114247799,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12210.61914,0.0,2034.327637,1895.437134,0.0,3021.811279,1.0,1.0,0.0,3.0,1.0,0.0
18024540,297.133667,297.1499939,293.1499939,0.0,0.0,284.9009705,0.796367466,0.409592658,0.373319894,297.1451111,297.1499939,293.1499939,0.0,0.0,284.9009094,0.928700328,0.65265125,0.620848477,297.3268738,297.1499939,293.1499939,0.0,0.0,284.9009094,0.877586424,0.556380033,0.391567469,297.1815186,297.1499939,293.1499939,0.0,0.0,284.9009399,0.842348874,0.489570677,0.468002498,297.1547241,297.1499939,293.1499939,0.0,0.0,284.901062,0.678562224,0.250463098,1.153703928,284.9009399,284.9500122,302.7030334,296.6027527,298.7615662,297.2019653,284.9006958,1.0,0.699376523,0.374999911,0.374999911,1.0,1.0,-3.611965418,1.019800663,2.592164755,0.205622584,0.896055818,0.896055818,0.0,247.9675751,255.0,75212.98438,0.0,4217.23291,1.0,278.8543396,283.2548523,299.6257019,304.5292053,293.1499939,293.1499939,278.5499878,32815.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867035806,1.0,0.0,0.0,4.08591032,4.085937977,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12554.92871,0.0,2047.697021,1895.437134,0.0,3095.003418,1.0,1.0,0.0,3.0,1.0,0.0
18024600,297.133667,297.1499939,293.1499939,0.0,0.0,284.9009705,0.796367466,0.409592658,0.373319894,297.1451111,297.1499939,293.1499939,0.0,0.0,284.9009094,0.928700328,0.65265125,0.620848477,297.3268738,297.1499939,293.1499939,0.0,0.0,284.9009094,0.877586424,0.556380033,0.391567469,297.1815186,297.1499939,293.1499939,0.0,0.0,284.9009399,0.842348874,0.489570677,0.468002498,297.1547241,297.1499939,293.1499939,0.0,0.0,284.901062,0.678562224,0.250463098,1.153703928,284.9009399,284.9500122,302.7030334,296.6027527,298.7615662,297.2019653,284.9006958,1.0,0.699376523,0.374999911,0.374999911,1.0,1.0,-3.611965418,1.019800663,2.592164755,0.205622584,0.896055818,0.896055818,0.0,247.9675751,255.0,75212.98438,0.0,4217.23291,1.0,278.8543396,283.2548523,299.6257019,304.5292053,293.1499939,293.1499939,278.5499878,32815.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867035806,1.0,0.0,0.0,4.08591032,4.085937977,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12554.92871,0.0,2047.697021,1895.437134,0.0,3095.003418,1.0,1.0,0.0,3.0,1.0,0.0
18024660,297.1240234,297.1499939,293.1499939,0.0,0.0,284.8855591,0.792205572,0.408395052,0.37229684,297.1338196,297.1499939,293.1499939,0.0,0.0,284.8854065,0.923565686,0.651433468,0.619786859,297.3197937,297.1499939,293.1499939,0.0,0.0,284.8854675,0.874683321,0.5578897,0.392641008,297.1722412,297.1499939,293.1499939,0.0,0.0,284.885498,0.838799298,0.489018828,0.467596322,297.1491699,297.1499939,293.1499939,0.0,0.0,284.8855896,0.675247252,0.249954537,1.152196288,284.8854675,284.9500122,302.6736145,296.6038513,298.7435608,297.1946106,284.8845215,1.0,0.700856149,0.374117404,0.374117404,1.0,1.0,-3.608445883,1.015908599,2.592537403,0.202485502,0.819179595,0.819179595,0.0,251.9277191,258.0,75191.74219,0.0,4232.291504,1.0,278.5556641,283.2233887,299.6082153,304.5220032,293.1499939,293.1499939,278.8500061,39957.00391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870259643,1.0,0.0,0.0,3.852663279,3.852689981,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11077.78809,0.0,1801.797607,1895.437134,0.0,3125.246338,0.954129279,1.0,0.0,3.0,1.0,0.0
18024720,297.1240234,297.1499939,293.1499939,0.0,0.0,284.8855591,0.792205572,0.408395052,0.37229684,297.1338196,297.1499939,293.1499939,0.0,0.0,284.8854065,0.923565686,0.651433468,0.619786859,297.3197937,297.1499939,293.1499939,0.0,0.0,284.8854675,0.874683321,0.5578897,0.392641008,297.1722412,297.1499939,293.1499939,0.0,0.0,284.885498,0.838799298,0.489018828,0.467596322,297.1491699,297.1499939,293.1499939,0.0,0.0,284.8855896,0.675247252,0.249954537,1.152196288,284.8854675,284.9500122,302.6736145,296.6038513,298.7435608,297.1946106,284.8845215,1.0,0.700856149,0.374117404,0.374117404,1.0,1.0,-3.608445883,1.015908599,2.592537403,0.202485502,0.819179595,0.819179595,0.0,251.9277191,258.0,75191.74219,0.0,4232.291504,1.0,278.5556641,283.2233887,299.6082153,304.5220032,293.1499939,293.1499939,278.8500061,39957.00391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870259643,1.0,0.0,0.0,3.852663279,3.852689981,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11077.78809,0.0,1801.797607,1895.437134,0.0,3125.246338,0.954129279,1.0,0.0,3.0,1.0,0.0
18024780,297.1297607,297.1499939,293.1499939,0.0,0.0,284.9647827,0.790444255,0.408643067,0.372407407,297.138916,297.1499939,293.1499939,0.0,0.0,284.9648132,0.921218455,0.651742578,0.619929254,297.3278503,297.1499939,293.1499939,0.0,0.0,284.9648132,0.874157488,0.560856581,0.394610345,297.1757507,297.1499939,293.1499939,0.0,0.0,284.9648132,0.837290525,0.489653468,0.468085825,297.1508484,297.1499939,293.1499939,0.0,0.0,284.9647827,0.673737705,0.250110388,1.152708769,284.9648132,284.9500122,302.6435852,296.6051331,298.7348938,297.1997375,284.9649048,1.0,0.702577055,0.373234868,0.373234868,1.0,1.0,-3.612313509,1.014411807,2.597901583,0.19997862,0.877762079,0.877762079,0.0,254.3820038,261.0,74539.22656,0.0,4257.797363,1.0,278.8438721,283.3200378,299.5862122,304.3767395,293.1499939,293.1499939,279.1499939,33729.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862992048,1.0,0.0,0.0,3.979214191,3.979241133,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10852.50684,0.0,1912.690674,1895.437134,0.0,3057.06958,0.977658629,1.0,0.0,3.0,1.0,0.0
18024840,297.1297607,297.1499939,293.1499939,0.0,0.0,284.9647827,0.790444255,0.408643067,0.372407407,297.138916,297.1499939,293.1499939,0.0,0.0,284.9648132,0.921218455,0.651742578,0.619929254,297.3278503,297.1499939,293.1499939,0.0,0.0,284.9648132,0.874157488,0.560856581,0.394610345,297.1757507,297.1499939,293.1499939,0.0,0.0,284.9648132,0.837290525,0.489653468,0.468085825,297.1508484,297.1499939,293.1499939,0.0,0.0,284.9647827,0.673737705,0.250110388,1.152708769,284.9648132,284.9500122,302.6435852,296.6051331,298.7348938,297.1997375,284.9649048,1.0,0.702577055,0.373234868,0.373234868,1.0,1.0,-3.612313509,1.014411807,2.597901583,0.19997862,0.877762079,0.877762079,0.0,254.3820038,261.0,74539.22656,0.0,4257.797363,1.0,278.8438721,283.3200378,299.5862122,304.3767395,293.1499939,293.1499939,279.1499939,33729.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862992048,1.0,0.0,0.0,3.979214191,3.979241133,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10852.50684,0.0,1912.690674,1895.437134,0.0,3057.06958,0.977658629,1.0,0.0,3.0,1.0,0.0
18024900,297.1333618,297.1499939,293.1499939,0.0,0.0,285.054657,0.789683163,0.408867806,0.372550547,297.1426086,297.1499939,293.1499939,0.0,0.0,285.0546875,0.920194566,0.652030408,0.620127857,297.33255,297.1499939,293.1499939,0.0,0.0,285.0546875,0.873998165,0.56244266,0.395658433,297.1785583,297.1499939,293.1499939,0.0,0.0,285.0546875,0.83665669,0.490091294,0.468448639,297.1525879,297.1499939,293.1499939,0.0,0.0,285.0543213,0.673128247,0.250285745,1.153429866,285.0546875,284.9500122,302.6283264,296.6058044,298.730957,297.2028503,285.0540161,1.0,0.703558505,0.372793615,0.372793615,1.0,1.0,-3.61528635,1.013995767,2.601290464,0.19885765,0.958379984,0.958379984,0.0,255.6042633,261.0,73954.07031,0.0,4273.324219,1.0,279.1080017,283.4210205,299.5732422,304.2430725,293.1499939,293.1499939,279.1499939,29345.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858926594,1.0,0.0,0.0,4.095044136,4.095071793,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11343.43652,0.0,2031.0979,1895.437134,0.0,3018.938232,1.0,1.0,0.0,3.0,1.0,0.0
18024960,297.1371155,297.1499939,293.1499939,0.0,0.0,285.0595703,0.789154947,0.409130335,0.37284112,297.1465149,297.1499939,293.1499939,0.0,0.0,285.0597839,0.919436216,0.652367711,0.62049818,297.3372803,297.1499939,293.1499939,0.0,0.0,285.0597229,0.874061108,0.56406337,0.396824807,297.1817017,297.1499939,293.1499939,0.0,0.0,285.0596619,0.836222708,0.490579575,0.468951374,297.1547241,297.1499939,293.1499939,0.0,0.0,285.0592041,0.672717631,0.250511795,1.154582262,285.0596924,284.9500122,302.6129456,296.6065063,298.7276306,297.2063904,285.0605774,1.0,0.704646587,0.372417659,0.372417659,1.0,1.0,-3.619474888,1.014162064,2.605312824,0.198059216,0.996546805,0.996546805,0.0,256.7338867,264.0,73844.59375,0.0,4291.566895,1.0,279.1450806,283.4322815,299.5960999,304.3332825,293.1499939,293.1499939,278.8500061,26675.66992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858976245,1.0,0.0,0.0,4.114639282,4.114666462,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12211.27734,0.0,2035.502563,1895.437134,0.0,3019.403809,1.0,1.0,0.0,3.0,1.0,0.0
18025020,297.1304321,297.1499939,293.1499939,0.0,0.0,284.8997803,0.786497772,0.408308268,0.372618377,297.1393433,297.1499939,293.1499939,0.0,0.0,284.8997192,0.916099966,0.651616991,0.620361865,297.3325195,297.1499939,293.1499939,0.0,0.0,284.8997192,0.872601986,0.565968871,0.398530841,297.1763611,297.1499939,293.1499939,0.0,0.0,284.8997498,0.834009945,0.490456849,0.469307542,297.1525879,297.1499939,293.1499939,0.0,0.0,284.8998413,0.670714617,0.250364393,1.155462265,284.8997498,284.9500122,302.5817261,296.6079102,298.7130127,297.2029114,284.8995361,1.0,0.706636965,0.371665776,0.371665776,1.0,1.0,-3.622598648,1.012804866,2.609793901,0.19613108,0.893909574,0.893909574,0.0,260.0848694,267.0,75198.27344,0.0,4320.712402,1.0,278.8542786,283.2549438,299.6308899,304.5335388,293.1499939,293.1499939,279.1499939,33027.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866801143,1.0,0.0,0.0,4.084904671,4.084932804,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10968.94922,0.0,2048.097412,1895.437134,0.0,3092.802246,1.0,1.0,0.0,3.0,1.0,0.0
18025080,297.1304321,297.1499939,293.1499939,0.0,0.0,284.8997803,0.786497772,0.408308268,0.372618377,297.1393433,297.1499939,293.1499939,0.0,0.0,284.8997192,0.916099966,0.651616991,0.620361865,297.3325195,297.1499939,293.1499939,0.0,0.0,284.8997192,0.872601986,0.565968871,0.398530841,297.1763611,297.1499939,293.1499939,0.0,0.0,284.8997498,0.834009945,0.490456849,0.469307542,297.1525879,297.1499939,293.1499939,0.0,0.0,284.8998413,0.670714617,0.250364393,1.155462265,284.8997498,284.9500122,302.5817261,296.6079102,298.7130127,297.2029114,284.8995361,1.0,0.706636965,0.371665776,0.371665776,1.0,1.0,-3.622598648,1.012804866,2.609793901,0.19613108,0.893909574,0.893909574,0.0,260.0848694,267.0,75198.27344,0.0,4320.712402,1.0,278.8542786,283.2549438,299.6308899,304.5335388,293.1499939,293.1499939,279.1499939,33027.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866801143,1.0,0.0,0.0,4.084904671,4.084932804,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10968.94922,0.0,2048.097412,1895.437134,0.0,3092.802246,1.0,1.0,0.0,3.0,1.0,0.0
18025140,297.1340332,297.1499939,293.1499939,0.0,0.0,285.0576172,0.784115136,0.408405721,0.372420132,297.1423035,297.1499939,293.1499939,0.0,0.0,285.0577698,0.913110137,0.651761889,0.620187342,297.3386841,297.1499939,293.1499939,0.0,0.0,285.0577393,0.871470869,0.568887472,0.400319934,297.1784363,297.1499939,293.1499939,0.0,0.0,285.0576782,0.832005084,0.490986109,0.469591379,297.1537476,297.1499939,293.1499939,0.0,0.0,285.0573425,0.668829083,0.250507623,1.15580678,285.0577087,284.9500122,302.5499878,296.609314,298.703186,297.2061768,285.0584412,1.0,0.708443463,0.370913863,0.370913863,1.0,1.0,-3.625043392,1.01123786,2.613805532,0.193833768,1.0,1.0,0.0,263.120575,270.0,73876.46875,0.0,4346.150391,1.0,279.1456909,283.4308777,299.5939636,304.3440247,293.1499939,293.1499939,278.8500061,25884.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860697687,1.0,0.0,0.0,4.118287086,4.118314266,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12217.58398,0.0,2033.84668,1895.437134,0.0,3035.548584,1.0,1.0,0.0,3.0,1.0,0.0
18025200,297.1340332,297.1499939,293.1499939,0.0,0.0,285.0576172,0.784115136,0.408405721,0.372420132,297.1423035,297.1499939,293.1499939,0.0,0.0,285.0577698,0.913110137,0.651761889,0.620187342,297.3386841,297.1499939,293.1499939,0.0,0.0,285.0577393,0.871470869,0.568887472,0.400319934,297.1784363,297.1499939,293.1499939,0.0,0.0,285.0576782,0.832005084,0.490986109,0.469591379,297.1537476,297.1499939,293.1499939,0.0,0.0,285.0573425,0.668829083,0.250507623,1.15580678,285.0577087,284.9500122,302.5499878,296.609314,298.703186,297.2061768,285.0584412,1.0,0.708443463,0.370913863,0.370913863,1.0,1.0,-3.625043392,1.01123786,2.613805532,0.193833768,1.0,1.0,0.0,263.120575,270.0,73876.46875,0.0,4346.150391,1.0,279.1456909,283.4308777,299.5939636,304.3440247,293.1499939,293.1499939,278.8500061,25884.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860697687,1.0,0.0,0.0,4.118287086,4.118314266,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12217.58398,0.0,2033.84668,1895.437134,0.0,3035.548584,1.0,1.0,0.0,3.0,1.0,0.0
18025260,297.1278992,297.1499939,293.1499939,0.0,0.0,284.8929443,0.781681359,0.407603711,0.372218221,297.1353149,297.1499939,293.1499939,0.0,0.0,284.8928528,0.910102427,0.650976956,0.620014787,297.3342896,297.1499939,293.1499939,0.0,0.0,284.8928833,0.870250642,0.570851564,0.402079731,297.1731567,297.1499939,293.1499939,0.0,0.0,284.8929138,0.829966426,0.490826607,0.469903558,297.1513367,297.1499939,293.1499939,0.0,0.0,284.8930664,0.666960239,0.250319719,1.156433105,284.8928833,284.9500122,302.5103149,296.6088562,298.6861267,297.2027893,284.8925781,1.0,0.710319757,0.370106846,0.370106846,1.0,1.0,-3.627854824,1.009599328,2.618255377,0.191733018,0.913443387,0.913443387,0.0,266.32547,273.0,75260.75,0.0,4373.631836,1.0,278.8543091,283.2489319,299.6277466,304.5345459,293.1499939,293.1499939,278.5499878,31085.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867449045,1.0,0.0,0.0,4.094073772,4.094101429,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12565.27344,0.0,2044.378418,1895.437134,0.0,3098.880615,1.0,1.0,0.0,3.0,1.0,0.0
18025320,297.1278992,297.1499939,293.1499939,0.0,0.0,284.8929443,0.781681359,0.407603711,0.372218221,297.1353149,297.1499939,293.1499939,0.0,0.0,284.8928528,0.910102427,0.650976956,0.620014787,297.3342896,297.1499939,293.1499939,0.0,0.0,284.8928833,0.870250642,0.570851564,0.402079731,297.1731567,297.1499939,293.1499939,0.0,0.0,284.8929138,0.829966426,0.490826607,0.469903558,297.1513367,297.1499939,293.1499939,0.0,0.0,284.8930664,0.666960239,0.250319719,1.156433105,284.8928833,284.9500122,302.5103149,296.6088562,298.6861267,297.2027893,284.8925781,1.0,0.710319757,0.370106846,0.370106846,1.0,1.0,-3.627854824,1.009599328,2.618255377,0.191733018,0.913443387,0.913443387,0.0,266.32547,273.0,75260.75,0.0,4373.631836,1.0,278.8543091,283.2489319,299.6277466,304.5345459,293.1499939,293.1499939,278.5499878,31085.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867449045,1.0,0.0,0.0,4.094073772,4.094101429,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12565.27344,0.0,2044.378418,1895.437134,0.0,3098.880615,1.0,1.0,0.0,3.0,1.0,0.0
18025380,297.1175537,297.1499939,293.1499939,0.0,0.0,284.8710022,0.777842402,0.406261742,0.371088892,297.1226807,297.1499939,293.1499939,0.0,0.0,284.8711548,0.90565908,0.649498463,0.618736446,297.3257751,297.1499939,293.1499939,0.0,0.0,284.8711243,0.867690206,0.572309792,0.403133899,297.1629333,297.1499939,293.1499939,0.0,0.0,284.8710938,0.826717496,0.490077049,0.46933195,297.1451721,297.1499939,293.1499939,0.0,0.0,284.8705444,0.663939953,0.249708936,1.154520035,284.8710938,284.9500122,302.4559631,296.6048584,298.6608582,297.1942139,284.8710327,1.0,0.711636662,0.369299799,0.369299799,1.0,1.0,-3.623238087,1.005564332,2.617673874,0.188816175,0.821259916,0.821259916,0.0,270.2762756,276.0,75215.83594,0.0,4385.573242,1.0,278.5555115,283.2132874,299.6093445,304.5267029,293.1499939,293.1499939,278.8500061,40173.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870805621,1.0,0.0,0.0,3.861433506,3.861460447,9.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11077.63281,0.0,1814.403931,1895.437134,0.0,3130.367676,0.956536293,1.0,0.0,3.0,1.0,0.0
18025440,297.1175537,297.1499939,293.1499939,0.0,0.0,284.8710022,0.777842402,0.406261742,0.371088892,297.1226807,297.1499939,293.1499939,0.0,0.0,284.8711548,0.90565908,0.649498463,0.618736446,297.3257751,297.1499939,293.1499939,0.0,0.0,284.8711243,0.867690206,0.572309792,0.403133899,297.1629333,297.1499939,293.1499939,0.0,0.0,284.8710938,0.826717496,0.490077049,0.46933195,297.1451721,297.1499939,293.1499939,0.0,0.0,284.8705444,0.663939953,0.249708936,1.154520035,284.8710938,284.9500122,302.4559631,296.6048584,298.6608582,297.1942139,284.8710327,1.0,0.711636662,0.369299799,0.369299799,1.0,1.0,-3.623238087,1.005564332,2.617673874,0.188816175,0.821259916,0.821259916,0.0,270.2762756,276.0,75215.83594,0.0,4385.573242,1.0,278.5555115,283.2132874,299.6093445,304.5267029,293.1499939,293.1499939,278.8500061,40173.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870805621,1.0,0.0,0.0,3.861433506,3.861460447,9.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11077.63281,0.0,1814.403931,1895.437134,0.0,3130.367676,0.956536293,1.0,0.0,3.0,1.0,0.0
18025500,297.1204529,297.1499939,293.1499939,0.0,0.0,284.981842,0.776770353,0.406338245,0.370938599,297.1248474,297.1499939,293.1499939,0.0,0.0,284.9820251,0.90437901,0.649535894,0.618519962,297.3298645,297.1499939,293.1499939,0.0,0.0,284.9819946,0.867254019,0.5738222,0.404001385,297.1643982,297.1499939,293.1499939,0.0,0.0,284.9819336,0.825791299,0.490298748,0.469353318,297.1456299,297.1499939,293.1499939,0.0,0.0,284.9810791,0.663033128,0.249720991,1.154175043,284.9819946,284.9500122,302.4236145,296.6015625,298.6518555,297.1966553,284.9815674,1.0,0.712340891,0.368896306,0.368896306,1.0,1.0,-3.623439789,1.004360437,2.619079351,0.187484592,0.88721621,0.88721621,0.0,271.6347046,276.0,74390.99219,0.0,4394.552734,1.0,278.8060913,283.3356628,299.5648804,304.2935181,293.1499939,293.1499939,278.8500061,33481.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864744246,1.0,0.0,0.0,3.923722029,3.923748255,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11481.45801,0.0,1839.295532,1895.437134,0.0,3073.506104,0.967893004,1.0,0.0,3.0,1.0,0.0
18025560,297.1234436,297.1499939,293.1499939,0.0,0.0,284.9544067,0.776248276,0.406445891,0.371113092,297.127594,297.1499939,293.1499939,0.0,0.0,284.9543152,0.903691828,0.649646223,0.618689597,297.3338623,297.1499939,293.1499939,0.0,0.0,284.9543152,0.867351234,0.575355709,0.405128658,297.1665344,297.1499939,293.1499939,0.0,0.0,284.9543457,0.825343072,0.490598887,0.469683886,297.1468506,297.1499939,293.1499939,0.0,0.0,284.9546509,0.662578404,0.249814451,1.154709935,284.9543457,284.9500122,302.3880005,296.5974121,298.6427307,297.199707,284.954071,1.0,0.713209212,0.368553728,0.368553728,1.0,1.0,-3.626249313,1.004171133,2.62207818,0.186635107,0.874206066,0.874206066,0.0,272.6801453,279.0,74501.92188,0.0,4408.688477,1.0,278.8443909,283.3135986,299.5785828,304.3699951,293.1499939,293.1499939,279.1499939,33907.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863611996,1.0,0.0,0.0,3.983393431,3.983420372,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10845.47656,0.0,1919.597656,1895.437134,0.0,3062.88501,0.978364408,1.0,0.0,3.0,1.0,0.0
18025620,297.1309509,297.1499939,293.1499939,0.0,0.0,285.0509949,0.775141716,0.40686813,0.371500164,297.1351013,297.1499939,293.1499939,0.0,0.0,285.0511475,0.902278662,0.650120497,0.619130373,297.3432922,297.1499939,293.1499939,0.0,0.0,285.0511169,0.867453992,0.578638136,0.407405347,297.1726379,297.1499939,293.1499939,0.0,0.0,285.0510559,0.824423075,0.491426885,0.470465481,297.1509705,297.1499939,293.1499939,0.0,0.0,285.0506897,0.661727428,0.250189751,1.156466365,285.0510864,284.9500122,302.3074646,296.5865479,298.6226807,297.2064514,285.0517578,1.0,0.715171695,0.367868632,0.367868632,1.0,1.0,-3.633033514,1.004194498,2.628839016,0.18487455,0.988545179,0.988545179,0.0,274.959137,282.0,73751.28906,0.0,4441.376953,1.0,279.1445618,283.4292297,299.5780334,304.3123474,293.1499939,293.1499939,278.8500061,27080.75195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859965384,1.0,0.0,0.0,4.112003326,4.112030506,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12189.56055,0.0,2035.295776,1895.437134,0.0,3028.68042,1.0,1.0,0.0,3.0,1.0,0.0
18025680,297.1309509,297.1499939,293.1499939,0.0,0.0,285.0509949,0.775141716,0.40686813,0.371500164,297.1351013,297.1499939,293.1499939,0.0,0.0,285.0511475,0.902278662,0.650120497,0.619130373,297.3432922,297.1499939,293.1499939,0.0,0.0,285.0511169,0.867453992,0.578638136,0.407405347,297.1726379,297.1499939,293.1499939,0.0,0.0,285.0510559,0.824423075,0.491426885,0.470465481,297.1509705,297.1499939,293.1499939,0.0,0.0,285.0506897,0.661727428,0.250189751,1.156466365,285.0510864,284.9500122,302.3074646,296.5865479,298.6226807,297.2064514,285.0517578,1.0,0.715171695,0.367868632,0.367868632,1.0,1.0,-3.633033514,1.004194498,2.628839016,0.18487455,0.988545179,0.988545179,0.0,274.959137,282.0,73751.28906,0.0,4441.376953,1.0,279.1445618,283.4292297,299.5780334,304.3123474,293.1499939,293.1499939,278.8500061,27080.75195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859965384,1.0,0.0,0.0,4.112003326,4.112030506,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12189.56055,0.0,2035.295776,1895.437134,0.0,3028.68042,1.0,1.0,0.0,3.0,1.0,0.0
18025740,297.124115,297.1499939,293.1499939,0.0,0.0,284.8902283,0.772691786,0.405951321,0.371196657,297.1274719,297.1499939,293.1499939,0.0,0.0,284.8901672,0.899480045,0.649179578,0.618822336,297.3377991,297.1499939,293.1499939,0.0,0.0,284.8901672,0.866199791,0.580547154,0.409123778,297.1671143,297.1499939,293.1499939,0.0,0.0,284.8901978,0.822361767,0.491170049,0.470703185,297.1489258,297.1499939,293.1499939,0.0,0.0,284.8903198,0.659931779,0.250003785,1.15719378,284.8901978,284.9500122,302.2154236,296.5723572,298.5917358,297.2028503,284.8899841,1.0,0.71705693,0.367183506,0.367183506,1.0,1.0,-3.635541439,1.002851129,2.63269043,0.182475328,0.87874943,0.87874943,0.0,278.3024902,285.0,75033.49219,0.0,4469.01123,1.0,278.8543701,283.2530212,299.5976257,304.4943848,293.1499939,293.1499939,279.1499939,34540.35156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868247688,1.0,0.0,0.0,4.077709675,4.077737808,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10937.26172,0.0,2050.910889,1895.437134,0.0,3106.372559,1.0,1.0,0.0,3.0,1.0,0.0
