time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025800,297.124115,297.1499939,293.1499939,0.0,0.0,284.8902283,0.772691786,0.405951321,0.371196657,297.1274719,297.1499939,293.1499939,0.0,0.0,284.8901672,0.899480045,0.649179578,0.618822336,297.3377991,297.1499939,293.1499939,0.0,0.0,284.8901672,0.866199791,0.580547154,0.409123778,297.1671143,297.1499939,293.1499939,0.0,0.0,284.8901978,0.822361767,0.491170049,0.470703185,297.1489258,297.1499939,293.1499939,0.0,0.0,284.8903198,0.659931779,0.250003785,1.15719378,284.8901978,284.9500122,302.2154236,296.5723572,298.5917358,297.2028503,284.8899841,1.0,0.71705693,0.367183506,0.367183506,1.0,1.0,-3.635541439,1.002851129,2.63269043,0.182475328,0.87874943,0.87874943,0.0,278.3024902,285.0,75033.49219,0.0,4469.01123,1.0,278.8543701,283.2530212,299.5976257,304.4943848,293.1499939,293.1499939,279.1499939,34540.35156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868247688,1.0,0.0,0.0,4.077709675,4.077737808,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10937.26172,0.0,2050.910889,1895.437134,0.0,3106.372559,1.0,1.0,0.0,3.0,1.0,0.0
18025860,297.1271973,297.1499939,293.1499939,0.0,0.0,285.0406189,0.770445943,0.405918151,0.370901972,297.1296082,297.1499939,293.1499939,0.0,0.0,285.0406799,0.896875083,0.649092913,0.618454099,297.3432312,297.1499939,293.1499939,0.0,0.0,285.0406799,0.865199089,0.583460391,0.41091755,297.1687317,297.1499939,293.1499939,0.0,0.0,285.0406494,0.820428669,0.491535783,0.470850855,297.1500549,297.1499939,293.1499939,0.0,0.0,285.0404968,0.658197165,0.250095695,1.157356858,285.0406494,284.9500122,302.1129456,296.5549316,298.5624084,297.2058105,285.0409546,1.0,0.718755007,0.366398603,0.366398603,1.0,1.0,-3.637258768,1.000977397,2.63628149,0.179008469,1.0,1.0,0.0,281.3473511,288.0,73704.39844,0.0,4492.687988,1.0,279.1456604,283.4230652,299.5427551,304.2861328,293.1499939,293.1499939,278.8500061,26170.42773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862767577,1.0,0.0,0.0,4.116970539,4.116997719,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12176.32422,0.0,2034.445435,1895.437134,0.0,3054.963623,1.0,1.0,0.0,3.0,1.0,0.0
18025920,297.1271973,297.1499939,293.1499939,0.0,0.0,285.0406189,0.770445943,0.405918151,0.370901972,297.1296082,297.1499939,293.1499939,0.0,0.0,285.0406799,0.896875083,0.649092913,0.618454099,297.3432312,297.1499939,293.1499939,0.0,0.0,285.0406799,0.865199089,0.583460391,0.41091755,297.1687317,297.1499939,293.1499939,0.0,0.0,285.0406494,0.820428669,0.491535783,0.470850855,297.1500549,297.1499939,293.1499939,0.0,0.0,285.0404968,0.658197165,0.250095695,1.157356858,285.0406494,284.9500122,302.1129456,296.5549316,298.5624084,297.2058105,285.0409546,1.0,0.718755007,0.366398603,0.366398603,1.0,1.0,-3.637258768,1.000977397,2.63628149,0.179008469,1.0,1.0,0.0,281.3473511,288.0,73704.39844,0.0,4492.687988,1.0,279.1456604,283.4230652,299.5427551,304.2861328,293.1499939,293.1499939,278.8500061,26170.42773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862767577,1.0,0.0,0.0,4.116970539,4.116997719,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12176.32422,0.0,2034.445435,1895.437134,0.0,3054.963623,1.0,1.0,0.0,3.0,1.0,0.0
18025980,297.1202698,297.1499939,293.1499939,0.0,0.0,284.8780823,0.768065751,0.404946774,0.370545745,297.12146,297.1499939,293.1499939,0.0,0.0,284.8779297,0.894117236,0.648026705,0.61801827,297.3374939,297.1499939,293.1499939,0.0,0.0,284.8779602,0.864018559,0.585344434,0.412627548,297.1625977,297.1499939,293.1499939,0.0,0.0,284.8780212,0.818368673,0.491166204,0.470970631,297.1473694,297.1499939,293.1499939,0.0,0.0,284.8782959,0.656414807,0.249833748,1.157681465,284.8779907,284.9500122,302.0010376,296.5343323,298.5253601,297.2016602,284.8774719,1.0,0.720492542,0.365613669,0.365613669,1.0,1.0,-3.638911009,0.999060214,2.639850616,0.175684631,0.884393632,0.884393632,0.0,284.6123657,291.0,74944.48438,0.0,4517.539063,1.0,278.8555298,283.2459412,299.5549011,304.4472046,293.1499939,293.1499939,279.1499939,33835.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870004177,1.0,0.0,0.0,4.081069469,4.081097603,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10916.70605,0.0,2049.608643,1895.437134,0.0,3122.849609,1.0,1.0,0.0,3.0,1.0,0.0
18026040,297.1202698,297.1499939,293.1499939,0.0,0.0,284.8780823,0.768065751,0.404946774,0.370545745,297.12146,297.1499939,293.1499939,0.0,0.0,284.8779297,0.894117236,0.648026705,0.61801827,297.3374939,297.1499939,293.1499939,0.0,0.0,284.8779602,0.864018559,0.585344434,0.412627548,297.1625977,297.1499939,293.1499939,0.0,0.0,284.8780212,0.818368673,0.491166204,0.470970631,297.1473694,297.1499939,293.1499939,0.0,0.0,284.8782959,0.656414807,0.249833748,1.157681465,284.8779907,284.9500122,302.0010376,296.5343323,298.5253601,297.2016602,284.8774719,1.0,0.720492542,0.365613669,0.365613669,1.0,1.0,-3.638911009,0.999060214,2.639850616,0.175684631,0.884393632,0.884393632,0.0,284.6123657,291.0,74944.48438,0.0,4517.539063,1.0,278.8555298,283.2459412,299.5549011,304.4472046,293.1499939,293.1499939,279.1499939,33835.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870004177,1.0,0.0,0.0,4.081069469,4.081097603,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10916.70605,0.0,2049.608643,1895.437134,0.0,3122.849609,1.0,1.0,0.0,3.0,1.0,0.0
18026100,297.119812,297.1499939,293.1499939,0.0,0.0,285.0001526,0.766604006,0.404708475,0.370148391,297.1201782,297.1499939,293.1499939,0.0,0.0,285.0014343,0.892458618,0.647717476,0.61753428,297.3381042,297.1499939,293.1499939,0.0,0.0,285.0012207,0.863176703,0.586585879,0.413324088,297.161499,297.1499939,293.1499939,0.0,0.0,285.0007629,0.817087412,0.491134971,0.470811337,297.1467285,297.1499939,293.1499939,0.0,0.0,284.9978333,0.655293167,0.249753416,1.157182813,285.0010071,284.9500122,301.9418945,296.5228577,298.5072021,297.2013245,285.0059204,1.0,0.7212134,0.365221202,0.365221202,1.0,1.0,-3.637888193,0.997515023,2.64037323,0.173761189,0.960955083,0.960955083,0.0,286.3694153,291.0,73665.5,0.0,4525.65332,1.0,279.1115112,283.3897705,299.5006104,304.1960449,293.1499939,293.1499939,279.1499939,29690.44922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865423441,1.0,0.0,0.0,4.100618362,4.100646019,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11257.37109,0.0,2041.632568,1895.437134,0.0,3079.877686,1.0,1.0,0.0,3.0,1.0,0.0
18026160,297.1232605,297.1499939,293.1499939,0.0,0.0,285.0275574,0.765908539,0.404857546,0.370204866,297.12323,297.1499939,293.1499939,0.0,0.0,285.0276184,0.891584098,0.647828162,0.617544532,297.3426514,297.1499939,293.1499939,0.0,0.0,285.0276184,0.863098025,0.588226378,0.414399296,297.1638794,297.1499939,293.1499939,0.0,0.0,285.0275879,0.816463709,0.491440922,0.471029341,297.1482239,297.1499939,293.1499939,0.0,0.0,285.0274658,0.654738724,0.249878928,1.157604337,285.0275879,284.9500122,301.8807678,296.5106506,298.491394,297.2044067,285.027832,1.0,0.722077131,0.36488387,0.36488387,1.0,1.0,-3.640022755,0.99713999,2.642882824,0.17227982,1.0,1.0,0.0,287.5862122,294.0,73572.23438,0.0,4539.141113,1.0,279.1457214,283.4159241,299.4969177,304.2325439,293.1499939,293.1499939,278.8500061,26231.42383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864313364,1.0,0.0,0.0,4.116689205,4.116715908,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12141.83398,0.0,2034.572998,1895.437134,0.0,3069.464355,1.0,1.0,0.0,3.0,1.0,0.0
18026220,297.116394,297.1499939,293.1499939,0.0,0.0,284.8662415,0.763670802,0.403840393,0.36979413,297.1149292,297.1499939,293.1499939,0.0,0.0,284.8661499,0.888972342,0.646667182,0.617009342,297.3367004,297.1499939,293.1499939,0.0,0.0,284.8661499,0.862060845,0.590079844,0.416083634,297.1576233,297.1499939,293.1499939,0.0,0.0,284.8662109,0.814488471,0.490997553,0.471069843,297.1455383,297.1499939,293.1499939,0.0,0.0,284.8664551,0.653080404,0.249592677,1.157770038,284.8661804,284.9500122,301.7532043,296.4840088,298.4502258,297.199707,284.8657532,1.0,0.723723173,0.364209205,0.364209205,1.0,1.0,-3.641175747,0.995330751,2.645845175,0.170844167,0.873744786,0.873744786,0.0,290.8001404,297.0,74764.83594,0.0,4562.32373,1.0,278.8555603,283.2407532,299.504364,304.3861084,293.1499939,293.1499939,279.1499939,34915.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871548593,1.0,0.0,0.0,4.075919628,4.075947762,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10877.88672,0.0,2051.596436,1895.437134,0.0,3137.336914,1.0,1.0,0.0,3.0,1.0,0.0
18026280,297.116394,297.1499939,293.1499939,0.0,0.0,284.8662415,0.763670802,0.403840393,0.36979413,297.1149292,297.1499939,293.1499939,0.0,0.0,284.8661499,0.888972342,0.646667182,0.617009342,297.3367004,297.1499939,293.1499939,0.0,0.0,284.8661499,0.862060845,0.590079844,0.416083634,297.1576233,297.1499939,293.1499939,0.0,0.0,284.8662109,0.814488471,0.490997553,0.471069843,297.1455383,297.1499939,293.1499939,0.0,0.0,284.8664551,0.653080404,0.249592677,1.157770038,284.8661804,284.9500122,301.7532043,296.4840088,298.4502258,297.199707,284.8657532,1.0,0.723723173,0.364209205,0.364209205,1.0,1.0,-3.641175747,0.995330751,2.645845175,0.170844167,0.873744786,0.873744786,0.0,290.8001404,297.0,74764.83594,0.0,4562.32373,1.0,278.8555603,283.2407532,299.504364,304.3861084,293.1499939,293.1499939,279.1499939,34915.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871548593,1.0,0.0,0.0,4.075919628,4.075947762,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10877.88672,0.0,2051.596436,1895.437134,0.0,3137.336914,1.0,1.0,0.0,3.0,1.0,0.0
18026340,297.1195068,297.1499939,293.1499939,0.0,0.0,285.0141296,0.761681378,0.403713822,0.369420677,297.1166382,297.1499939,293.1499939,0.0,0.0,285.0141602,0.886606634,0.646377861,0.616447508,297.3417969,297.1499939,293.1499939,0.0,0.0,285.0141602,0.861302674,0.59294349,0.417838067,297.158844,297.1499939,293.1499939,0.0,0.0,285.0141296,0.81268537,0.491205364,0.471060663,297.1464844,297.1499939,293.1499939,0.0,0.0,285.0140381,0.651549041,0.249623865,1.157594204,285.0141602,284.9500122,301.6193848,296.4545593,298.4129944,297.2025452,285.0143433,1.0,0.725237429,0.36353454,0.36353454,1.0,1.0,-3.641926289,0.993371546,2.648554802,0.16978094,0.98183316,0.98183316,0.0,293.7304993,300.0,73380.21094,0.0,4582.67334,1.0,279.1456604,283.4093933,299.4412537,304.1656494,293.1499939,293.1499939,278.8500061,27207.10742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865903676,1.0,0.0,0.0,4.112177372,4.112204552,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12093.48633,0.0,2036.600098,1895.437134,0.0,3084.383057,1.0,1.0,0.0,3.0,1.0,0.0
18026400,297.1195068,297.1499939,293.1499939,0.0,0.0,285.0141296,0.761681378,0.403713822,0.369420677,297.1166382,297.1499939,293.1499939,0.0,0.0,285.0141602,0.886606634,0.646377861,0.616447508,297.3417969,297.1499939,293.1499939,0.0,0.0,285.0141602,0.861302674,0.59294349,0.417838067,297.158844,297.1499939,293.1499939,0.0,0.0,285.0141296,0.81268537,0.491205364,0.471060663,297.1464844,297.1499939,293.1499939,0.0,0.0,285.0140381,0.651549041,0.249623865,1.157594204,285.0141602,284.9500122,301.6193848,296.4545593,298.4129944,297.2025452,285.0143433,1.0,0.725237429,0.36353454,0.36353454,1.0,1.0,-3.641926289,0.993371546,2.648554802,0.16978094,0.98183316,0.98183316,0.0,293.7304993,300.0,73380.21094,0.0,4582.67334,1.0,279.1456604,283.4093933,299.4412537,304.1656494,293.1499939,293.1499939,278.8500061,27207.10742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865903676,1.0,0.0,0.0,4.112177372,4.112204552,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12093.48633,0.0,2036.600098,1895.437134,0.0,3084.383057,1.0,1.0,0.0,3.0,1.0,0.0
18026460,297.1127625,297.1499939,293.1499939,0.0,0.0,284.8595886,0.759537995,0.402661204,0.368965775,297.1083069,297.1499939,293.1499939,0.0,0.0,284.8598633,0.884082258,0.645127773,0.615820706,297.3356628,297.1499939,293.1499939,0.0,0.0,284.8598022,0.860350788,0.594770491,0.419500649,297.1525574,297.1499939,293.1499939,0.0,0.0,284.8597107,0.810735404,0.490694165,0.471031457,297.1438599,297.1499939,293.1499939,0.0,0.0,284.8591919,0.649979591,0.249322549,1.157674551,284.8597717,284.9500122,301.4803772,296.4224243,298.3685303,297.1972961,284.8612976,1.0,0.726820886,0.362860858,0.362860858,1.0,1.0,-3.642705202,0.991401374,2.651304007,0.169164538,0.851779819,0.851779819,0.0,296.9205322,303.0,74361.60156,0.0,4604.688965,1.0,278.8544312,283.243988,299.4433899,304.3054504,293.1499939,293.1499939,279.1499939,37481.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873210967,1.0,0.0,0.0,4.044561863,4.044589996,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10792.41113,0.0,2030.319214,1895.437134,0.0,3152.928955,0.993526101,1.0,0.0,3.0,1.0,0.0
18026520,297.1127625,297.1499939,293.1499939,0.0,0.0,284.8595886,0.759537995,0.402661204,0.368965775,297.1083069,297.1499939,293.1499939,0.0,0.0,284.8598633,0.884082258,0.645127773,0.615820706,297.3356628,297.1499939,293.1499939,0.0,0.0,284.8598022,0.860350788,0.594770491,0.419500649,297.1525574,297.1499939,293.1499939,0.0,0.0,284.8597107,0.810735404,0.490694165,0.471031457,297.1438599,297.1499939,293.1499939,0.0,0.0,284.8591919,0.649979591,0.249322549,1.157674551,284.8597717,284.9500122,301.4803772,296.4224243,298.3685303,297.1972961,284.8612976,1.0,0.726820886,0.362860858,0.362860858,1.0,1.0,-3.642705202,0.991401374,2.651304007,0.169164538,0.851779819,0.851779819,0.0,296.9205322,303.0,74361.60156,0.0,4604.688965,1.0,278.8544312,283.243988,299.4433899,304.3054504,293.1499939,293.1499939,279.1499939,37481.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873210967,1.0,0.0,0.0,4.044561863,4.044589996,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10792.41113,0.0,2030.319214,1895.437134,0.0,3152.928955,0.993526101,1.0,0.0,3.0,1.0,0.0
18026580,297.1162109,297.1499939,293.1499939,0.0,0.0,285.0010986,0.757635713,0.402526796,0.36861372,297.1101685,297.1499939,293.1499939,0.0,0.0,285.0012512,0.881775379,0.644775808,0.61522913,297.3408508,297.1499939,293.1499939,0.0,0.0,285.0012207,0.85965091,0.597635567,0.421276927,297.1539612,297.1499939,293.1499939,0.0,0.0,285.0011597,0.808932066,0.490858465,0.471002936,297.1450195,297.1499939,293.1499939,0.0,0.0,285.000824,0.648520648,0.249356091,1.157560706,285.0011902,284.9500122,301.3372192,296.3877869,298.329071,297.2000732,285.00177,1.0,0.728309989,0.362187177,0.362187177,1.0,1.0,-3.643521786,0.989513159,2.654008627,0.167041123,0.95288074,0.95288074,0.0,299.7926025,306.0,73126.9375,0.0,4624.877441,1.0,279.1447144,283.4043274,299.3757629,304.0836182,293.1499939,293.1499939,278.8500061,29034.42773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867566407,1.0,0.0,0.0,4.101085186,4.101112366,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12027.12598,0.0,2036.757813,1895.437134,0.0,3099.981445,1.0,1.0,0.0,3.0,1.0,0.0
18026640,297.1162109,297.1499939,293.1499939,0.0,0.0,285.0010986,0.757635713,0.402526796,0.36861372,297.1101685,297.1499939,293.1499939,0.0,0.0,285.0012512,0.881775379,0.644775808,0.61522913,297.3408508,297.1499939,293.1499939,0.0,0.0,285.0012207,0.85965091,0.597635567,0.421276927,297.1539612,297.1499939,293.1499939,0.0,0.0,285.0011597,0.808932066,0.490858465,0.471002936,297.1450195,297.1499939,293.1499939,0.0,0.0,285.000824,0.648520648,0.249356091,1.157560706,285.0011902,284.9500122,301.3372192,296.3877869,298.329071,297.2000732,285.00177,1.0,0.728309989,0.362187177,0.362187177,1.0,1.0,-3.643521786,0.989513159,2.654008627,0.167041123,0.95288074,0.95288074,0.0,299.7926025,306.0,73126.9375,0.0,4624.877441,1.0,279.1447144,283.4043274,299.3757629,304.0836182,293.1499939,293.1499939,278.8500061,29034.42773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867566407,1.0,0.0,0.0,4.101085186,4.101112366,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12027.12598,0.0,2036.757813,1895.437134,0.0,3099.981445,1.0,1.0,0.0,3.0,1.0,0.0
18026700,297.1144714,297.1499939,293.1499939,0.0,0.0,284.8713989,0.756839395,0.402146429,0.368571013,297.1077576,297.1499939,293.1499939,0.0,0.0,284.8700256,0.880779862,0.64429158,0.615098715,297.339386,297.1499939,293.1499939,0.0,0.0,284.8701782,0.8594383,0.598705292,0.422268927,297.1522522,297.1499939,293.1499939,0.0,0.0,284.8707275,0.808169484,0.490718246,0.471130162,297.1446228,297.1499939,293.1499939,0.0,0.0,284.8738708,0.647937417,0.249286935,1.15799284,284.8704529,284.9500122,301.2644043,296.3696289,298.307251,297.1989441,284.8652649,1.0,0.729151964,0.361850321,0.361850321,1.0,1.0,-3.645185947,0.988995016,2.656190872,0.165473416,0.863175631,0.863175631,0.0,301.1580505,306.0,74313.55469,0.0,4638.032227,1.0,278.8882446,283.2557983,299.4010315,304.3008728,293.1499939,293.1499939,278.8500061,33948.58203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87310636,1.0,0.0,0.0,4.080528736,4.08055687,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11654.92676,0.0,2049.817871,1895.437134,0.0,3151.94751,1.0,1.0,0.0,3.0,1.0,0.0
18026760,297.1098328,297.1499939,293.1499939,0.0,0.0,284.8795471,0.755389571,0.401464552,0.368098706,297.1019897,297.1499939,293.1499939,0.0,0.0,284.8804016,0.879100442,0.643456042,0.614481091,297.3348694,297.1499939,293.1499939,0.0,0.0,284.8802795,0.858555436,0.599459589,0.422893643,297.1477661,297.1499939,293.1499939,0.0,0.0,284.8799438,0.806778014,0.490292311,0.470882326,297.1424866,297.1499939,293.1499939,0.0,0.0,284.8781738,0.646870017,0.249042019,1.157513618,284.8800964,284.9500122,301.1909485,296.3509216,298.2831116,297.1948242,284.8837585,1.0,0.729838312,0.361528963,0.361528963,1.0,1.0,-3.643755198,0.987557232,2.656197786,0.163375914,0.841093183,0.841093183,0.0,303.0143127,309.0,73751.32031,0.0,4645.584473,1.0,278.8548889,283.2748108,299.3699951,304.1950378,293.1499939,293.1499939,279.1499939,39190.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874623835,1.0,0.0,0.0,3.981440783,3.981468678,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10692.15918,0.0,1960.162476,1895.437134,0.0,3166.179443,0.981700659,1.0,0.0,3.0,1.0,0.0
18026820,297.1134949,297.1499939,293.1499939,0.0,0.0,284.9869385,0.753623307,0.401321799,0.367813259,297.1042175,297.1499939,293.1499939,0.0,0.0,284.9871521,0.876911581,0.643066168,0.613928199,297.3402405,297.1499939,293.1499939,0.0,0.0,284.9871216,0.857967079,0.602339327,0.424739122,297.1495667,297.1499939,293.1499939,0.0,0.0,284.98703,0.805015624,0.490438461,0.470891178,297.1440735,297.1499939,293.1499939,0.0,0.0,284.9866028,0.645530164,0.24910295,1.157634258,284.9870911,284.9500122,301.0426636,296.3119812,298.243103,297.1980896,284.987793,1.0,0.731343448,0.360886216,0.360886216,1.0,1.0,-3.645107508,0.985996962,2.659110546,0.160033286,0.922731638,0.922731638,0.0,305.79599,312.0,72865.92969,0.0,4666.726563,1.0,279.1446533,283.3980713,299.3017273,303.9924316,293.1499939,293.1499939,278.8500061,31301.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869202912,1.0,0.0,0.0,4.092349529,4.092377186,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11962.2002,0.0,2043.825195,1895.437134,0.0,3115.333252,1.0,1.0,0.0,3.0,1.0,0.0
18026880,297.1134949,297.1499939,293.1499939,0.0,0.0,284.9869385,0.753623307,0.401321799,0.367813259,297.1042175,297.1499939,293.1499939,0.0,0.0,284.9871521,0.876911581,0.643066168,0.613928199,297.3402405,297.1499939,293.1499939,0.0,0.0,284.9871216,0.857967079,0.602339327,0.424739122,297.1495667,297.1499939,293.1499939,0.0,0.0,284.98703,0.805015624,0.490438461,0.470891178,297.1440735,297.1499939,293.1499939,0.0,0.0,284.9866028,0.645530164,0.24910295,1.157634258,284.9870911,284.9500122,301.0426636,296.3119812,298.243103,297.1980896,284.987793,1.0,0.731343448,0.360886216,0.360886216,1.0,1.0,-3.645107508,0.985996962,2.659110546,0.160033286,0.922731638,0.922731638,0.0,305.79599,312.0,72865.92969,0.0,4666.726563,1.0,279.1446533,283.3980713,299.3017273,303.9924316,293.1499939,293.1499939,278.8500061,31301.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869202912,1.0,0.0,0.0,4.092349529,4.092377186,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11962.2002,0.0,2043.825195,1895.437134,0.0,3115.333252,1.0,1.0,0.0,3.0,1.0,0.0
18026940,297.1073303,297.1499939,293.1499939,0.0,0.0,284.9055786,0.751363873,0.400239825,0.367197245,297.0964661,297.1499939,293.1499939,0.0,0.0,284.9060364,0.874224186,0.641707122,0.613048017,297.3346863,297.1499939,293.1499939,0.0,0.0,284.9059753,0.856852651,0.604191959,0.426299155,297.1437073,297.1499939,293.1499939,0.0,0.0,284.9057922,0.802788913,0.489845812,0.4706738,297.1417847,297.1499939,293.1499939,0.0,0.0,284.9046631,0.643900692,0.248801336,1.15747714,284.9058838,284.9500122,300.8933411,296.2712708,298.1971741,297.1935425,284.9072266,1.0,0.732825637,0.360243469,0.360243469,1.0,1.0,-3.644741535,0.983878613,2.660862684,0.156817883,0.837869704,0.837869704,0.0,309.0803833,315.0,73277.53906,0.0,4686.152832,1.0,278.8550415,283.3054199,299.2879639,304.0760803,293.1499939,293.1499939,279.1499939,39301.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875991702,1.0,0.0,0.0,3.934780598,3.934808016,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10628.96191,0.0,1900.310303,1895.437134,0.0,3179.006104,0.972296238,1.0,0.0,3.0,1.0,0.0
18027000,297.1073303,297.1499939,293.1499939,0.0,0.0,284.9055786,0.751363873,0.400239825,0.367197245,297.0964661,297.1499939,293.1499939,0.0,0.0,284.9060364,0.874224186,0.641707122,0.613048017,297.3346863,297.1499939,293.1499939,0.0,0.0,284.9059753,0.856852651,0.604191959,0.426299155,297.1437073,297.1499939,293.1499939,0.0,0.0,284.9057922,0.802788913,0.489845812,0.4706738,297.1417847,297.1499939,293.1499939,0.0,0.0,284.9046631,0.643900692,0.248801336,1.15747714,284.9058838,284.9500122,300.8933411,296.2712708,298.1971741,297.1935425,284.9072266,1.0,0.732825637,0.360243469,0.360243469,1.0,1.0,-3.644741535,0.983878613,2.660862684,0.156817883,0.837869704,0.837869704,0.0,309.0803833,315.0,73277.53906,0.0,4686.152832,1.0,278.8550415,283.3054199,299.2879639,304.0760803,293.1499939,293.1499939,279.1499939,39301.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875991702,1.0,0.0,0.0,3.934780598,3.934808016,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10628.96191,0.0,1900.310303,1895.437134,0.0,3179.006104,0.972296238,1.0,0.0,3.0,1.0,0.0
18027060,297.1108093,297.1499939,293.1499939,0.0,0.0,284.9741211,0.749823213,0.400052249,0.366944313,297.0989075,297.1499939,293.1499939,0.0,0.0,284.973999,0.872294605,0.641275108,0.612533092,297.3400879,297.1499939,293.1499939,0.0,0.0,284.9740295,0.856508911,0.60708046,0.428214312,297.145752,297.1499939,293.1499939,0.0,0.0,284.9740601,0.801248312,0.489973366,0.470721364,297.1437683,297.1499939,293.1499939,0.0,0.0,284.9743347,0.642779708,0.24889569,1.157854676,284.9740295,284.9500122,300.7441101,296.2290955,298.1576538,297.1973267,284.9737854,1.0,0.734350681,0.35964486,0.35964486,1.0,1.0,-3.646625519,0.98251164,2.66411376,0.155914277,0.899450362,0.899450362,0.0,311.7826843,318.0,72614.75,0.0,4708.314453,1.0,279.1443787,283.3913574,299.22052,303.8936462,293.1499939,293.1499939,278.8500061,32933.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87081635,1.0,0.0,0.0,4.085352898,4.085380554,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11899.50195,0.0,2047.922363,1895.437134,0.0,3130.468018,1.0,1.0,0.0,3.0,1.0,0.0
18027120,297.1108093,297.1499939,293.1499939,0.0,0.0,284.9741211,0.749823213,0.400052249,0.366944313,297.0989075,297.1499939,293.1499939,0.0,0.0,284.973999,0.872294605,0.641275108,0.612533092,297.3400879,297.1499939,293.1499939,0.0,0.0,284.9740295,0.856508911,0.60708046,0.428214312,297.145752,297.1499939,293.1499939,0.0,0.0,284.9740601,0.801248312,0.489973366,0.470721364,297.1437683,297.1499939,293.1499939,0.0,0.0,284.9743347,0.642779708,0.24889569,1.157854676,284.9740295,284.9500122,300.7441101,296.2290955,298.1576538,297.1973267,284.9737854,1.0,0.734350681,0.35964486,0.35964486,1.0,1.0,-3.646625519,0.98251164,2.66411376,0.155914277,0.899450362,0.899450362,0.0,311.7826843,318.0,72614.75,0.0,4708.314453,1.0,279.1443787,283.3913574,299.22052,303.8936462,293.1499939,293.1499939,278.8500061,32933.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87081635,1.0,0.0,0.0,4.085352898,4.085380554,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11899.50195,0.0,2047.922363,1895.437134,0.0,3130.468018,1.0,1.0,0.0,3.0,1.0,0.0
18027180,297.106842,297.1499939,293.1499939,0.0,0.0,284.8627014,0.748744309,0.39938581,0.366668224,297.0941772,297.1499939,293.1499939,0.0,0.0,284.8632202,0.870994508,0.640451491,0.612116933,297.3363037,297.1499939,293.1499939,0.0,0.0,284.8631897,0.856077611,0.608060718,0.429161936,297.1422729,297.1499939,293.1499939,0.0,0.0,284.8629456,0.800185561,0.489602238,0.47066471,297.1425476,297.1499939,293.1499939,0.0,0.0,284.8623657,0.64203161,0.24873279,1.158019185,284.8630371,284.9500122,300.6609497,296.2049561,298.1322327,297.1947937,284.8670044,1.0,0.735214472,0.359309644,0.359309644,1.0,1.0,-3.647073746,0.981550455,2.665523291,0.155489117,0.811357141,0.811357141,0.0,313.5403137,318.0,73081.9375,0.0,4720.524414,1.0,278.8803711,283.2746887,299.2393494,304.0732727,293.1499939,293.1499939,278.8500061,41368.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877107918,1.0,0.0,0.0,3.965317249,3.965345383,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11336.34961,0.0,1956.725586,1895.437134,0.0,3189.47168,0.976540267,1.0,0.0,3.0,1.0,0.0
18027240,297.1045837,297.1499939,293.1499939,0.0,0.0,284.916748,0.747603059,0.398922801,0.366219044,297.091095,297.1499939,293.1499939,0.0,0.0,284.9167786,0.869665802,0.639839232,0.611514926,297.3344727,297.1499939,293.1499939,0.0,0.0,284.9167786,0.855439603,0.608918667,0.429710448,297.1398926,297.1499939,293.1499939,0.0,0.0,284.9167786,0.799056053,0.48932597,0.470402151,297.1415405,297.1499939,293.1499939,0.0,0.0,284.9165649,0.641216159,0.248592526,1.157568574,284.9167786,284.9500122,300.5959778,296.185791,298.1127014,297.1932678,284.9163818,1.0,0.735785723,0.359046251,0.359046251,1.0,1.0,-3.645611525,0.980210781,2.665400743,0.155285612,0.831496477,0.831496477,0.0,315.1428528,321.0,72852.57031,0.0,4726.38623,1.0,278.8552551,283.3216553,299.2015381,303.9597473,293.1499939,293.1499939,279.1499939,39246.53516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87751174,1.0,0.0,0.0,3.900492907,3.900520086,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10560.8125,0.0,1856.078247,1895.437134,0.0,3193.257324,0.964460552,1.0,0.0,3.0,1.0,0.0
18027300,297.1064758,297.1499939,293.1499939,0.0,0.0,285.0164185,0.746706605,0.39881897,0.36596489,297.0923462,297.1499939,293.1499939,0.0,0.0,285.0165405,0.868568361,0.63958478,0.611095846,297.3374329,297.1499939,293.1499939,0.0,0.0,285.01651,0.855136096,0.610372543,0.430567741,297.1408997,297.1499939,293.1499939,0.0,0.0,285.01651,0.798152745,0.489356816,0.470300585,297.142395,297.1499939,293.1499939,0.0,0.0,285.0158997,0.640565753,0.248622596,1.157474518,285.01651,284.9500122,300.5226746,296.1637878,298.0935669,297.1954041,285.015686,1.0,0.73648572,0.358746946,0.358746946,1.0,1.0,-3.645591497,0.979207218,2.66638422,0.15514484,0.903637767,0.903637767,0.0,316.6080933,321.0,72063.51563,0.0,4735.472168,1.0,279.1073303,283.4342346,299.1378479,303.7174988,293.1499939,293.1499939,279.1499939,32630.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87253648,1.0,0.0,0.0,3.979434013,3.979460716,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10956.30371,0.0,1904.011841,1895.437134,0.0,3146.602539,0.979835153,1.0,0.0,3.0,1.0,0.0
18027360,297.1081238,297.1499939,293.1499939,0.0,0.0,284.9784546,0.746150255,0.398707896,0.36596629,297.0935974,297.1499939,293.1499939,0.0,0.0,284.9780579,0.867824554,0.639344871,0.610970318,297.3398743,297.1499939,293.1499939,0.0,0.0,284.9780884,0.855176687,0.611802399,0.431645453,297.1420288,297.1499939,293.1499939,0.0,0.0,284.978241,0.797585487,0.489413083,0.470433325,297.1436157,297.1499939,293.1499939,0.0,0.0,284.9790955,0.64018178,0.248694912,1.158033252,284.9781799,284.9500122,300.4500122,296.1416321,298.0749207,297.1977844,284.9766846,1.0,0.737300396,0.358456761,0.358456761,1.0,1.0,-3.647571087,0.978875816,2.668695211,0.154846117,0.893603802,0.893603802,0.0,317.8177795,324.0,72245.21094,0.0,4748.614746,1.0,279.1447754,283.4014893,299.1324158,303.7780457,293.1499939,293.1499939,279.4500122,32872.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872297645,1.0,0.0,0.0,4.058202744,4.0582304,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10357.21875,0.0,2010.482178,1895.437134,0.0,3144.362793,0.994755507,1.0,0.0,3.0,1.0,0.0
18027420,297.1149292,297.1499939,293.1499939,0.0,0.0,285.1122742,0.74503535,0.398856491,0.366037935,297.1001282,297.1499939,293.1499939,0.0,0.0,285.1124268,0.866333127,0.639282405,0.61083132,297.3486938,297.1499939,293.1499939,0.0,0.0,285.1124268,0.855229437,0.61509192,0.433857292,297.1476135,297.1499939,293.1499939,0.0,0.0,285.1123657,0.796458185,0.489869148,0.470810056,297.1481628,297.1499939,293.1499939,0.0,0.0,285.1119995,0.639466286,0.24906832,1.159683824,285.1123962,284.9500122,300.3072815,296.0970764,298.0402832,297.2049255,285.1131592,1.0,0.739081085,0.35787642,0.35787642,1.0,1.0,-3.652581453,0.978628337,2.673953056,0.15251109,1.0,1.0,0.0,320.2841187,327.0,70967.82031,0.0,4778.228516,1.0,279.444519,283.5584106,299.0895996,303.6478271,293.1499939,293.1499939,279.1499939,25975.30273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86885947,1.0,0.0,0.0,4.120029926,4.120056629,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11542.26563,0.0,2037.007446,1895.437134,0.0,3112.111572,1.0,1.0,0.0,3.0,1.0,0.0
18027480,297.1149292,297.1499939,293.1499939,0.0,0.0,285.1122742,0.74503535,0.398856491,0.366037935,297.1001282,297.1499939,293.1499939,0.0,0.0,285.1124268,0.866333127,0.639282405,0.61083132,297.3486938,297.1499939,293.1499939,0.0,0.0,285.1124268,0.855229437,0.61509192,0.433857292,297.1476135,297.1499939,293.1499939,0.0,0.0,285.1123657,0.796458185,0.489869148,0.470810056,297.1481628,297.1499939,293.1499939,0.0,0.0,285.1119995,0.639466286,0.24906832,1.159683824,285.1123962,284.9500122,300.3072815,296.0970764,298.0402832,297.2049255,285.1131592,1.0,0.739081085,0.35787642,0.35787642,1.0,1.0,-3.652581453,0.978628337,2.673953056,0.15251109,1.0,1.0,0.0,320.2841187,327.0,70967.82031,0.0,4778.228516,1.0,279.444519,283.5584106,299.0895996,303.6478271,293.1499939,293.1499939,279.1499939,25975.30273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86885947,1.0,0.0,0.0,4.120029926,4.120056629,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11542.26563,0.0,2037.007446,1895.437134,0.0,3112.111572,1.0,1.0,0.0,3.0,1.0,0.0
18027540,297.1082458,297.1499939,293.1499939,0.0,0.0,284.936554,0.743106365,0.397756904,0.365620106,297.0924377,297.1499939,293.1499939,0.0,0.0,284.9363403,0.863977432,0.637892425,0.610162318,297.3420715,297.1499939,293.1499939,0.0,0.0,284.9363403,0.854385614,0.616959035,0.435619622,297.1421204,297.1499939,293.1499939,0.0,0.0,284.9364319,0.794520915,0.489300728,0.470805228,297.1468506,297.1499939,293.1499939,0.0,0.0,284.9368896,0.638206005,0.248922601,1.16072154,284.9364014,284.9500122,300.1687927,296.0524597,297.999176,297.2016296,284.9355164,1.0,0.740837455,0.357296079,0.357296079,1.0,1.0,-3.65465045,0.977502763,2.677147865,0.148864716,0.951979697,0.951979697,0.0,323.5865479,330.0,72349.53906,0.0,4804.722168,1.0,279.1542969,283.3668823,299.0827026,303.8019104,293.1499939,293.1499939,278.8500061,28357.00195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878120542,1.0,0.0,0.0,4.106838703,4.10686636,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11853.12402,0.0,2038.953247,1895.437134,0.0,3198.9646,1.0,1.0,0.0,3.0,1.0,0.0
18027600,297.1082458,297.1499939,293.1499939,0.0,0.0,284.936554,0.743106365,0.397756904,0.365620106,297.0924377,297.1499939,293.1499939,0.0,0.0,284.9363403,0.863977432,0.637892425,0.610162318,297.3420715,297.1499939,293.1499939,0.0,0.0,284.9363403,0.854385614,0.616959035,0.435619622,297.1421204,297.1499939,293.1499939,0.0,0.0,284.9364319,0.794520915,0.489300728,0.470805228,297.1468506,297.1499939,293.1499939,0.0,0.0,284.9368896,0.638206005,0.248922601,1.16072154,284.9364014,284.9500122,300.1687927,296.0524597,297.999176,297.2016296,284.9355164,1.0,0.740837455,0.357296079,0.357296079,1.0,1.0,-3.65465045,0.977502763,2.677147865,0.148864716,0.951979697,0.951979697,0.0,323.5865479,330.0,72349.53906,0.0,4804.722168,1.0,279.1542969,283.3668823,299.0827026,303.8019104,293.1499939,293.1499939,278.8500061,28357.00195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878120542,1.0,0.0,0.0,4.106838703,4.10686636,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11853.12402,0.0,2038.953247,1895.437134,0.0,3198.9646,1.0,1.0,0.0,3.0,1.0,0.0
18027660,297.0937195,297.1499939,293.1499939,0.0,0.0,284.854248,0.739789844,0.395750374,0.364046067,297.0746155,297.1499939,293.1499939,0.0,0.0,284.8552856,0.860154271,0.635355711,0.608072519,297.3269348,297.1499939,293.1499939,0.0,0.0,284.8552246,0.85212183,0.617852986,0.436404169,297.1279297,297.1499939,293.1499939,0.0,0.0,284.8547668,0.791133881,0.487762064,0.469642729,297.1391602,297.1499939,293.1499939,0.0,0.0,284.8524475,0.635785401,0.248106167,1.158384204,284.85495,284.9500122,300.035614,296.0082092,297.9530029,297.1898804,284.8586731,1.0,0.741881371,0.356661379,0.356661379,1.0,1.0,-3.646978617,0.973148167,2.673830271,0.144420981,0.827506244,0.827506244,0.0,327.8774109,333.0,72428.84375,0.0,4809.63623,1.0,278.8551331,283.2797546,299.0256348,303.7709656,293.1499939,293.1499939,279.1499939,40640.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884146094,1.0,0.0,0.0,3.907227278,3.907254696,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10437.89941,0.0,1875.790527,1895.437134,0.0,3255.422852,0.966977715,1.0,0.0,3.0,1.0,0.0
18027720,297.0937195,297.1499939,293.1499939,0.0,0.0,284.854248,0.739789844,0.395750374,0.364046067,297.0746155,297.1499939,293.1499939,0.0,0.0,284.8552856,0.860154271,0.635355711,0.608072519,297.3269348,297.1499939,293.1499939,0.0,0.0,284.8552246,0.85212183,0.617852986,0.436404169,297.1279297,297.1499939,293.1499939,0.0,0.0,284.8547668,0.791133881,0.487762064,0.469642729,297.1391602,297.1499939,293.1499939,0.0,0.0,284.8524475,0.635785401,0.248106167,1.158384204,284.85495,284.9500122,300.035614,296.0082092,297.9530029,297.1898804,284.8586731,1.0,0.741881371,0.356661379,0.356661379,1.0,1.0,-3.646978617,0.973148167,2.673830271,0.144420981,0.827506244,0.827506244,0.0,327.8774109,333.0,72428.84375,0.0,4809.63623,1.0,278.8551331,283.2797546,299.0256348,303.7709656,293.1499939,293.1499939,279.1499939,40640.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884146094,1.0,0.0,0.0,3.907227278,3.907254696,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10437.89941,0.0,1875.790527,1895.437134,0.0,3255.422852,0.966977715,1.0,0.0,3.0,1.0,0.0
18027780,297.0968323,297.1499939,293.1499939,0.0,0.0,284.9467773,0.738115311,0.395348221,0.363485694,297.075531,297.1499939,293.1499939,0.0,0.0,284.9468079,0.858039916,0.634486437,0.607012093,297.3316345,297.1499939,293.1499939,0.0,0.0,284.9468079,0.851609766,0.620567441,0.438101321,297.1284485,297.1499939,293.1499939,0.0,0.0,284.9468079,0.789345086,0.487527639,0.46923995,297.1394043,297.1499939,293.1499939,0.0,0.0,284.9467773,0.634485722,0.247989342,1.15751636,284.9468079,284.9500122,299.9088135,295.9647827,297.9194641,297.1926575,284.9470215,1.0,0.742997587,0.356026709,0.356026709,1.0,1.0,-3.645525217,0.970671952,2.674853086,0.141885549,0.87977612,0.87977612,0.0,330.5721436,336.0,71587.76563,0.0,4822.317871,1.0,279.1441956,283.3873901,298.9494019,303.5541077,293.1499939,293.1499939,279.4500122,34205.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877285898,1.0,0.0,0.0,4.030754566,4.030782223,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10219.91602,0.0,1984.644775,1895.437134,0.0,3191.140137,0.989515007,1.0,0.0,3.0,1.0,0.0
18027840,297.0968323,297.1499939,293.1499939,0.0,0.0,284.9467773,0.738115311,0.395348221,0.363485694,297.075531,297.1499939,293.1499939,0.0,0.0,284.9468079,0.858039916,0.634486437,0.607012093,297.3316345,297.1499939,293.1499939,0.0,0.0,284.9468079,0.851609766,0.620567441,0.438101321,297.1284485,297.1499939,293.1499939,0.0,0.0,284.9468079,0.789345086,0.487527639,0.46923995,297.1394043,297.1499939,293.1499939,0.0,0.0,284.9467773,0.634485722,0.247989342,1.15751636,284.9468079,284.9500122,299.9088135,295.9647827,297.9194641,297.1926575,284.9470215,1.0,0.742997587,0.356026709,0.356026709,1.0,1.0,-3.645525217,0.970671952,2.674853086,0.141885549,0.87977612,0.87977612,0.0,330.5721436,336.0,71587.76563,0.0,4822.317871,1.0,279.1441956,283.3873901,298.9494019,303.5541077,293.1499939,293.1499939,279.4500122,34205.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877285898,1.0,0.0,0.0,4.030754566,4.030782223,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10219.91602,0.0,1984.644775,1895.437134,0.0,3191.140137,0.989515007,1.0,0.0,3.0,1.0,0.0
18027900,297.0999756,297.1499939,293.1499939,0.0,0.0,285.049408,0.737530768,0.395318061,0.363386929,297.078186,297.1499939,293.1499939,0.0,0.0,285.0501404,0.857264161,0.634273529,0.606720746,297.3356628,297.1499939,293.1499939,0.0,0.0,285.0501099,0.851605892,0.622108459,0.439094841,297.1306458,297.1499939,293.1499939,0.0,0.0,285.0497742,0.788731456,0.487605721,0.469245404,297.1410522,297.1499939,293.1499939,0.0,0.0,285.0481262,0.634079337,0.248081729,1.15779829,285.0499268,284.9500122,299.8481445,295.943512,297.9046021,297.1954956,285.0527954,1.0,0.743696034,0.355709344,0.355709344,1.0,1.0,-3.646593809,0.96996218,2.676631689,0.141472936,0.964438081,0.964438081,0.0,331.7723694,336.0,70578.05469,0.0,4832.85498,1.0,279.4091797,283.5080566,298.911438,303.3779297,293.1499939,293.1499939,279.4500122,29287.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873134673,1.0,0.0,0.0,4.102314949,4.102342129,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10605.34668,0.0,2040.568726,1895.437134,0.0,3152.213135,1.0,1.0,0.0,3.0,1.0,0.0
18027960,297.1043091,297.1499939,293.1499939,0.0,0.0,285.0725708,0.737198889,0.395425975,0.36349234,297.0823975,297.1499939,293.1499939,0.0,0.0,285.0726929,0.856755972,0.634231567,0.606677532,297.3409119,297.1499939,293.1499939,0.0,0.0,285.0726624,0.851863921,0.623800874,0.440271884,297.1342163,297.1499939,293.1499939,0.0,0.0,285.0726318,0.788381875,0.487833798,0.469455481,297.1437683,297.1499939,293.1499939,0.0,0.0,285.0723877,0.633889914,0.248290971,1.158714056,285.0726318,284.9500122,299.7894592,295.9226074,297.8914795,297.1996765,285.0730896,1.0,0.744532526,0.355478734,0.355478734,1.0,1.0,-3.649437666,0.970059335,2.679378271,0.141627491,1.0,1.0,0.0,332.8068542,339.0,70452.23438,0.0,4847.43457,1.0,279.4455872,283.5332642,298.9109192,303.431488,293.1499939,293.1499939,279.1499939,26014.76758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872919381,1.0,0.0,0.0,4.117701054,4.117728233,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11421.0293,0.0,2034.136108,1895.437134,0.0,3150.194092,1.0,1.0,0.0,3.0,1.0,0.0
18028020,297.0979004,297.1499939,293.1499939,0.0,0.0,284.9012451,0.735451281,0.394219071,0.362946272,297.074707,297.1499939,293.1499939,0.0,0.0,284.9010925,0.854617953,0.632617593,0.60577023,297.3339233,297.1499939,293.1499939,0.0,0.0,284.9010925,0.851200819,0.62553221,0.441926181,297.1287231,297.1499939,293.1499939,0.0,0.0,284.9011841,0.786610067,0.487093687,0.469265372,297.142334,297.1499939,293.1499939,0.0,0.0,284.9014587,0.632774174,0.248076484,1.159352303,284.9011536,284.9500122,299.6785583,295.8821411,297.8575134,297.1952515,284.9005432,1.0,0.746082127,0.355017513,0.355017513,1.0,1.0,-3.650240183,0.968746066,2.681494236,0.141946375,0.907441676,0.907441676,0.0,336.0096436,342.0,71739.73438,0.0,4869.688477,1.0,279.1543274,283.3464355,298.9104614,303.5875854,293.1499939,293.1499939,278.8500061,31621.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881953537,1.0,0.0,0.0,4.091551304,4.09157896,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11704.96582,0.0,2045.416382,1895.437134,0.0,3234.885742,1.0,1.0,0.0,3.0,1.0,0.0
18028080,297.0979004,297.1499939,293.1499939,0.0,0.0,284.9012451,0.735451281,0.394219071,0.362946272,297.074707,297.1499939,293.1499939,0.0,0.0,284.9010925,0.854617953,0.632617593,0.60577023,297.3339233,297.1499939,293.1499939,0.0,0.0,284.9010925,0.851200819,0.62553221,0.441926181,297.1287231,297.1499939,293.1499939,0.0,0.0,284.9011841,0.786610067,0.487093687,0.469265372,297.142334,297.1499939,293.1499939,0.0,0.0,284.9014587,0.632774174,0.248076484,1.159352303,284.9011536,284.9500122,299.6785583,295.8821411,297.8575134,297.1952515,284.9005432,1.0,0.746082127,0.355017513,0.355017513,1.0,1.0,-3.650240183,0.968746066,2.681494236,0.141946375,0.907441676,0.907441676,0.0,336.0096436,342.0,71739.73438,0.0,4869.688477,1.0,279.1543274,283.3464355,298.9104614,303.5875854,293.1499939,293.1499939,278.8500061,31621.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881953537,1.0,0.0,0.0,4.091551304,4.09157896,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11704.96582,0.0,2045.416382,1895.437134,0.0,3234.885742,1.0,1.0,0.0,3.0,1.0,0.0
18028140,297.0872192,297.1499939,293.1499939,0.0,0.0,284.8747559,0.732590139,0.392463654,0.361462384,297.060791,297.1499939,293.1499939,0.0,0.0,284.8748779,0.851299882,0.630243182,0.603673458,297.3224182,297.1499939,293.1499939,0.0,0.0,284.8748474,0.849383652,0.626679957,0.442765176,297.1176147,297.1499939,293.1499939,0.0,0.0,284.8748169,0.783649087,0.485690296,0.468097925,297.136322,297.1499939,293.1499939,0.0,0.0,284.8743896,0.630699813,0.247368425,1.15708971,284.8748474,284.9500122,299.577179,295.8438721,297.8223877,297.1859436,284.8746948,1.0,0.747035563,0.354556262,0.354556262,1.0,1.0,-3.642819166,0.964896381,2.677922726,0.141007677,0.816705167,0.816705167,0.0,340.0200195,330.0,71573.63281,0.0,4873.421875,1.0,278.8555908,283.3077393,298.8540649,303.5332947,293.1499939,293.1499939,279.1499939,40541.07422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88660264,1.0,0.0,0.0,3.843950272,3.843976974,9.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10307.95605,0.0,1795.625366,1895.437134,0.0,3278.421875,0.952805221,1.0,0.0,3.0,1.0,0.0
18028200,297.0872192,297.1499939,293.1499939,0.0,0.0,284.8747559,0.732590139,0.392463654,0.361462384,297.060791,297.1499939,293.1499939,0.0,0.0,284.8748779,0.851299882,0.630243182,0.603673458,297.3224182,297.1499939,293.1499939,0.0,0.0,284.8748474,0.849383652,0.626679957,0.442765176,297.1176147,297.1499939,293.1499939,0.0,0.0,284.8748169,0.783649087,0.485690296,0.468097925,297.136322,297.1499939,293.1499939,0.0,0.0,284.8743896,0.630699813,0.247368425,1.15708971,284.8748474,284.9500122,299.577179,295.8438721,297.8223877,297.1859436,284.8746948,1.0,0.747035563,0.354556262,0.354556262,1.0,1.0,-3.642819166,0.964896381,2.677922726,0.141007677,0.816705167,0.816705167,0.0,340.0200195,330.0,71573.63281,0.0,4873.421875,1.0,278.8555908,283.3077393,298.8540649,303.5332947,293.1499939,293.1499939,279.1499939,40541.07422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88660264,1.0,0.0,0.0,3.843950272,3.843976974,9.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10307.95605,0.0,1795.625366,1895.437134,0.0,3278.421875,0.952805221,1.0,0.0,3.0,1.0,0.0
18028260,297.0923767,297.1499939,293.1499939,0.0,0.0,284.957428,0.734298468,0.392189533,0.360821068,297.0640564,297.1499939,293.1499939,0.0,0.0,284.9574585,0.853323221,0.629437745,0.602471173,297.328949,297.1499939,293.1499939,0.0,0.0,284.9574585,0.852966368,0.629524589,0.444409937,297.1202087,297.1499939,293.1499939,0.0,0.0,284.957428,0.785836458,0.485537976,0.467546433,297.1381226,297.1499939,293.1499939,0.0,0.0,284.9574585,0.632273972,0.247374609,1.155511498,284.9574585,284.9500122,299.4863892,295.8082275,297.8000488,297.1899414,284.9575195,1.0,0.744189382,0.354058236,0.354058236,1.0,1.0,-3.640011311,0.962412059,2.677599192,0.139460698,0.87095201,0.87095201,0.0,335.2188721,318.0,70677.24219,0.0,4835.558594,1.0,279.1437988,283.4101257,298.7890015,303.3295593,293.1499939,293.1499939,279.4500122,34150.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879073679,1.0,0.0,0.0,3.9583354,3.958362341,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10073.59082,0.0,1889.019775,1895.437134,0.0,3207.898926,0.97316736,1.0,0.0,3.0,1.0,0.0
18028320,297.0923767,297.1499939,293.1499939,0.0,0.0,284.957428,0.734298468,0.392189533,0.360821068,297.0640564,297.1499939,293.1499939,0.0,0.0,284.9574585,0.853323221,0.629437745,0.602471173,297.328949,297.1499939,293.1499939,0.0,0.0,284.9574585,0.852966368,0.629524589,0.444409937,297.1202087,297.1499939,293.1499939,0.0,0.0,284.957428,0.785836458,0.485537976,0.467546433,297.1381226,297.1499939,293.1499939,0.0,0.0,284.9574585,0.632273972,0.247374609,1.155511498,284.9574585,284.9500122,299.4863892,295.8082275,297.8000488,297.1899414,284.9575195,1.0,0.744189382,0.354058236,0.354058236,1.0,1.0,-3.640011311,0.962412059,2.677599192,0.139460698,0.87095201,0.87095201,0.0,335.2188721,318.0,70677.24219,0.0,4835.558594,1.0,279.1437988,283.4101257,298.7890015,303.3295593,293.1499939,293.1499939,279.4500122,34150.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879073679,1.0,0.0,0.0,3.9583354,3.958362341,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10073.59082,0.0,1889.019775,1895.437134,0.0,3207.898926,0.97316736,1.0,0.0,3.0,1.0,0.0
18028380,297.097229,297.1499939,293.1499939,0.0,0.0,285.0385437,0.736566782,0.392199546,0.360524565,297.0682983,297.1499939,293.1499939,0.0,0.0,285.0379028,0.856050968,0.629157364,0.601873934,297.3346252,297.1499939,293.1499939,0.0,0.0,285.0379028,0.856684268,0.631535947,0.445548892,297.1239014,297.1499939,293.1499939,0.0,0.0,285.038208,0.788631141,0.485659093,0.46734345,297.1411133,297.1499939,293.1499939,0.0,0.0,285.0394592,0.634338439,0.24757196,1.1550318,285.0380859,284.9500122,299.4342957,295.7870178,297.7886658,297.1941833,285.0354919,1.0,0.741591811,0.35373947,0.35373947,1.0,1.0,-3.639480829,0.96123147,2.678249359,0.13819775,0.9516747,0.9516747,0.0,329.8649292,318.0,70035.34375,0.0,4800.776367,1.0,279.4259949,283.5039978,298.7583618,303.2015686,293.1499939,293.1499939,279.4500122,29015.40039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874427319,1.0,0.0,0.0,4.104623318,4.104650974,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10559.75195,0.0,2041.452515,1895.437134,0.0,3164.336182,1.0,1.0,0.0,3.0,1.0,0.0
18028440,297.0992737,297.1499939,293.1499939,0.0,0.0,285.0360718,0.738137007,0.392156184,0.360411704,297.0700378,297.1499939,293.1499939,0.0,0.0,285.0362244,0.857939541,0.628955781,0.601607084,297.3369141,297.1499939,293.1499939,0.0,0.0,285.0362244,0.859137416,0.632598817,0.44623667,297.1255798,297.1499939,293.1499939,0.0,0.0,285.0361633,0.790543616,0.485703707,0.467289567,297.1428223,297.1499939,293.1499939,0.0,0.0,285.0357971,0.635767519,0.247695863,1.154986858,285.0361938,284.9500122,299.4072266,295.7756958,297.7825928,297.1961975,285.0367432,1.0,0.739982963,0.353560179,0.353560179,1.0,1.0,-3.639733791,0.960741162,2.67899251,0.137479171,0.970524788,0.970524788,0.0,326.3948059,306.0,69894.39063,0.0,4779.923828,1.0,279.444458,283.5093384,298.7660217,303.245697,293.1499939,293.1499939,279.1499939,28030.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87497431,1.0,0.0,0.0,4.107848167,4.107875824,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11294.80566,0.0,2037.586792,1895.437134,0.0,3169.46582,1.0,1.0,0.0,3.0,1.0,0.0
