time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028500,297.0977783,297.1499939,293.1499939,0.0,0.0,284.9046936,0.74025768,0.391694427,0.360057563,297.0678711,297.1499939,293.1499939,0.0,0.0,284.9031677,0.860544622,0.628241658,0.6010198,297.3349304,297.1499939,293.1499939,0.0,0.0,284.9031372,0.862522066,0.633592904,0.447004825,297.1242981,297.1499939,293.1499939,0.0,0.0,284.9039001,0.793176174,0.485428035,0.467052191,297.1432495,297.1499939,293.1499939,0.0,0.0,284.9072876,0.637756288,0.247695997,1.154601812,284.903595,284.9500122,299.3723145,295.7607422,297.7723083,297.1955566,284.8977661,1.0,0.737538218,0.353311181,0.353311181,1.0,1.0,-3.638784647,0.959656,2.679128647,0.136370271,0.891193926,0.891193926,0.0,321.4880371,306.0,71114.52344,0.0,4746.730469,1.0,279.1880493,283.3576355,298.7987976,303.4743347,293.1499939,293.1499939,279.1499939,31414.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881440699,1.0,0.0,0.0,4.092525005,4.092552662,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10951.5127,0.0,2045.016602,1895.437134,0.0,3230.080811,1.0,1.0,0.0,3.0,1.0,0.0
18028560,297.0929871,297.1499939,293.1499939,0.0,0.0,284.8791199,0.741995931,0.390893042,0.359268129,297.0617676,297.1499939,293.1499939,0.0,0.0,284.8793335,0.862785399,0.627121925,0.599923015,297.3291931,297.1499939,293.1499939,0.0,0.0,284.8793335,0.865540326,0.634201467,0.44737348,297.119751,297.1499939,293.1499939,0.0,0.0,284.8792114,0.795444846,0.484818846,0.466411561,297.141571,297.1499939,293.1499939,0.0,0.0,284.8788147,0.639476717,0.247488678,1.153177738,284.8792725,284.9500122,299.3407288,295.7467346,297.7605591,297.1917419,284.8804321,1.0,0.734757423,0.353084028,0.353084028,1.0,1.0,-3.634481668,0.957596362,2.676885366,0.135017842,0.853095949,0.853095949,0.0,316.7492981,294.0,70868.59375,0.0,4705.160156,1.0,279.1544189,283.3400269,298.7733154,303.3964233,293.1499939,293.1499939,279.4500122,37459.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883721828,1.0,0.0,0.0,4.043511391,4.043539524,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10097.97852,0.0,2028.71875,1895.437134,0.0,3251.449219,0.993206978,1.0,0.0,3.0,1.0,0.0
18028620,297.0974426,297.1499939,293.1499939,0.0,0.0,285.0171814,0.746922433,0.390608042,0.3582654,297.0641174,297.1499939,293.1499939,0.0,0.0,285.0173035,0.868854344,0.626226485,0.598282456,297.3345947,297.1499939,293.1499939,0.0,0.0,285.017334,0.873321116,0.637002647,0.448679537,297.1220093,297.1499939,293.1499939,0.0,0.0,285.0172424,0.80143702,0.484653354,0.465529114,297.1441956,297.1499939,293.1499939,0.0,0.0,285.0169678,0.643998623,0.247639582,1.151012063,285.0172729,284.9500122,299.2879639,295.7218018,297.7484436,297.1956177,285.0177917,1.0,0.728925943,0.352629751,0.352629751,1.0,1.0,-3.629190207,0.954524934,2.674665213,0.132443458,0.962862372,0.962862372,0.0,305.7389832,282.0,69605.09375,0.0,4622.072754,1.0,279.4447327,283.4963989,298.706665,303.175415,293.1499939,293.1499939,279.1499939,28431.88867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877277076,1.0,0.0,0.0,4.104058743,4.104086399,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11236.44727,0.0,2035.768433,1895.437134,0.0,3191.057617,1.0,1.0,0.0,3.0,1.0,0.0
18028680,297.0974426,297.1499939,293.1499939,0.0,0.0,285.0171814,0.746922433,0.390608042,0.3582654,297.0641174,297.1499939,293.1499939,0.0,0.0,285.0173035,0.868854344,0.626226485,0.598282456,297.3345947,297.1499939,293.1499939,0.0,0.0,285.017334,0.873321116,0.637002647,0.448679537,297.1220093,297.1499939,293.1499939,0.0,0.0,285.0172424,0.80143702,0.484653354,0.465529114,297.1441956,297.1499939,293.1499939,0.0,0.0,285.0169678,0.643998623,0.247639582,1.151012063,285.0172729,284.9500122,299.2879639,295.7218018,297.7484436,297.1956177,285.0177917,1.0,0.728925943,0.352629751,0.352629751,1.0,1.0,-3.629190207,0.954524934,2.674665213,0.132443458,0.962862372,0.962862372,0.0,305.7389832,282.0,69605.09375,0.0,4622.072754,1.0,279.4447327,283.4963989,298.706665,303.175415,293.1499939,293.1499939,279.1499939,28431.88867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877277076,1.0,0.0,0.0,4.104058743,4.104086399,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11236.44727,0.0,2035.768433,1895.437134,0.0,3191.057617,1.0,1.0,0.0,3.0,1.0,0.0
18028740,297.0924683,297.1499939,293.1499939,0.0,0.0,284.8751526,0.752278805,0.389452755,0.35714075,297.0569153,297.1499939,293.1499939,0.0,0.0,284.8757935,0.875476658,0.624424934,0.596528769,297.3282166,297.1499939,293.1499939,0.0,0.0,284.875824,0.881670415,0.638711154,0.449833512,297.1169739,297.1499939,293.1499939,0.0,0.0,284.8754883,0.807866693,0.483799815,0.464585334,297.143219,297.1499939,293.1499939,0.0,0.0,284.8742371,0.649019659,0.247474551,1.148985982,284.8756104,284.9500122,299.25,295.7013245,297.7348938,297.1922607,284.87854,1.0,0.722873986,0.352175444,0.352175444,1.0,1.0,-3.623556137,0.951324582,2.672231674,0.130391225,0.844694555,0.844694555,0.0,294.5307007,270.0,70397.03906,0.0,4537.015137,1.0,279.1544189,283.3439636,298.7197571,303.3115234,293.1499939,293.1499939,279.4500122,38599.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884255707,1.0,0.0,0.0,4.00948,4.009508133,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10021.09277,0.0,1992.456177,1895.437134,0.0,3256.449219,0.986969531,1.0,0.0,3.0,1.0,0.0
18028800,297.0924683,297.1499939,293.1499939,0.0,0.0,284.8751526,0.752278805,0.389452755,0.35714075,297.0569153,297.1499939,293.1499939,0.0,0.0,284.8757935,0.875476658,0.624424934,0.596528769,297.3282166,297.1499939,293.1499939,0.0,0.0,284.875824,0.881670415,0.638711154,0.449833512,297.1169739,297.1499939,293.1499939,0.0,0.0,284.8754883,0.807866693,0.483799815,0.464585334,297.143219,297.1499939,293.1499939,0.0,0.0,284.8742371,0.649019659,0.247474551,1.148985982,284.8756104,284.9500122,299.25,295.7013245,297.7348938,297.1922607,284.87854,1.0,0.722873986,0.352175444,0.352175444,1.0,1.0,-3.623556137,0.951324582,2.672231674,0.130391225,0.844694555,0.844694555,0.0,294.5307007,270.0,70397.03906,0.0,4537.015137,1.0,279.1544189,283.3439636,298.7197571,303.3115234,293.1499939,293.1499939,279.4500122,38599.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884255707,1.0,0.0,0.0,4.00948,4.009508133,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10021.09277,0.0,1992.456177,1895.437134,0.0,3256.449219,0.986969531,1.0,0.0,3.0,1.0,0.0
18028860,297.0978699,297.1499939,293.1499939,0.0,0.0,285.002594,0.758677959,0.389260352,0.35621956,297.0604248,297.1499939,293.1499939,0.0,0.0,285.0027466,0.883239329,0.623590529,0.594938159,297.3346252,297.1499939,293.1499939,0.0,0.0,285.0027771,0.891280532,0.641609192,0.451207936,297.1202087,297.1499939,293.1499939,0.0,0.0,285.0026855,0.814970672,0.483700156,0.463748991,297.1463928,297.1499939,293.1499939,0.0,0.0,285.0023499,0.654883206,0.247703686,1.147034764,285.0027161,284.9500122,299.2246704,295.6860962,297.7310181,297.197113,285.0032654,1.0,0.71662575,0.35183081,0.35183081,1.0,1.0,-3.61882019,0.948748469,2.67007184,0.128686517,0.94272387,0.94272387,0.0,282.653656,258.0,69349.08594,0.0,4450.567871,1.0,279.4447021,283.4862976,298.6673584,303.1148376,293.1499939,293.1499939,279.1499939,29794.64063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877004266,1.0,0.0,0.0,4.099241734,4.09926939,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11188.37109,0.0,2040.620483,1895.437134,0.0,3188.5,1.0,1.0,0.0,3.0,1.0,0.0
18028920,297.0978699,297.1499939,293.1499939,0.0,0.0,285.002594,0.758677959,0.389260352,0.35621956,297.0604248,297.1499939,293.1499939,0.0,0.0,285.0027466,0.883239329,0.623590529,0.594938159,297.3346252,297.1499939,293.1499939,0.0,0.0,285.0027771,0.891280532,0.641609192,0.451207936,297.1202087,297.1499939,293.1499939,0.0,0.0,285.0026855,0.814970672,0.483700156,0.463748991,297.1463928,297.1499939,293.1499939,0.0,0.0,285.0023499,0.654883206,0.247703686,1.147034764,285.0027161,284.9500122,299.2246704,295.6860962,297.7310181,297.197113,285.0032654,1.0,0.71662575,0.35183081,0.35183081,1.0,1.0,-3.61882019,0.948748469,2.67007184,0.128686517,0.94272387,0.94272387,0.0,282.653656,258.0,69349.08594,0.0,4450.567871,1.0,279.4447021,283.4862976,298.6673584,303.1148376,293.1499939,293.1499939,279.1499939,29794.64063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877004266,1.0,0.0,0.0,4.099241734,4.09926939,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11188.37109,0.0,2040.620483,1895.437134,0.0,3188.5,1.0,1.0,0.0,3.0,1.0,0.0
18028980,297.0937195,297.1499939,293.1499939,0.0,0.0,284.8910828,0.765339553,0.388191998,0.355107218,297.0543213,297.1499939,293.1499939,0.0,0.0,284.8918762,0.891318738,0.621848047,0.593167841,297.3291626,297.1499939,293.1499939,0.0,0.0,284.8919373,0.901175261,0.643404841,0.452364206,297.1159973,297.1499939,293.1499939,0.0,0.0,284.89151,0.822074473,0.482907206,0.462803096,297.145813,297.1499939,293.1499939,0.0,0.0,284.889801,0.661140501,0.24760738,1.145138383,284.8916626,284.9500122,299.2087402,295.6762695,297.7240601,297.1944885,284.8947144,1.0,0.710322559,0.351486206,0.351486206,1.0,1.0,-3.613336086,0.945940733,2.667395353,0.127210557,0.840871692,0.840871692,0.0,271.0558167,246.0,69963.59375,0.0,4364.009277,1.0,279.1548462,283.3641052,298.6902466,303.2480774,293.1499939,293.1499939,279.4500122,39253.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883314431,1.0,0.0,0.0,3.967820168,3.967847824,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9969.133789,0.0,1942.804932,1895.437134,0.0,3247.633545,0.979168177,1.0,0.0,3.0,1.0,0.0
18029040,297.0937195,297.1499939,293.1499939,0.0,0.0,284.8910828,0.765339553,0.388191998,0.355107218,297.0543213,297.1499939,293.1499939,0.0,0.0,284.8918762,0.891318738,0.621848047,0.593167841,297.3291626,297.1499939,293.1499939,0.0,0.0,284.8919373,0.901175261,0.643404841,0.452364206,297.1159973,297.1499939,293.1499939,0.0,0.0,284.89151,0.822074473,0.482907206,0.462803096,297.145813,297.1499939,293.1499939,0.0,0.0,284.889801,0.661140501,0.24760738,1.145138383,284.8916626,284.9500122,299.2087402,295.6762695,297.7240601,297.1944885,284.8947144,1.0,0.710322559,0.351486206,0.351486206,1.0,1.0,-3.613336086,0.945940733,2.667395353,0.127210557,0.840871692,0.840871692,0.0,271.0558167,246.0,69963.59375,0.0,4364.009277,1.0,279.1548462,283.3641052,298.6902466,303.2480774,293.1499939,293.1499939,279.4500122,39253.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883314431,1.0,0.0,0.0,3.967820168,3.967847824,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9969.133789,0.0,1942.804932,1895.437134,0.0,3247.633545,0.979168177,1.0,0.0,3.0,1.0,0.0
18029100,297.096344,297.1499939,293.1499939,0.0,0.0,285.0038452,0.768936098,0.388087243,0.354534537,297.0559692,297.1499939,293.1499939,0.0,0.0,285.0040588,0.895634592,0.621400952,0.59223491,297.3323669,297.1499939,293.1499939,0.0,0.0,285.0040588,0.906513929,0.644849598,0.452942759,297.1175232,297.1499939,293.1499939,0.0,0.0,285.0039978,0.82579726,0.482835978,0.462281883,297.1472168,297.1499939,293.1499939,0.0,0.0,285.0032349,0.664484024,0.247716442,1.143963695,285.0040283,284.9500122,299.204071,295.6732788,297.7240906,297.1966858,285.0037537,1.0,0.707084656,0.351313889,0.351313889,1.0,1.0,-3.610170841,0.944412708,2.665758133,0.126299933,0.916615009,0.916615009,0.0,265.1675415,246.0,69218.75,0.0,4319.153809,1.0,279.408905,283.4845581,298.6398926,303.0208435,293.1499939,293.1499939,279.4500122,32375.29492,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877276599,1.0,0.0,0.0,4.056413651,4.056441307,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10378.56152,0.0,2003.93457,1895.437134,0.0,3191.052979,0.996893167,1.0,0.0,3.0,1.0,0.0
18029160,297.0996704,297.1499939,293.1499939,0.0,0.0,284.9922791,0.773330152,0.38807562,0.354297429,297.0587158,297.1499939,293.1499939,0.0,0.0,284.9924316,0.900776207,0.62107569,0.591681242,297.3361816,297.1499939,293.1499939,0.0,0.0,284.9924316,0.913073182,0.64638108,0.453834593,297.1200256,297.1499939,293.1499939,0.0,0.0,284.9923706,0.830200732,0.482876658,0.462063909,297.1494751,297.1499939,293.1499939,0.0,0.0,284.9920654,0.668493211,0.247919455,1.143603563,284.9924011,284.9500122,299.2015076,295.6714783,297.7254333,297.1999207,284.993103,1.0,0.703971326,0.351147562,0.351147562,1.0,1.0,-3.609594345,0.943701267,2.665893078,0.125702575,0.923822582,0.923822582,0.0,258.9019165,234.0,69155.22656,0.0,4278.979492,1.0,279.4448853,283.479187,298.6520691,303.0834045,293.1499939,293.1499939,279.1499939,31127.60938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875881076,1.0,0.0,0.0,4.094677448,4.094705105,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11155.15527,0.0,2045.556519,1895.437134,0.0,3177.968506,1.0,1.0,0.0,3.0,1.0,0.0
18029220,297.0959473,297.1499939,293.1499939,0.0,0.0,284.9057312,0.781448662,0.387067974,0.35318926,297.0532227,297.1499939,293.1499939,0.0,0.0,284.9063416,0.910710156,0.619371116,0.589892387,297.3311462,297.1499939,293.1499939,0.0,0.0,284.9063721,0.925964713,0.648234665,0.454984188,297.116272,297.1499939,293.1499939,0.0,0.0,284.9060669,0.838487387,0.482125491,0.461115897,297.1490479,297.1499939,293.1499939,0.0,0.0,284.9047241,0.676144063,0.247877017,1.14185071,284.906189,284.9500122,299.202301,295.6713257,297.7231445,297.1976013,284.9080811,1.0,0.697566807,0.350814909,0.350814909,1.0,1.0,-3.604254007,0.940977395,2.663276434,0.124330543,0.838579535,0.838579535,0.0,247.2509613,222.0,69678.32031,0.0,4192.94873,1.0,279.1549988,283.3796997,298.6829224,303.2164612,293.1499939,293.1499939,279.4500122,39331.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881861508,1.0,0.0,0.0,3.940320253,3.94034791,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9942.394531,0.0,1907.697754,1895.437134,0.0,3234.023438,0.973502815,1.0,0.0,3.0,1.0,0.0
18029280,297.0959473,297.1499939,293.1499939,0.0,0.0,284.9057312,0.781448662,0.387067974,0.35318926,297.0532227,297.1499939,293.1499939,0.0,0.0,284.9063416,0.910710156,0.619371116,0.589892387,297.3311462,297.1499939,293.1499939,0.0,0.0,284.9063721,0.925964713,0.648234665,0.454984188,297.116272,297.1499939,293.1499939,0.0,0.0,284.9060669,0.838487387,0.482125491,0.461115897,297.1490479,297.1499939,293.1499939,0.0,0.0,284.9047241,0.676144063,0.247877017,1.14185071,284.906189,284.9500122,299.202301,295.6713257,297.7231445,297.1976013,284.9080811,1.0,0.697566807,0.350814909,0.350814909,1.0,1.0,-3.604254007,0.940977395,2.663276434,0.124330543,0.838579535,0.838579535,0.0,247.2509613,222.0,69678.32031,0.0,4192.94873,1.0,279.1549988,283.3796997,298.6829224,303.2164612,293.1499939,293.1499939,279.4500122,39331.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881861508,1.0,0.0,0.0,3.940320253,3.94034791,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9942.394531,0.0,1907.697754,1895.437134,0.0,3234.023438,0.973502815,1.0,0.0,3.0,1.0,0.0
18029340,297.1020203,297.1499939,293.1499939,0.0,0.0,284.9867859,0.791299701,0.386997163,0.352464586,297.0580444,297.1499939,293.1499939,0.0,0.0,284.986908,0.923414826,0.618630767,0.588482916,297.3383179,297.1499939,293.1499939,0.0,0.0,284.9869385,0.941150188,0.651255429,0.456527561,297.120636,297.1499939,293.1499939,0.0,0.0,284.9868469,0.848443151,0.482135862,0.46045056,297.1528625,297.1499939,293.1499939,0.0,0.0,284.9866943,0.685233533,0.248248011,1.140653729,284.9868774,284.9500122,299.2104797,295.675415,297.7287598,297.2032471,284.9876099,1.0,0.691173017,0.350482285,0.350482285,1.0,1.0,-3.601292133,0.938998997,2.662292957,0.12298353,0.911949158,0.911949158,0.0,235.0059967,210.0,69011.92188,0.0,4109.793945,1.0,279.4445801,283.4755859,298.6564331,303.0758972,293.1499939,293.1499939,279.1499939,31994.83398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874416351,1.0,0.0,0.0,4.08889389,4.088921547,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11133.04199,0.0,2044.90625,1895.437134,0.0,3164.233398,1.0,1.0,0.0,3.0,1.0,0.0
18029400,297.1020203,297.1499939,293.1499939,0.0,0.0,284.9867859,0.791299701,0.386997163,0.352464586,297.0580444,297.1499939,293.1499939,0.0,0.0,284.986908,0.923414826,0.618630767,0.588482916,297.3383179,297.1499939,293.1499939,0.0,0.0,284.9869385,0.941150188,0.651255429,0.456527561,297.120636,297.1499939,293.1499939,0.0,0.0,284.9868469,0.848443151,0.482135862,0.46045056,297.1528625,297.1499939,293.1499939,0.0,0.0,284.9866943,0.685233533,0.248248011,1.140653729,284.9868774,284.9500122,299.2104797,295.675415,297.7287598,297.2032471,284.9876099,1.0,0.691173017,0.350482285,0.350482285,1.0,1.0,-3.601292133,0.938998997,2.662292957,0.12298353,0.911949158,0.911949158,0.0,235.0059967,210.0,69011.92188,0.0,4109.793945,1.0,279.4445801,283.4755859,298.6564331,303.0758972,293.1499939,293.1499939,279.1499939,31994.83398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874416351,1.0,0.0,0.0,4.08889389,4.088921547,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11133.04199,0.0,2044.90625,1895.437134,0.0,3164.233398,1.0,1.0,0.0,3.0,1.0,0.0
18029460,297.0983582,297.1499939,293.1499939,0.0,0.0,284.9139404,0.801168442,0.386021703,0.351352364,297.0527954,297.1499939,293.1499939,0.0,0.0,284.9143066,0.936500728,0.61693877,0.58667028,297.3332825,297.1499939,293.1499939,0.0,0.0,284.9143372,0.955826104,0.653133452,0.457662702,297.1170349,297.1499939,293.1499939,0.0,0.0,284.9141541,0.858756065,0.481402457,0.45949325,297.1524048,297.1499939,293.1499939,0.0,0.0,284.9132385,0.694531739,0.248239547,1.139001489,284.9142151,284.9500122,299.2253418,295.6832886,297.7300415,297.2007751,284.9151611,1.0,0.68469578,0.350150287,0.350150287,1.0,1.0,-3.596009731,0.936296284,2.659713507,0.121664904,0.836719453,0.836719453,0.0,223.385849,213.0,69501.69531,0.0,4024.546875,1.0,279.1550903,283.3882141,298.6936951,303.2120361,293.1499939,293.1499939,279.4500122,39247.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88021791,1.0,0.0,0.0,3.924455166,3.924482346,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9929.139648,0.0,1886.609375,1895.437134,0.0,3218.622803,0.969976664,1.0,0.0,3.0,1.0,0.0
18029520,297.0983582,297.1499939,293.1499939,0.0,0.0,284.9139404,0.801168442,0.386021703,0.351352364,297.0527954,297.1499939,293.1499939,0.0,0.0,284.9143066,0.936500728,0.61693877,0.58667028,297.3332825,297.1499939,293.1499939,0.0,0.0,284.9143372,0.955826104,0.653133452,0.457662702,297.1170349,297.1499939,293.1499939,0.0,0.0,284.9141541,0.858756065,0.481402457,0.45949325,297.1524048,297.1499939,293.1499939,0.0,0.0,284.9132385,0.694531739,0.248239547,1.139001489,284.9142151,284.9500122,299.2253418,295.6832886,297.7300415,297.2007751,284.9151611,1.0,0.68469578,0.350150287,0.350150287,1.0,1.0,-3.596009731,0.936296284,2.659713507,0.121664904,0.836719453,0.836719453,0.0,223.385849,213.0,69501.69531,0.0,4024.546875,1.0,279.1550903,283.3882141,298.6936951,303.2120361,293.1499939,293.1499939,279.4500122,39247.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88021791,1.0,0.0,0.0,3.924455166,3.924482346,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9929.139648,0.0,1886.609375,1895.437134,0.0,3218.622803,0.969976664,1.0,0.0,3.0,1.0,0.0
18029580,297.1031189,297.1499939,293.1499939,0.0,0.0,285.0037231,0.805105865,0.386020482,0.350949019,297.0567932,297.1499939,293.1499939,0.0,0.0,285.0029602,0.941515744,0.616445363,0.585764825,297.3391418,297.1499939,293.1499939,0.0,0.0,285.0028687,0.961919427,0.655382216,0.458859026,297.1204529,297.1499939,293.1499939,0.0,0.0,285.0033264,0.862931371,0.481440365,0.459137797,297.1550903,297.1499939,293.1499939,0.0,0.0,285.0047913,0.698334277,0.248527199,1.138878822,285.0031433,284.9500122,299.2398071,295.6911011,297.7366333,297.2051697,285.0,1.0,0.682782173,0.349911243,0.349911243,1.0,1.0,-3.595282793,0.935311258,2.659971476,0.120770648,0.910959244,0.910959244,0.0,219.103714,213.0,68977.20313,0.0,3996.384033,1.0,279.4327087,283.4861755,298.6594849,303.0437927,293.1499939,293.1499939,279.4500122,31536.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872902453,1.0,0.0,0.0,4.070969105,4.070996761,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10416.25781,0.0,2016.640503,1895.437134,0.0,3150.035645,0.997510791,1.0,0.0,3.0,1.0,0.0
18029640,297.104248,297.1499939,293.1499939,0.0,0.0,284.9867554,0.806185842,0.385962307,0.350924164,297.0577698,297.1499939,293.1499939,0.0,0.0,284.9866638,0.942827404,0.616208732,0.585567594,297.3403931,297.1499939,293.1499939,0.0,0.0,284.9866333,0.963659585,0.656174362,0.459442973,297.1213989,297.1499939,293.1499939,0.0,0.0,284.9866943,0.864074171,0.481426716,0.459132671,297.1560364,297.1499939,293.1499939,0.0,0.0,284.986969,0.699411094,0.248636737,1.139270067,284.9866638,284.9500122,299.2462463,295.6945801,297.7390442,297.2063599,284.9865417,1.0,0.682422161,0.349818289,0.349818289,1.0,1.0,-3.596183777,0.935290515,2.660893202,0.120596118,0.908064127,0.908064127,0.0,218.0730591,216.0,68983.76563,0.0,3992.393555,1.0,279.444397,283.4747009,298.6758423,303.0889893,293.1499939,293.1499939,279.1499939,32208.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872766018,1.0,0.0,0.0,4.08935833,4.089385986,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11137.6123,0.0,2047.33667,1895.437134,0.0,3148.755859,1.0,1.0,0.0,3.0,1.0,0.0
18029700,297.1021118,297.1499939,293.1499939,0.0,0.0,284.8698425,0.806914747,0.385468215,0.350683391,297.0552368,297.1499939,293.1499939,0.0,0.0,284.8690186,0.943686604,0.615379333,0.585011601,297.3375244,297.1499939,293.1499939,0.0,0.0,284.868927,0.965353847,0.657103658,0.460283965,297.1196289,297.1499939,293.1499939,0.0,0.0,284.8693848,0.864938796,0.481075525,0.458973348,297.1557617,297.1499939,293.1499939,0.0,0.0,284.87146,0.700337946,0.248649314,1.139704704,284.8692017,284.9500122,299.258728,295.7013855,297.7408142,297.204834,284.8672791,1.0,0.68207711,0.34965229,0.34965229,1.0,1.0,-3.596576214,0.934874892,2.661701441,0.120240293,0.823611438,0.823611438,0.0,217.2044983,216.0,69897.61719,0.0,3988.072998,1.0,279.1886902,283.3428345,298.7299805,303.3254395,293.1499939,293.1499939,279.1499939,38819.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87827754,1.0,0.0,0.0,4.025331974,4.025360107,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10732.29102,0.0,2015.474609,1895.437134,0.0,3200.436523,0.98791033,1.0,0.0,3.0,1.0,0.0
18029760,297.0995483,297.1499939,293.1499939,0.0,0.0,284.9179077,0.806279838,0.384908617,0.350148559,297.052063,297.1499939,293.1499939,0.0,0.0,284.9181824,0.94285965,0.614466906,0.584125519,297.3344421,297.1499939,293.1499939,0.0,0.0,284.9181824,0.96548903,0.657985032,0.460843801,297.1171265,297.1499939,293.1499939,0.0,0.0,284.9180603,0.864441097,0.480633289,0.458546162,297.1546326,297.1499939,293.1499939,0.0,0.0,284.9173889,0.700083017,0.248575568,1.139444828,284.9181213,284.9500122,299.2724915,295.7088928,297.742157,297.20224,284.9187317,1.0,0.681928456,0.34948653,0.34948653,1.0,1.0,-3.59471488,0.933766603,2.660948277,0.119641781,0.837059975,0.837059975,0.0,217.3354034,219.0,69511.22656,0.0,3984.054688,1.0,279.1553955,283.3910522,298.719635,303.2356873,293.1499939,293.1499939,279.4500122,39003.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878687799,1.0,0.0,0.0,3.923056602,3.923084021,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9938.140625,0.0,1882.863647,1895.437134,0.0,3204.281738,0.969599307,1.0,0.0,3.0,1.0,0.0
18029820,297.1042175,297.1499939,293.1499939,0.0,0.0,284.9898376,0.805582762,0.384741336,0.349849284,297.056366,297.1499939,293.1499939,0.0,0.0,284.9897461,0.941685081,0.613660157,0.583193898,297.3405762,297.1499939,293.1499939,0.0,0.0,284.9897461,0.966275454,0.660942674,0.462742358,297.120636,297.1499939,293.1499939,0.0,0.0,284.9897766,0.863828957,0.480570376,0.458341002,297.1571045,297.1499939,293.1499939,0.0,0.0,284.9900513,0.699878573,0.248881251,1.140425801,284.9897766,284.9500122,299.3034363,295.7257385,297.7531128,297.2069397,284.9896545,1.0,0.682490766,0.349154979,0.349154979,1.0,1.0,-3.596441984,0.933236897,2.663204908,0.118796006,0.910191238,0.910191238,0.0,217.8706055,222.0,69033.48438,0.0,3991.839111,1.0,279.4444275,283.4765015,298.7077332,303.1227417,293.1499939,293.1499939,279.1499939,32033.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871419609,1.0,0.0,0.0,4.090357304,4.090385437,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11153.40332,0.0,2047.234619,1895.437134,0.0,3136.126953,1.0,1.0,0.0,3.0,1.0,0.0
18029880,297.1042175,297.1499939,293.1499939,0.0,0.0,284.9898376,0.805582762,0.384741336,0.349849284,297.056366,297.1499939,293.1499939,0.0,0.0,284.9897461,0.941685081,0.613660157,0.583193898,297.3405762,297.1499939,293.1499939,0.0,0.0,284.9897461,0.966275454,0.660942674,0.462742358,297.120636,297.1499939,293.1499939,0.0,0.0,284.9897766,0.863828957,0.480570376,0.458341002,297.1571045,297.1499939,293.1499939,0.0,0.0,284.9900513,0.699878573,0.248881251,1.140425801,284.9897766,284.9500122,299.3034363,295.7257385,297.7531128,297.2069397,284.9896545,1.0,0.682490766,0.349154979,0.349154979,1.0,1.0,-3.596441984,0.933236897,2.663204908,0.118796006,0.910191238,0.910191238,0.0,217.8706055,222.0,69033.48438,0.0,3991.839111,1.0,279.4444275,283.4765015,298.7077332,303.1227417,293.1499939,293.1499939,279.1499939,32033.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871419609,1.0,0.0,0.0,4.090357304,4.090385437,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11153.40332,0.0,2047.234619,1895.437134,0.0,3136.126953,1.0,1.0,0.0,3.0,1.0,0.0
18029940,297.0985718,297.1499939,293.1499939,0.0,0.0,284.9180908,0.802649021,0.383593738,0.349102378,297.0500793,297.1499939,293.1499939,0.0,0.0,284.9184265,0.937755823,0.611838996,0.581798673,297.3336792,297.1499939,293.1499939,0.0,0.0,284.918457,0.964505136,0.662660599,0.464170665,297.1156006,297.1499939,293.1499939,0.0,0.0,284.9182739,0.861053586,0.47969237,0.457795233,297.1546936,297.1499939,293.1499939,0.0,0.0,284.91745,0.697837234,0.24873051,1.140760422,284.918335,284.9500122,299.3383789,295.744751,297.7577209,297.2017822,284.9191589,1.0,0.683479726,0.348823458,0.348823458,1.0,1.0,-3.595339775,0.931824863,2.663514853,0.117917933,0.83845222,0.83845222,0.0,220.136261,225.0,69600.28125,0.0,4002.890869,1.0,279.1550903,283.3899231,298.7562561,303.2771606,293.1499939,293.1499939,279.4500122,39011.52734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877480149,1.0,0.0,0.0,3.928622723,3.928650141,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9956.135742,0.0,1890.058105,1895.437134,0.0,3192.961182,0.97072506,1.0,0.0,3.0,1.0,0.0
18030000,297.0985718,297.1499939,293.1499939,0.0,0.0,284.9180908,0.802649021,0.383593738,0.349102378,297.0500793,297.1499939,293.1499939,0.0,0.0,284.9184265,0.937755823,0.611838996,0.581798673,297.3336792,297.1499939,293.1499939,0.0,0.0,284.918457,0.964505136,0.662660599,0.464170665,297.1156006,297.1499939,293.1499939,0.0,0.0,284.9182739,0.861053586,0.47969237,0.457795233,297.1546936,297.1499939,293.1499939,0.0,0.0,284.91745,0.697837234,0.24873051,1.140760422,284.918335,284.9500122,299.3383789,295.744751,297.7577209,297.2017822,284.9191589,1.0,0.683479726,0.348823458,0.348823458,1.0,1.0,-3.595339775,0.931824863,2.663514853,0.117917933,0.83845222,0.83845222,0.0,220.136261,225.0,69600.28125,0.0,4002.890869,1.0,279.1550903,283.3899231,298.7562561,303.2771606,293.1499939,293.1499939,279.4500122,39011.52734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877480149,1.0,0.0,0.0,3.928622723,3.928650141,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9956.135742,0.0,1890.058105,1895.437134,0.0,3192.961182,0.97072506,1.0,0.0,3.0,1.0,0.0
18030060,297.1027832,297.1499939,293.1499939,0.0,0.0,284.9932861,0.800354481,0.383366942,0.348788887,297.0540771,297.1499939,293.1499939,0.0,0.0,284.993103,0.934475124,0.610976517,0.580857456,297.339447,297.1499939,293.1499939,0.0,0.0,284.993103,0.963393688,0.665570617,0.466062397,297.1187134,297.1499939,293.1499939,0.0,0.0,284.9931946,0.858807623,0.479569376,0.457579106,297.1564636,297.1499939,293.1499939,0.0,0.0,284.9936218,0.69618994,0.248968005,1.14167881,284.9931335,284.9500122,299.3766785,295.7655334,297.7701721,297.2059631,284.9928284,1.0,0.68478477,0.348484933,0.348484933,1.0,1.0,-3.596940994,0.931232333,2.665708542,0.117062442,0.914352238,0.914352238,0.0,222.2610779,228.0,69106.78125,0.0,4020.125244,1.0,279.4450684,283.4780273,298.7468262,303.1667175,293.1499939,293.1499939,279.1499939,31619.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87013483,1.0,0.0,0.0,4.094135284,4.094162941,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11177.63184,0.0,2048.944092,1895.437134,0.0,3124.075684,1.0,1.0,0.0,3.0,1.0,0.0
18030120,297.1027832,297.1499939,293.1499939,0.0,0.0,284.9932861,0.800354481,0.383366942,0.348788887,297.0540771,297.1499939,293.1499939,0.0,0.0,284.993103,0.934475124,0.610976517,0.580857456,297.339447,297.1499939,293.1499939,0.0,0.0,284.993103,0.963393688,0.665570617,0.466062397,297.1187134,297.1499939,293.1499939,0.0,0.0,284.9931946,0.858807623,0.479569376,0.457579106,297.1564636,297.1499939,293.1499939,0.0,0.0,284.9936218,0.69618994,0.248968005,1.14167881,284.9931335,284.9500122,299.3766785,295.7655334,297.7701721,297.2059631,284.9928284,1.0,0.68478477,0.348484933,0.348484933,1.0,1.0,-3.596940994,0.931232333,2.665708542,0.117062442,0.914352238,0.914352238,0.0,222.2610779,228.0,69106.78125,0.0,4020.125244,1.0,279.4450684,283.4780273,298.7468262,303.1667175,293.1499939,293.1499939,279.1499939,31619.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87013483,1.0,0.0,0.0,4.094135284,4.094162941,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11177.63184,0.0,2048.944092,1895.437134,0.0,3124.075684,1.0,1.0,0.0,3.0,1.0,0.0
18030180,297.0968628,297.1499939,293.1499939,0.0,0.0,284.9164429,0.796719253,0.382172704,0.348043174,297.0476074,297.1499939,293.1499939,0.0,0.0,284.9168396,0.929575086,0.609110773,0.579466403,297.3321533,297.1499939,293.1499939,0.0,0.0,284.9169006,0.960719824,0.667234421,0.467492312,297.1134644,297.1499939,293.1499939,0.0,0.0,284.9166565,0.855348587,0.478644282,0.457031459,297.153656,297.1499939,293.1499939,0.0,0.0,284.9156799,0.693498552,0.248767287,1.141956329,284.916748,284.9500122,299.4176636,295.7876282,297.7760315,297.2004395,284.9179077,1.0,0.686147213,0.348146409,0.348146409,1.0,1.0,-3.595777035,0.929777622,2.665999413,0.116185166,0.839951158,0.839951158,0.0,225.333374,231.0,69712.89844,0.0,4035.962158,1.0,279.1550293,283.3870239,298.7994385,303.3277893,293.1499939,293.1499939,279.4500122,38993.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876261294,1.0,0.0,0.0,3.937045574,3.937072992,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9977.884766,0.0,1900.741089,1895.437134,0.0,3181.533447,0.972597301,1.0,0.0,3.0,1.0,0.0
18030240,297.0968628,297.1499939,293.1499939,0.0,0.0,284.9164429,0.796719253,0.382172704,0.348043174,297.0476074,297.1499939,293.1499939,0.0,0.0,284.9168396,0.929575086,0.609110773,0.579466403,297.3321533,297.1499939,293.1499939,0.0,0.0,284.9169006,0.960719824,0.667234421,0.467492312,297.1134644,297.1499939,293.1499939,0.0,0.0,284.9166565,0.855348587,0.478644282,0.457031459,297.153656,297.1499939,293.1499939,0.0,0.0,284.9156799,0.693498552,0.248767287,1.141956329,284.916748,284.9500122,299.4176636,295.7876282,297.7760315,297.2004395,284.9179077,1.0,0.686147213,0.348146409,0.348146409,1.0,1.0,-3.595777035,0.929777622,2.665999413,0.116185166,0.839951158,0.839951158,0.0,225.333374,231.0,69712.89844,0.0,4035.962158,1.0,279.1550293,283.3870239,298.7994385,303.3277893,293.1499939,293.1499939,279.4500122,38993.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876261294,1.0,0.0,0.0,3.937045574,3.937072992,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9977.884766,0.0,1900.741089,1895.437134,0.0,3181.533447,0.972597301,1.0,0.0,3.0,1.0,0.0
18030300,297.0987549,297.1499939,293.1499939,0.0,0.0,285.0209961,0.795080423,0.382018864,0.347729951,297.0493469,297.1499939,293.1499939,0.0,0.0,285.0212708,0.9273265,0.608628273,0.578819931,297.3349609,297.1499939,293.1499939,0.0,0.0,285.0213013,0.959582031,0.668659568,0.468288243,297.1146545,297.1499939,293.1499939,0.0,0.0,285.0211792,0.853774726,0.478527367,0.456776142,297.1540833,297.1499939,293.1499939,0.0,0.0,285.0202942,0.692248583,0.248832807,1.141993642,285.0212402,284.9500122,299.4389648,295.7990417,297.7824402,297.2020874,285.0211182,1.0,0.686814249,0.347977161,0.347977161,1.0,1.0,-3.595308781,0.929091334,2.666217327,0.115623571,0.916363835,0.916363835,0.0,226.7594147,231.0,69041.10938,0.0,4043.512939,1.0,279.4083252,283.500824,298.7644958,303.124939,293.1499939,293.1499939,279.4500122,32174.13477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870169878,1.0,0.0,0.0,4.029512882,4.029540062,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10385.61816,0.0,1966.203247,1895.437134,0.0,3124.404297,0.990827441,1.0,0.0,3.0,1.0,0.0
18030360,297.1009521,297.1499939,293.1499939,0.0,0.0,284.9970398,0.794064403,0.381911904,0.347702444,297.0515747,297.1499939,293.1499939,0.0,0.0,284.9970093,0.925807416,0.608212352,0.578495204,297.3378601,297.1499939,293.1499939,0.0,0.0,284.9970093,0.95912683,0.670116305,0.469362825,297.1164551,297.1499939,293.1499939,0.0,0.0,284.9970093,0.852770805,0.47848323,0.456785619,297.1551819,297.1499939,293.1499939,0.0,0.0,284.9971924,0.691512823,0.248965979,1.142747879,284.9970093,284.9500122,299.4606628,295.8106384,297.7895203,297.2044373,284.9971619,1.0,0.687619448,0.347812444,0.347812444,1.0,1.0,-3.597095251,0.929108977,2.667986155,0.115331076,0.919357002,0.919357002,0.0,227.8926239,234.0,69181.125,0.0,4055.143066,1.0,279.4450378,283.4807129,298.7915955,303.2163696,293.1499939,293.1499939,279.1499939,31308.85742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868878603,1.0,0.0,0.0,4.095303535,4.095331192,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11199.64648,0.0,2047.936401,1895.437134,0.0,3112.29126,1.0,1.0,0.0,3.0,1.0,0.0
18030420,297.0950317,297.1499939,293.1499939,0.0,0.0,284.9137573,0.790383577,0.380696118,0.346955955,297.0451965,297.1499939,293.1499939,0.0,0.0,284.9142761,0.920855403,0.606324852,0.577103317,297.3304443,297.1499939,293.1499939,0.0,0.0,284.9143372,0.956296444,0.671750188,0.47079128,297.1112061,297.1499939,293.1499939,0.0,0.0,284.914032,0.849307716,0.477532566,0.456231028,297.1522522,297.1499939,293.1499939,0.0,0.0,284.9128723,0.688759744,0.248740494,1.142968774,284.9141541,284.9500122,299.5050049,295.8341675,297.7961731,297.1988831,284.915741,1.0,0.689061821,0.347483009,0.347483009,1.0,1.0,-3.595851421,0.927658141,2.668193102,0.114491649,0.841390014,0.841390014,0.0,231.1637268,237.0,69833.04688,0.0,4071.980713,1.0,279.1549988,283.3831177,298.8463745,303.3834229,293.1499939,293.1499939,279.4500122,38976.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875038385,1.0,0.0,0.0,3.946554661,3.946582317,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10000.74902,0.0,1912.890137,1895.437134,0.0,3170.066895,0.974672496,1.0,0.0,3.0,1.0,0.0
18030480,297.0950317,297.1499939,293.1499939,0.0,0.0,284.9137573,0.790383577,0.380696118,0.346955955,297.0451965,297.1499939,293.1499939,0.0,0.0,284.9142761,0.920855403,0.606324852,0.577103317,297.3304443,297.1499939,293.1499939,0.0,0.0,284.9143372,0.956296444,0.671750188,0.47079128,297.1112061,297.1499939,293.1499939,0.0,0.0,284.914032,0.849307716,0.477532566,0.456231028,297.1522522,297.1499939,293.1499939,0.0,0.0,284.9128723,0.688759744,0.248740494,1.142968774,284.9141541,284.9500122,299.5050049,295.8341675,297.7961731,297.1988831,284.915741,1.0,0.689061821,0.347483009,0.347483009,1.0,1.0,-3.595851421,0.927658141,2.668193102,0.114491649,0.841390014,0.841390014,0.0,231.1637268,237.0,69833.04688,0.0,4071.980713,1.0,279.1549988,283.3831177,298.8463745,303.3834229,293.1499939,293.1499939,279.4500122,38976.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875038385,1.0,0.0,0.0,3.946554661,3.946582317,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10000.74902,0.0,1912.890137,1895.437134,0.0,3170.066895,0.974672496,1.0,0.0,3.0,1.0,0.0
18030540,297.0990906,297.1499939,293.1499939,0.0,0.0,285.0008545,0.787705243,0.380408168,0.346589655,297.0491638,297.1499939,293.1499939,0.0,0.0,285.0011597,0.917107761,0.605396152,0.576102436,297.3361206,297.1499939,293.1499939,0.0,0.0,285.0012207,0.954610825,0.674607754,0.472640753,297.1141968,297.1499939,293.1499939,0.0,0.0,285.0010376,0.846739531,0.477339923,0.455955327,297.153717,297.1499939,293.1499939,0.0,0.0,285.0004883,0.686739326,0.248913139,1.143652081,285.0010986,284.9500122,299.5499878,295.8578186,297.8101196,297.2028198,285.0024109,1.0,0.69055301,0.347153574,0.347153574,1.0,1.0,-3.596911669,0.926924407,2.669987202,0.11363773,0.924579024,0.924579024,0.0,233.8424835,240.0,69233.89063,0.0,4091.233643,1.0,279.4445801,283.4844971,298.8392334,303.2684326,293.1499939,293.1499939,279.1499939,31138.21289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867701352,1.0,0.0,0.0,4.09271574,4.092743397,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11215.5625,0.0,2042.957153,1895.437134,0.0,3101.247314,1.0,1.0,0.0,3.0,1.0,0.0
18030600,297.0990906,297.1499939,293.1499939,0.0,0.0,285.0008545,0.787705243,0.380408168,0.346589655,297.0491638,297.1499939,293.1499939,0.0,0.0,285.0011597,0.917107761,0.605396152,0.576102436,297.3361206,297.1499939,293.1499939,0.0,0.0,285.0012207,0.954610825,0.674607754,0.472640753,297.1141968,297.1499939,293.1499939,0.0,0.0,285.0010376,0.846739531,0.477339923,0.455955327,297.153717,297.1499939,293.1499939,0.0,0.0,285.0004883,0.686739326,0.248913139,1.143652081,285.0010986,284.9500122,299.5499878,295.8578186,297.8101196,297.2028198,285.0024109,1.0,0.69055301,0.347153574,0.347153574,1.0,1.0,-3.596911669,0.926924407,2.669987202,0.11363773,0.924579024,0.924579024,0.0,233.8424835,240.0,69233.89063,0.0,4091.233643,1.0,279.4445801,283.4844971,298.8392334,303.2684326,293.1499939,293.1499939,279.1499939,31138.21289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867701352,1.0,0.0,0.0,4.09271574,4.092743397,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11215.5625,0.0,2042.957153,1895.437134,0.0,3101.247314,1.0,1.0,0.0,3.0,1.0,0.0
18030660,297.0933228,297.1499939,293.1499939,0.0,0.0,284.9106445,0.784141719,0.379183084,0.345841289,297.0429993,297.1499939,293.1499939,0.0,0.0,284.9112549,0.912418544,0.603502095,0.574709952,297.3287354,297.1499939,293.1499939,0.0,0.0,284.9113464,0.951820433,0.676225007,0.474066049,297.1091003,297.1499939,293.1499939,0.0,0.0,284.9109802,0.843426526,0.476377636,0.455394387,297.1508484,297.1499939,293.1499939,0.0,0.0,284.909668,0.684072018,0.248674557,1.143828869,284.9111023,284.9500122,299.5950012,295.8811646,297.816925,297.1973572,284.913147,1.0,0.692001164,0.346825331,0.346825331,1.0,1.0,-3.595600605,0.925456703,2.670143843,0.112799659,0.842762351,0.842762351,0.0,237.1526794,243.0,69951.14844,0.0,4108.120605,1.0,279.1549377,283.3788452,298.8939209,303.440033,293.1499939,293.1499939,279.4500122,38950.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873877704,1.0,0.0,0.0,3.956245661,3.956273317,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10023.27051,0.0,1925.246948,1895.437134,0.0,3159.182129,0.976784408,1.0,0.0,3.0,1.0,0.0
18030720,297.0933228,297.1499939,293.1499939,0.0,0.0,284.9106445,0.784141719,0.379183084,0.345841289,297.0429993,297.1499939,293.1499939,0.0,0.0,284.9112549,0.912418544,0.603502095,0.574709952,297.3287354,297.1499939,293.1499939,0.0,0.0,284.9113464,0.951820433,0.676225007,0.474066049,297.1091003,297.1499939,293.1499939,0.0,0.0,284.9109802,0.843426526,0.476377636,0.455394387,297.1508484,297.1499939,293.1499939,0.0,0.0,284.909668,0.684072018,0.248674557,1.143828869,284.9111023,284.9500122,299.5950012,295.8811646,297.816925,297.1973572,284.913147,1.0,0.692001164,0.346825331,0.346825331,1.0,1.0,-3.595600605,0.925456703,2.670143843,0.112799659,0.842762351,0.842762351,0.0,237.1526794,243.0,69951.14844,0.0,4108.120605,1.0,279.1549377,283.3788452,298.8939209,303.440033,293.1499939,293.1499939,279.4500122,38950.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873877704,1.0,0.0,0.0,3.956245661,3.956273317,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10023.27051,0.0,1925.246948,1895.437134,0.0,3159.182129,0.976784408,1.0,0.0,3.0,1.0,0.0
18030780,297.0968018,297.1499939,293.1499939,0.0,0.0,285.0020142,0.781924784,0.378951848,0.345467389,297.0464478,297.1499939,293.1499939,0.0,0.0,285.00177,0.909453332,0.602755964,0.573820174,297.3336792,297.1499939,293.1499939,0.0,0.0,285.0017395,0.950340271,0.678525746,0.475470632,297.1116333,297.1499939,293.1499939,0.0,0.0,285.0018616,0.841330349,0.47621125,0.455094814,297.151947,297.1499939,293.1499939,0.0,0.0,285.0024109,0.682382882,0.248790845,1.144122243,285.0018311,284.9500122,299.6305542,295.8993835,297.8280334,297.2006531,285.0015259,1.0,0.693148494,0.346562743,0.346562743,1.0,1.0,-3.595751047,0.924659669,2.671091318,0.112028196,0.92113775,0.92113775,0.0,239.382309,243.0,69337.08594,0.0,4122.229004,1.0,279.4378662,283.4807129,298.8728027,303.2947388,293.1499939,293.1499939,279.4500122,31076.52539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866668522,1.0,0.0,0.0,4.095712185,4.095739841,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10512.23242,0.0,2046.546509,1895.437134,0.0,3091.558105,1.0,1.0,0.0,3.0,1.0,0.0
18030840,297.0974426,297.1499939,293.1499939,0.0,0.0,285.0055542,0.781520844,0.37888059,0.345448136,297.0471497,297.1499939,293.1499939,0.0,0.0,285.0058289,0.908886969,0.602562726,0.573683679,297.3345337,297.1499939,293.1499939,0.0,0.0,285.0058899,0.950140119,0.67907238,0.475891948,297.1122437,297.1499939,293.1499939,0.0,0.0,285.0057068,0.840942383,0.476171285,0.455093563,297.1523132,297.1499939,293.1499939,0.0,0.0,285.0051575,0.682090878,0.248830944,1.144413948,285.0057678,284.9500122,299.6393433,295.9038391,297.830719,297.201355,285.006897,1.0,0.693476021,0.346497089,0.346497089,1.0,1.0,-3.596420765,0.924652517,2.671768188,0.111923531,0.930814028,0.930814028,0.0,239.8701019,246.0,69312.9375,0.0,4126.98877,1.0,279.4446106,283.4871521,298.8851013,303.3198853,293.1499939,293.1499939,279.1499939,30725.24023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866547644,1.0,0.0,0.0,4.095313072,4.095340729,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11241.65332,0.0,2043.050415,1895.437134,0.0,3090.424316,1.0,1.0,0.0,3.0,1.0,0.0
18030900,297.09552,297.1499939,293.1499939,0.0,0.0,284.8835144,0.780182898,0.37836346,0.34525463,297.0452576,297.1499939,293.1499939,0.0,0.0,284.8821411,0.907129228,0.601728141,0.573191762,297.3318787,297.1499939,293.1499939,0.0,0.0,284.881897,0.949234128,0.679986715,0.476786554,297.1107483,297.1499939,293.1499939,0.0,0.0,284.8827515,0.83969301,0.475789249,0.454977959,297.1516113,297.1499939,293.1499939,0.0,0.0,284.8856812,0.6811167,0.248778298,1.144921541,284.8824463,284.9500122,299.6610413,295.9147644,297.8347778,297.1997986,284.877594,1.0,0.69427079,0.346332967,0.346332967,1.0,1.0,-3.597151756,0.924343288,2.672808409,0.111630425,0.848916531,0.848916531,0.0,241.3105774,246.0,70528.42188,0.0,4137.759766,1.0,279.188385,283.3436584,298.9428711,303.5696411,293.1499939,293.1499939,279.1499939,35759.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871943951,1.0,0.0,0.0,4.070293427,4.07032156,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10901.10938,0.0,2050.963867,1895.437134,0.0,3141.045166,0.998996735,1.0,0.0,3.0,1.0,0.0
18030960,297.0917053,297.1499939,293.1499939,0.0,0.0,284.9064026,0.778120637,0.377640516,0.344702899,297.0411682,297.1499939,293.1499939,0.0,0.0,284.9071045,0.904633701,0.600662053,0.572302163,297.3270264,297.1499939,293.1499939,0.0,0.0,284.9072571,0.947451353,0.680659711,0.477316558,297.1072998,297.1499939,293.1499939,0.0,0.0,284.9067993,0.837810338,0.47519958,0.454537481,297.1495056,297.1499939,293.1499939,0.0,0.0,284.905304,0.679550529,0.248580858,1.1445719,284.9069519,284.9500122,299.6823425,295.9253845,297.8369751,297.1958923,284.9095459,1.0,0.694916427,0.346180797,0.346180797,1.0,1.0,-3.595109224,0.923220992,2.671888351,0.111121267,0.843596458,0.843596458,0.0,243.17453,249.0,70056.0625,0.0,4143.823242,1.0,279.1549988,283.3737183,298.9389648,303.4942932,293.1499939,293.1499939,279.4500122,38957.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872848034,1.0,0.0,0.0,3.965740919,3.965768814,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10042.9248,0.0,1937.682007,1895.437134,0.0,3149.524902,0.978817165,1.0,0.0,3.0,1.0,0.0
18031020,297.0958862,297.1499939,293.1499939,0.0,0.0,285.0092773,0.775571465,0.377322614,0.344281495,297.0454712,297.1499939,293.1499939,0.0,0.0,285.009552,0.901422858,0.599712789,0.571251214,297.3328857,297.1499939,293.1499939,0.0,0.0,285.009613,0.945793331,0.683489084,0.479112804,297.1105347,297.1499939,293.1499939,0.0,0.0,285.0094299,0.835412621,0.474980772,0.454212964,297.151001,297.1499939,293.1499939,0.0,0.0,285.0088806,0.677622318,0.248722821,1.145064592,285.009491,284.9500122,299.7232971,295.9454651,297.8499146,297.1999207,285.0105286,1.0,0.696367204,0.345876455,0.345876455,1.0,1.0,-3.595690012,0.922419965,2.673269987,0.11028856,0.936420619,0.936420619,0.0,245.9137268,252.0,69373.0,0.0,4162.197754,1.0,279.4446411,283.4891968,298.9268494,303.3669128,293.1499939,293.1499939,279.1499939,30347.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865573466,1.0,0.0,0.0,4.097018719,4.097046375,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11262.84863,0.0,2042.219727,1895.437134,0.0,3081.2854,1.0,1.0,0.0,3.0,1.0,0.0
18031080,297.0958862,297.1499939,293.1499939,0.0,0.0,285.0092773,0.775571465,0.377322614,0.344281495,297.0454712,297.1499939,293.1499939,0.0,0.0,285.009552,0.901422858,0.599712789,0.571251214,297.3328857,297.1499939,293.1499939,0.0,0.0,285.009613,0.945793331,0.683489084,0.479112804,297.1105347,297.1499939,293.1499939,0.0,0.0,285.0094299,0.835412621,0.474980772,0.454212964,297.151001,297.1499939,293.1499939,0.0,0.0,285.0088806,0.677622318,0.248722821,1.145064592,285.009491,284.9500122,299.7232971,295.9454651,297.8499146,297.1999207,285.0105286,1.0,0.696367204,0.345876455,0.345876455,1.0,1.0,-3.595690012,0.922419965,2.673269987,0.11028856,0.936420619,0.936420619,0.0,245.9137268,252.0,69373.0,0.0,4162.197754,1.0,279.4446411,283.4891968,298.9268494,303.3669128,293.1499939,293.1499939,279.1499939,30347.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865573466,1.0,0.0,0.0,4.097018719,4.097046375,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11262.84863,0.0,2042.219727,1895.437134,0.0,3081.2854,1.0,1.0,0.0,3.0,1.0,0.0
18031140,297.09021,297.1499939,293.1499939,0.0,0.0,284.9028625,0.772335231,0.376071304,0.343538642,297.0396423,297.1499939,293.1499939,0.0,0.0,284.903595,0.897526026,0.597808957,0.56987977,297.3252563,297.1499939,293.1499939,0.0,0.0,284.903717,0.943212628,0.685043693,0.480530918,297.1057129,297.1499939,293.1499939,0.0,0.0,284.9032898,0.83244288,0.474002481,0.453661114,297.1482849,297.1499939,293.1499939,0.0,0.0,284.901825,0.67520988,0.248464644,1.145209908,284.9034424,284.9500122,299.7616272,295.963623,297.85495,297.194458,284.9059753,1.0,0.697795987,0.345572114,0.345572114,1.0,1.0,-3.594376087,0.921029031,2.673346996,0.109518684,0.844982743,0.844982743,0.0,249.204483,255.0,70158.40625,0.0,4178.923828,1.0,279.1549377,283.3686523,298.9780579,303.5417786,293.1499939,293.1499939,279.4500122,38812.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872016728,1.0,0.0,0.0,3.976191521,3.976219177,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10063.5127,0.0,1950.176147,1895.437134,0.0,3141.727783,0.980857849,1.0,0.0,3.0,1.0,0.0
