time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031200,297.09021,297.1499939,293.1499939,0.0,0.0,284.9028625,0.772335231,0.376071304,0.343538642,297.0396423,297.1499939,293.1499939,0.0,0.0,284.903595,0.897526026,0.597808957,0.56987977,297.3252563,297.1499939,293.1499939,0.0,0.0,284.903717,0.943212628,0.685043693,0.480530918,297.1057129,297.1499939,293.1499939,0.0,0.0,284.9032898,0.83244288,0.474002481,0.453661114,297.1482849,297.1499939,293.1499939,0.0,0.0,284.901825,0.67520988,0.248464644,1.145209908,284.9034424,284.9500122,299.7616272,295.963623,297.85495,297.194458,284.9059753,1.0,0.697795987,0.345572114,0.345572114,1.0,1.0,-3.594376087,0.921029031,2.673346996,0.109518684,0.844982743,0.844982743,0.0,249.204483,255.0,70158.40625,0.0,4178.923828,1.0,279.1549377,283.3686523,298.9780579,303.5417786,293.1499939,293.1499939,279.4500122,38812.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872016728,1.0,0.0,0.0,3.976191521,3.976219177,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10063.5127,0.0,1950.176147,1895.437134,0.0,3141.727783,0.980857849,1.0,0.0,3.0,1.0,0.0
18031260,297.0944214,297.1499939,293.1499939,0.0,0.0,285.0118103,0.769860446,0.375734091,0.343089134,297.0439758,297.1499939,293.1499939,0.0,0.0,285.0120544,0.894413054,0.59684515,0.568804085,297.3310242,297.1499939,293.1499939,0.0,0.0,285.0121155,0.941579044,0.687841713,0.482292056,297.1089783,297.1499939,293.1499939,0.0,0.0,285.0119629,0.830118358,0.473767638,0.453312755,297.1497803,297.1499939,293.1499939,0.0,0.0,285.0114441,0.6733374,0.248592019,1.145617723,285.0120239,284.9500122,299.7965698,295.9795227,297.866333,297.1984558,285.0129395,1.0,0.699221015,0.345300913,0.345300913,1.0,1.0,-3.594719648,0.920258582,2.674460888,0.108750448,0.941148102,0.941148102,0.0,251.9613495,258.0,69413.90625,0.0,4196.780273,1.0,279.4446716,283.4902649,298.9613037,303.4058533,293.1499939,293.1499939,279.1499939,30003.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864846289,1.0,0.0,0.0,4.098489285,4.098516464,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11279.04492,0.0,2041.34375,1895.437134,0.0,3074.463623,1.0,1.0,0.0,3.0,1.0,0.0
18031320,297.0944214,297.1499939,293.1499939,0.0,0.0,285.0118103,0.769860446,0.375734091,0.343089134,297.0439758,297.1499939,293.1499939,0.0,0.0,285.0120544,0.894413054,0.59684515,0.568804085,297.3310242,297.1499939,293.1499939,0.0,0.0,285.0121155,0.941579044,0.687841713,0.482292056,297.1089783,297.1499939,293.1499939,0.0,0.0,285.0119629,0.830118358,0.473767638,0.453312755,297.1497803,297.1499939,293.1499939,0.0,0.0,285.0114441,0.6733374,0.248592019,1.145617723,285.0120239,284.9500122,299.7965698,295.9795227,297.866333,297.1984558,285.0129395,1.0,0.699221015,0.345300913,0.345300913,1.0,1.0,-3.594719648,0.920258582,2.674460888,0.108750448,0.941148102,0.941148102,0.0,251.9613495,258.0,69413.90625,0.0,4196.780273,1.0,279.4446716,283.4902649,298.9613037,303.4058533,293.1499939,293.1499939,279.1499939,30003.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864846289,1.0,0.0,0.0,4.098489285,4.098516464,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11279.04492,0.0,2041.34375,1895.437134,0.0,3074.463623,1.0,1.0,0.0,3.0,1.0,0.0
18031380,297.0887451,297.1499939,293.1499939,0.0,0.0,284.8988953,0.76677525,0.374466479,0.342344016,297.0382385,297.1499939,293.1499939,0.0,0.0,284.8996582,0.890669227,0.594932079,0.567436755,297.3231506,297.1499939,293.1499939,0.0,0.0,284.8998108,0.939095795,0.689349413,0.483693898,297.104248,297.1499939,293.1499939,0.0,0.0,284.8993225,0.827278733,0.472777665,0.452760369,297.1470947,297.1499939,293.1499939,0.0,0.0,284.8978271,0.671041965,0.248323798,1.145742893,284.8995056,284.9500122,299.8275146,295.9927673,297.8694763,297.1929321,284.9022522,1.0,0.70063442,0.345029682,0.345029682,1.0,1.0,-3.593363762,0.918962002,2.67440176,0.108069248,0.845496356,0.845496356,0.0,255.2407532,261.0,70219.10156,0.0,4213.306641,1.0,279.1549072,283.3638916,299.0083008,303.5785828,293.1499939,293.1499939,279.4500122,38769.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871473253,1.0,0.0,0.0,3.983356953,3.983384848,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10075.54004,0.0,1959.244873,1895.437134,0.0,3136.630371,0.982300162,1.0,0.0,3.0,1.0,0.0
18031440,297.0887451,297.1499939,293.1499939,0.0,0.0,284.8988953,0.76677525,0.374466479,0.342344016,297.0382385,297.1499939,293.1499939,0.0,0.0,284.8996582,0.890669227,0.594932079,0.567436755,297.3231506,297.1499939,293.1499939,0.0,0.0,284.8998108,0.939095795,0.689349413,0.483693898,297.104248,297.1499939,293.1499939,0.0,0.0,284.8993225,0.827278733,0.472777665,0.452760369,297.1470947,297.1499939,293.1499939,0.0,0.0,284.8978271,0.671041965,0.248323798,1.145742893,284.8995056,284.9500122,299.8275146,295.9927673,297.8694763,297.1929321,284.9022522,1.0,0.70063442,0.345029682,0.345029682,1.0,1.0,-3.593363762,0.918962002,2.67440176,0.108069248,0.845496356,0.845496356,0.0,255.2407532,261.0,70219.10156,0.0,4213.306641,1.0,279.1549072,283.3638916,299.0083008,303.5785828,293.1499939,293.1499939,279.4500122,38769.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871473253,1.0,0.0,0.0,3.983356953,3.983384848,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10075.54004,0.0,1959.244873,1895.437134,0.0,3136.630371,0.982300162,1.0,0.0,3.0,1.0,0.0
18031500,297.090271,297.1499939,293.1499939,0.0,0.0,285.0116882,0.765255749,0.374224544,0.341938943,297.0397644,297.1499939,293.1499939,0.0,0.0,285.0119324,0.888820171,0.594367683,0.566701472,297.3253784,297.1499939,293.1499939,0.0,0.0,285.0119629,0.93789196,0.690662086,0.484383523,297.1052246,297.1499939,293.1499939,0.0,0.0,285.0118408,0.825863659,0.472581893,0.45242238,297.1473389,297.1499939,293.1499939,0.0,0.0,285.0110474,0.669871688,0.248327613,1.145502687,285.0119019,284.9500122,299.8412781,295.9982605,297.8735962,297.1941223,285.0117798,1.0,0.701266229,0.344894081,0.344894081,1.0,1.0,-3.592116594,0.91814661,2.673970222,0.107532442,0.923719943,0.923719943,0.0,256.8197327,261.0,69524.25,0.0,4219.697754,1.0,279.4092407,283.4838867,298.9670715,303.3654175,293.1499939,293.1499939,279.4500122,32033.54688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865690649,1.0,0.0,0.0,4.075129032,4.075156689,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10501.11328,0.0,2026.44397,1895.437134,0.0,3082.384766,1.0,1.0,0.0,3.0,1.0,0.0
18031560,297.0929565,297.1499939,293.1499939,0.0,0.0,285.0122681,0.764374197,0.374109894,0.341865718,297.0426331,297.1499939,293.1499939,0.0,0.0,285.0125122,0.887634039,0.593953311,0.566335142,297.3287964,297.1499939,293.1499939,0.0,0.0,285.0125427,0.937485516,0.692108631,0.485413849,297.1075745,297.1499939,293.1499939,0.0,0.0,285.0123901,0.825009823,0.472526848,0.452387452,297.1486511,297.1499939,293.1499939,0.0,0.0,285.0119629,0.669224858,0.248437613,1.146067977,285.0124512,284.9500122,299.8537598,296.0029297,297.8785706,297.1968384,285.0133362,1.0,0.702032268,0.344762862,0.344762862,1.0,1.0,-3.593462467,0.918134272,2.675328255,0.107272416,0.943822563,0.943822563,0.0,258.0129089,264.0,69427.94531,0.0,4230.604004,1.0,279.4450684,283.4898376,298.9851074,303.4331055,293.1499939,293.1499939,279.1499939,29754.1875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864421308,1.0,0.0,0.0,4.100299835,4.100327015,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11289.31934,0.0,2041.731201,1895.437134,0.0,3070.476563,1.0,1.0,0.0,3.0,1.0,0.0
18031620,297.0872803,297.1499939,293.1499939,0.0,0.0,284.8947144,0.761430204,0.372822464,0.341115415,297.0369263,297.1499939,293.1499939,0.0,0.0,284.8955383,0.884037316,0.592026532,0.56496805,297.3206177,297.1499939,293.1499939,0.0,0.0,284.895752,0.935092986,0.693557262,0.486791492,297.1028442,297.1499939,293.1499939,0.0,0.0,284.8951721,0.822270036,0.471522272,0.451831847,297.1459961,297.1499939,293.1499939,0.0,0.0,284.8935852,0.66703862,0.248158172,1.146168709,284.8953857,284.9500122,299.8746643,296.0096436,297.8790283,297.1911926,284.8985901,1.0,0.703427196,0.344500422,0.344500422,1.0,1.0,-3.592038631,0.916846335,2.675192356,0.106595762,0.844701588,0.844701588,0.0,261.2814636,267.0,70222.85156,0.0,4246.862793,1.0,279.1547241,283.3596802,299.0264893,303.6005249,293.1499939,293.1499939,279.4500122,38869.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871285617,1.0,0.0,0.0,3.986141443,3.986169338,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10076.43457,0.0,1963.733643,1895.437134,0.0,3134.870117,0.982801974,1.0,0.0,3.0,1.0,0.0
18031680,297.0872803,297.1499939,293.1499939,0.0,0.0,284.8947144,0.761430204,0.372822464,0.341115415,297.0369263,297.1499939,293.1499939,0.0,0.0,284.8955383,0.884037316,0.592026532,0.56496805,297.3206177,297.1499939,293.1499939,0.0,0.0,284.895752,0.935092986,0.693557262,0.486791492,297.1028442,297.1499939,293.1499939,0.0,0.0,284.8951721,0.822270036,0.471522272,0.451831847,297.1459961,297.1499939,293.1499939,0.0,0.0,284.8935852,0.66703862,0.248158172,1.146168709,284.8953857,284.9500122,299.8746643,296.0096436,297.8790283,297.1911926,284.8985901,1.0,0.703427196,0.344500422,0.344500422,1.0,1.0,-3.592038631,0.916846335,2.675192356,0.106595762,0.844701588,0.844701588,0.0,261.2814636,267.0,70222.85156,0.0,4246.862793,1.0,279.1547241,283.3596802,299.0264893,303.6005249,293.1499939,293.1499939,279.4500122,38869.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871285617,1.0,0.0,0.0,3.986141443,3.986169338,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10076.43457,0.0,1963.733643,1895.437134,0.0,3134.870117,0.982801974,1.0,0.0,3.0,1.0,0.0
18031740,297.0914001,297.1499939,293.1499939,0.0,0.0,285.0118408,0.759104371,0.372439146,0.340609938,297.0412598,297.1499939,293.1499939,0.0,0.0,285.012085,0.881085098,0.591024935,0.563841939,297.3260193,297.1499939,293.1499939,0.0,0.0,285.0121155,0.933508694,0.696259618,0.488466203,297.1061401,297.1499939,293.1499939,0.0,0.0,285.0119934,0.820039809,0.471250594,0.451436758,297.147522,297.1499939,293.1499939,0.0,0.0,285.0115356,0.665279269,0.248256788,1.146421432,285.0120239,284.9500122,299.8895264,296.0125427,297.8850708,297.1949768,285.0128479,1.0,0.704797685,0.344237983,0.344237983,1.0,1.0,-3.591907024,0.915964305,2.675942898,0.105769627,0.944218874,0.944218874,0.0,264.0658264,270.0,69403.57813,0.0,4263.614746,1.0,279.4446716,283.4889221,298.9959106,303.4446106,293.1499939,293.1499939,279.1499939,29772.16602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864435434,1.0,0.0,0.0,4.099419117,4.099446774,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11287.97168,0.0,2040.674683,1895.437134,0.0,3070.609375,1.0,1.0,0.0,3.0,1.0,0.0
18031800,297.0914001,297.1499939,293.1499939,0.0,0.0,285.0118408,0.759104371,0.372439146,0.340609938,297.0412598,297.1499939,293.1499939,0.0,0.0,285.012085,0.881085098,0.591024935,0.563841939,297.3260193,297.1499939,293.1499939,0.0,0.0,285.0121155,0.933508694,0.696259618,0.488466203,297.1061401,297.1499939,293.1499939,0.0,0.0,285.0119934,0.820039809,0.471250594,0.451436758,297.147522,297.1499939,293.1499939,0.0,0.0,285.0115356,0.665279269,0.248256788,1.146421432,285.0120239,284.9500122,299.8895264,296.0125427,297.8850708,297.1949768,285.0128479,1.0,0.704797685,0.344237983,0.344237983,1.0,1.0,-3.591907024,0.915964305,2.675942898,0.105769627,0.944218874,0.944218874,0.0,264.0658264,270.0,69403.57813,0.0,4263.614746,1.0,279.4446716,283.4889221,298.9959106,303.4446106,293.1499939,293.1499939,279.1499939,29772.16602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864435434,1.0,0.0,0.0,4.099419117,4.099446774,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11287.97168,0.0,2040.674683,1895.437134,0.0,3070.609375,1.0,1.0,0.0,3.0,1.0,0.0
18031860,297.0857544,297.1499939,293.1499939,0.0,0.0,284.8938599,0.756276071,0.371135265,0.33984229,297.0355835,297.1499939,293.1499939,0.0,0.0,284.8947144,0.877613723,0.589086711,0.56246084,297.3175964,297.1499939,293.1499939,0.0,0.0,284.894928,0.931180954,0.697648168,0.489802659,297.1014709,297.1499939,293.1499939,0.0,0.0,284.8943481,0.817354739,0.470233649,0.450867236,297.1448975,297.1499939,293.1499939,0.0,0.0,284.8927307,0.663181841,0.247966588,1.146469116,284.8945313,284.9500122,299.8976746,296.0112305,297.8822021,297.18927,284.8977661,1.0,0.706167221,0.343973488,0.343973488,1.0,1.0,-3.590315342,0.914620519,2.675694942,0.105044372,0.843993366,0.843993366,0.0,267.3327026,273.0,70164.45313,0.0,4279.393555,1.0,279.1547241,283.3589172,299.0289917,303.6019592,293.1499939,293.1499939,279.4500122,38946.68359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871467054,1.0,0.0,0.0,3.983532667,3.983560562,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10069.62109,0.0,1960.925781,1895.437134,0.0,3136.572266,0.982279778,1.0,0.0,3.0,1.0,0.0
18031920,297.0857544,297.1499939,293.1499939,0.0,0.0,284.8938599,0.756276071,0.371135265,0.33984229,297.0355835,297.1499939,293.1499939,0.0,0.0,284.8947144,0.877613723,0.589086711,0.56246084,297.3175964,297.1499939,293.1499939,0.0,0.0,284.894928,0.931180954,0.697648168,0.489802659,297.1014709,297.1499939,293.1499939,0.0,0.0,284.8943481,0.817354739,0.470233649,0.450867236,297.1448975,297.1499939,293.1499939,0.0,0.0,284.8927307,0.663181841,0.247966588,1.146469116,284.8945313,284.9500122,299.8976746,296.0112305,297.8822021,297.18927,284.8977661,1.0,0.706167221,0.343973488,0.343973488,1.0,1.0,-3.590315342,0.914620519,2.675694942,0.105044372,0.843993366,0.843993366,0.0,267.3327026,273.0,70164.45313,0.0,4279.393555,1.0,279.1547241,283.3589172,299.0289917,303.6019592,293.1499939,293.1499939,279.4500122,38946.68359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871467054,1.0,0.0,0.0,3.983532667,3.983560562,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10069.62109,0.0,1960.925781,1895.437134,0.0,3136.572266,0.982279778,1.0,0.0,3.0,1.0,0.0
18031980,297.0892944,297.1499939,293.1499939,0.0,0.0,285.0044556,0.754235864,0.370769441,0.339339554,297.0392761,297.1499939,293.1499939,0.0,0.0,285.0047913,0.875029385,0.58817625,0.561408937,297.3221741,297.1499939,293.1499939,0.0,0.0,285.0048523,0.929737449,0.699968874,0.491199225,297.1042786,297.1499939,293.1499939,0.0,0.0,285.0046387,0.815354049,0.469967365,0.450467199,297.1461487,297.1499939,293.1499939,0.0,0.0,285.0040894,0.661633551,0.248031035,1.146531105,285.0047302,284.9500122,299.8988037,296.0062561,297.8842773,297.1923828,285.006012,1.0,0.707330406,0.343740702,0.343740702,1.0,1.0,-3.589705944,0.913689911,2.676016092,0.104231909,0.933535457,0.933535457,0.0,269.8242493,273.0,69339.63281,0.0,4293.062012,1.0,279.4413452,283.4822998,298.9866333,303.4265747,293.1499939,293.1499939,279.4500122,30484.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864860058,1.0,0.0,0.0,4.097194672,4.097222328,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10547.35059,0.0,2043.610962,1895.437134,0.0,3074.592529,1.0,1.0,0.0,3.0,1.0,0.0
18032040,297.0897827,297.1499939,293.1499939,0.0,0.0,285.0085449,0.754038215,0.370724946,0.339318126,297.039856,297.1499939,293.1499939,0.0,0.0,285.0087585,0.874761522,0.588062048,0.561319351,297.3227234,297.1499939,293.1499939,0.0,0.0,285.0088196,0.929641664,0.700284362,0.491435677,297.1047363,297.1499939,293.1499939,0.0,0.0,285.008667,0.815155387,0.469943196,0.450459003,297.1464233,297.1499939,293.1499939,0.0,0.0,285.0082397,0.661492705,0.248052686,1.146676779,285.008728,284.9500122,299.8984985,296.0052795,297.884491,297.1929016,285.0095215,1.0,0.707513511,0.343708962,0.343708962,1.0,1.0,-3.590022564,0.91368407,2.676338434,0.104170538,0.940740108,0.940740108,0.0,270.1173706,276.0,69334.21094,0.0,4295.706543,1.0,279.4446716,283.4859619,298.9899597,303.4369507,293.1499939,293.1499939,279.1499939,30008.36133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864870191,1.0,0.0,0.0,4.098349571,4.098377228,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11276.22559,0.0,2041.192627,1895.437134,0.0,3074.6875,1.0,1.0,0.0,3.0,1.0,0.0
18032100,297.0881653,297.1499939,293.1499939,0.0,0.0,284.8826599,0.752988517,0.37018922,0.339108944,297.0383911,297.1499939,293.1499939,0.0,0.0,284.8811646,0.87341094,0.587224007,0.5608235,297.3198547,297.1499939,293.1499939,0.0,0.0,284.8807983,0.928926349,0.701102495,0.492279053,297.1036072,297.1499939,293.1499939,0.0,0.0,284.8818054,0.81412071,0.469550163,0.450333238,297.1459351,297.1499939,293.1499939,0.0,0.0,284.8848267,0.660740137,0.24798426,1.147109866,284.8814392,284.9500122,299.8959351,296.0004883,297.8824158,297.1914368,284.8762207,1.0,0.708258748,0.343576699,0.343576699,1.0,1.0,-3.590566158,0.913420856,2.677145243,0.103906803,0.856534719,0.856534719,0.0,271.5286865,276.0,70536.29688,0.0,4305.812012,1.0,279.1882935,283.3390198,299.0321045,303.6698303,293.1499939,293.1499939,279.1499939,34808.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870615005,1.0,0.0,0.0,4.076202869,4.076231003,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10928.42969,0.0,2051.088379,1895.437134,0.0,3128.579834,1.0,1.0,0.0,3.0,1.0,0.0
18032160,297.0841675,297.1499939,293.1499939,0.0,0.0,284.8966675,0.751300931,0.369402468,0.33852163,297.0342407,297.1499939,293.1499939,0.0,0.0,284.8973999,0.871394694,0.586108923,0.559910953,297.3140259,297.1499939,293.1499939,0.0,0.0,284.8976135,0.927353799,0.701604068,0.492713839,297.1001282,297.1499939,293.1499939,0.0,0.0,284.8970947,0.812477946,0.468912184,0.449865997,297.1438293,297.1499939,293.1499939,0.0,0.0,284.8955994,0.65946573,0.247750223,1.146646976,284.8972778,284.9500122,299.8912659,295.9943542,297.8776245,297.1870728,284.9000549,1.0,0.708851933,0.343455702,0.343455702,1.0,1.0,-3.588171005,0.912296891,2.675874233,0.103423476,0.843073964,0.843073964,0.0,273.393219,279.0,70034.46094,0.0,4310.821289,1.0,279.1550903,283.361908,299.0126953,303.5791626,293.1499939,293.1499939,279.4500122,39009.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720662,1.0,0.0,0.0,3.974881887,3.974909782,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10053.70313,0.0,1950.067139,1895.437134,0.0,3142.191895,0.980581284,1.0,0.0,3.0,1.0,0.0
18032220,297.0881042,297.1499939,293.1499939,0.0,0.0,285.0025635,0.749163628,0.368962646,0.337989181,297.0384216,297.1499939,293.1499939,0.0,0.0,285.0028076,0.868659973,0.585058868,0.558765292,297.3188171,297.1499939,293.1499939,0.0,0.0,285.0028687,0.92588079,0.704161465,0.494310796,297.103363,297.1499939,293.1499939,0.0,0.0,285.0026855,0.810301542,0.46860376,0.449455857,297.1453857,297.1499939,293.1499939,0.0,0.0,285.0022278,0.657859981,0.247825995,1.146843076,285.0027466,284.9500122,299.8753052,295.9780273,297.8756104,297.1905212,285.0035706,1.0,0.710178375,0.343213737,0.343213737,1.0,1.0,-3.587804317,0.911411524,2.676392794,0.102587663,0.93304038,0.93304038,0.0,276.1652222,282.0,69213.08594,0.0,4326.844727,1.0,279.4446411,283.4811707,298.9644775,303.4066467,293.1499939,293.1499939,279.1499939,30553.43359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865819812,1.0,0.0,0.0,4.095974445,4.096001625,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11251.18848,0.0,2042.514038,1895.437134,0.0,3083.596191,1.0,1.0,0.0,3.0,1.0,0.0
18032280,297.0881042,297.1499939,293.1499939,0.0,0.0,285.0025635,0.749163628,0.368962646,0.337989181,297.0384216,297.1499939,293.1499939,0.0,0.0,285.0028076,0.868659973,0.585058868,0.558765292,297.3188171,297.1499939,293.1499939,0.0,0.0,285.0028687,0.92588079,0.704161465,0.494310796,297.103363,297.1499939,293.1499939,0.0,0.0,285.0026855,0.810301542,0.46860376,0.449455857,297.1453857,297.1499939,293.1499939,0.0,0.0,285.0022278,0.657859981,0.247825995,1.146843076,285.0027466,284.9500122,299.8753052,295.9780273,297.8756104,297.1905212,285.0035706,1.0,0.710178375,0.343213737,0.343213737,1.0,1.0,-3.587804317,0.911411524,2.676392794,0.102587663,0.93304038,0.93304038,0.0,276.1652222,282.0,69213.08594,0.0,4326.844727,1.0,279.4446411,283.4811707,298.9644775,303.4066467,293.1499939,293.1499939,279.1499939,30553.43359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865819812,1.0,0.0,0.0,4.095974445,4.096001625,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11251.18848,0.0,2042.514038,1895.437134,0.0,3083.596191,1.0,1.0,0.0,3.0,1.0,0.0
18032340,297.0825195,297.1499939,293.1499939,0.0,0.0,284.901123,0.746501803,0.36762175,0.337157667,297.0328369,297.1499939,293.1499939,0.0,0.0,284.9018555,0.865386784,0.583090246,0.557322204,297.309906,297.1499939,293.1499939,0.0,0.0,284.9020691,0.923621118,0.705406487,0.495519161,297.0988159,297.1499939,293.1499939,0.0,0.0,284.9015503,0.807590306,0.467559904,0.448835105,297.1427917,297.1499939,293.1499939,0.0,0.0,284.9000549,0.655893743,0.247511983,1.146726489,284.9017334,284.9500122,299.8500061,295.9559326,297.8641052,297.1846313,284.9042969,1.0,0.711482763,0.342971742,0.342971742,1.0,1.0,-3.585646391,0.909972012,2.675674438,0.101814575,0.840687275,0.840687275,0.0,279.4550476,285.0,69802.04688,0.0,4341.194824,1.0,279.1549072,283.3676758,298.9750366,303.5287476,293.1499939,293.1499939,279.4500122,39239.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873218954,1.0,0.0,0.0,3.956892729,3.956920385,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10018.84375,0.0,1928.431641,1895.437134,0.0,3153.003662,0.976978242,1.0,0.0,3.0,1.0,0.0
18032400,297.0825195,297.1499939,293.1499939,0.0,0.0,284.901123,0.746501803,0.36762175,0.337157667,297.0328369,297.1499939,293.1499939,0.0,0.0,284.9018555,0.865386784,0.583090246,0.557322204,297.309906,297.1499939,293.1499939,0.0,0.0,284.9020691,0.923621118,0.705406487,0.495519161,297.0988159,297.1499939,293.1499939,0.0,0.0,284.9015503,0.807590306,0.467559904,0.448835105,297.1427917,297.1499939,293.1499939,0.0,0.0,284.9000549,0.655893743,0.247511983,1.146726489,284.9017334,284.9500122,299.8500061,295.9559326,297.8641052,297.1846313,284.9042969,1.0,0.711482763,0.342971742,0.342971742,1.0,1.0,-3.585646391,0.909972012,2.675674438,0.101814575,0.840687275,0.840687275,0.0,279.4550476,285.0,69802.04688,0.0,4341.194824,1.0,279.1549072,283.3676758,298.9750366,303.5287476,293.1499939,293.1499939,279.4500122,39239.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873218954,1.0,0.0,0.0,3.956892729,3.956920385,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10018.84375,0.0,1928.431641,1895.437134,0.0,3153.003662,0.976978242,1.0,0.0,3.0,1.0,0.0
18032460,297.0846252,297.1499939,293.1499939,0.0,0.0,284.9926147,0.74429673,0.366980225,0.336537302,297.0351563,297.1499939,293.1499939,0.0,0.0,284.9928894,0.862595141,0.581840396,0.556088388,297.3126221,297.1499939,293.1499939,0.0,0.0,284.9929504,0.92200911,0.707705677,0.497016579,297.1002808,297.1499939,293.1499939,0.0,0.0,284.9927673,0.805234075,0.467059404,0.448338658,297.1425476,297.1499939,293.1499939,0.0,0.0,284.9923096,0.654184699,0.247394398,1.146474719,284.9928284,284.9500122,299.8191223,295.9308472,297.8568726,297.1862183,284.993866,1.0,0.712737083,0.342768043,0.342768043,1.0,1.0,-3.584309816,0.908910155,2.675399542,0.101028204,0.920453489,0.920453489,0.0,282.3514099,288.0,69017.80469,0.0,4355.348633,1.0,279.4446106,283.4738464,298.9182129,303.3507996,293.1499939,293.1499939,279.1499939,31454.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867114007,1.0,0.0,0.0,4.091458321,4.091485977,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11208.63867,0.0,2043.888794,1895.437134,0.0,3095.737061,1.0,1.0,0.0,3.0,1.0,0.0
18032520,297.0846252,297.1499939,293.1499939,0.0,0.0,284.9926147,0.74429673,0.366980225,0.336537302,297.0351563,297.1499939,293.1499939,0.0,0.0,284.9928894,0.862595141,0.581840396,0.556088388,297.3126221,297.1499939,293.1499939,0.0,0.0,284.9929504,0.92200911,0.707705677,0.497016579,297.1002808,297.1499939,293.1499939,0.0,0.0,284.9927673,0.805234075,0.467059404,0.448338658,297.1425476,297.1499939,293.1499939,0.0,0.0,284.9923096,0.654184699,0.247394398,1.146474719,284.9928284,284.9500122,299.8191223,295.9308472,297.8568726,297.1862183,284.993866,1.0,0.712737083,0.342768043,0.342768043,1.0,1.0,-3.584309816,0.908910155,2.675399542,0.101028204,0.920453489,0.920453489,0.0,282.3514099,288.0,69017.80469,0.0,4355.348633,1.0,279.4446106,283.4738464,298.9182129,303.3507996,293.1499939,293.1499939,279.1499939,31454.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867114007,1.0,0.0,0.0,4.091458321,4.091485977,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11208.63867,0.0,2043.888794,1895.437134,0.0,3095.737061,1.0,1.0,0.0,3.0,1.0,0.0
18032580,297.0755005,297.1499939,293.1499939,0.0,0.0,284.907196,0.74118185,0.365232497,0.335369527,297.0258484,297.1499939,293.1499939,0.0,0.0,284.9077454,0.858866155,0.579450369,0.554282427,297.2996216,297.1499939,293.1499939,0.0,0.0,284.9078979,0.919126034,0.708458185,0.497905284,297.0918884,297.1499939,293.1499939,0.0,0.0,284.9075317,0.801914632,0.465585679,0.447356462,297.1356506,297.1499939,293.1499939,0.0,0.0,284.9063721,0.65165621,0.246607319,1.144549727,284.9076538,284.9500122,299.7869873,295.9059448,297.8405762,297.1763,284.9092102,1.0,0.713751256,0.342564344,0.342564344,1.0,1.0,-3.578318119,0.906428039,2.67189002,0.100072473,0.836282194,0.836282194,0.0,286.0422058,291.0,69425.60156,0.0,4361.793457,1.0,279.1550293,283.3760986,298.9221191,303.4516296,293.1499939,293.1499939,279.4500122,39474.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874012589,1.0,0.0,0.0,3.930058718,3.930086136,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9967.243164,0.0,1895.629517,1895.437134,0.0,3160.447021,0.971321166,1.0,0.0,3.0,1.0,0.0
18032640,297.0755005,297.1499939,293.1499939,0.0,0.0,284.907196,0.74118185,0.365232497,0.335369527,297.0258484,297.1499939,293.1499939,0.0,0.0,284.9077454,0.858866155,0.579450369,0.554282427,297.2996216,297.1499939,293.1499939,0.0,0.0,284.9078979,0.919126034,0.708458185,0.497905284,297.0918884,297.1499939,293.1499939,0.0,0.0,284.9075317,0.801914632,0.465585679,0.447356462,297.1356506,297.1499939,293.1499939,0.0,0.0,284.9063721,0.65165621,0.246607319,1.144549727,284.9076538,284.9500122,299.7869873,295.9059448,297.8405762,297.1763,284.9092102,1.0,0.713751256,0.342564344,0.342564344,1.0,1.0,-3.578318119,0.906428039,2.67189002,0.100072473,0.836282194,0.836282194,0.0,286.0422058,291.0,69425.60156,0.0,4361.793457,1.0,279.1550293,283.3760986,298.9221191,303.4516296,293.1499939,293.1499939,279.4500122,39474.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874012589,1.0,0.0,0.0,3.930058718,3.930086136,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9967.243164,0.0,1895.629517,1895.437134,0.0,3160.447021,0.971321166,1.0,0.0,3.0,1.0,0.0
18032700,297.0751953,297.1499939,293.1499939,0.0,0.0,285.0110779,0.739700854,0.364728183,0.33477667,297.0254517,297.1499939,293.1499939,0.0,0.0,285.0113525,0.857088566,0.578622341,0.553351521,297.2992554,297.1499939,293.1499939,0.0,0.0,285.0113831,0.917808831,0.709366083,0.498359174,297.0909424,297.1499939,293.1499939,0.0,0.0,285.011261,0.800307631,0.465123385,0.446811795,297.1335754,297.1499939,293.1499939,0.0,0.0,285.0104675,0.650383234,0.246310771,1.143132091,285.011322,284.9500122,299.7704773,295.8935242,297.8352051,297.1751709,285.0110474,1.0,0.714140475,0.34246248,0.34246248,1.0,1.0,-3.574662685,0.904992998,2.669669628,0.099400401,0.909174979,0.909174979,0.0,287.7532349,291.0,68630.1875,0.0,4362.427734,1.0,279.4081116,283.4900818,298.8630981,303.216095,293.1499939,293.1499939,279.4500122,32597.00586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868314803,1.0,0.0,0.0,4.015821457,4.015848637,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10354.9707,0.0,1951.507324,1895.437134,0.0,3107.001953,0.987939,1.0,0.0,3.0,1.0,0.0
18032760,297.0749817,297.1499939,293.1499939,0.0,0.0,284.9790039,0.738636732,0.364234,0.334436953,297.0252991,297.1499939,293.1499939,0.0,0.0,284.9786682,0.855749488,0.577818513,0.552701294,297.2983704,297.1499939,293.1499939,0.0,0.0,284.9785767,0.91703856,0.710225463,0.499067456,297.0903625,297.1499939,293.1499939,0.0,0.0,284.9787903,0.799124718,0.464691818,0.446496338,297.1318665,297.1499939,293.1499939,0.0,0.0,284.9794922,0.649442673,0.246041521,1.142266273,284.9787292,284.9500122,299.7536926,295.8811646,297.8300781,297.174408,284.9776001,1.0,0.71460557,0.342388749,0.342388749,1.0,1.0,-3.572902441,0.904215753,2.668686628,0.09903013,0.902362943,0.902362943,0.0,289.1513672,294.0,68722.78906,0.0,4366.231934,1.0,279.4449768,283.4620667,298.8663025,303.278717,293.1499939,293.1499939,279.1499939,32510.86914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867433727,1.0,0.0,0.0,4.089200497,4.089228153,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11159.88184,0.0,2049.651855,1895.437134,0.0,3098.736572,1.0,1.0,0.0,3.0,1.0,0.0
18032820,297.065033,297.1499939,293.1499939,0.0,0.0,284.9141235,0.73541981,0.362277359,0.333027512,297.0149231,297.1499939,293.1499939,0.0,0.0,284.9142761,0.851965606,0.575190425,0.550613225,297.2829285,297.1499939,293.1499939,0.0,0.0,284.9143066,0.913977027,0.710541785,0.499604285,297.080719,297.1499939,293.1499939,0.0,0.0,284.9142151,0.795647323,0.462962002,0.445221782,297.1234131,297.1499939,293.1499939,0.0,0.0,284.9137573,0.646692574,0.244956017,1.138804793,284.9142456,284.9500122,299.7193298,295.8565063,297.8119202,297.1626892,284.9143066,1.0,0.715221524,0.342241257,0.342241257,1.0,1.0,-3.563654661,0.900926292,2.662728548,0.097958952,0.82910341,0.82910341,0.0,292.822998,297.0,68873.6875,0.0,4363.760254,1.0,279.1552429,283.387207,298.8693542,303.3617859,293.1499939,293.1499939,279.4500122,39610.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873823285,1.0,0.0,0.0,3.891194582,3.891221523,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9895.591797,0.0,1847.22644,1895.437134,0.0,3158.671387,0.962691367,1.0,0.0,3.0,1.0,0.0
18032880,297.065033,297.1499939,293.1499939,0.0,0.0,284.9141235,0.73541981,0.362277359,0.333027512,297.0149231,297.1499939,293.1499939,0.0,0.0,284.9142761,0.851965606,0.575190425,0.550613225,297.2829285,297.1499939,293.1499939,0.0,0.0,284.9143066,0.913977027,0.710541785,0.499604285,297.080719,297.1499939,293.1499939,0.0,0.0,284.9142151,0.795647323,0.462962002,0.445221782,297.1234131,297.1499939,293.1499939,0.0,0.0,284.9137573,0.646692574,0.244956017,1.138804793,284.9142456,284.9500122,299.7193298,295.8565063,297.8119202,297.1626892,284.9143066,1.0,0.715221524,0.342241257,0.342241257,1.0,1.0,-3.563654661,0.900926292,2.662728548,0.097958952,0.82910341,0.82910341,0.0,292.822998,297.0,68873.6875,0.0,4363.760254,1.0,279.1552429,283.387207,298.8693542,303.3617859,293.1499939,293.1499939,279.4500122,39610.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873823285,1.0,0.0,0.0,3.891194582,3.891221523,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9895.591797,0.0,1847.22644,1895.437134,0.0,3158.671387,0.962691367,1.0,0.0,3.0,1.0,0.0
18032940,297.0644531,297.1499939,293.1499939,0.0,0.0,284.9787598,0.732964158,0.361141503,0.331994206,297.0141907,297.1499939,293.1499939,0.0,0.0,284.9785156,0.848996878,0.573401928,0.548907995,297.2807922,297.1499939,293.1499939,0.0,0.0,284.9784241,0.911988676,0.712008476,0.500574291,297.0789795,297.1499939,293.1499939,0.0,0.0,284.9786072,0.792928219,0.461905688,0.444221318,297.1192932,297.1499939,293.1499939,0.0,0.0,284.9791565,0.644479036,0.244198754,1.135639787,284.9785461,284.9500122,299.6839905,295.8319702,297.8005676,297.1602783,284.9774475,1.0,0.715786397,0.342093796,0.342093796,1.0,1.0,-3.556508541,0.898284853,2.658223629,0.096871138,0.892541409,0.892541409,0.0,295.754303,285.0,68150.02344,0.0,4362.434082,1.0,279.4441833,283.4689026,298.815918,303.1898193,293.1499939,293.1499939,279.75,33009.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866934657,1.0,0.0,0.0,4.048277378,4.048305035,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9704.115234,0.0,1998.243652,1895.437134,0.0,3094.054443,0.992780507,1.0,0.0,3.0,1.0,0.0
18033000,297.0644531,297.1499939,293.1499939,0.0,0.0,284.9787598,0.732964158,0.361141503,0.331994206,297.0141907,297.1499939,293.1499939,0.0,0.0,284.9785156,0.848996878,0.573401928,0.548907995,297.2807922,297.1499939,293.1499939,0.0,0.0,284.9784241,0.911988676,0.712008476,0.500574291,297.0789795,297.1499939,293.1499939,0.0,0.0,284.9786072,0.792928219,0.461905688,0.444221318,297.1192932,297.1499939,293.1499939,0.0,0.0,284.9791565,0.644479036,0.244198754,1.135639787,284.9785461,284.9500122,299.6839905,295.8319702,297.8005676,297.1602783,284.9774475,1.0,0.715786397,0.342093796,0.342093796,1.0,1.0,-3.556508541,0.898284853,2.658223629,0.096871138,0.892541409,0.892541409,0.0,295.754303,285.0,68150.02344,0.0,4362.434082,1.0,279.4441833,283.4689026,298.815918,303.1898193,293.1499939,293.1499939,279.75,33009.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866934657,1.0,0.0,0.0,4.048277378,4.048305035,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9704.115234,0.0,1998.243652,1895.437134,0.0,3094.054443,0.992780507,1.0,0.0,3.0,1.0,0.0
18033060,297.0670776,297.1499939,293.1499939,0.0,0.0,285.1073303,0.734456837,0.360316038,0.330971658,297.0170898,297.1499939,293.1499939,0.0,0.0,285.1073914,0.850819767,0.571967423,0.54725492,297.2825928,297.1499939,293.1499939,0.0,0.0,285.1074219,0.916032672,0.713837147,0.501583755,297.080719,297.1499939,293.1499939,0.0,0.0,285.1073914,0.794964373,0.46117422,0.443242818,297.1178589,297.1499939,293.1499939,0.0,0.0,285.1072388,0.645851254,0.243660986,1.132069468,285.1073914,284.9500122,299.6477661,295.8075562,297.7918091,297.161438,285.1075439,1.0,0.712425828,0.342021585,0.342021585,1.0,1.0,-3.54903245,0.895771861,2.653260469,0.096066356,1.0,1.0,0.0,291.3208313,273.0,66807.74219,0.0,4315.566895,1.0,279.7455444,283.6196594,298.7919617,303.0754395,293.1499939,293.1499939,279.4500122,25912.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861750484,1.0,0.0,0.0,4.120290279,4.120317459,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10817.69922,0.0,2036.832153,1895.437134,0.0,3045.42334,1.0,1.0,0.0,3.0,1.0,0.0
18033120,297.0670776,297.1499939,293.1499939,0.0,0.0,285.1073303,0.734456837,0.360316038,0.330971658,297.0170898,297.1499939,293.1499939,0.0,0.0,285.1073914,0.850819767,0.571967423,0.54725492,297.2825928,297.1499939,293.1499939,0.0,0.0,285.1074219,0.916032672,0.713837147,0.501583755,297.080719,297.1499939,293.1499939,0.0,0.0,285.1073914,0.794964373,0.46117422,0.443242818,297.1178589,297.1499939,293.1499939,0.0,0.0,285.1072388,0.645851254,0.243660986,1.132069468,285.1073914,284.9500122,299.6477661,295.8075562,297.7918091,297.161438,285.1075439,1.0,0.712425828,0.342021585,0.342021585,1.0,1.0,-3.54903245,0.895771861,2.653260469,0.096066356,1.0,1.0,0.0,291.3208313,273.0,66807.74219,0.0,4315.566895,1.0,279.7455444,283.6196594,298.7919617,303.0754395,293.1499939,293.1499939,279.4500122,25912.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861750484,1.0,0.0,0.0,4.120290279,4.120317459,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10817.69922,0.0,2036.832153,1895.437134,0.0,3045.42334,1.0,1.0,0.0,3.0,1.0,0.0
18033180,297.0583191,297.1499939,293.1499939,0.0,0.0,284.921936,0.737119138,0.358440518,0.329448402,297.0079346,297.1499939,293.1499939,0.0,0.0,284.9216309,0.854224682,0.569444478,0.545082748,297.2675476,297.1499939,293.1499939,0.0,0.0,284.9215393,0.922043741,0.713952243,0.501916528,297.0727234,297.1499939,293.1499939,0.0,0.0,284.9217529,0.798548698,0.459542036,0.441828638,297.1115723,297.1499939,293.1499939,0.0,0.0,284.9223633,0.648424506,0.242643595,1.127337098,284.9216919,284.9500122,299.6122131,295.7842102,297.7745667,297.1512451,284.9203796,1.0,0.707401574,0.341952264,0.341952264,1.0,1.0,-3.537613153,0.892068028,2.645545006,0.095135413,0.936322331,0.936322331,0.0,284.0929565,273.0,68014.39844,0.0,4241.555664,1.0,279.4551086,283.4202271,298.8125916,303.2485962,293.1499939,293.1499939,279.4500122,29267.05664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870545149,1.0,0.0,0.0,4.10259676,4.102624416,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10370.98047,0.0,2040.78772,1895.437134,0.0,3127.924316,1.0,1.0,0.0,3.0,1.0,0.0
18033240,297.0578003,297.1499939,293.1499939,0.0,0.0,284.9204102,0.737211943,0.358344436,0.329353303,297.0073547,297.1499939,293.1499939,0.0,0.0,284.9201355,0.854353189,0.569318175,0.544956148,297.2667236,297.1499939,293.1499939,0.0,0.0,284.9200134,0.922277868,0.713934064,0.501896024,297.0722351,297.1499939,293.1499939,0.0,0.0,284.9202271,0.798683286,0.459454656,0.441738844,297.1111755,297.1499939,293.1499939,0.0,0.0,284.9207764,0.648518503,0.242587253,1.127049446,284.920166,284.9500122,299.6107178,295.7832642,297.7736816,297.1506348,284.9189758,1.0,0.707152903,0.341949373,0.341949373,1.0,1.0,-3.536867857,0.891831875,2.645035982,0.095070608,0.93456459,0.93456459,0.0,283.7775879,261.0,68001.96875,0.0,4237.686035,1.0,279.4542542,283.4190369,298.8101196,303.2431335,293.1499939,293.1499939,279.1499939,29428.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870612979,1.0,0.0,0.0,4.101840973,4.101868153,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11070.52051,0.0,2041.111328,1895.437134,0.0,3128.560547,1.0,1.0,0.0,3.0,1.0,0.0
18033300,297.0492249,297.1499939,293.1499939,0.0,0.0,284.7854614,0.738416314,0.356921613,0.328078657,296.9978943,297.1499939,293.1499939,0.0,0.0,284.7842102,0.856031477,0.567487776,0.543261886,297.2535706,297.1499939,293.1499939,0.0,0.0,284.783844,0.925316095,0.713384092,0.501555264,297.0638733,297.1499939,293.1499939,0.0,0.0,284.7846985,0.800424576,0.458144754,0.440511197,297.105072,297.1499939,293.1499939,0.0,0.0,284.787384,0.649718404,0.241742536,1.12306416,284.7843933,284.9500122,299.5919495,295.7711182,297.761261,297.1410217,284.7809753,1.0,0.703834474,0.341913253,0.341913253,1.0,1.0,-3.526622772,0.88859576,2.638026953,0.094200976,0.812598586,0.812598586,0.0,279.6477661,261.0,68733.27344,0.0,4185.879395,1.0,279.1901245,283.2717285,298.8146362,303.3804626,293.1499939,293.1499939,279.1499939,39077.01172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875913024,1.0,0.0,0.0,4.030803204,4.030831814,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10601.79883,0.0,2024.959839,1895.437134,0.0,3178.268066,0.988425553,1.0,0.0,3.0,1.0,0.0
18033360,297.0426636,297.1499939,293.1499939,0.0,0.0,284.8579712,0.739674568,0.355634838,0.326643467,296.9902039,297.1499939,293.1499939,0.0,0.0,284.8587952,0.857810259,0.565765679,0.54135859,297.2436523,297.1499939,293.1499939,0.0,0.0,284.8590393,0.928511739,0.713060439,0.501051009,297.0567932,297.1499939,293.1499939,0.0,0.0,284.8584595,0.802240789,0.456899494,0.439087063,297.0993042,297.1499939,293.1499939,0.0,0.0,284.85672,0.650937259,0.24088943,1.11834836,284.8586731,284.9500122,299.572998,295.7590332,297.7500305,297.132843,284.8610535,1.0,0.700159431,0.341933429,0.341933429,1.0,1.0,-3.514613152,0.884990394,2.629622698,0.093285561,0.817211628,0.817211628,0.0,275.2199097,249.0,67739.83594,0.0,4127.988281,1.0,279.1556702,283.3539124,298.7685852,303.2033386,293.1499939,293.1499939,279.4500122,41283.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87533766,1.0,0.0,0.0,3.85403204,3.854058981,9.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9724.486328,0.0,1813.970459,1895.437134,0.0,3172.873047,0.95600158,1.0,0.0,3.0,1.0,0.0
18033420,297.0440979,297.1499939,293.1499939,0.0,0.0,284.9472046,0.744831204,0.354414403,0.324905008,296.9902649,297.1499939,293.1499939,0.0,0.0,284.9472351,0.864256501,0.563743651,0.538763165,297.2438354,297.1499939,293.1499939,0.0,0.0,284.9472351,0.938651979,0.714262009,0.501323342,297.0558167,297.1499939,293.1499939,0.0,0.0,284.9472046,0.808591068,0.455615431,0.437214315,297.0959167,297.1499939,293.1499939,0.0,0.0,284.9472351,0.655549705,0.23989822,1.111178517,284.9472046,284.9500122,299.534668,295.7348938,297.7390137,297.1317139,284.9472961,1.0,0.692715645,0.341973782,0.341973782,1.0,1.0,-3.498836756,0.880314231,2.618522644,0.092024945,0.867708445,0.867708445,0.0,264.0782776,237.0,66673.30469,0.0,4020.683594,1.0,279.4438782,283.4604492,298.7081909,302.9919128,293.1499939,293.1499939,279.75,34534.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865978062,1.0,0.0,0.0,3.965563297,3.965590239,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9502.433594,0.0,1901.494507,1895.437134,0.0,3085.080811,0.974858046,1.0,0.0,3.0,1.0,0.0
18033480,297.0440979,297.1499939,293.1499939,0.0,0.0,284.9472046,0.744831204,0.354414403,0.324905008,296.9902649,297.1499939,293.1499939,0.0,0.0,284.9472351,0.864256501,0.563743651,0.538763165,297.2438354,297.1499939,293.1499939,0.0,0.0,284.9472351,0.938651979,0.714262009,0.501323342,297.0558167,297.1499939,293.1499939,0.0,0.0,284.9472046,0.808591068,0.455615431,0.437214315,297.0959167,297.1499939,293.1499939,0.0,0.0,284.9472351,0.655549705,0.23989822,1.111178517,284.9472046,284.9500122,299.534668,295.7348938,297.7390137,297.1317139,284.9472961,1.0,0.692715645,0.341973782,0.341973782,1.0,1.0,-3.498836756,0.880314231,2.618522644,0.092024945,0.867708445,0.867708445,0.0,264.0782776,237.0,66673.30469,0.0,4020.683594,1.0,279.4438782,283.4604492,298.7081909,302.9919128,293.1499939,293.1499939,279.75,34534.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865978062,1.0,0.0,0.0,3.965563297,3.965590239,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9502.433594,0.0,1901.494507,1895.437134,0.0,3085.080811,0.974858046,1.0,0.0,3.0,1.0,0.0
18033540,297.0478516,297.1499939,293.1499939,0.0,0.0,285.0313721,0.751473427,0.353455067,0.323575765,296.9936218,297.1499939,293.1499939,0.0,0.0,285.0314636,0.872416854,0.562058568,0.536673844,297.2462463,297.1499939,293.1499939,0.0,0.0,285.0314941,0.950462997,0.715694964,0.501948118,297.0583496,297.1499939,293.1499939,0.0,0.0,285.0314331,0.816170335,0.45467633,0.435819179,297.0957947,297.1499939,293.1499939,0.0,0.0,285.031189,0.661611259,0.239201218,1.105657935,285.0314636,284.9500122,299.4958191,295.7108459,297.7303162,297.133667,285.0317078,1.0,0.685308099,0.342014104,0.342014104,1.0,1.0,-3.487154722,0.876877844,2.610276937,0.091203079,0.967099726,0.967099726,0.0,252.1363831,225.0,65686.26563,0.0,3919.820068,1.0,279.7444763,283.5656128,298.6936951,302.9030457,293.1499939,293.1499939,279.4500122,28184.1543,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860180199,1.0,0.0,0.0,4.107159615,4.107186794,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10635.76172,0.0,2037.938599,1895.437134,0.0,3030.694824,1.0,1.0,0.0,3.0,1.0,0.0
18033600,297.0478516,297.1499939,293.1499939,0.0,0.0,285.0313721,0.751473427,0.353455067,0.323575765,296.9936218,297.1499939,293.1499939,0.0,0.0,285.0314636,0.872416854,0.562058568,0.536673844,297.2462463,297.1499939,293.1499939,0.0,0.0,285.0314941,0.950462997,0.715694964,0.501948118,297.0583496,297.1499939,293.1499939,0.0,0.0,285.0314331,0.816170335,0.45467633,0.435819179,297.0957947,297.1499939,293.1499939,0.0,0.0,285.031189,0.661611259,0.239201218,1.105657935,285.0314636,284.9500122,299.4958191,295.7108459,297.7303162,297.133667,285.0317078,1.0,0.685308099,0.342014104,0.342014104,1.0,1.0,-3.487154722,0.876877844,2.610276937,0.091203079,0.967099726,0.967099726,0.0,252.1363831,225.0,65686.26563,0.0,3919.820068,1.0,279.7444763,283.5656128,298.6936951,302.9030457,293.1499939,293.1499939,279.4500122,28184.1543,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860180199,1.0,0.0,0.0,4.107159615,4.107186794,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10635.76172,0.0,2037.938599,1895.437134,0.0,3030.694824,1.0,1.0,0.0,3.0,1.0,0.0
18033660,297.0389709,297.1499939,293.1499939,0.0,0.0,284.872406,0.757555366,0.351275116,0.321572781,296.9837036,297.1499939,293.1499939,0.0,0.0,284.8729553,0.88007766,0.5590868,0.533861041,297.2300415,297.1499939,293.1499939,0.0,0.0,284.8731689,0.960942566,0.715291858,0.501738489,297.0499268,297.1499939,293.1499939,0.0,0.0,284.8727112,0.823006928,0.452676713,0.433857352,297.0898132,297.1499939,293.1499939,0.0,0.0,284.8717957,0.667354405,0.237915173,1.098905802,284.8728638,284.9500122,299.4565125,295.6868591,297.7120667,297.1229553,284.8752747,1.0,0.677579165,0.342175394,0.342175394,1.0,1.0,-3.470644712,0.87232244,2.598322153,0.09052594,0.842787087,0.842787087,0.0,240.9844513,213.0,66340.71875,0.0,3812.275635,1.0,279.4544373,283.4004211,298.7108459,303.0462036,293.1499939,293.1499939,279.75,38631.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687464,1.0,0.0,0.0,4.011832237,4.011860371,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9466.0,0.0,1995.854614,1895.437134,0.0,3111.050781,0.987196207,1.0,0.0,3.0,1.0,0.0
18033720,297.0389709,297.1499939,293.1499939,0.0,0.0,284.872406,0.757555366,0.351275116,0.321572781,296.9837036,297.1499939,293.1499939,0.0,0.0,284.8729553,0.88007766,0.5590868,0.533861041,297.2300415,297.1499939,293.1499939,0.0,0.0,284.8731689,0.960942566,0.715291858,0.501738489,297.0499268,297.1499939,293.1499939,0.0,0.0,284.8727112,0.823006928,0.452676713,0.433857352,297.0898132,297.1499939,293.1499939,0.0,0.0,284.8717957,0.667354405,0.237915173,1.098905802,284.8728638,284.9500122,299.4565125,295.6868591,297.7120667,297.1229553,284.8752747,1.0,0.677579165,0.342175394,0.342175394,1.0,1.0,-3.470644712,0.87232244,2.598322153,0.09052594,0.842787087,0.842787087,0.0,240.9844513,213.0,66340.71875,0.0,3812.275635,1.0,279.4544373,283.4004211,298.7108459,303.0462036,293.1499939,293.1499939,279.75,38631.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687464,1.0,0.0,0.0,4.011832237,4.011860371,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9466.0,0.0,1995.854614,1895.437134,0.0,3111.050781,0.987196207,1.0,0.0,3.0,1.0,0.0
18033780,297.0393982,297.1499939,293.1499939,0.0,0.0,284.9946289,0.764763236,0.349903166,0.31965816,296.9830017,297.1499939,293.1499939,0.0,0.0,284.9947205,0.888980627,0.556899965,0.531080782,297.2283936,297.1499939,293.1499939,0.0,0.0,284.994751,0.972093523,0.716125548,0.501687944,297.0488281,297.1499939,293.1499939,0.0,0.0,284.9946899,0.830741704,0.451287806,0.431871921,297.0873413,297.1499939,293.1499939,0.0,0.0,284.9945068,0.673958659,0.23689723,1.091650128,284.9947205,284.9500122,299.4169006,295.6629639,297.7005005,297.1211853,284.9948425,1.0,0.669538438,0.342336684,0.342336684,1.0,1.0,-3.453809738,0.867684066,2.586125851,0.089566618,0.934769154,0.934769154,0.0,229.3329773,201.0,65086.31641,0.0,3701.983154,1.0,279.7447205,283.5403748,298.6435547,302.8256836,293.1499939,293.1499939,279.4500122,30289.12305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861129165,1.0,0.0,0.0,4.09699297,4.097020626,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10541.7041,0.0,2041.690796,1895.437134,0.0,3039.595459,1.0,1.0,0.0,3.0,1.0,0.0
18033840,297.0393982,297.1499939,293.1499939,0.0,0.0,284.9946289,0.764763236,0.349903166,0.31965816,296.9830017,297.1499939,293.1499939,0.0,0.0,284.9947205,0.888980627,0.556899965,0.531080782,297.2283936,297.1499939,293.1499939,0.0,0.0,284.994751,0.972093523,0.716125548,0.501687944,297.0488281,297.1499939,293.1499939,0.0,0.0,284.9946899,0.830741704,0.451287806,0.431871921,297.0873413,297.1499939,293.1499939,0.0,0.0,284.9945068,0.673958659,0.23689723,1.091650128,284.9947205,284.9500122,299.4169006,295.6629639,297.7005005,297.1211853,284.9948425,1.0,0.669538438,0.342336684,0.342336684,1.0,1.0,-3.453809738,0.867684066,2.586125851,0.089566618,0.934769154,0.934769154,0.0,229.3329773,201.0,65086.31641,0.0,3701.983154,1.0,279.7447205,283.5403748,298.6435547,302.8256836,293.1499939,293.1499939,279.4500122,30289.12305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861129165,1.0,0.0,0.0,4.09699297,4.097020626,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10541.7041,0.0,2041.690796,1895.437134,0.0,3039.595459,1.0,1.0,0.0,3.0,1.0,0.0
