time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033900,297.036499,297.1499939,293.1499939,0.0,0.0,284.8608093,0.768857419,0.348921031,0.318787575,296.9795227,297.1499939,293.1499939,0.0,0.0,284.8590698,0.893960655,0.555505633,0.529790461,297.2223816,297.1499939,293.1499939,0.0,0.0,284.8584595,0.977805376,0.716038227,0.501725137,297.0458679,297.1499939,293.1499939,0.0,0.0,284.8597412,0.835056722,0.450360149,0.43097347,297.0850525,297.1499939,293.1499939,0.0,0.0,284.8632507,0.677704036,0.236277506,1.088331223,284.859314,284.9500122,299.3969727,295.6510315,297.6925659,297.1174927,284.8534546,1.0,0.665529072,0.34241733,0.34241733,1.0,1.0,-3.446190119,0.865600526,2.580589771,0.089270003,0.839225233,0.839225233,0.0,223.4279327,201.0,66085.3125,0.0,3648.668457,1.0,279.4884033,283.3884888,298.6805725,303.0379944,293.1499939,293.1499939,279.4500122,36413.66016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866759241,1.0,0.0,0.0,4.064556122,4.064584732,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10179.375,0.0,2048.590332,1895.437134,0.0,3092.40918,0.997265697,1.0,0.0,3.0,1.0,0.0
18033960,297.0317078,297.1499939,293.1499939,0.0,0.0,284.8883667,0.772396803,0.347729981,0.317556828,296.9739685,297.1499939,293.1499939,0.0,0.0,284.8893127,0.898370862,0.553876638,0.52809912,297.2139893,297.1499939,293.1499939,0.0,0.0,284.8896484,0.982676327,0.715667844,0.501336038,297.0410156,297.1499939,293.1499939,0.0,0.0,284.8889465,0.838901103,0.449222326,0.429742724,297.0814514,297.1499939,293.1499939,0.0,0.0,284.8870544,0.680997312,0.23551172,1.084132314,284.8891602,284.9500122,299.3770142,295.6391296,297.6828613,297.1114502,284.8923035,1.0,0.661338329,0.342522413,0.342522413,1.0,1.0,-3.435681343,0.862702489,2.572978973,0.088785291,0.830081463,0.830081463,0.0,217.9323425,189.0,65291.29688,0.0,3591.047119,1.0,279.4550781,283.4305115,298.6523132,302.9185791,293.1499939,293.1499939,279.75,40347.23828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867576063,1.0,0.0,0.0,3.920688629,3.920716286,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9343.760742,0.0,1890.630371,1895.437134,0.0,3100.071777,0.969686091,1.0,0.0,3.0,1.0,0.0
18034020,297.0335083,297.1499939,293.1499939,0.0,0.0,284.9683228,0.781879485,0.346412212,0.315756053,296.9747314,297.1499939,293.1499939,0.0,0.0,284.9680176,0.910000205,0.551721871,0.525414348,297.2139893,297.1499939,293.1499939,0.0,0.0,284.9678955,0.99385941,0.716476321,0.501354635,297.0412903,297.1499939,293.1499939,0.0,0.0,284.9681396,0.848863125,0.447865695,0.427833289,297.0799561,297.1499939,293.1499939,0.0,0.0,284.9687195,0.689521015,0.234489739,1.076905847,284.9680481,284.9500122,299.3370056,295.6153259,297.6723633,297.1111145,284.9669189,1.0,0.653022528,0.342732579,0.342732579,1.0,1.0,-3.41931057,0.858340085,2.560970545,0.088015378,0.893622756,0.893622756,0.0,205.9397125,177.0,64429.64453,0.0,3481.924805,1.0,279.7443237,283.5237427,298.59375,302.7299805,293.1499939,293.1499939,280.0499878,33251.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859298944,1.0,0.0,0.0,4.075485229,4.075512886,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9167.993164,0.0,2037.105591,1895.437134,0.0,3022.429932,0.999094725,1.0,0.0,3.0,1.0,0.0
18034080,297.0335083,297.1499939,293.1499939,0.0,0.0,284.9683228,0.781879485,0.346412212,0.315756053,296.9747314,297.1499939,293.1499939,0.0,0.0,284.9680176,0.910000205,0.551721871,0.525414348,297.2139893,297.1499939,293.1499939,0.0,0.0,284.9678955,0.99385941,0.716476321,0.501354635,297.0412903,297.1499939,293.1499939,0.0,0.0,284.9681396,0.848863125,0.447865695,0.427833289,297.0799561,297.1499939,293.1499939,0.0,0.0,284.9687195,0.689521015,0.234489739,1.076905847,284.9680481,284.9500122,299.3370056,295.6153259,297.6723633,297.1111145,284.9669189,1.0,0.653022528,0.342732579,0.342732579,1.0,1.0,-3.41931057,0.858340085,2.560970545,0.088015378,0.893622756,0.893622756,0.0,205.9397125,177.0,64429.64453,0.0,3481.924805,1.0,279.7443237,283.5237427,298.59375,302.7299805,293.1499939,293.1499939,280.0499878,33251.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859298944,1.0,0.0,0.0,4.075485229,4.075512886,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9167.993164,0.0,2037.105591,1895.437134,0.0,3022.429932,0.999094725,1.0,0.0,3.0,1.0,0.0
18034140,297.039093,297.1499939,293.1499939,0.0,0.0,285.1092834,0.791490674,0.34549427,0.314437121,296.980011,297.1499939,293.1499939,0.0,0.0,285.1091919,0.922501206,0.550029695,0.523287952,297.2254333,297.1499939,293.1499939,0.0,0.0,285.1091614,0.999000013,0.718411684,0.494123161,297.0457153,297.1499939,293.1499939,0.0,0.0,285.1092224,0.859014332,0.446929842,0.426431805,297.0814514,297.1499939,293.1499939,0.0,0.0,285.109375,0.698083103,0.23374781,1.071344614,285.1091919,284.9500122,299.2969055,295.5915833,297.6664429,297.1171265,285.1086121,1.0,0.644376159,0.342942744,0.342942744,1.0,1.0,-3.397245169,0.852201104,2.545044184,0.087188803,1.0,1.0,0.0,195.0422058,165.0,62791.52344,0.0,3367.790771,1.0,280.0452881,283.688385,298.5686646,302.5987244,293.1499939,293.1499939,279.75,25920.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852448583,1.0,0.0,0.0,4.119133949,4.119161129,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10185.38965,0.0,2035.311157,1895.437134,0.0,2958.210205,1.0,1.0,0.0,3.0,1.0,0.0
18034200,297.039093,297.1499939,293.1499939,0.0,0.0,285.1092834,0.791490674,0.34549427,0.314437121,296.980011,297.1499939,293.1499939,0.0,0.0,285.1091919,0.922501206,0.550029695,0.523287952,297.2254333,297.1499939,293.1499939,0.0,0.0,285.1091614,0.999000013,0.718411684,0.494123161,297.0457153,297.1499939,293.1499939,0.0,0.0,285.1092224,0.859014332,0.446929842,0.426431805,297.0814514,297.1499939,293.1499939,0.0,0.0,285.109375,0.698083103,0.23374781,1.071344614,285.1091919,284.9500122,299.2969055,295.5915833,297.6664429,297.1171265,285.1086121,1.0,0.644376159,0.342942744,0.342942744,1.0,1.0,-3.397245169,0.852201104,2.545044184,0.087188803,1.0,1.0,0.0,195.0422058,165.0,62791.52344,0.0,3367.790771,1.0,280.0452881,283.688385,298.5686646,302.5987244,293.1499939,293.1499939,279.75,25920.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852448583,1.0,0.0,0.0,4.119133949,4.119161129,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10185.38965,0.0,2035.311157,1895.437134,0.0,2958.210205,1.0,1.0,0.0,3.0,1.0,0.0
18034260,297.0310059,297.1499939,293.1499939,0.0,0.0,284.8997803,0.79959774,0.343290746,0.312595099,296.9710388,297.1499939,293.1499939,0.0,0.0,284.8993225,0.933494925,0.546989381,0.520609021,297.2493591,297.1499939,293.1499939,0.0,0.0,284.8991699,0.999000013,0.721796274,0.47685644,297.038269,297.1499939,293.1499939,0.0,0.0,284.8995056,0.867969573,0.444874763,0.424599409,297.0766907,297.1499939,293.1499939,0.0,0.0,284.9003601,0.705426216,0.232410043,1.064956546,284.8993835,284.9500122,299.2568359,295.5679016,297.6600037,297.1229248,284.897522,1.0,0.63453722,0.343268365,0.343268365,1.0,1.0,-3.362044096,0.842363417,2.519680738,0.085278861,0.917205215,0.917205215,0.0,185.2654877,153.0,63651.92969,0.0,3230.049316,1.0,279.754303,283.4711304,298.591156,302.7501221,293.1499939,293.1499939,279.4500122,30535.14258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860824943,1.0,0.0,0.0,4.096661091,4.096688747,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10369.93945,0.0,2043.30188,1895.437134,0.0,3036.741943,1.0,1.0,0.0,3.0,1.0,0.0
18034320,297.0310059,297.1499939,293.1499939,0.0,0.0,284.8997803,0.79959774,0.343290746,0.312595099,296.9710388,297.1499939,293.1499939,0.0,0.0,284.8993225,0.933494925,0.546989381,0.520609021,297.2493591,297.1499939,293.1499939,0.0,0.0,284.8991699,0.999000013,0.721796274,0.47685644,297.038269,297.1499939,293.1499939,0.0,0.0,284.8995056,0.867969573,0.444874763,0.424599409,297.0766907,297.1499939,293.1499939,0.0,0.0,284.9003601,0.705426216,0.232410043,1.064956546,284.8993835,284.9500122,299.2568359,295.5679016,297.6600037,297.1229248,284.897522,1.0,0.63453722,0.343268365,0.343268365,1.0,1.0,-3.362044096,0.842363417,2.519680738,0.085278861,0.917205215,0.917205215,0.0,185.2654877,153.0,63651.92969,0.0,3230.049316,1.0,279.754303,283.4711304,298.591156,302.7501221,293.1499939,293.1499939,279.4500122,30535.14258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860824943,1.0,0.0,0.0,4.096661091,4.096688747,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10369.93945,0.0,2043.30188,1895.437134,0.0,3036.741943,1.0,1.0,0.0,3.0,1.0,0.0
18034380,297.0179443,297.1499939,293.1499939,0.0,0.0,284.8561096,0.806987882,0.340448231,0.309707791,296.9555054,297.1499939,293.1499939,0.0,0.0,284.85672,0.943790793,0.543135583,0.516668081,297.2778625,297.1499939,293.1499939,0.0,0.0,284.8568726,0.999000013,0.725921035,0.459906101,297.024231,297.1499939,293.1499939,0.0,0.0,284.8565063,0.876540363,0.442028403,0.421628922,297.0671997,297.1499939,293.1499939,0.0,0.0,284.8550415,0.712052107,0.230516836,1.055193543,284.8566284,284.9500122,299.2168884,295.544281,297.6521912,297.1271362,284.8576355,1.0,0.623511136,0.343593955,0.343593955,1.0,1.0,-3.318139791,0.829818368,2.488321543,0.0826222,0.8027879,0.8027879,0.0,175.5621796,141.0,62875.29297,0.0,3077.126953,1.0,279.4556274,283.4312744,298.5447388,302.6697083,293.1499939,293.1499939,279.75,42393.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864037633,1.0,0.0,0.0,3.780399084,3.78042531,9.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9064.566406,0.0,1732.685425,1895.437134,0.0,3066.877441,0.940438271,1.0,0.0,3.0,1.0,0.0
18034440,297.0179443,297.1499939,293.1499939,0.0,0.0,284.8561096,0.806987882,0.340448231,0.309707791,296.9555054,297.1499939,293.1499939,0.0,0.0,284.85672,0.943790793,0.543135583,0.516668081,297.2778625,297.1499939,293.1499939,0.0,0.0,284.8568726,0.999000013,0.725921035,0.459906101,297.024231,297.1499939,293.1499939,0.0,0.0,284.8565063,0.876540363,0.442028403,0.421628922,297.0671997,297.1499939,293.1499939,0.0,0.0,284.8550415,0.712052107,0.230516836,1.055193543,284.8566284,284.9500122,299.2168884,295.544281,297.6521912,297.1271362,284.8576355,1.0,0.623511136,0.343593955,0.343593955,1.0,1.0,-3.318139791,0.829818368,2.488321543,0.0826222,0.8027879,0.8027879,0.0,175.5621796,141.0,62875.29297,0.0,3077.126953,1.0,279.4556274,283.4312744,298.5447388,302.6697083,293.1499939,293.1499939,279.75,42393.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864037633,1.0,0.0,0.0,3.780399084,3.78042531,9.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9064.566406,0.0,1732.685425,1895.437134,0.0,3066.877441,0.940438271,1.0,0.0,3.0,1.0,0.0
18034500,297.019104,297.1499939,293.1499939,0.0,0.0,284.9668274,0.811860979,0.339722902,0.308646828,296.955719,297.1499939,293.1499939,0.0,0.0,284.9676514,0.95035094,0.541920841,0.515082657,297.3055115,297.1499939,293.1499939,0.0,0.0,284.9678345,0.999000013,0.729440153,0.45006308,297.0237427,297.1499939,293.1499939,0.0,0.0,284.9673767,0.882157028,0.441180438,0.420429736,297.0661011,297.1499939,293.1499939,0.0,0.0,284.9654236,0.716176629,0.229882613,1.050889015,284.9675293,284.9500122,299.196991,295.5324707,297.6555786,297.138916,284.968811,1.0,0.617755055,0.343756765,0.343756765,1.0,1.0,-3.296497583,0.823627472,2.472870111,0.081234977,0.863115251,0.863115251,0.0,170.2307129,141.0,61682.47266,0.0,3000.020752,1.0,279.704834,283.5578613,298.4764404,302.3987122,293.1499939,293.1499939,279.75,35060.36328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855267763,1.0,0.0,0.0,3.820853949,3.820879459,9.74e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9341.433594,0.0,1724.32959,1895.437134,0.0,2984.632324,0.946070611,1.0,0.0,3.0,1.0,0.0
18034560,297.0209045,297.1499939,293.1499939,0.0,0.0,284.9411621,0.817609489,0.339072049,0.307906628,296.9569092,297.1499939,293.1499939,0.0,0.0,284.9408875,0.957956731,0.540810049,0.513865173,297.3370056,297.1499939,293.1499939,0.0,0.0,284.9408264,0.999000013,0.733516455,0.439191848,297.024353,297.1499939,293.1499939,0.0,0.0,284.940979,0.888924122,0.440440953,0.419546455,297.0661621,297.1499939,293.1499939,0.0,0.0,284.9415588,0.721037328,0.229356542,1.047531247,284.9409485,284.9500122,299.1771545,295.5206909,297.6617126,297.1538391,284.9400635,1.0,0.611949623,0.344155759,0.344155759,1.0,1.0,-3.275969744,0.818427265,2.457542419,0.080624714,0.847006798,0.847006798,0.0,164.6071777,159.0,61412.73047,0.0,2924.568604,1.0,279.7437439,283.5382385,298.4797668,302.4329834,293.1499939,293.1499939,280.0499878,35155.55078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851679146,1.0,0.0,0.0,3.866841316,3.866867304,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8821.960938,0.0,1781.368164,1895.437134,0.0,2951.000244,0.952576697,1.0,0.0,3.0,1.0,0.0
18034620,297.0254517,297.1499939,293.1499939,0.0,0.0,284.9972534,0.817924619,0.337899208,0.306822538,296.9610901,297.1499939,293.1499939,0.0,0.0,284.996582,0.958275259,0.538789749,0.511912763,297.3829651,297.1499939,293.1499939,0.0,0.0,284.99646,0.999000013,0.740598083,0.437111467,297.0274963,297.1499939,293.1499939,0.0,0.0,284.9968262,0.889453351,0.439170241,0.418284833,297.0685425,297.1499939,293.1499939,0.0,0.0,284.9981079,0.721227288,0.228534162,1.043444753,284.9967041,284.9500122,299.1377258,295.4971313,297.6721802,297.1798706,284.9941711,1.0,0.610317647,0.344953746,0.344953746,1.0,1.0,-3.263329029,0.816908896,2.446420193,0.081417352,0.921447337,0.921447337,0.0,163.143631,177.0,60882.17578,0.0,2889.712158,1.0,280.0439453,283.6089478,298.4735413,302.3658752,293.1499939,293.1499939,279.75,30619.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844048619,1.0,0.0,0.0,4.086070061,4.086097717,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9923.753906,0.0,2029.519531,1895.437134,0.0,2879.563721,1.0,1.0,0.0,3.0,1.0,0.0
18034680,297.0254517,297.1499939,293.1499939,0.0,0.0,284.9972534,0.817924619,0.337899208,0.306822538,296.9610901,297.1499939,293.1499939,0.0,0.0,284.996582,0.958275259,0.538789749,0.511912763,297.3829651,297.1499939,293.1499939,0.0,0.0,284.99646,0.999000013,0.740598083,0.437111467,297.0274963,297.1499939,293.1499939,0.0,0.0,284.9968262,0.889453351,0.439170241,0.418284833,297.0685425,297.1499939,293.1499939,0.0,0.0,284.9981079,0.721227288,0.228534162,1.043444753,284.9967041,284.9500122,299.1377258,295.4971313,297.6721802,297.1798706,284.9941711,1.0,0.610317647,0.344953746,0.344953746,1.0,1.0,-3.263329029,0.816908896,2.446420193,0.081417352,0.921447337,0.921447337,0.0,163.143631,177.0,60882.17578,0.0,2889.712158,1.0,280.0439453,283.6089478,298.4735413,302.3658752,293.1499939,293.1499939,279.75,30619.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844048619,1.0,0.0,0.0,4.086070061,4.086097717,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9923.753906,0.0,2029.519531,1895.437134,0.0,2879.563721,1.0,1.0,0.0,3.0,1.0,0.0
18034740,297.017395,297.1499939,293.1499939,0.0,0.0,284.9075928,0.808479667,0.33550781,0.305136383,296.9522705,297.1499939,293.1499939,0.0,0.0,284.9082642,0.945952356,0.535505891,0.509329438,297.3639832,297.1499939,293.1499939,0.0,0.0,284.9084167,0.999000013,0.741678655,0.450627327,297.0196838,297.1499939,293.1499939,0.0,0.0,284.90802,0.879005134,0.436831266,0.416554481,297.0640259,297.1499939,293.1499939,0.0,0.0,284.9065857,0.713159978,0.227050275,1.038731813,284.9081421,284.9500122,299.0986938,295.4736023,297.6551819,297.1683655,284.9101563,1.0,0.614389598,0.345751703,0.345751703,1.0,1.0,-3.266686916,0.820325434,2.446361542,0.08400704,0.831989825,0.831989825,0.0,169.1658325,195.0,61345.86719,0.0,2930.357422,1.0,279.7550964,283.5147095,298.4963074,302.4969482,293.1499939,293.1499939,280.0499878,39653.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853246331,1.0,0.0,0.0,3.89856863,3.89859581,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8833.336914,0.0,1856.894043,1895.437134,0.0,2965.685547,0.964502752,1.0,0.0,3.0,1.0,0.0
18034800,297.017395,297.1499939,293.1499939,0.0,0.0,284.9075928,0.808479667,0.33550781,0.305136383,296.9522705,297.1499939,293.1499939,0.0,0.0,284.9082642,0.945952356,0.535505891,0.509329438,297.3639832,297.1499939,293.1499939,0.0,0.0,284.9084167,0.999000013,0.741678655,0.450627327,297.0196838,297.1499939,293.1499939,0.0,0.0,284.90802,0.879005134,0.436831266,0.416554481,297.0640259,297.1499939,293.1499939,0.0,0.0,284.9065857,0.713159978,0.227050275,1.038731813,284.9081421,284.9500122,299.0986938,295.4736023,297.6551819,297.1683655,284.9101563,1.0,0.614389598,0.345751703,0.345751703,1.0,1.0,-3.266686916,0.820325434,2.446361542,0.08400704,0.831989825,0.831989825,0.0,169.1658325,195.0,61345.86719,0.0,2930.357422,1.0,279.7550964,283.5147095,298.4963074,302.4969482,293.1499939,293.1499939,280.0499878,39653.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853246331,1.0,0.0,0.0,3.89856863,3.89859581,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8833.336914,0.0,1856.894043,1895.437134,0.0,2965.685547,0.964502752,1.0,0.0,3.0,1.0,0.0
18034860,297.0180969,297.1499939,293.1499939,0.0,0.0,284.9944763,0.794792891,0.333899617,0.303904533,296.9529114,297.1499939,293.1499939,0.0,0.0,284.9941711,0.927917898,0.533065975,0.507231832,297.3184814,297.1499939,293.1499939,0.0,0.0,284.9940796,0.999000013,0.739806056,0.471813977,297.0198059,297.1499939,293.1499939,0.0,0.0,284.9942932,0.864587724,0.435191035,0.415221065,297.0620728,297.1499939,293.1499939,0.0,0.0,284.9949341,0.700853407,0.225763828,1.034466982,284.9942322,284.9500122,299.0601196,295.4501343,297.6324768,297.1495056,284.9933472,1.0,0.622134089,0.34609738,0.34609738,1.0,1.0,-3.281412125,0.825978637,2.455433369,0.086261757,0.914527178,0.914527178,0.0,179.3733063,198.0,60992.23047,0.0,3018.865479,1.0,280.0443115,283.6075134,298.4375,302.3451843,293.1499939,293.1499939,279.75,31568.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846593738,1.0,0.0,0.0,4.091358185,4.091385841,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9922.408203,0.0,2044.706787,1895.437134,0.0,2903.37793,1.0,1.0,0.0,3.0,1.0,0.0
18034920,297.0180969,297.1499939,293.1499939,0.0,0.0,284.9944763,0.794792891,0.333899617,0.303904533,296.9529114,297.1499939,293.1499939,0.0,0.0,284.9941711,0.927917898,0.533065975,0.507231832,297.3184814,297.1499939,293.1499939,0.0,0.0,284.9940796,0.999000013,0.739806056,0.471813977,297.0198059,297.1499939,293.1499939,0.0,0.0,284.9942932,0.864587724,0.435191035,0.415221065,297.0620728,297.1499939,293.1499939,0.0,0.0,284.9949341,0.700853407,0.225763828,1.034466982,284.9942322,284.9500122,299.0601196,295.4501343,297.6324768,297.1495056,284.9933472,1.0,0.622134089,0.34609738,0.34609738,1.0,1.0,-3.281412125,0.825978637,2.455433369,0.086261757,0.914527178,0.914527178,0.0,179.3733063,198.0,60992.23047,0.0,3018.865479,1.0,280.0443115,283.6075134,298.4375,302.3451843,293.1499939,293.1499939,279.75,31568.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846593738,1.0,0.0,0.0,4.091358185,4.091385841,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9922.408203,0.0,2044.706787,1895.437134,0.0,2903.37793,1.0,1.0,0.0,3.0,1.0,0.0
18034980,297.0081177,297.1499939,293.1499939,0.0,0.0,284.9096985,0.783456743,0.331221491,0.302040696,296.9425964,297.1499939,293.1499939,0.0,0.0,284.9103699,0.913294971,0.529529393,0.504492998,297.244812,297.1499939,293.1499939,0.0,0.0,284.910614,0.999000013,0.734478593,0.488986224,297.0111084,297.1499939,293.1499939,0.0,0.0,284.9101257,0.853247941,0.432664484,0.413386643,297.0540771,297.1499939,293.1499939,0.0,0.0,284.9086609,0.69050616,0.223842666,1.028181672,284.9102783,284.9500122,299.0221558,295.4267273,297.59552,297.111908,284.9122925,1.0,0.627068281,0.346443087,0.346443087,1.0,1.0,-3.286790371,0.828667283,2.458122969,0.088058829,0.831411242,0.831411242,0.0,187.7112427,201.0,61442.4375,0.0,3077.207764,1.0,279.7550659,283.5159912,298.450531,302.4606628,293.1499939,293.1499939,280.0499878,39857.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855651677,1.0,0.0,0.0,3.903088331,3.903115511,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8834.204102,0.0,1864.259766,1895.437134,0.0,2988.231445,0.965632975,1.0,0.0,3.0,1.0,0.0
18035040,297.0081177,297.1499939,293.1499939,0.0,0.0,284.9096985,0.783456743,0.331221491,0.302040696,296.9425964,297.1499939,293.1499939,0.0,0.0,284.9103699,0.913294971,0.529529393,0.504492998,297.244812,297.1499939,293.1499939,0.0,0.0,284.910614,0.999000013,0.734478593,0.488986224,297.0111084,297.1499939,293.1499939,0.0,0.0,284.9101257,0.853247941,0.432664484,0.413386643,297.0540771,297.1499939,293.1499939,0.0,0.0,284.9086609,0.69050616,0.223842666,1.028181672,284.9102783,284.9500122,299.0221558,295.4267273,297.59552,297.111908,284.9122925,1.0,0.627068281,0.346443087,0.346443087,1.0,1.0,-3.286790371,0.828667283,2.458122969,0.088058829,0.831411242,0.831411242,0.0,187.7112427,201.0,61442.4375,0.0,3077.207764,1.0,279.7550659,283.5159912,298.450531,302.4606628,293.1499939,293.1499939,280.0499878,39857.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855651677,1.0,0.0,0.0,3.903088331,3.903115511,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8834.204102,0.0,1864.259766,1895.437134,0.0,2988.231445,0.965632975,1.0,0.0,3.0,1.0,0.0
18035100,297.0074463,297.1499939,293.1499939,0.0,0.0,285.0204773,0.778847277,0.330255181,0.301099449,296.941803,297.1499939,293.1499939,0.0,0.0,285.0211182,0.90757978,0.528134525,0.503096044,297.2159119,297.1499939,293.1499939,0.0,0.0,285.0213013,0.999000013,0.732236743,0.495966285,297.0103149,297.1499939,293.1499939,0.0,0.0,285.0209045,0.848718107,0.431704491,0.412431031,297.0516052,297.1499939,293.1499939,0.0,0.0,285.0192871,0.686166286,0.222993016,1.024570704,285.0210266,284.9500122,299.003418,295.4150085,297.5812073,297.0986328,285.0219421,1.0,0.628878057,0.346615911,0.346615911,1.0,1.0,-3.286880255,0.82921046,2.457669973,0.088595286,0.910516381,0.910516381,0.0,191.0865326,201.0,60697.71875,0.0,3096.335205,1.0,280.0075989,283.6357117,298.3841553,302.2285767,293.1499939,293.1499939,280.0499878,32434.65039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849508703,1.0,0.0,0.0,3.993834257,3.993861198,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9180.771484,0.0,1921.213135,1895.437134,0.0,2930.669434,0.983127296,1.0,0.0,3.0,1.0,0.0
18035160,297.0072327,297.1499939,293.1499939,0.0,0.0,284.9899292,0.775177062,0.32933113,0.300409108,296.9415588,297.1499939,293.1499939,0.0,0.0,284.9893494,0.903142214,0.526794314,0.501979232,297.1899414,297.1499939,293.1499939,0.0,0.0,284.9890747,0.999000013,0.730102837,0.501758814,297.0101929,297.1499939,293.1499939,0.0,0.0,284.989563,0.845102906,0.430808246,0.411715597,297.0498047,297.1499939,293.1499939,0.0,0.0,284.9907227,0.682610035,0.222192094,1.021521926,284.9894104,284.9500122,298.9848328,295.4033203,297.5681458,297.0874023,284.9873657,1.0,0.630428374,0.346618533,0.346618533,1.0,1.0,-3.28714776,0.82933259,2.45781517,0.088690273,0.908395648,0.908395648,0.0,193.9332886,204.0,60865.26563,0.0,3112.888184,1.0,280.0446777,283.6047668,298.3873596,302.2915649,293.1499939,293.1499939,279.75,31888.47461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848437071,1.0,0.0,0.0,4.0885396,4.088567257,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9898.994141,0.0,2043.529785,1895.437134,0.0,2920.634033,1.0,1.0,0.0,3.0,1.0,0.0
18035220,296.9971924,297.1499939,293.1499939,0.0,0.0,284.9083557,0.766551793,0.326509774,0.298338562,296.9308472,297.1499939,293.1499939,0.0,0.0,284.9088135,0.893167496,0.523071349,0.498985231,297.1305237,297.1499939,293.1499939,0.0,0.0,284.9089661,0.996671498,0.724576354,0.507996678,297.0012512,297.1499939,293.1499939,0.0,0.0,284.9086609,0.836790621,0.428136826,0.409672737,297.0414734,297.1499939,293.1499939,0.0,0.0,284.9076233,0.674479842,0.220082566,1.013943195,284.9087524,284.9500122,298.9482727,295.3799744,297.5376282,297.0593567,284.9096069,1.0,0.632402897,0.346623778,0.346623778,1.0,1.0,-3.27697587,0.826166272,2.450809479,0.088150136,0.824083745,0.824083745,0.0,200.19104,207.0,61008.76953,0.0,3125.729736,1.0,279.755188,283.5204773,298.3978882,302.3846741,293.1499939,293.1499939,280.0499878,40293.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856345654,1.0,0.0,0.0,3.872816563,3.872843504,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8782.536133,0.0,1829.562012,1895.437134,0.0,2994.737305,0.959111869,1.0,0.0,3.0,1.0,0.0
18035280,296.9971924,297.1499939,293.1499939,0.0,0.0,284.9083557,0.766551793,0.326509774,0.298338562,296.9308472,297.1499939,293.1499939,0.0,0.0,284.9088135,0.893167496,0.523071349,0.498985231,297.1305237,297.1499939,293.1499939,0.0,0.0,284.9089661,0.996671498,0.724576354,0.507996678,297.0012512,297.1499939,293.1499939,0.0,0.0,284.9086609,0.836790621,0.428136826,0.409672737,297.0414734,297.1499939,293.1499939,0.0,0.0,284.9076233,0.674479842,0.220082566,1.013943195,284.9087524,284.9500122,298.9482727,295.3799744,297.5376282,297.0593567,284.9096069,1.0,0.632402897,0.346623778,0.346623778,1.0,1.0,-3.27697587,0.826166272,2.450809479,0.088150136,0.824083745,0.824083745,0.0,200.19104,207.0,61008.76953,0.0,3125.729736,1.0,279.755188,283.5204773,298.3978882,302.3846741,293.1499939,293.1499939,280.0499878,40293.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856345654,1.0,0.0,0.0,3.872816563,3.872843504,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8782.536133,0.0,1829.562012,1895.437134,0.0,2994.737305,0.959111869,1.0,0.0,3.0,1.0,0.0
18035340,296.996582,297.1499939,293.1499939,0.0,0.0,284.979126,0.759225249,0.324507594,0.296609938,296.929718,297.1499939,293.1499939,0.0,0.0,284.9786987,0.88448,0.520176172,0.496329635,297.1121826,297.1499939,293.1499939,0.0,0.0,284.9784851,0.989847958,0.722443998,0.506129265,297.0000916,297.1499939,293.1499939,0.0,0.0,284.9788513,0.829626381,0.426131278,0.407875448,297.0376587,297.1499939,293.1499939,0.0,0.0,284.9797363,0.667334974,0.218318641,1.00672698,284.9787292,284.9500122,298.9125671,295.3566589,297.5216675,297.0508728,284.9770813,1.0,0.632978439,0.346629024,0.346629024,1.0,1.0,-3.258654833,0.820481062,2.438173771,0.086475082,0.890365362,0.890365362,0.0,205.5771484,210.0,60104.84375,0.0,3115.81665,1.0,280.0440674,283.6065674,298.3341675,302.1949158,293.1499939,293.1499939,280.3500061,32919.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84773469,1.0,0.0,0.0,4.034274578,4.034302235,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8611.881836,0.0,1978.713989,1895.437134,0.0,2914.058105,0.989486992,1.0,0.0,3.0,1.0,0.0
18035400,296.996582,297.1499939,293.1499939,0.0,0.0,284.979126,0.759225249,0.324507594,0.296609938,296.929718,297.1499939,293.1499939,0.0,0.0,284.9786987,0.88448,0.520176172,0.496329635,297.1121826,297.1499939,293.1499939,0.0,0.0,284.9784851,0.989847958,0.722443998,0.506129265,297.0000916,297.1499939,293.1499939,0.0,0.0,284.9788513,0.829626381,0.426131278,0.407875448,297.0376587,297.1499939,293.1499939,0.0,0.0,284.9797363,0.667334974,0.218318641,1.00672698,284.9787292,284.9500122,298.9125671,295.3566589,297.5216675,297.0508728,284.9770813,1.0,0.632978439,0.346629024,0.346629024,1.0,1.0,-3.258654833,0.820481062,2.438173771,0.086475082,0.890365362,0.890365362,0.0,205.5771484,210.0,60104.84375,0.0,3115.81665,1.0,280.0440674,283.6065674,298.3341675,302.1949158,293.1499939,293.1499939,280.3500061,32919.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84773469,1.0,0.0,0.0,4.034274578,4.034302235,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8611.881836,0.0,1978.713989,1895.437134,0.0,2914.058105,0.989486992,1.0,0.0,3.0,1.0,0.0
18035460,296.9993591,297.1499939,293.1499939,0.0,0.0,285.1010132,0.754059315,0.322838008,0.295172989,296.932373,297.1499939,293.1499939,0.0,0.0,285.1011047,0.878244936,0.517649293,0.494009644,297.1095276,297.1499939,293.1499939,0.0,0.0,285.1011353,0.985157132,0.721682787,0.505509973,297.0022888,297.1499939,293.1499939,0.0,0.0,285.1010742,0.824538827,0.424447119,0.406360567,297.0368652,297.1499939,293.1499939,0.0,0.0,285.1008911,0.662185073,0.216810018,1.000443339,285.1010742,284.9500122,298.8778076,295.3334045,297.5121155,297.0495911,285.1011963,1.0,0.633208811,0.347036362,0.347036362,1.0,1.0,-3.24401021,0.817084074,2.426926136,0.08631558,1.0,1.0,0.0,209.4042206,213.0,58744.35547,0.0,3105.296387,1.0,280.3443604,283.7514343,298.310791,302.0785828,293.1499939,293.1499939,280.0499878,25963.27539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840744674,1.0,0.0,0.0,4.119299889,4.119326591,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9585.858398,0.0,2035.901001,1895.437134,0.0,2848.673584,1.0,1.0,0.0,3.0,1.0,0.0
18035520,296.9993591,297.1499939,293.1499939,0.0,0.0,285.1010132,0.754059315,0.322838008,0.295172989,296.932373,297.1499939,293.1499939,0.0,0.0,285.1011047,0.878244936,0.517649293,0.494009644,297.1095276,297.1499939,293.1499939,0.0,0.0,285.1011353,0.985157132,0.721682787,0.505509973,297.0022888,297.1499939,293.1499939,0.0,0.0,285.1010742,0.824538827,0.424447119,0.406360567,297.0368652,297.1499939,293.1499939,0.0,0.0,285.1008911,0.662185073,0.216810018,1.000443339,285.1010742,284.9500122,298.8778076,295.3334045,297.5121155,297.0495911,285.1011963,1.0,0.633208811,0.347036362,0.347036362,1.0,1.0,-3.24401021,0.817084074,2.426926136,0.08631558,1.0,1.0,0.0,209.4042206,213.0,58744.35547,0.0,3105.296387,1.0,280.3443604,283.7514343,298.310791,302.0785828,293.1499939,293.1499939,280.0499878,25963.27539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840744674,1.0,0.0,0.0,4.119299889,4.119326591,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9585.858398,0.0,2035.901001,1895.437134,0.0,2848.673584,1.0,1.0,0.0,3.0,1.0,0.0
18035580,296.9907837,297.1499939,293.1499939,0.0,0.0,284.9064331,0.748518348,0.320080817,0.293265402,296.9231262,297.1499939,293.1499939,0.0,0.0,284.9060669,0.871674299,0.513974667,0.491179317,297.0904846,297.1499939,293.1499939,0.0,0.0,284.9059143,0.97986567,0.719267011,0.504443824,296.9944458,297.1499939,293.1499939,0.0,0.0,284.9062195,0.819087744,0.42179814,0.404426396,297.0311584,297.1499939,293.1499939,0.0,0.0,284.9068909,0.656867564,0.214808539,0.993357241,284.9061279,284.9500122,298.8440857,295.3101807,297.4963989,297.039978,284.9047241,1.0,0.633092761,0.3474437,0.3474437,1.0,1.0,-3.226200581,0.812715232,2.413485289,0.08608789,0.918786943,0.918786943,0.0,213.3678284,216.0,59797.59375,0.0,3088.746094,1.0,280.0542297,283.5454407,298.3392639,302.2458496,293.1499939,293.1499939,279.75,30539.46289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850455642,1.0,0.0,0.0,4.096640587,4.096668243,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9777.418945,0.0,2043.310425,1895.437134,0.0,2939.538818,1.0,1.0,0.0,3.0,1.0,0.0
18035640,296.9907837,297.1499939,293.1499939,0.0,0.0,284.9064331,0.748518348,0.320080817,0.293265402,296.9231262,297.1499939,293.1499939,0.0,0.0,284.9060669,0.871674299,0.513974667,0.491179317,297.0904846,297.1499939,293.1499939,0.0,0.0,284.9059143,0.97986567,0.719267011,0.504443824,296.9944458,297.1499939,293.1499939,0.0,0.0,284.9062195,0.819087744,0.42179814,0.404426396,297.0311584,297.1499939,293.1499939,0.0,0.0,284.9068909,0.656867564,0.214808539,0.993357241,284.9061279,284.9500122,298.8440857,295.3101807,297.4963989,297.039978,284.9047241,1.0,0.633092761,0.3474437,0.3474437,1.0,1.0,-3.226200581,0.812715232,2.413485289,0.08608789,0.918786943,0.918786943,0.0,213.3678284,216.0,59797.59375,0.0,3088.746094,1.0,280.0542297,283.5454407,298.3392639,302.2458496,293.1499939,293.1499939,279.75,30539.46289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850455642,1.0,0.0,0.0,4.096640587,4.096668243,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9777.418945,0.0,2043.310425,1895.437134,0.0,2939.538818,1.0,1.0,0.0,3.0,1.0,0.0
18035700,296.9827881,297.1499939,293.1499939,0.0,0.0,284.7716064,0.745156646,0.318287283,0.291890204,296.9142151,297.1499939,293.1499939,0.0,0.0,284.7703247,0.867774904,0.511665642,0.489274949,297.0753784,297.1499939,293.1499939,0.0,0.0,284.7698364,0.976444304,0.717409551,0.503399909,296.9866333,297.1499939,293.1499939,0.0,0.0,284.770752,0.815744162,0.420049489,0.403029293,297.0258179,297.1499939,293.1499939,0.0,0.0,284.7737732,0.653706133,0.213533059,0.988591433,284.7704773,284.9500122,298.8276367,295.298584,297.4862366,297.032074,284.7681274,1.0,0.632728994,0.347647369,0.347647369,1.0,1.0,-3.213596821,0.809369743,2.404227018,0.085607648,0.792391896,0.792391896,0.0,215.621109,216.0,60314.1875,0.0,3074.08252,1.0,279.7900391,283.4022827,298.3471069,302.3753052,293.1499939,293.1499939,279.75,41540.88281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856404722,1.0,0.0,0.0,3.99029851,3.99032712,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9317.488281,0.0,1991.071533,1895.437134,0.0,2995.291016,0.979473889,1.0,0.0,3.0,1.0,0.0
18035760,296.9769592,297.1499939,293.1499939,0.0,0.0,284.8581238,0.741759956,0.316652864,0.290388077,296.9074097,297.1499939,293.1499939,0.0,0.0,284.8591309,0.863850355,0.509498894,0.487204939,297.0638733,297.1499939,293.1499939,0.0,0.0,284.8595581,0.97285831,0.715801835,0.502191722,296.9804077,297.1499939,293.1499939,0.0,0.0,284.8587952,0.812287271,0.41839841,0.401473999,297.0210571,297.1499939,293.1499939,0.0,0.0,284.8565674,0.650490522,0.212276325,0.983269632,284.8590088,284.9500122,298.8114624,295.2870178,297.4772034,297.0255127,284.8616028,1.0,0.632185996,0.347911298,0.347911298,1.0,1.0,-3.19957757,0.805742979,2.393834591,0.085092954,0.805072784,0.805072784,0.0,217.8315582,219.0,59391.77734,0.0,3056.255859,1.0,279.7558289,283.5007935,298.2952271,302.1925659,293.1499939,293.1499939,280.0499878,42383.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855382383,1.0,0.0,0.0,3.788346052,3.788372517,9.58e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8591.211914,0.0,1742.17688,1895.437134,0.0,2985.706787,0.942561924,1.0,0.0,3.0,1.0,0.0
18035820,296.9786987,297.1499939,293.1499939,0.0,0.0,284.9528198,0.73747462,0.314632833,0.288477331,296.9079895,297.1499939,293.1499939,0.0,0.0,284.9526672,0.858709216,0.506480336,0.484247833,297.0623474,297.1499939,293.1499939,0.0,0.0,284.9526062,0.968446732,0.714549243,0.501154184,296.9801025,297.1499939,293.1499939,0.0,0.0,284.9526978,0.807660997,0.416213363,0.399328887,297.0187073,297.1499939,293.1499939,0.0,0.0,284.953064,0.646095872,0.210401282,0.974865794,284.9526672,284.9500122,298.7800903,295.263916,297.4677734,297.0232544,284.952179,1.0,0.631317794,0.348439127,0.348439127,1.0,1.0,-3.179781199,0.801079392,2.378701687,0.084720053,0.861082911,0.861082911,0.0,220.6591949,222.0,58318.29688,0.0,3029.682617,1.0,280.0434875,283.609375,298.2273254,301.9758301,293.1499939,293.1499939,280.3500061,34318.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843575954,1.0,0.0,0.0,3.907761097,3.907787323,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8410.772461,0.0,1825.823486,1895.437134,0.0,2875.142822,0.961722076,1.0,0.0,3.0,1.0,0.0
18035880,296.9786987,297.1499939,293.1499939,0.0,0.0,284.9528198,0.73747462,0.314632833,0.288477331,296.9079895,297.1499939,293.1499939,0.0,0.0,284.9526672,0.858709216,0.506480336,0.484247833,297.0623474,297.1499939,293.1499939,0.0,0.0,284.9526062,0.968446732,0.714549243,0.501154184,296.9801025,297.1499939,293.1499939,0.0,0.0,284.9526978,0.807660997,0.416213363,0.399328887,297.0187073,297.1499939,293.1499939,0.0,0.0,284.953064,0.646095872,0.210401282,0.974865794,284.9526672,284.9500122,298.7800903,295.263916,297.4677734,297.0232544,284.952179,1.0,0.631317794,0.348439127,0.348439127,1.0,1.0,-3.179781199,0.801079392,2.378701687,0.084720053,0.861082911,0.861082911,0.0,220.6591949,222.0,58318.29688,0.0,3029.682617,1.0,280.0434875,283.609375,298.2273254,301.9758301,293.1499939,293.1499939,280.3500061,34318.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843575954,1.0,0.0,0.0,3.907761097,3.907787323,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8410.772461,0.0,1825.823486,1895.437134,0.0,2875.142822,0.961722076,1.0,0.0,3.0,1.0,0.0
18035940,296.9820251,297.1499939,293.1499939,0.0,0.0,285.0150757,0.733951747,0.312802583,0.286950797,296.9109192,297.1499939,293.1499939,0.0,0.0,285.0148926,0.854417264,0.50371182,0.481757194,297.0627441,297.1499939,293.1499939,0.0,0.0,285.0148315,0.964758873,0.713481367,0.500520706,296.9822083,297.1499939,293.1499939,0.0,0.0,285.0149536,0.803694487,0.414277732,0.397612005,297.0187988,297.1499939,293.1499939,0.0,0.0,285.0154724,0.642469168,0.208746254,0.967906833,285.0149231,284.9500122,298.75,295.2408447,297.4606323,297.0234985,285.0146179,1.0,0.630739868,0.348966926,0.348966926,1.0,1.0,-3.163756371,0.79757607,2.36618042,0.08476717,0.946938813,0.946938813,0.0,223.1682587,225.0,57457.57031,0.0,3009.525879,1.0,280.3443604,283.6899109,298.2179565,301.9022217,293.1499939,293.1499939,280.0499878,29116.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836160243,1.0,0.0,0.0,4.102708817,4.102736473,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9410.306641,0.0,2039.671631,1895.437134,0.0,2805.862549,1.0,1.0,0.0,3.0,1.0,0.0
18036000,296.9820251,297.1499939,293.1499939,0.0,0.0,285.0150757,0.733951747,0.312802583,0.286950797,296.9109192,297.1499939,293.1499939,0.0,0.0,285.0148926,0.854417264,0.50371182,0.481757194,297.0627441,297.1499939,293.1499939,0.0,0.0,285.0148315,0.964758873,0.713481367,0.500520706,296.9822083,297.1499939,293.1499939,0.0,0.0,285.0149536,0.803694487,0.414277732,0.397612005,297.0187988,297.1499939,293.1499939,0.0,0.0,285.0154724,0.642469168,0.208746254,0.967906833,285.0149231,284.9500122,298.75,295.2408447,297.4606323,297.0234985,285.0146179,1.0,0.630739868,0.348966926,0.348966926,1.0,1.0,-3.163756371,0.79757607,2.36618042,0.08476717,0.946938813,0.946938813,0.0,223.1682587,225.0,57457.57031,0.0,3009.525879,1.0,280.3443604,283.6899109,298.2179565,301.9022217,293.1499939,293.1499939,280.0499878,29116.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836160243,1.0,0.0,0.0,4.102708817,4.102736473,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9410.306641,0.0,2039.671631,1895.437134,0.0,2805.862549,1.0,1.0,0.0,3.0,1.0,0.0
18036060,296.9768372,297.1499939,293.1499939,0.0,0.0,284.855957,0.731056452,0.310909241,0.285646588,296.9051514,297.1499939,293.1499939,0.0,0.0,284.8551636,0.851010859,0.501173556,0.479804754,297.0499878,297.1499939,293.1499939,0.0,0.0,284.8548584,0.961454153,0.711510718,0.499636978,296.9771729,297.1499939,293.1499939,0.0,0.0,284.8554382,0.800466239,0.412397683,0.396227598,297.0156555,297.1499939,293.1499939,0.0,0.0,284.8572998,0.639697492,0.207354218,0.962885976,284.8552551,284.9500122,298.7312927,295.2246094,297.4525452,297.0187988,284.8533936,1.0,0.630327642,0.349373937,0.349373937,1.0,1.0,-3.151088238,0.794750512,2.356337786,0.084873945,0.833305538,0.833305538,0.0,225.2793427,225.0,58281.07422,0.0,2994.367188,1.0,280.0703125,283.5202637,298.2668152,302.1096191,293.1499939,293.1499939,280.0499878,38081.82031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845087528,1.0,0.0,0.0,4.039307117,4.039335251,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9005.436523,0.0,2028.196045,1895.437134,0.0,2889.282959,0.990858614,1.0,0.0,3.0,1.0,0.0
18036120,296.9731445,297.1499939,293.1499939,0.0,0.0,284.8769226,0.72909838,0.309785306,0.284704268,296.9009705,297.1499939,293.1499939,0.0,0.0,284.8779907,0.848777711,0.499686569,0.478482842,297.0415649,297.1499939,293.1499939,0.0,0.0,284.87854,0.959098995,0.71024859,0.498819679,296.9733887,297.1499939,293.1499939,0.0,0.0,284.8776245,0.798305392,0.411266059,0.395245492,297.0132141,297.1499939,293.1499939,0.0,0.0,284.8755188,0.637896359,0.206523091,0.959572256,284.8778687,284.9500122,298.7216492,295.2149963,297.4476013,297.0153809,284.881897,1.0,0.629992068,0.349591583,0.349591583,1.0,1.0,-3.142220497,0.792582095,2.349638462,0.084710903,0.828194797,0.828194797,0.0,226.6572418,213.0,57778.34375,0.0,2983.276611,1.0,280.0549927,283.5536804,298.241394,302.0297241,293.1499939,293.1499939,280.3500061,40462.35156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845961809,1.0,0.0,0.0,3.938851118,3.938879013,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8360.341797,0.0,1914.931396,1895.437134,0.0,2897.463623,0.972993195,1.0,0.0,3.0,1.0,0.0
18036180,296.9737244,297.1499939,293.1499939,0.0,0.0,284.9737244,0.729135513,0.307596833,0.282407463,296.9005127,297.1499939,293.1499939,0.0,0.0,284.9733887,0.84910506,0.4964782,0.475114197,297.0355835,297.1499939,293.1499939,0.0,0.0,284.9732666,0.960708559,0.708259583,0.497094184,296.9720154,297.1499939,293.1499939,0.0,0.0,284.9735107,0.798795462,0.408886313,0.392694116,297.0114441,297.1499939,293.1499939,0.0,0.0,284.9742126,0.637523174,0.204607069,0.949921846,284.9734497,284.9500122,298.6952515,295.1837463,297.4393311,297.0130615,284.9725342,1.0,0.624800801,0.35021624,0.35021624,1.0,1.0,-3.118659258,0.786939263,2.331720114,0.084293045,0.902879357,0.902879357,0.0,223.0277557,201.0,56733.07031,0.0,2915.236084,1.0,280.3445129,283.6610718,298.1619873,301.816864,293.1499939,293.1499939,280.0499878,32483.83594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837244272,1.0,0.0,0.0,4.087239742,4.087267399,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9313.270508,0.0,2046.739624,1895.437134,0.0,2815.979492,1.0,1.0,0.0,3.0,1.0,0.0
18036240,296.9737244,297.1499939,293.1499939,0.0,0.0,284.9737244,0.729135513,0.307596833,0.282407463,296.9005127,297.1499939,293.1499939,0.0,0.0,284.9733887,0.84910506,0.4964782,0.475114197,297.0355835,297.1499939,293.1499939,0.0,0.0,284.9732666,0.960708559,0.708259583,0.497094184,296.9720154,297.1499939,293.1499939,0.0,0.0,284.9735107,0.798795462,0.408886313,0.392694116,297.0114441,297.1499939,293.1499939,0.0,0.0,284.9742126,0.637523174,0.204607069,0.949921846,284.9734497,284.9500122,298.6952515,295.1837463,297.4393311,297.0130615,284.9725342,1.0,0.624800801,0.35021624,0.35021624,1.0,1.0,-3.118659258,0.786939263,2.331720114,0.084293045,0.902879357,0.902879357,0.0,223.0277557,201.0,56733.07031,0.0,2915.236084,1.0,280.3445129,283.6610718,298.1619873,301.816864,293.1499939,293.1499939,280.0499878,32483.83594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837244272,1.0,0.0,0.0,4.087239742,4.087267399,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9313.270508,0.0,2046.739624,1895.437134,0.0,2815.979492,1.0,1.0,0.0,3.0,1.0,0.0
18036300,296.9707336,297.1499939,293.1499939,0.0,0.0,284.8433533,0.730256379,0.306189001,0.281234592,296.8967896,297.1499939,293.1499939,0.0,0.0,284.8417969,0.850617766,0.49453643,0.473397523,297.0264282,297.1499939,293.1499939,0.0,0.0,284.8411865,0.963124514,0.706642866,0.496168584,296.9685364,297.1499939,293.1499939,0.0,0.0,284.8422852,0.8003878,0.407419086,0.391384691,297.0093689,297.1499939,293.1499939,0.0,0.0,284.8458862,0.638323069,0.203528851,0.944993496,284.84198,284.9500122,298.6827393,295.1662598,297.4342346,297.010437,284.8385315,1.0,0.621389449,0.350528568,0.350528568,1.0,1.0,-3.106580496,0.784007132,2.322573423,0.084149152,0.802948117,0.802948117,0.0,219.6465607,201.0,57299.52344,0.0,2872.633057,1.0,280.0888062,283.520813,298.2006836,302.0101013,293.1499939,293.1499939,280.0499878,40712.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843770504,1.0,0.0,0.0,3.993622303,3.993650675,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8916.495117,0.0,1988.700562,1895.437134,0.0,2876.962158,0.980917692,1.0,0.0,3.0,1.0,0.0
18036360,296.9674377,297.1499939,293.1499939,0.0,0.0,284.8990173,0.731371105,0.30472666,0.279765934,296.8926392,297.1499939,293.1499939,0.0,0.0,284.8997192,0.852224708,0.492521733,0.471344411,297.0168762,297.1499939,293.1499939,0.0,0.0,284.9000244,0.965576351,0.704918087,0.494835258,296.9645691,297.1499939,293.1499939,0.0,0.0,284.8994751,0.802060723,0.405878216,0.389785886,297.006897,297.1499939,293.1499939,0.0,0.0,284.8978271,0.639166236,0.202395111,0.939299822,284.8996277,284.9500122,298.6706848,295.1475525,297.4289246,297.0073242,284.9013367,1.0,0.61746788,0.350892335,0.350892335,1.0,1.0,-3.091977835,0.780405998,2.311571836,0.083873607,0.813462436,0.813462436,0.0,215.8965759,189.0,56567.34375,0.0,2823.312744,1.0,280.055542,283.5888672,298.1602783,301.8717041,293.1499939,293.1499939,280.3500061,41429.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844278216,1.0,0.0,0.0,3.825403929,3.825430632,9.76e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8245.057617,0.0,1779.786743,1895.437134,0.0,2881.711426,0.949808538,1.0,0.0,3.0,1.0,0.0
18036420,296.9709167,297.1499939,293.1499939,0.0,0.0,284.977417,0.736177385,0.302765429,0.277501345,296.8948975,297.1499939,293.1499939,0.0,0.0,284.9768982,0.858395517,0.489487499,0.467955202,297.0146484,297.1499939,293.1499939,0.0,0.0,284.9766541,0.973707139,0.703001261,0.493049413,296.9656677,297.1499939,293.1499939,0.0,0.0,284.9770813,0.808248222,0.403637379,0.387163371,297.0072021,297.1499939,293.1499939,0.0,0.0,284.9781494,0.642970145,0.20061031,0.929150343,284.9769897,284.9500122,298.6477966,295.1067505,297.4234314,297.0074463,284.9750366,1.0,0.608991921,0.351619899,0.351619899,1.0,1.0,-3.067671299,0.774744213,2.292927265,0.083805785,0.881071866,0.881071866,0.0,206.1734772,177.0,55553.89453,0.0,2723.928223,1.0,280.343811,283.6792297,298.0780945,301.6571045,293.1499939,293.1499939,280.6499939,33109.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834230006,1.0,0.0,0.0,3.982981682,3.983008623,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8080.994141,0.0,1912.542114,1895.437134,0.0,2787.856934,0.978061318,1.0,0.0,3.0,1.0,0.0
18036480,296.9709167,297.1499939,293.1499939,0.0,0.0,284.977417,0.736177385,0.302765429,0.277501345,296.8948975,297.1499939,293.1499939,0.0,0.0,284.9768982,0.858395517,0.489487499,0.467955202,297.0146484,297.1499939,293.1499939,0.0,0.0,284.9766541,0.973707139,0.703001261,0.493049413,296.9656677,297.1499939,293.1499939,0.0,0.0,284.9770813,0.808248222,0.403637379,0.387163371,297.0072021,297.1499939,293.1499939,0.0,0.0,284.9781494,0.642970145,0.20061031,0.929150343,284.9769897,284.9500122,298.6477966,295.1067505,297.4234314,297.0074463,284.9750366,1.0,0.608991921,0.351619899,0.351619899,1.0,1.0,-3.067671299,0.774744213,2.292927265,0.083805785,0.881071866,0.881071866,0.0,206.1734772,177.0,55553.89453,0.0,2723.928223,1.0,280.343811,283.6792297,298.0780945,301.6571045,293.1499939,293.1499939,280.6499939,33109.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834230006,1.0,0.0,0.0,3.982981682,3.983008623,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8080.994141,0.0,1912.542114,1895.437134,0.0,2787.856934,0.978061318,1.0,0.0,3.0,1.0,0.0
18036540,296.9762573,297.1499939,293.1499939,0.0,0.0,285.0717773,0.742849708,0.301033139,0.275511771,296.8994141,297.1499939,293.1499939,0.0,0.0,285.0718079,0.866835713,0.486709237,0.464879423,297.0151062,297.1499939,293.1499939,0.0,0.0,285.0718079,0.98346138,0.701327324,0.491542011,296.9689941,297.1499939,293.1499939,0.0,0.0,285.0718079,0.816177666,0.401635379,0.384819418,297.0095215,297.1499939,293.1499939,0.0,0.0,285.0716858,0.648492575,0.199032366,0.919953108,285.0718079,284.9500122,298.6264343,295.0617371,297.4199219,297.009552,285.0716248,1.0,0.600054264,0.352347434,0.352347434,1.0,1.0,-3.045893431,0.769836366,2.276057005,0.084247284,1.0,1.0,0.0,195.2315521,165.0,54283.47656,0.0,2624.508789,1.0,280.6446838,283.7953186,298.0386353,301.5316772,293.1499939,293.1499939,280.3500061,26197.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826963782,1.0,0.0,0.0,4.117150307,4.117177486,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8989.962891,0.0,2034.922974,1895.437134,0.0,2720.199951,1.0,1.0,0.0,3.0,1.0,0.0
