time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036600,296.9762573,297.1499939,293.1499939,0.0,0.0,285.0717773,0.742849708,0.301033139,0.275511771,296.8994141,297.1499939,293.1499939,0.0,0.0,285.0718079,0.866835713,0.486709237,0.464879423,297.0151062,297.1499939,293.1499939,0.0,0.0,285.0718079,0.98346138,0.701327324,0.491542011,296.9689941,297.1499939,293.1499939,0.0,0.0,285.0718079,0.816177666,0.401635379,0.384819418,297.0095215,297.1499939,293.1499939,0.0,0.0,285.0716858,0.648492575,0.199032366,0.919953108,285.0718079,284.9500122,298.6264343,295.0617371,297.4199219,297.009552,285.0716248,1.0,0.600054264,0.352347434,0.352347434,1.0,1.0,-3.045893431,0.769836366,2.276057005,0.084247284,1.0,1.0,0.0,195.2315521,165.0,54283.47656,0.0,2624.508789,1.0,280.6446838,283.7953186,298.0386353,301.5316772,293.1499939,293.1499939,280.3500061,26197.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826963782,1.0,0.0,0.0,4.117150307,4.117177486,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8989.962891,0.0,2034.922974,1895.437134,0.0,2720.199951,1.0,1.0,0.0,3.0,1.0,0.0
18036660,296.9699707,297.1499939,293.1499939,0.0,0.0,284.8730774,0.749501765,0.29821384,0.27297157,296.8916626,297.1499939,293.1499939,0.0,0.0,284.8726196,0.875456512,0.482769012,0.461192638,296.9956055,297.1499939,293.1499939,0.0,0.0,284.872406,0.992265821,0.697671115,0.489205748,296.9620361,297.1499939,293.1499939,0.0,0.0,284.8727722,0.823889375,0.39865467,0.38197276,297.0065002,297.1499939,293.1499939,0.0,0.0,284.8737183,0.654184282,0.196955815,0.909738481,284.8726807,284.9500122,298.6064758,295.0128479,297.4126587,297.0062866,284.8710022,1.0,0.590586364,0.353174895,0.353174895,1.0,1.0,-3.019912004,0.763819814,2.256092072,0.084613569,0.872455597,0.872455597,0.0,184.5245056,153.0,55088.25,0.0,2519.698486,1.0,280.3553162,283.5875244,298.0461121,301.6653748,293.1499939,293.1499939,280.6499939,34721.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837981403,1.0,0.0,0.0,4.076842785,4.076870918,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8037.277344,0.0,2051.243408,1895.437134,0.0,2822.861328,1.0,1.0,0.0,3.0,1.0,0.0
18036720,296.9699707,297.1499939,293.1499939,0.0,0.0,284.8730774,0.749501765,0.29821384,0.27297157,296.8916626,297.1499939,293.1499939,0.0,0.0,284.8726196,0.875456512,0.482769012,0.461192638,296.9956055,297.1499939,293.1499939,0.0,0.0,284.872406,0.992265821,0.697671115,0.489205748,296.9620361,297.1499939,293.1499939,0.0,0.0,284.8727722,0.823889375,0.39865467,0.38197276,297.0065002,297.1499939,293.1499939,0.0,0.0,284.8737183,0.654184282,0.196955815,0.909738481,284.8726807,284.9500122,298.6064758,295.0128479,297.4126587,297.0062866,284.8710022,1.0,0.590586364,0.353174895,0.353174895,1.0,1.0,-3.019912004,0.763819814,2.256092072,0.084613569,0.872455597,0.872455597,0.0,184.5245056,153.0,55088.25,0.0,2519.698486,1.0,280.3553162,283.5875244,298.0461121,301.6653748,293.1499939,293.1499939,280.6499939,34721.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837981403,1.0,0.0,0.0,4.076842785,4.076870918,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8037.277344,0.0,2051.243408,1895.437134,0.0,2822.861328,1.0,1.0,0.0,3.0,1.0,0.0
18036780,296.9707642,297.1499939,293.1499939,0.0,0.0,285.0121155,0.756914973,0.295998842,0.270340681,296.8909607,297.1499939,293.1499939,0.0,0.0,285.0120239,0.884974778,0.479408473,0.457351148,296.9899902,297.1499939,293.1499939,0.0,0.0,285.0119629,0.999000013,0.695116937,0.484766573,296.9606323,297.1499939,293.1499939,0.0,0.0,285.0120544,0.832178056,0.396117896,0.378953546,297.0055542,297.1499939,293.1499939,0.0,0.0,285.0121765,0.660430968,0.19503592,0.898727477,285.0120239,284.9500122,298.5877075,294.9605103,297.4072266,297.0051575,285.0114136,1.0,0.58046782,0.354002327,0.354002327,1.0,1.0,-2.990089655,0.75657469,2.233515024,0.08396332,0.97615844,0.97615844,0.0,173.7053223,141.0,53403.88281,0.0,2408.824951,1.0,280.6446228,283.7492981,297.9351196,301.3899231,293.1499939,293.1499939,280.3500061,27470.1582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828948498,1.0,0.0,0.0,4.110963345,4.110990524,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8871.092773,0.0,2037.149048,1895.437134,0.0,2738.65918,1.0,1.0,0.0,3.0,1.0,0.0
18036840,296.9707642,297.1499939,293.1499939,0.0,0.0,285.0121155,0.756914973,0.295998842,0.270340681,296.8909607,297.1499939,293.1499939,0.0,0.0,285.0120239,0.884974778,0.479408473,0.457351148,296.9899902,297.1499939,293.1499939,0.0,0.0,285.0119629,0.999000013,0.695116937,0.484766573,296.9606323,297.1499939,293.1499939,0.0,0.0,285.0120544,0.832178056,0.396117896,0.378953546,297.0055542,297.1499939,293.1499939,0.0,0.0,285.0121765,0.660430968,0.19503592,0.898727477,285.0120239,284.9500122,298.5877075,294.9605103,297.4072266,297.0051575,285.0114136,1.0,0.58046782,0.354002327,0.354002327,1.0,1.0,-2.990089655,0.75657469,2.233515024,0.08396332,0.97615844,0.97615844,0.0,173.7053223,141.0,53403.88281,0.0,2408.824951,1.0,280.6446228,283.7492981,297.9351196,301.3899231,293.1499939,293.1499939,280.3500061,27470.1582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828948498,1.0,0.0,0.0,4.110963345,4.110990524,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8871.092773,0.0,2037.149048,1895.437134,0.0,2738.65918,1.0,1.0,0.0,3.0,1.0,0.0
18036900,296.9689941,297.1499939,293.1499939,0.0,0.0,284.8611145,0.760233879,0.294694245,0.269232929,296.8883972,297.1499939,293.1499939,0.0,0.0,284.8581543,0.889146268,0.477521867,0.455654234,296.9919434,297.1499939,293.1499939,0.0,0.0,284.8568115,0.999000013,0.694294393,0.476642787,296.9581604,297.1499939,293.1499939,0.0,0.0,284.8591309,0.835813642,0.394678205,0.377637714,297.0043335,297.1499939,293.1499939,0.0,0.0,284.865448,0.663159966,0.194002107,0.893819451,284.858551,284.9500122,298.5787659,294.933136,297.4040527,297.0041504,284.8483887,1.0,0.574970961,0.354416043,0.354416043,1.0,1.0,-2.969325781,0.751066566,2.218259096,0.082884014,0.872526884,0.872526884,0.0,168.9273529,141.0,54228.13672,0.0,2346.987061,1.0,280.3881226,283.5780029,297.9664001,301.5779724,293.1499939,293.1499939,280.3500061,32299.25977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835415602,1.0,0.0,0.0,4.08835268,4.088380337,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8546.462891,0.0,2046.716553,1895.437134,0.0,2798.915039,1.0,1.0,0.0,3.0,1.0,0.0
18036960,296.9639587,297.1499939,293.1499939,0.0,0.0,284.8313904,0.763186634,0.293052703,0.267720431,296.8823853,297.1499939,293.1499939,0.0,0.0,284.832428,0.893012941,0.475273043,0.453507751,296.9966431,297.1499939,293.1499939,0.0,0.0,284.8329468,0.999000013,0.693750978,0.468435049,296.9526062,297.1499939,293.1499939,0.0,0.0,284.8320618,0.839189589,0.392916113,0.375936687,297.0013428,297.1499939,293.1499939,0.0,0.0,284.8302002,0.665645421,0.19278574,0.88796252,284.8322754,284.9500122,298.5700378,294.9050293,297.3996277,297.0013733,284.8367615,1.0,0.569152832,0.354924142,0.354924142,1.0,1.0,-2.945981741,0.744961023,2.201020479,0.081609331,0.815370142,0.815370142,0.0,164.2007599,129.0,53333.06641,0.0,2281.503174,1.0,280.3549194,283.5779419,297.9247742,301.4532166,293.1499939,293.1499939,280.6499939,41554.36719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837076426,1.0,0.0,0.0,3.941838503,3.941866398,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7835.787109,0.0,1927.619629,1895.437134,0.0,2814.412598,0.972930431,1.0,0.0,3.0,1.0,0.0
18037020,296.9660645,297.1499939,293.1499939,0.0,0.0,284.9427795,0.771270573,0.290900797,0.265219212,296.8832703,297.1499939,293.1499939,0.0,0.0,284.9422607,0.903092444,0.471965194,0.449782938,297.0431824,297.1499939,293.1499939,0.0,0.0,284.9420776,0.999000013,0.696488917,0.449657261,296.9520264,297.1499939,293.1499939,0.0,0.0,284.9424438,0.848017097,0.390352458,0.37296012,297.0009155,297.1499939,293.1499939,0.0,0.0,284.943512,0.672343194,0.190853521,0.877108932,284.9423523,284.9500122,298.5532837,294.8468323,297.3974304,297.0043945,284.9404602,1.0,0.556943655,0.355940372,0.355940372,1.0,1.0,-2.899298668,0.732722819,2.166575909,0.078865595,0.877762318,0.877762318,0.0,153.9165802,117.0,51754.05469,0.0,2149.238281,1.0,280.6442566,283.7014465,297.8094482,301.1669312,293.1499939,293.1499939,280.9500122,34240.23438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824907124,1.0,0.0,0.0,4.047036171,4.047063828,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7648.96875,0.0,2006.781006,1895.437134,0.0,2701.089111,0.992863715,1.0,0.0,3.0,1.0,0.0
18037080,296.9660645,297.1499939,293.1499939,0.0,0.0,284.9427795,0.771270573,0.290900797,0.265219212,296.8832703,297.1499939,293.1499939,0.0,0.0,284.9422607,0.903092444,0.471965194,0.449782938,297.0431824,297.1499939,293.1499939,0.0,0.0,284.9420776,0.999000013,0.696488917,0.449657261,296.9520264,297.1499939,293.1499939,0.0,0.0,284.9424438,0.848017097,0.390352458,0.37296012,297.0009155,297.1499939,293.1499939,0.0,0.0,284.943512,0.672343194,0.190853521,0.877108932,284.9423523,284.9500122,298.5532837,294.8468323,297.3974304,297.0043945,284.9404602,1.0,0.556943655,0.355940372,0.355940372,1.0,1.0,-2.899298668,0.732722819,2.166575909,0.078865595,0.877762318,0.877762318,0.0,153.9165802,117.0,51754.05469,0.0,2149.238281,1.0,280.6442566,283.7014465,297.8094482,301.1669312,293.1499939,293.1499939,280.9500122,34240.23438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824907124,1.0,0.0,0.0,4.047036171,4.047063828,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7648.96875,0.0,2006.781006,1895.437134,0.0,2701.089111,0.992863715,1.0,0.0,3.0,1.0,0.0
18037140,296.9723206,297.1499939,293.1499939,0.0,0.0,285.057312,0.782129169,0.289197803,0.263251364,296.8893127,297.1499939,293.1499939,0.0,0.0,285.0570068,0.917057157,0.469191641,0.446691662,297.1160889,297.1499939,293.1499939,0.0,0.0,285.0568848,0.999000013,0.702500999,0.428309143,296.9558411,297.1499939,293.1499939,0.0,0.0,285.0571289,0.859671593,0.388224632,0.370494127,297.0033875,297.1499939,293.1499939,0.0,0.0,285.0576782,0.681413233,0.189211771,0.867695332,285.0570679,284.9500122,298.537323,294.7862549,297.4091797,297.0257874,285.0555725,1.0,0.544248402,0.356956601,0.356956601,1.0,1.0,-2.853278875,0.720576406,2.132702589,0.076589622,1.0,1.0,0.0,142.9764709,120.0,49866.30469,0.0,2018.690552,1.0,280.9443359,283.8394165,297.7448425,300.9748535,293.1499939,293.1499939,280.6499939,26202.67773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81366092,1.0,0.0,0.0,4.117580414,4.117607594,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8442.107422,0.0,2035.556641,1895.437134,0.0,2596.946777,1.0,1.0,0.0,3.0,1.0,0.0
18037200,296.9723206,297.1499939,293.1499939,0.0,0.0,285.057312,0.782129169,0.289197803,0.263251364,296.8893127,297.1499939,293.1499939,0.0,0.0,285.0570068,0.917057157,0.469191641,0.446691662,297.1160889,297.1499939,293.1499939,0.0,0.0,285.0568848,0.999000013,0.702500999,0.428309143,296.9558411,297.1499939,293.1499939,0.0,0.0,285.0571289,0.859671593,0.388224632,0.370494127,297.0033875,297.1499939,293.1499939,0.0,0.0,285.0576782,0.681413233,0.189211771,0.867695332,285.0570679,284.9500122,298.537323,294.7862549,297.4091797,297.0257874,285.0555725,1.0,0.544248402,0.356956601,0.356956601,1.0,1.0,-2.853278875,0.720576406,2.132702589,0.076589622,1.0,1.0,0.0,142.9764709,120.0,49866.30469,0.0,2018.690552,1.0,280.9443359,283.8394165,297.7448425,300.9748535,293.1499939,293.1499939,280.6499939,26202.67773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81366092,1.0,0.0,0.0,4.117580414,4.117607594,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8442.107422,0.0,2035.556641,1895.437134,0.0,2596.946777,1.0,1.0,0.0,3.0,1.0,0.0
18037260,296.96698,297.1499939,293.1499939,0.0,0.0,284.8464966,0.787170649,0.286425203,0.26094234,296.8833618,297.1499939,293.1499939,0.0,0.0,284.8462219,0.924130321,0.46530515,0.443253487,297.1637268,297.1499939,293.1499939,0.0,0.0,284.8461304,0.999000013,0.706955671,0.416654348,296.949707,297.1499939,293.1499939,0.0,0.0,284.846283,0.865437388,0.385159403,0.367761612,297.0014038,297.1499939,293.1499939,0.0,0.0,284.8469849,0.685516477,0.187163487,0.858441412,284.8462524,284.9500122,298.5219727,294.7236633,297.4190979,297.0436401,284.84552,1.0,0.536245108,0.358394682,0.358394682,1.0,1.0,-2.817942858,0.71281749,2.105125189,0.077318206,0.845940769,0.845940769,0.0,136.8663483,123.0,50317.59766,0.0,1932.040527,1.0,280.6552734,283.6256714,297.7467346,301.0752563,293.1499939,293.1499939,280.9500122,37558.69922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822786391,1.0,0.0,0.0,4.04738903,4.047417641,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7519.472168,0.0,2034.78894,1895.437134,0.0,2681.402344,0.993473589,1.0,0.0,3.0,1.0,0.0
18037320,296.96698,297.1499939,293.1499939,0.0,0.0,284.8464966,0.787170649,0.286425203,0.26094234,296.8833618,297.1499939,293.1499939,0.0,0.0,284.8462219,0.924130321,0.46530515,0.443253487,297.1637268,297.1499939,293.1499939,0.0,0.0,284.8461304,0.999000013,0.706955671,0.416654348,296.949707,297.1499939,293.1499939,0.0,0.0,284.846283,0.865437388,0.385159403,0.367761612,297.0014038,297.1499939,293.1499939,0.0,0.0,284.8469849,0.685516477,0.187163487,0.858441412,284.8462524,284.9500122,298.5219727,294.7236633,297.4190979,297.0436401,284.84552,1.0,0.536245108,0.358394682,0.358394682,1.0,1.0,-2.817942858,0.71281749,2.105125189,0.077318206,0.845940769,0.845940769,0.0,136.8663483,123.0,50317.59766,0.0,1932.040527,1.0,280.6552734,283.6256714,297.7467346,301.0752563,293.1499939,293.1499939,280.9500122,37558.69922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822786391,1.0,0.0,0.0,4.04738903,4.047417641,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7519.472168,0.0,2034.78894,1895.437134,0.0,2681.402344,0.993473589,1.0,0.0,3.0,1.0,0.0
18037380,296.9685364,297.1499939,293.1499939,0.0,0.0,284.9905701,0.787994981,0.284250528,0.258654773,296.8841858,297.1499939,293.1499939,0.0,0.0,284.9906616,0.925568163,0.461998791,0.439780474,297.1921387,297.1499939,293.1499939,0.0,0.0,284.9906921,0.999000013,0.710018039,0.411742538,296.9492493,297.1499939,293.1499939,0.0,0.0,284.9906311,0.866683781,0.382564962,0.364998311,297.0015564,297.1499939,293.1499939,0.0,0.0,284.990387,0.685741603,0.18529132,0.849103808,284.9906311,284.9500122,298.5071106,294.6594543,297.4271851,297.0583801,284.9906921,1.0,0.530988753,0.359832764,0.359832764,1.0,1.0,-2.790561199,0.70758152,2.082979679,0.079062216,0.940991163,0.940991163,0.0,133.9075012,126.0,48805.32813,0.0,1874.68457,1.0,280.9446716,283.7891541,297.6247559,300.7915344,293.1499939,293.1499939,280.6499939,29761.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811454773,1.0,0.0,0.0,4.099453449,4.099481106,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8305.207031,0.0,2040.631714,1895.437134,0.0,2576.596924,1.0,1.0,0.0,3.0,1.0,0.0
18037440,296.9685364,297.1499939,293.1499939,0.0,0.0,284.9905701,0.787994981,0.284250528,0.258654773,296.8841858,297.1499939,293.1499939,0.0,0.0,284.9906616,0.925568163,0.461998791,0.439780474,297.1921387,297.1499939,293.1499939,0.0,0.0,284.9906921,0.999000013,0.710018039,0.411742538,296.9492493,297.1499939,293.1499939,0.0,0.0,284.9906311,0.866683781,0.382564962,0.364998311,297.0015564,297.1499939,293.1499939,0.0,0.0,284.990387,0.685741603,0.18529132,0.849103808,284.9906311,284.9500122,298.5071106,294.6594543,297.4271851,297.0583801,284.9906921,1.0,0.530988753,0.359832764,0.359832764,1.0,1.0,-2.790561199,0.70758152,2.082979679,0.079062216,0.940991163,0.940991163,0.0,133.9075012,126.0,48805.32813,0.0,1874.68457,1.0,280.9446716,283.7891541,297.6247559,300.7915344,293.1499939,293.1499939,280.6499939,29761.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811454773,1.0,0.0,0.0,4.099453449,4.099481106,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8305.207031,0.0,2040.631714,1895.437134,0.0,2576.596924,1.0,1.0,0.0,3.0,1.0,0.0
18037500,296.967041,297.1499939,293.1499939,0.0,0.0,284.8495789,0.787599146,0.282960385,0.257671416,296.8823242,297.1499939,293.1499939,0.0,0.0,284.8465881,0.925134182,0.460135013,0.438223213,297.1954651,297.1499939,293.1499939,0.0,0.0,284.8456421,0.999000013,0.710616767,0.41077885,296.9472656,297.1499939,293.1499939,0.0,0.0,284.8475647,0.866393566,0.381102055,0.36377877,297.000885,297.1499939,293.1499939,0.0,0.0,284.8540955,0.685111284,0.184285134,0.844932675,284.8471375,284.9500122,298.4997864,294.6268616,297.4269409,297.0599365,284.8372192,1.0,0.529171348,0.360551804,0.360551804,1.0,1.0,-2.77987051,0.705931246,2.073939323,0.079996094,0.838607907,0.838607907,0.0,133.1382751,126.0,49695.79297,0.0,1854.386841,1.0,280.6882629,283.6250916,297.6591492,300.9824829,293.1499939,293.1499939,280.6499939,35917.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818228841,1.0,0.0,0.0,4.068296432,4.068324566,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8006.444336,0.0,2049.553467,1895.437134,0.0,2639.168213,0.998664856,1.0,0.0,3.0,1.0,0.0
18037560,296.9631958,297.1499939,293.1499939,0.0,0.0,284.8580017,0.785833538,0.281421304,0.256355435,296.8777161,297.1499939,293.1499939,0.0,0.0,284.8597412,0.923025548,0.457986832,0.436284512,297.1904297,297.1499939,293.1499939,0.0,0.0,284.860321,0.999000013,0.710410953,0.411366731,296.9429932,297.1499939,293.1499939,0.0,0.0,284.8591614,0.864762723,0.379396558,0.362244695,296.9986572,297.1499939,293.1499939,0.0,0.0,284.8556824,0.683334768,0.18312107,0.839994729,284.8594055,284.9500122,298.4925537,294.5939941,297.4220276,297.0552979,284.8657837,1.0,0.527686238,0.361162722,0.361162722,1.0,1.0,-2.768887281,0.703934729,2.064952374,0.080244787,0.809048176,0.809048176,0.0,132.966156,129.0,48853.33594,0.0,1836.596558,1.0,280.6551514,283.6660461,297.6131897,300.8509216,293.1499939,293.1499939,280.9500122,42789.17578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819955885,1.0,0.0,0.0,3.865366697,3.865394115,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7370.314453,0.0,1840.029541,1895.437134,0.0,2655.160645,0.958382845,1.0,0.0,3.0,1.0,0.0
18037620,296.9664917,297.1499939,293.1499939,0.0,0.0,284.9778748,0.782311916,0.279383391,0.254345238,296.8802795,297.1499939,293.1499939,0.0,0.0,284.9772949,0.918515384,0.454790592,0.433071077,297.1859741,297.1499939,293.1499939,0.0,0.0,284.9770813,0.999000013,0.710473835,0.413535833,296.9443665,297.1499939,293.1499939,0.0,0.0,284.977478,0.861265182,0.376909763,0.359729648,296.9989929,297.1499939,293.1499939,0.0,0.0,284.9787598,0.679509878,0.181236207,0.831197977,284.9773865,284.9500122,298.4781799,294.5276794,297.4198914,297.0560303,284.9751892,1.0,0.525674224,0.362384528,0.362384528,1.0,1.0,-2.751612186,0.701464653,2.050147533,0.080327749,0.895814002,0.895814002,0.0,133.1576996,132.0,47993.19922,0.0,1811.032104,1.0,280.9440613,283.7835388,297.4948425,300.6048889,293.1499939,293.1499939,281.25,32467.11523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808470249,1.0,0.0,0.0,4.042621613,4.042648792,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7255.225098,0.0,1986.145508,1895.437134,0.0,2549.112793,0.991223276,1.0,0.0,3.0,1.0,0.0
18037680,296.9664917,297.1499939,293.1499939,0.0,0.0,284.9778748,0.782311916,0.279383391,0.254345238,296.8802795,297.1499939,293.1499939,0.0,0.0,284.9772949,0.918515384,0.454790592,0.433071077,297.1859741,297.1499939,293.1499939,0.0,0.0,284.9770813,0.999000013,0.710473835,0.413535833,296.9443665,297.1499939,293.1499939,0.0,0.0,284.977478,0.861265182,0.376909763,0.359729648,296.9989929,297.1499939,293.1499939,0.0,0.0,284.9787598,0.679509878,0.181236207,0.831197977,284.9773865,284.9500122,298.4781799,294.5276794,297.4198914,297.0560303,284.9751892,1.0,0.525674224,0.362384528,0.362384528,1.0,1.0,-2.751612186,0.701464653,2.050147533,0.080327749,0.895814002,0.895814002,0.0,133.1576996,132.0,47993.19922,0.0,1811.032104,1.0,280.9440613,283.7835388,297.4948425,300.6048889,293.1499939,293.1499939,281.25,32467.11523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808470249,1.0,0.0,0.0,4.042621613,4.042648792,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7255.225098,0.0,1986.145508,1895.437134,0.0,2549.112793,0.991223276,1.0,0.0,3.0,1.0,0.0
18037740,296.9724426,297.1499939,293.1499939,0.0,0.0,285.1222534,0.778486013,0.277656555,0.252757877,296.8862,297.1499939,293.1499939,0.0,0.0,285.1224976,0.913482368,0.451968759,0.430361718,297.1785583,297.1499939,293.1499939,0.0,0.0,285.1225891,0.999000013,0.710176885,0.416906804,296.9489441,297.1499939,293.1499939,0.0,0.0,285.1224365,0.857340813,0.374760598,0.357661843,297.0014343,297.1499939,293.1499939,0.0,0.0,285.1218872,0.675380766,0.179565847,0.823682904,285.122467,284.9500122,298.4638367,294.4608765,297.4183044,297.057251,285.123291,1.0,0.524693668,0.363606334,0.363606334,1.0,1.0,-2.738977909,0.700447381,2.03853035,0.081513658,1.0,1.0,0.0,134.0470123,135.0,46624.90625,0.0,1796.000488,1.0,281.244751,283.9485168,297.4293823,300.4461365,293.1499939,293.1499939,280.9500122,25944.3125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799279332,1.0,0.0,0.0,4.117759228,4.117786407,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8038.642578,0.0,2033.621826,1895.437134,0.0,2464.837646,1.0,1.0,0.0,3.0,1.0,0.0
18037800,296.9724426,297.1499939,293.1499939,0.0,0.0,285.1222534,0.778486013,0.277656555,0.252757877,296.8862,297.1499939,293.1499939,0.0,0.0,285.1224976,0.913482368,0.451968759,0.430361718,297.1785583,297.1499939,293.1499939,0.0,0.0,285.1225891,0.999000013,0.710176885,0.416906804,296.9489441,297.1499939,293.1499939,0.0,0.0,285.1224365,0.857340813,0.374760598,0.357661843,297.0014343,297.1499939,293.1499939,0.0,0.0,285.1218872,0.675380766,0.179565847,0.823682904,285.122467,284.9500122,298.4638367,294.4608765,297.4183044,297.057251,285.123291,1.0,0.524693668,0.363606334,0.363606334,1.0,1.0,-2.738977909,0.700447381,2.03853035,0.081513658,1.0,1.0,0.0,134.0470123,135.0,46624.90625,0.0,1796.000488,1.0,281.244751,283.9485168,297.4293823,300.4461365,293.1499939,293.1499939,280.9500122,25944.3125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799279332,1.0,0.0,0.0,4.117759228,4.117786407,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8038.642578,0.0,2033.621826,1895.437134,0.0,2464.837646,1.0,1.0,0.0,3.0,1.0,0.0
18037860,296.9674988,297.1499939,293.1499939,0.0,0.0,284.9178467,0.772949636,0.274924636,0.2507568,296.8805237,297.1499939,293.1499939,0.0,0.0,284.9173584,0.906606257,0.448071897,0.427204788,297.1483459,297.1499939,293.1499939,0.0,0.0,284.9171448,0.999000013,0.707511246,0.422404855,296.9438782,297.1499939,293.1499939,0.0,0.0,284.917511,0.851805687,0.371717811,0.355239391,296.9989014,297.1499939,293.1499939,0.0,0.0,284.9186401,0.669911087,0.177436888,0.815494478,284.9174194,284.9500122,298.4494019,294.3939819,297.403656,297.0415039,284.9156189,1.0,0.524329245,0.364664555,0.364664555,1.0,1.0,-2.726640463,0.699058712,2.027581692,0.0829622,0.93583858,0.93583858,0.0,135.8710327,138.0,47603.48828,0.0,1785.867554,1.0,280.9542847,283.7301636,297.4367981,300.5861816,293.1499939,293.1499939,280.6499939,29227.83008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812461138,1.0,0.0,0.0,4.102780342,4.102807522,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8169.230469,0.0,2040.709106,1895.437134,0.0,2585.876221,1.0,1.0,0.0,3.0,1.0,0.0
18037920,296.9674988,297.1499939,293.1499939,0.0,0.0,284.9178467,0.772949636,0.274924636,0.2507568,296.8805237,297.1499939,293.1499939,0.0,0.0,284.9173584,0.906606257,0.448071897,0.427204788,297.1483459,297.1499939,293.1499939,0.0,0.0,284.9171448,0.999000013,0.707511246,0.422404855,296.9438782,297.1499939,293.1499939,0.0,0.0,284.917511,0.851805687,0.371717811,0.355239391,296.9989014,297.1499939,293.1499939,0.0,0.0,284.9186401,0.669911087,0.177436888,0.815494478,284.9174194,284.9500122,298.4494019,294.3939819,297.403656,297.0415039,284.9156189,1.0,0.524329245,0.364664555,0.364664555,1.0,1.0,-2.726640463,0.699058712,2.027581692,0.0829622,0.93583858,0.93583858,0.0,135.8710327,138.0,47603.48828,0.0,1785.867554,1.0,280.9542847,283.7301636,297.4367981,300.5861816,293.1499939,293.1499939,280.6499939,29227.83008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812461138,1.0,0.0,0.0,4.102780342,4.102807522,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8169.230469,0.0,2040.709106,1895.437134,0.0,2585.876221,1.0,1.0,0.0,3.0,1.0,0.0
18037980,296.9554443,297.1499939,293.1499939,0.0,0.0,284.8287048,0.764996946,0.271388412,0.247768536,296.866333,297.1499939,293.1499939,0.0,0.0,284.8312683,0.897506118,0.443216532,0.422859401,297.0960999,297.1499939,293.1499939,0.0,0.0,284.8323669,0.999000013,0.702204108,0.430443048,296.9312134,297.1499939,293.1499939,0.0,0.0,284.8304749,0.844029248,0.367821336,0.351789087,296.9908142,297.1499939,293.1499939,0.0,0.0,284.8249207,0.66233927,0.174706534,0.804293215,284.8308411,284.9500122,298.4346619,294.3273621,297.379303,297.0128784,284.8394775,1.0,0.52402997,0.365722805,0.365722805,1.0,1.0,-2.709883451,0.696133971,2.013749599,0.084400706,0.790123284,0.790123284,0.0,138.662735,141.0,47297.24219,0.0,1773.669922,1.0,280.6553345,283.6611023,297.3529358,300.5054016,293.1499939,293.1499939,280.9500122,45105.95313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821567655,1.0,0.0,0.0,3.746990442,3.747016907,9.37e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7198.958008,0.0,1713.71875,1895.437134,0.0,2670.098877,0.934996367,1.0,0.0,3.0,1.0,0.0
18038040,296.9554443,297.1499939,293.1499939,0.0,0.0,284.8287048,0.764996946,0.271388412,0.247768536,296.866333,297.1499939,293.1499939,0.0,0.0,284.8312683,0.897506118,0.443216532,0.422859401,297.0960999,297.1499939,293.1499939,0.0,0.0,284.8323669,0.999000013,0.702204108,0.430443048,296.9312134,297.1499939,293.1499939,0.0,0.0,284.8304749,0.844029248,0.367821336,0.351789087,296.9908142,297.1499939,293.1499939,0.0,0.0,284.8249207,0.66233927,0.174706534,0.804293215,284.8308411,284.9500122,298.4346619,294.3273621,297.379303,297.0128784,284.8394775,1.0,0.52402997,0.365722805,0.365722805,1.0,1.0,-2.709883451,0.696133971,2.013749599,0.084400706,0.790123284,0.790123284,0.0,138.662735,141.0,47297.24219,0.0,1773.669922,1.0,280.6553345,283.6611023,297.3529358,300.5054016,293.1499939,293.1499939,280.9500122,45105.95313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821567655,1.0,0.0,0.0,3.746990442,3.747016907,9.37e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7198.958008,0.0,1713.71875,1895.437134,0.0,2670.098877,0.934996367,1.0,0.0,3.0,1.0,0.0
18038100,296.9559937,297.1499939,293.1499939,0.0,0.0,284.9703369,0.7615394,0.270205587,0.246508807,296.8661499,297.1499939,293.1499939,0.0,0.0,284.9721069,0.893458784,0.441400439,0.420923889,297.0773926,297.1499939,293.1499939,0.0,0.0,284.9727783,0.999000013,0.70002234,0.43414703,296.9305725,297.1499939,293.1499939,0.0,0.0,284.9715881,0.840572059,0.366372377,0.350244999,296.9894409,297.1499939,293.1499939,0.0,0.0,284.9672241,0.658864379,0.173560396,0.798873246,284.9718323,284.9500122,298.427124,294.2943115,297.3725281,297.0057678,284.9761658,1.0,0.523928463,0.366251916,0.366251916,1.0,1.0,-2.702122211,0.694846928,2.007275105,0.085441664,0.868452728,0.868452728,0.0,139.9842987,141.0,46473.22266,0.0,1768.189453,1.0,280.9039917,283.8036194,297.2402039,300.218689,293.1499939,293.1499939,280.9500122,34747.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811737955,1.0,0.0,0.0,3.818909883,3.818935394,9.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7448.775391,0.0,1719.531128,1895.437134,0.0,2579.207275,0.94566679,1.0,0.0,3.0,1.0,0.0
18038160,296.9577942,297.1499939,293.1499939,0.0,0.0,284.9601746,0.758802235,0.269154996,0.245603248,296.8675842,297.1499939,293.1499939,0.0,0.0,284.9596252,0.890122533,0.439742714,0.419394642,297.0605774,297.1499939,293.1499939,0.0,0.0,284.9593811,0.999000013,0.697913468,0.437310994,296.9313965,297.1499939,293.1499939,0.0,0.0,284.9598083,0.837746978,0.365061879,0.349041343,296.9891663,297.1499939,293.1499939,0.0,0.0,284.9610291,0.655962527,0.172516122,0.794314921,284.9597168,284.9500122,298.4194946,294.2614746,297.3675537,297.0011292,284.9577332,1.0,0.523936689,0.366793215,0.366793215,1.0,1.0,-2.696072817,0.694161177,2.00191164,0.086516917,0.867147744,0.867147744,0.0,141.1403961,144.0,46442.10547,0.0,1764.509033,1.0,280.943573,283.7863159,297.2185059,300.2318726,293.1499939,293.1499939,281.25,33401.19922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807608843,1.0,0.0,0.0,3.906479359,3.906505346,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7085.922363,0.0,1816.862793,1895.437134,0.0,2541.190674,0.960753441,1.0,0.0,3.0,1.0,0.0
18038220,296.9621277,297.1499939,293.1499939,0.0,0.0,285.046051,0.753491879,0.267158926,0.243893415,296.8716431,297.1499939,293.1499939,0.0,0.0,285.0457458,0.883588493,0.43657577,0.41648981,297.0283203,297.1499939,293.1499939,0.0,0.0,285.0456238,0.999000013,0.693508923,0.443731964,296.9341736,297.1499939,293.1499939,0.0,0.0,285.0458374,0.832245052,0.362572819,0.346773356,296.9899597,297.1499939,293.1499939,0.0,0.0,285.0466614,0.65043062,0.170558944,0.785877228,285.0457764,284.9500122,298.4037781,294.1966553,297.3597107,296.9946899,285.0452576,1.0,0.524170697,0.367875814,0.367875814,1.0,1.0,-2.685375929,0.693319678,1.99205637,0.087625034,0.979421079,0.979421079,0.0,143.5157623,132.0,45518.0625,0.0,1759.539551,1.0,281.2443848,283.8854675,297.1659546,300.1106262,293.1499939,293.1499939,280.9500122,27267.94531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798086941,1.0,0.0,0.0,4.115722656,4.115749836,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7878.068359,0.0,2041.989258,1895.437134,0.0,2453.947021,1.0,1.0,0.0,3.0,1.0,0.0
18038280,296.9621277,297.1499939,293.1499939,0.0,0.0,285.046051,0.753491879,0.267158926,0.243893415,296.8716431,297.1499939,293.1499939,0.0,0.0,285.0457458,0.883588493,0.43657577,0.41648981,297.0283203,297.1499939,293.1499939,0.0,0.0,285.0456238,0.999000013,0.693508923,0.443731964,296.9341736,297.1499939,293.1499939,0.0,0.0,285.0458374,0.832245052,0.362572819,0.346773356,296.9899597,297.1499939,293.1499939,0.0,0.0,285.0466614,0.65043062,0.170558944,0.785877228,285.0457764,284.9500122,298.4037781,294.1966553,297.3597107,296.9946899,285.0452576,1.0,0.524170697,0.367875814,0.367875814,1.0,1.0,-2.685375929,0.693319678,1.99205637,0.087625034,0.979421079,0.979421079,0.0,143.5157623,132.0,45518.0625,0.0,1759.539551,1.0,281.2443848,283.8854675,297.1659546,300.1106262,293.1499939,293.1499939,280.9500122,27267.94531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798086941,1.0,0.0,0.0,4.115722656,4.115749836,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7878.068359,0.0,2041.989258,1895.437134,0.0,2453.947021,1.0,1.0,0.0,3.0,1.0,0.0
18038340,296.9548645,297.1499939,293.1499939,0.0,0.0,284.8523865,0.752097309,0.264057666,0.241405934,296.8631897,297.1499939,293.1499939,0.0,0.0,284.8525085,0.882215023,0.432210416,0.412728935,296.9838257,297.1499939,293.1499939,0.0,0.0,284.8526001,0.999000013,0.687465012,0.441734374,296.9263916,297.1499939,293.1499939,0.0,0.0,284.8524475,0.831154943,0.359063685,0.343760908,296.9857788,297.1499939,293.1499939,0.0,0.0,284.8524475,0.648561478,0.16811493,0.775567532,284.852478,284.9500122,298.3872986,294.1333618,297.3493652,296.9859314,284.8533936,1.0,0.519284964,0.368958414,0.368958414,1.0,1.0,-2.65948534,0.687410951,1.972074389,0.086473294,0.835447431,0.835447431,0.0,141.6963806,120.0,46045.88281,0.0,1713.273438,1.0,280.9542542,283.690918,297.1761475,300.2360229,293.1499939,293.1499939,281.25,38919.11719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811673462,1.0,0.0,0.0,4.015356064,4.015384197,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7040.686035,0.0,2002.928955,1895.437134,0.0,2578.612793,0.986964405,1.0,0.0,3.0,1.0,0.0
18038400,296.9548645,297.1499939,293.1499939,0.0,0.0,284.8523865,0.752097309,0.264057666,0.241405934,296.8631897,297.1499939,293.1499939,0.0,0.0,284.8525085,0.882215023,0.432210416,0.412728935,296.9838257,297.1499939,293.1499939,0.0,0.0,284.8526001,0.999000013,0.687465012,0.441734374,296.9263916,297.1499939,293.1499939,0.0,0.0,284.8524475,0.831154943,0.359063685,0.343760908,296.9857788,297.1499939,293.1499939,0.0,0.0,284.8524475,0.648561478,0.16811493,0.775567532,284.852478,284.9500122,298.3872986,294.1333618,297.3493652,296.9859314,284.8533936,1.0,0.519284964,0.368958414,0.368958414,1.0,1.0,-2.65948534,0.687410951,1.972074389,0.086473294,0.835447431,0.835447431,0.0,141.6963806,120.0,46045.88281,0.0,1713.273438,1.0,280.9542542,283.690918,297.1761475,300.2360229,293.1499939,293.1499939,281.25,38919.11719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811673462,1.0,0.0,0.0,4.015356064,4.015384197,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7040.686035,0.0,2002.928955,1895.437134,0.0,2578.612793,0.986964405,1.0,0.0,3.0,1.0,0.0
18038460,296.9550781,297.1499939,293.1499939,0.0,0.0,284.9863892,0.754510999,0.261595339,0.238791704,296.8622131,297.1499939,293.1499939,0.0,0.0,284.9862976,0.885586262,0.428464949,0.408772141,296.9744263,297.1499939,293.1499939,0.0,0.0,284.9862671,0.999000013,0.684359014,0.432640761,296.92453,297.1499939,293.1499939,0.0,0.0,284.9863281,0.834094644,0.356033772,0.340523243,296.9841309,297.1499939,293.1499939,0.0,0.0,284.9866028,0.649853289,0.165861428,0.764185786,284.9862976,284.9500122,298.3699951,294.071991,297.3435974,296.9840698,284.9858398,1.0,0.511100888,0.370111763,0.370111763,1.0,1.0,-2.62309742,0.678098023,1.944999456,0.084282368,0.928485692,0.928485692,0.0,136.4969025,108.0,44559.51172,0.0,1637.770142,1.0,281.2444763,283.8418884,297.0401611,299.9470825,293.1499939,293.1499939,280.9500122,30549.95898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800545216,1.0,0.0,0.0,4.09919548,4.099223137,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7763.519531,0.0,2046.903809,1895.437134,0.0,2476.410889,1.0,1.0,0.0,3.0,1.0,0.0
18038520,296.9550781,297.1499939,293.1499939,0.0,0.0,284.9863892,0.754510999,0.261595339,0.238791704,296.8622131,297.1499939,293.1499939,0.0,0.0,284.9862976,0.885586262,0.428464949,0.408772141,296.9744263,297.1499939,293.1499939,0.0,0.0,284.9862671,0.999000013,0.684359014,0.432640761,296.92453,297.1499939,293.1499939,0.0,0.0,284.9863281,0.834094644,0.356033772,0.340523243,296.9841309,297.1499939,293.1499939,0.0,0.0,284.9866028,0.649853289,0.165861428,0.764185786,284.9862976,284.9500122,298.3699951,294.071991,297.3435974,296.9840698,284.9858398,1.0,0.511100888,0.370111763,0.370111763,1.0,1.0,-2.62309742,0.678098023,1.944999456,0.084282368,0.928485692,0.928485692,0.0,136.4969025,108.0,44559.51172,0.0,1637.770142,1.0,281.2444763,283.8418884,297.0401611,299.9470825,293.1499939,293.1499939,280.9500122,30549.95898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800545216,1.0,0.0,0.0,4.09919548,4.099223137,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7763.519531,0.0,2046.903809,1895.437134,0.0,2476.410889,1.0,1.0,0.0,3.0,1.0,0.0
18038580,296.9494019,297.1499939,293.1499939,0.0,0.0,284.8530579,0.759722173,0.258559465,0.236063346,296.8551025,297.1499939,293.1499939,0.0,0.0,284.855072,0.892447114,0.424107969,0.404683977,296.98172,297.1499939,293.1499939,0.0,0.0,284.8559875,0.999000013,0.682863891,0.418776631,296.91745,297.1499939,293.1499939,0.0,0.0,284.8544312,0.840023339,0.35246706,0.337145835,296.9804077,297.1499939,293.1499939,0.0,0.0,284.8500671,0.653583825,0.163388208,0.752496958,284.8547363,284.9500122,298.3516235,294.0129395,297.3358765,296.9804993,284.8617859,1.0,0.500681996,0.371265113,0.371265113,1.0,1.0,-2.580155134,0.666416526,1.913738489,0.082731992,0.791662514,0.791662514,0.0,129.2741852,111.0,44119.51172,0.0,1546.255005,1.0,280.9550476,283.7299194,297.0265198,299.9749146,293.1499939,293.1499939,281.25,44817.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808256567,1.0,0.0,0.0,3.786124229,3.786151171,9.56e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6871.866699,0.0,1758.385864,1895.437134,0.0,2547.147461,0.942530036,1.0,0.0,3.0,1.0,0.0
18038640,296.9494019,297.1499939,293.1499939,0.0,0.0,284.8530579,0.759722173,0.258559465,0.236063346,296.8551025,297.1499939,293.1499939,0.0,0.0,284.855072,0.892447114,0.424107969,0.404683977,296.98172,297.1499939,293.1499939,0.0,0.0,284.8559875,0.999000013,0.682863891,0.418776631,296.91745,297.1499939,293.1499939,0.0,0.0,284.8544312,0.840023339,0.35246706,0.337145835,296.9804077,297.1499939,293.1499939,0.0,0.0,284.8500671,0.653583825,0.163388208,0.752496958,284.8547363,284.9500122,298.3516235,294.0129395,297.3358765,296.9804993,284.8617859,1.0,0.500681996,0.371265113,0.371265113,1.0,1.0,-2.580155134,0.666416526,1.913738489,0.082731992,0.791662514,0.791662514,0.0,129.2741852,111.0,44119.51172,0.0,1546.255005,1.0,280.9550476,283.7299194,297.0265198,299.9749146,293.1499939,293.1499939,281.25,44817.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808256567,1.0,0.0,0.0,3.786124229,3.786151171,9.56e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6871.866699,0.0,1758.385864,1895.437134,0.0,2547.147461,0.942530036,1.0,0.0,3.0,1.0,0.0
18038700,296.9507141,297.1499939,293.1499939,0.0,0.0,284.9918518,0.761052132,0.257414728,0.234742329,296.8560181,297.1499939,293.1499939,0.0,0.0,284.9937744,0.894277513,0.422326714,0.40268296,296.997406,297.1499939,293.1499939,0.0,0.0,284.9944763,0.999000013,0.683333457,0.41422686,296.917511,297.1499939,293.1499939,0.0,0.0,284.9932251,0.841608465,0.350998819,0.335481375,296.9803162,297.1499939,293.1499939,0.0,0.0,284.9882507,0.654308438,0.162302479,0.746778548,284.9934692,284.9500122,298.3420105,293.9844055,297.3335266,296.9807434,284.9979248,1.0,0.496968806,0.371841758,0.371841758,1.0,1.0,-2.561809063,0.66159749,1.900211573,0.082287207,0.875512004,0.875512004,0.0,126.8117752,111.0,43123.76953,0.0,1510.714966,1.0,281.2046204,283.8746338,296.9196472,299.6916809,293.1499939,293.1499939,281.25,34604.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797527552,1.0,0.0,0.0,3.848437786,3.848463535,9.88e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7097.05957,0.0,1754.340698,1895.437134,0.0,2448.841797,0.952472866,1.0,0.0,3.0,1.0,0.0
18038760,296.9533386,297.1499939,293.1499939,0.0,0.0,284.9758301,0.762051642,0.256411493,0.233774945,296.8585205,297.1499939,293.1499939,0.0,0.0,284.9749451,0.895545959,0.420710236,0.401084036,297.0137634,297.1499939,293.1499939,0.0,0.0,284.9745483,0.999000013,0.683975518,0.410883307,296.9189758,297.1499939,293.1499939,0.0,0.0,284.9752197,0.842712283,0.349670231,0.334154636,296.9811401,297.1499939,293.1499939,0.0,0.0,284.9772644,0.654669702,0.161309481,0.741965771,284.9750977,284.9500122,298.3320923,293.956604,297.3331299,296.9830933,284.9717407,1.0,0.493975937,0.372684777,0.372684777,1.0,1.0,-2.547326326,0.658642411,1.888683915,0.083019704,0.876455486,0.876455486,0.0,124.9954605,114.0,42989.92969,0.0,1483.522217,1.0,281.243988,283.8494263,296.9023438,299.7039185,293.1499939,293.1499939,281.5499878,32928.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792238295,1.0,0.0,0.0,3.948258638,3.948285103,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6749.019043,0.0,1866.142822,1895.437134,0.0,2400.684326,0.969881117,1.0,0.0,3.0,1.0,0.0
18038820,296.959137,297.1499939,293.1499939,0.0,0.0,285.0750427,0.762177587,0.254506141,0.231981248,296.864563,297.1499939,293.1499939,0.0,0.0,285.0751038,0.895758152,0.417629331,0.398082137,297.0392761,297.1499939,293.1499939,0.0,0.0,285.0751038,0.999000013,0.684844494,0.407526881,296.9229126,297.1499939,293.1499939,0.0,0.0,285.0750732,0.842913747,0.347140133,0.331675142,296.9836731,297.1499939,293.1499939,0.0,0.0,285.0750427,0.65382731,0.159424707,0.733094931,285.0750732,284.9500122,298.3112488,293.9034424,297.3339233,296.9900513,285.0751038,1.0,0.489699751,0.374370784,0.374370784,1.0,1.0,-2.523888111,0.654631376,1.869256616,0.085034475,1.0,1.0,0.0,122.9059219,117.0,41758.35547,0.0,1443.745483,1.0,281.5444641,283.9677734,296.8555908,299.5664368,293.1499939,293.1499939,281.25,26149.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779302776,1.0,0.0,0.0,4.116908073,4.116934776,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7467.84375,0.0,2034.184082,1895.437134,0.0,2283.882324,1.0,1.0,0.0,3.0,1.0,0.0
18038880,296.959137,297.1499939,293.1499939,0.0,0.0,285.0750427,0.762177587,0.254506141,0.231981248,296.864563,297.1499939,293.1499939,0.0,0.0,285.0751038,0.895758152,0.417629331,0.398082137,297.0392761,297.1499939,293.1499939,0.0,0.0,285.0751038,0.999000013,0.684844494,0.407526881,296.9229126,297.1499939,293.1499939,0.0,0.0,285.0750732,0.842913747,0.347140133,0.331675142,296.9836731,297.1499939,293.1499939,0.0,0.0,285.0750427,0.65382731,0.159424707,0.733094931,285.0750732,284.9500122,298.3112488,293.9034424,297.3339233,296.9900513,285.0751038,1.0,0.489699751,0.374370784,0.374370784,1.0,1.0,-2.523888111,0.654631376,1.869256616,0.085034475,1.0,1.0,0.0,122.9059219,117.0,41758.35547,0.0,1443.745483,1.0,281.5444641,283.9677734,296.8555908,299.5664368,293.1499939,293.1499939,281.25,26149.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779302776,1.0,0.0,0.0,4.116908073,4.116934776,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7467.84375,0.0,2034.184082,1895.437134,0.0,2283.882324,1.0,1.0,0.0,3.0,1.0,0.0
18038940,296.9539185,297.1499939,293.1499939,0.0,0.0,284.8682861,0.759017944,0.251574785,0.229695097,296.8587952,297.1499939,293.1499939,0.0,0.0,284.8677368,0.892184675,0.413447052,0.394542128,297.0301514,297.1499939,293.1499939,0.0,0.0,284.8675232,0.999000013,0.682564795,0.408631474,296.9169922,297.1499939,293.1499939,0.0,0.0,284.8678894,0.839841664,0.343676865,0.328752428,296.9814148,297.1499939,293.1499939,0.0,0.0,284.8692017,0.650378406,0.157097682,0.723536849,284.8678284,284.9500122,298.2889404,293.8538513,297.3262634,296.9860229,284.8659668,1.0,0.487014353,0.37605682,0.37605682,1.0,1.0,-2.50322175,0.651533067,1.851688743,0.086773127,0.867788076,0.867788076,0.0,122.6776352,120.0,42515.22656,0.0,1416.087769,1.0,281.2552185,283.7520142,296.8902893,299.7192383,293.1499939,293.1499939,281.5499878,35183.68359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791775465,1.0,0.0,0.0,4.073535919,4.073564053,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6711.489258,0.0,2050.581787,1895.437134,0.0,2396.480713,1.0,1.0,0.0,3.0,1.0,0.0
18039000,296.9539185,297.1499939,293.1499939,0.0,0.0,284.8682861,0.759017944,0.251574785,0.229695097,296.8587952,297.1499939,293.1499939,0.0,0.0,284.8677368,0.892184675,0.413447052,0.394542128,297.0301514,297.1499939,293.1499939,0.0,0.0,284.8675232,0.999000013,0.682564795,0.408631474,296.9169922,297.1499939,293.1499939,0.0,0.0,284.8678894,0.839841664,0.343676865,0.328752428,296.9814148,297.1499939,293.1499939,0.0,0.0,284.8692017,0.650378406,0.157097682,0.723536849,284.8678284,284.9500122,298.2889404,293.8538513,297.3262634,296.9860229,284.8659668,1.0,0.487014353,0.37605682,0.37605682,1.0,1.0,-2.50322175,0.651533067,1.851688743,0.086773127,0.867788076,0.867788076,0.0,122.6776352,120.0,42515.22656,0.0,1416.087769,1.0,281.2552185,283.7520142,296.8902893,299.7192383,293.1499939,293.1499939,281.5499878,35183.68359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791775465,1.0,0.0,0.0,4.073535919,4.073564053,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6711.489258,0.0,2050.581787,1895.437134,0.0,2396.480713,1.0,1.0,0.0,3.0,1.0,0.0
18039060,296.9545288,297.1499939,293.1499939,0.0,0.0,285.0297241,0.754226804,0.249138296,0.227306083,296.8586426,297.1499939,293.1499939,0.0,0.0,285.0298767,0.88656503,0.409728259,0.390822917,297.012085,297.1499939,293.1499939,0.0,0.0,285.0299377,0.999000013,0.679205716,0.412310064,296.9156494,297.1499939,293.1499939,0.0,0.0,285.0298462,0.835005224,0.340577036,0.325657815,296.9805908,297.1499939,293.1499939,0.0,0.0,285.0294189,0.645436287,0.154872298,0.713325262,285.0298462,284.9500122,298.2649841,293.808197,297.3183594,296.9824524,285.0301514,1.0,0.485303313,0.377490044,0.377490044,1.0,1.0,-2.48430872,0.648460865,1.835847974,0.087399721,0.989203691,0.989203691,0.0,123.5185318,123.0,41135.90625,0.0,1395.563232,1.0,281.5445862,283.9332581,296.7697144,299.4545593,293.1499939,293.1499939,281.25,26901.57617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779558301,1.0,0.0,0.0,4.113624096,4.113651276,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7395.119629,0.0,2036.012207,1895.437134,0.0,2286.175293,1.0,1.0,0.0,3.0,1.0,0.0
18039120,296.9545288,297.1499939,293.1499939,0.0,0.0,285.0297241,0.754226804,0.249138296,0.227306083,296.8586426,297.1499939,293.1499939,0.0,0.0,285.0298767,0.88656503,0.409728259,0.390822917,297.012085,297.1499939,293.1499939,0.0,0.0,285.0299377,0.999000013,0.679205716,0.412310064,296.9156494,297.1499939,293.1499939,0.0,0.0,285.0298462,0.835005224,0.340577036,0.325657815,296.9805908,297.1499939,293.1499939,0.0,0.0,285.0294189,0.645436287,0.154872298,0.713325262,285.0298462,284.9500122,298.2649841,293.808197,297.3183594,296.9824524,285.0301514,1.0,0.485303313,0.377490044,0.377490044,1.0,1.0,-2.48430872,0.648460865,1.835847974,0.087399721,0.989203691,0.989203691,0.0,123.5185318,123.0,41135.90625,0.0,1395.563232,1.0,281.5445862,283.9332581,296.7697144,299.4545593,293.1499939,293.1499939,281.25,26901.57617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779558301,1.0,0.0,0.0,4.113624096,4.113651276,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7395.119629,0.0,2036.012207,1895.437134,0.0,2286.175293,1.0,1.0,0.0,3.0,1.0,0.0
18039180,296.9489746,297.1499939,293.1499939,0.0,0.0,284.8354797,0.748692691,0.246114746,0.224960357,296.8518066,297.1499939,293.1499939,0.0,0.0,284.8356323,0.879922986,0.405357838,0.387125432,296.9716492,297.1499939,293.1499939,0.0,0.0,284.8357544,0.999000013,0.673399925,0.417507827,296.9088745,297.1499939,293.1499939,0.0,0.0,284.8355713,0.829308152,0.336934984,0.322590441,296.9773865,297.1499939,293.1499939,0.0,0.0,284.8355103,0.639909625,0.15241006,0.703336298,284.8356018,284.9500122,298.2392883,293.7669678,297.309021,296.9775391,284.836853,1.0,0.484347761,0.378923297,0.378923297,1.0,1.0,-2.467609167,0.646091402,1.821517825,0.088104114,0.833645403,0.833645403,0.0,125.0643311,126.0,41782.14844,0.0,1381.021484,1.0,281.254303,283.7362366,296.7973328,299.5835571,293.1499939,293.1499939,281.5499878,39037.25,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790163338,1.0,0.0,0.0,4.016469479,4.016497612,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6633.408203,0.0,2005.390503,1895.437134,0.0,2381.852295,0.987008512,1.0,0.0,3.0,1.0,0.0
18039240,296.9489746,297.1499939,293.1499939,0.0,0.0,284.8354797,0.748692691,0.246114746,0.224960357,296.8518066,297.1499939,293.1499939,0.0,0.0,284.8356323,0.879922986,0.405357838,0.387125432,296.9716492,297.1499939,293.1499939,0.0,0.0,284.8357544,0.999000013,0.673399925,0.417507827,296.9088745,297.1499939,293.1499939,0.0,0.0,284.8355713,0.829308152,0.336934984,0.322590441,296.9773865,297.1499939,293.1499939,0.0,0.0,284.8355103,0.639909625,0.15241006,0.703336298,284.8356018,284.9500122,298.2392883,293.7669678,297.309021,296.9775391,284.836853,1.0,0.484347761,0.378923297,0.378923297,1.0,1.0,-2.467609167,0.646091402,1.821517825,0.088104114,0.833645403,0.833645403,0.0,125.0643311,126.0,41782.14844,0.0,1381.021484,1.0,281.254303,283.7362366,296.7973328,299.5835571,293.1499939,293.1499939,281.5499878,39037.25,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790163338,1.0,0.0,0.0,4.016469479,4.016497612,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6633.408203,0.0,2005.390503,1895.437134,0.0,2381.852295,0.987008512,1.0,0.0,3.0,1.0,0.0
