time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039300,296.9481201,297.1499939,293.1499939,0.0,0.0,284.9835205,0.745399356,0.244753629,0.223605379,296.8503418,297.1499939,293.1499939,0.0,0.0,284.9864502,0.875991225,0.40332365,0.385057628,296.9501648,297.1499939,293.1499939,0.0,0.0,284.9877319,0.999000013,0.670155346,0.420792401,296.9069824,297.1499939,293.1499939,0.0,0.0,284.9855652,0.82591331,0.335220724,0.320862681,296.9761658,297.1499939,293.1499939,0.0,0.0,284.9780273,0.636716962,0.151194751,0.697814047,284.9859619,284.9500122,298.225708,293.7481079,297.3049316,296.9761658,284.9937439,1.0,0.484007508,0.379639894,0.379639894,1.0,1.0,-2.458729982,0.644709945,1.814020157,0.088386692,0.918140233,0.918140233,0.0,126.114624,126.0,40740.92578,0.0,1374.309692,1.0,281.5088806,283.9057312,296.6977844,299.3131104,293.1499939,293.1499939,281.5499878,33237.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780882001,1.0,0.0,0.0,4.044530392,4.044557571,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6859.253418,0.0,1995.092651,1895.437134,0.0,2298.062744,0.99584794,1.0,0.0,3.0,1.0,0.0
18039360,296.9499512,297.1499939,293.1499939,0.0,0.0,284.9970093,0.742721915,0.243655488,0.222596824,296.8519287,297.1499939,293.1499939,0.0,0.0,284.9969788,0.872666597,0.401582569,0.383384317,296.9320679,297.1499939,293.1499939,0.0,0.0,284.9969788,0.999000013,0.667112768,0.42370528,296.9075928,297.1499939,293.1499939,0.0,0.0,284.9970093,0.823013902,0.333741963,0.319452137,296.9761963,297.1499939,293.1499939,0.0,0.0,284.9971313,0.633932352,0.150096893,0.692951381,284.9969788,284.9500122,298.2116394,293.7304993,297.3017883,296.9761963,284.9969788,1.0,0.483811349,0.380341619,0.380341619,1.0,1.0,-2.451468229,0.643836617,1.807631612,0.088881589,0.940972447,0.940972447,0.0,127.0767517,114.0,40592.02344,0.0,1369.276367,1.0,281.5448303,283.9091187,296.6862793,299.3333435,293.1499939,293.1499939,281.25,29712.58203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776370108,1.0,0.0,0.0,4.101278782,4.101305962,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7330.202637,0.0,2042.724731,1895.437134,0.0,2257.611328,1.0,1.0,0.0,3.0,1.0,0.0
18039420,296.9447937,297.1499939,293.1499939,0.0,0.0,284.8417053,0.741631091,0.240609333,0.220059022,296.8456116,297.1499939,293.1499939,0.0,0.0,284.8435669,0.871643722,0.397177905,0.379470408,296.8896484,297.1499939,293.1499939,0.0,0.0,284.8445435,0.999000013,0.660051048,0.420842499,296.9008179,297.1499939,293.1499939,0.0,0.0,284.8429565,0.822053015,0.329992533,0.316107333,296.9720459,297.1499939,293.1499939,0.0,0.0,284.8391113,0.632007301,0.147480622,0.681633234,284.8432312,284.9500122,298.1819458,293.6991882,297.2914429,296.9721985,284.8502808,1.0,0.478307605,0.38174504,0.38174504,1.0,1.0,-2.422685623,0.637125731,1.785559773,0.088529423,0.794794977,0.794794977,0.0,124.9741592,102.0,40561.42969,0.0,1325.099609,1.0,281.2548828,283.7711182,296.7189636,299.4352112,293.1499939,293.1499939,281.5499878,44307.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785522223,1.0,0.0,0.0,3.835522652,3.83555007,9.82e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6535.960938,0.0,1814.84668,1895.437134,0.0,2339.859863,0.952100933,1.0,0.0,3.0,1.0,0.0
18039480,296.9447937,297.1499939,293.1499939,0.0,0.0,284.8417053,0.741631091,0.240609333,0.220059022,296.8456116,297.1499939,293.1499939,0.0,0.0,284.8435669,0.871643722,0.397177905,0.379470408,296.8896484,297.1499939,293.1499939,0.0,0.0,284.8445435,0.999000013,0.660051048,0.420842499,296.9008179,297.1499939,293.1499939,0.0,0.0,284.8429565,0.822053015,0.329992533,0.316107333,296.9720459,297.1499939,293.1499939,0.0,0.0,284.8391113,0.632007301,0.147480622,0.681633234,284.8432312,284.9500122,298.1819458,293.6991882,297.2914429,296.9721985,284.8502808,1.0,0.478307605,0.38174504,0.38174504,1.0,1.0,-2.422685623,0.637125731,1.785559773,0.088529423,0.794794977,0.794794977,0.0,124.9741592,102.0,40561.42969,0.0,1325.099609,1.0,281.2548828,283.7711182,296.7189636,299.4352112,293.1499939,293.1499939,281.5499878,44307.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785522223,1.0,0.0,0.0,3.835522652,3.83555007,9.82e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6535.960938,0.0,1814.84668,1895.437134,0.0,2339.859863,0.952100933,1.0,0.0,3.0,1.0,0.0
18039540,296.9477539,303.1499939,285.1499939,0.0,0.0,284.9779663,0.744717777,0.0,0.217600122,296.8477478,303.1499939,285.1499939,0.0,0.0,284.9770508,0.87584579,0.0,0.375618607,296.8873596,303.1499939,285.1499939,0.0,0.0,284.976593,0.999000013,0.0,0.410678715,296.9015198,303.1499939,285.1499939,0.0,0.0,284.9773254,0.825634778,0.0,0.312811047,296.971283,303.1499939,285.1499939,0.0,0.0,284.9795227,0.633383811,0.0,0.669799507,284.9772034,294.1499939,298.1499939,293.6734619,297.2824097,296.971283,284.9736633,0.0,0.0,0.383148491,0.383148491,1.0,1.0,-2.384720564,0.627195954,1.75752461,0.086952284,0.0,0.0,0.0,119.639267,60.0,39444.69141,0.0,1257.810913,0.0,281.5437927,283.9039001,296.6170349,299.1944885,293.1499939,293.1499939,278.1499939,32535.93164,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.999290466,3.999317408,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,1929.201172,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9477539,303.1499939,285.1499939,0.0,0.0,284.9779663,0.744717777,0.0,0.217600122,296.8477478,303.1499939,285.1499939,0.0,0.0,284.9770508,0.87584579,0.0,0.375618607,296.8873596,303.1499939,285.1499939,0.0,0.0,284.976593,0.999000013,0.0,0.410678715,296.9015198,303.1499939,285.1499939,0.0,0.0,284.9773254,0.825634778,0.0,0.312811047,296.971283,303.1499939,285.1499939,0.0,0.0,284.9795227,0.633383811,0.0,0.669799507,284.9772034,294.1499939,298.1499939,293.6734619,297.2824097,296.971283,284.9736633,0.0,0.0,0.383148491,0.383148491,1.0,1.0,-2.384720564,0.627195954,1.75752461,0.086952284,0.0,0.0,0.0,119.639267,60.0,39444.69141,0.0,1257.810913,0.0,281.5437927,283.9039001,296.6170349,299.1944885,293.1499939,293.1499939,278.1499939,32535.93164,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.999290466,3.999317408,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,1929.201172,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499939,285.1499939,0.0,0.0,286.2013245,0.400338799,0.0,0.001365581,297.1890564,303.1499939,285.1499939,0.0,0.0,286.2015991,0.400338799,0.0,0.00143803,297.4867249,303.1499939,285.1499939,0.0,0.0,286.214386,0.400338799,0.0,0.001062125,297.1856079,303.1499939,285.1499939,0.0,0.0,286.2014465,0.400338799,0.0,0.001438028,297.0858765,303.1499939,285.1499939,0.0,0.0,286.1868591,0.0,0.0,0.006821335,286.4494324,294.1499939,298.132019,293.6630249,296.715332,296.8890991,284.15271,0.0,0.0,0.30711025,0.30711025,1.0,1.0,-0.017218946,0.004738984,0.012479961,-0.032850645,0.0,0.0,0.0,-0.095259123,60.0,2555.980469,0.0,-1.44e-05,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,2.1e-06,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.31e-12,9.31e-12,1.69e-17,2.33e-10,2.33e-10,2.41e-16,0.0,0.0,0.0,0.0,0.0,4.45e-20,7.65e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5338135,303.1499939,285.1499939,0.0,0.0,286.1827087,0.0,0.0,0.000803342,297.5057678,303.1499939,285.1499939,0.0,0.0,286.1806335,0.0,0.0,0.001330912,297.9280396,303.1499939,285.1499939,0.0,0.0,286.1892395,0.0,0.0,0.001588639,297.4606628,303.1499939,285.1499939,0.0,0.0,286.1832886,0.0,0.0,0.001122763,297.2525024,303.1499939,285.1499939,0.0,0.0,286.1733704,0.0,0.0,0.002634018,286.3938293,294.1499939,298.1105957,293.6541748,296.9110413,297.1080933,283.705719,0.0,0.0,0.229889095,0.229889095,1.0,1.0,-0.009156628,0.002157365,0.006999262,-0.033552419,0.0,0.0,0.0,-0.053417224,60.0,1207.954834,0.0,-5.49e-06,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23e-26,-1.5e-26,-2.0200000000000002e-29,3.22e-18,3.22e-18,2.79e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8958435,303.1499939,285.1499939,0.0,0.0,286.1698914,0.0,0.0,0.000100104,297.916687,303.1499939,285.1499939,0.0,0.0,286.1638794,0.0,0.0,0.0001064,298.3866882,303.1499939,285.1499939,0.0,0.0,286.1654663,0.0,0.0,7.98e-05,297.8262024,303.1499939,285.1499939,0.0,0.0,286.1681824,0.0,0.0,0.000105977,297.5437012,303.1499939,285.1499939,0.0,0.0,286.1631775,0.0,0.0,0.000497236,286.3670959,294.1499939,298.0591431,293.6415405,296.9487,297.4957886,283.4848938,0.0,0.0,0.076629698,0.076629698,1.0,1.0,-0.001063594,3.29e-05,0.001030722,-0.030153276,0.0,0.0,0.0,-0.010757889,60.0,239.1442413,0.0,-7.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81e-35,3.51e-35,1.76e-35,-9.48e-22,-5.05e-22,-4.43e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8958435,303.1499939,285.1499939,0.0,0.0,286.1698914,0.0,0.0,0.000100104,297.916687,303.1499939,285.1499939,0.0,0.0,286.1638794,0.0,0.0,0.0001064,298.3866882,303.1499939,285.1499939,0.0,0.0,286.1654663,0.0,0.0,7.98e-05,297.8262024,303.1499939,285.1499939,0.0,0.0,286.1681824,0.0,0.0,0.000105977,297.5437012,303.1499939,285.1499939,0.0,0.0,286.1631775,0.0,0.0,0.000497236,286.3670959,294.1499939,298.0591431,293.6415405,296.9487,297.4957886,283.4848938,0.0,0.0,0.076629698,0.076629698,1.0,1.0,-0.001063594,3.29e-05,0.001030722,-0.030153276,0.0,0.0,0.0,-0.010757889,60.0,239.1442413,0.0,-7.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81e-35,3.51e-35,1.76e-35,-9.48e-22,-5.05e-22,-4.43e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0187378,303.1499939,285.1499939,0.0,0.0,286.1665039,0.0,0.0,9.78e-05,298.0552368,303.1499939,285.1499939,0.0,0.0,286.1605225,0.0,0.0,0.000102922,298.519043,303.1499939,285.1499939,0.0,0.0,286.1620789,0.0,0.0,7.6e-05,297.9523621,303.1499939,285.1499939,0.0,0.0,286.1647949,0.0,0.0,0.000102944,297.6641235,303.1499939,285.1499939,0.0,0.0,286.1598511,0.0,0.0,0.000488619,286.3604126,294.1499939,298.0292053,293.6375122,296.9589539,297.6163635,283.4846497,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042112,2e-08,0.001042092,-0.02755023,0.0,0.0,0.0,-0.010202338,60.0,111.8225632,0.0,-7.4e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.699999999999999e-38,-8.12e-38,-4.3999999999999996e-38,-9.95e-22,-4.95e-22,-4.99e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1187744,303.1499939,285.1499939,0.0,0.0,286.1630859,0.0,0.0,9.7e-05,298.1663208,303.1499939,285.1499939,0.0,0.0,286.157135,0.0,0.0,0.000102118,298.6203613,303.1499939,285.1499939,0.0,0.0,286.1586609,0.0,0.0,7.54e-05,298.0547791,303.1499939,285.1499939,0.0,0.0,286.1613464,0.0,0.0,0.000102118,297.7692566,303.1499939,285.1499939,0.0,0.0,286.1564331,0.0,0.0,0.000484397,286.3537292,294.1499939,297.996582,293.6349182,296.9686584,297.6957703,283.5094299,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033388,9.78e-09,0.001033379,-0.024637247,0.0,0.0,0.0,-0.009654857,60.0,61.78304291,0.0,-7.28e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.240000000000001e-43,3.92e-43,2.1200000000000003e-43,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2729492,303.1499939,285.1499939,0.0,0.0,286.1560669,0.0,0.0,9.53e-05,298.3330688,303.1499939,285.1499939,0.0,0.0,286.150177,0.0,0.0,0.000100339,298.7691345,303.1499939,285.1499939,0.0,0.0,286.1517029,0.0,0.0,7.41e-05,298.2108459,303.1499939,285.1499939,0.0,0.0,286.1543579,0.0,0.0,0.000100339,297.9417114,303.1499939,285.1499939,0.0,0.0,286.1495056,0.0,0.0,0.000475961,286.340271,294.1499939,297.9237671,293.6336365,296.9866333,297.7772522,283.5794067,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015388,7.66e-09,0.001015381,-0.019126905,0.0,0.0,0.0,-0.008611641,60.0,33.53017044,0.0,-7.03e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2729492,303.1499939,285.1499939,0.0,0.0,286.1560669,0.0,0.0,9.53e-05,298.3330688,303.1499939,285.1499939,0.0,0.0,286.150177,0.0,0.0,0.000100339,298.7691345,303.1499939,285.1499939,0.0,0.0,286.1517029,0.0,0.0,7.41e-05,298.2108459,303.1499939,285.1499939,0.0,0.0,286.1543579,0.0,0.0,0.000100339,297.9417114,303.1499939,285.1499939,0.0,0.0,286.1495056,0.0,0.0,0.000475961,286.340271,294.1499939,297.9237671,293.6336365,296.9866333,297.7772522,283.5794067,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015388,7.66e-09,0.001015381,-0.019126905,0.0,0.0,0.0,-0.008611641,60.0,33.53017044,0.0,-7.03e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3877563,303.1499939,285.1499939,0.0,0.0,286.1488342,0.0,0.0,9.44e-05,298.4531555,303.1499939,285.1499939,0.0,0.0,286.1430359,0.0,0.0,9.94e-05,298.8765869,303.1499939,285.1499939,0.0,0.0,286.1445313,0.0,0.0,7.34e-05,298.324646,303.1499939,285.1499939,0.0,0.0,286.1471558,0.0,0.0,9.94e-05,298.0782776,303.1499939,285.1499939,0.0,0.0,286.142395,0.0,0.0,0.000471628,286.3266907,294.1499939,297.8415527,293.6370544,297.002655,297.803772,283.6525879,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006137,6.58e-09,0.00100613,-0.016294742,0.0,0.0,0.0,-0.008075575,60.0,28.1686058,0.0,-6.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3877563,303.1499939,285.1499939,0.0,0.0,286.1488342,0.0,0.0,9.44e-05,298.4531555,303.1499939,285.1499939,0.0,0.0,286.1430359,0.0,0.0,9.94e-05,298.8765869,303.1499939,285.1499939,0.0,0.0,286.1445313,0.0,0.0,7.34e-05,298.324646,303.1499939,285.1499939,0.0,0.0,286.1471558,0.0,0.0,9.94e-05,298.0782776,303.1499939,285.1499939,0.0,0.0,286.142395,0.0,0.0,0.000471628,286.3266907,294.1499939,297.8415527,293.6370544,297.002655,297.803772,283.6525879,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006137,6.58e-09,0.00100613,-0.016294742,0.0,0.0,0.0,-0.008075575,60.0,28.1686058,0.0,-6.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4775085,303.1499939,285.1499939,0.0,0.0,286.1413574,0.0,0.0,9.53e-05,298.5444336,303.1499939,285.1499939,0.0,0.0,286.1356201,0.0,0.0,0.000100381,298.9598083,303.1499939,285.1499939,0.0,0.0,286.137085,0.0,0.0,7.41e-05,298.4116821,303.1499939,285.1499939,0.0,0.0,286.139679,0.0,0.0,0.000100381,298.1901855,303.1499939,285.1499939,0.0,0.0,286.1349487,0.0,0.0,0.000476158,286.3128357,294.1499939,297.7509155,293.6444397,297.0167542,297.8000793,283.7232361,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015791,7.71e-09,0.001015784,-0.019254494,0.0,0.0,0.0,-0.008635721,60.0,26.50900459,0.0,-7.04e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4775085,303.1499939,285.1499939,0.0,0.0,286.1413574,0.0,0.0,9.53e-05,298.5444336,303.1499939,285.1499939,0.0,0.0,286.1356201,0.0,0.0,0.000100381,298.9598083,303.1499939,285.1499939,0.0,0.0,286.137085,0.0,0.0,7.41e-05,298.4116821,303.1499939,285.1499939,0.0,0.0,286.139679,0.0,0.0,0.000100381,298.1901855,303.1499939,285.1499939,0.0,0.0,286.1349487,0.0,0.0,0.000476158,286.3128357,294.1499939,297.7509155,293.6444397,297.0167542,297.8000793,283.7232361,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015791,7.71e-09,0.001015784,-0.019254494,0.0,0.0,0.0,-0.008635721,60.0,26.50900459,0.0,-7.04e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5501709,303.1499939,285.1499939,0.0,0.0,286.1333923,0.0,0.0,9.88e-05,298.6166687,303.1499939,285.1499939,0.0,0.0,286.1277466,0.0,0.0,0.00010406,299.0262146,303.1499939,285.1499939,0.0,0.0,286.1291809,0.0,0.0,7.69e-05,298.4819336,303.1499939,285.1499939,0.0,0.0,286.1317444,0.0,0.0,0.000104059,298.2800293,303.1499939,285.1499939,0.0,0.0,286.1270752,0.0,0.0,0.000493609,286.2983704,294.1499939,297.6526794,293.6551514,297.0291443,297.7608337,283.7907104,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053007,1.21e-08,0.001052995,-0.030650448,0.0,0.0,0.0,-0.010793586,60.0,26.28009224,0.0,-7.56e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5501709,303.1499939,285.1499939,0.0,0.0,286.1333923,0.0,0.0,9.88e-05,298.6166687,303.1499939,285.1499939,0.0,0.0,286.1277466,0.0,0.0,0.00010406,299.0262146,303.1499939,285.1499939,0.0,0.0,286.1291809,0.0,0.0,7.69e-05,298.4819336,303.1499939,285.1499939,0.0,0.0,286.1317444,0.0,0.0,0.000104059,298.2800293,303.1499939,285.1499939,0.0,0.0,286.1270752,0.0,0.0,0.000493609,286.2983704,294.1499939,297.6526794,293.6551514,297.0291443,297.7608337,283.7907104,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053007,1.21e-08,0.001052995,-0.030650448,0.0,0.0,0.0,-0.010793586,60.0,26.28009224,0.0,-7.56e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5811462,303.1499939,285.1499939,0.0,0.0,286.1291809,0.0,0.0,0.000101589,298.6471252,303.1499939,285.1499939,0.0,0.0,286.1235657,0.0,0.0,0.000106979,299.0540466,303.1499939,285.1499939,0.0,0.0,286.125,0.0,0.0,7.9e-05,298.5125732,303.1499939,285.1499939,0.0,0.0,286.1275635,0.0,0.0,0.000106979,298.3171997,303.1499939,285.1499939,0.0,0.0,286.1229248,0.0,0.0,0.000507457,286.2907715,294.1499939,297.6010132,293.6615295,297.034729,297.7229004,283.8232727,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082547,1.55e-08,0.001082532,-0.039686829,0.0,0.0,0.0,-0.012506221,60.0,26.05681419,0.0,-7.99e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6089783,303.1499939,285.1499939,0.0,0.0,286.1247559,0.0,0.0,0.00010472,298.674469,303.1499939,285.1499939,0.0,0.0,286.1192017,0.0,0.0,0.000110276,299.0787048,303.1499939,285.1499939,0.0,0.0,286.120636,0.0,0.0,8.14e-05,298.5408325,303.1499939,285.1499939,0.0,0.0,286.1231689,0.0,0.0,0.000110276,298.3498535,303.1499939,285.1499939,0.0,0.0,286.1185608,0.0,0.0,0.000523098,286.2828979,294.1499939,297.54776,293.6684875,297.0399475,297.6723938,283.8551025,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115905,1.94e-08,0.001115885,-0.049880855,0.0,0.0,0.0,-0.014440432,60.0,26.16242027,0.0,-8.49e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6565552,303.1499939,285.1499939,0.0,0.0,286.1154175,0.0,0.0,0.000110115,298.7211914,303.1499939,285.1499939,0.0,0.0,286.1098938,0.0,0.0,0.000115957,299.1197815,303.1499939,285.1499939,0.0,0.0,286.1113281,0.0,0.0,8.56e-05,298.5895996,303.1499939,285.1499939,0.0,0.0,286.1138306,0.0,0.0,0.000115957,298.4037781,303.1499939,285.1499939,0.0,0.0,286.1092834,0.0,0.0,0.000550044,286.2663879,294.1499939,297.4370422,293.6838074,297.0489502,297.548584,283.9165955,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173404,2.61e-08,0.001173378,-0.067407653,0.0,0.0,0.0,-0.017773198,60.0,26.36293411,0.0,-9.39e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6565552,303.1499939,285.1499939,0.0,0.0,286.1154175,0.0,0.0,0.000110115,298.7211914,303.1499939,285.1499939,0.0,0.0,286.1098938,0.0,0.0,0.000115957,299.1197815,303.1499939,285.1499939,0.0,0.0,286.1113281,0.0,0.0,8.56e-05,298.5895996,303.1499939,285.1499939,0.0,0.0,286.1138306,0.0,0.0,0.000115957,298.4037781,303.1499939,285.1499939,0.0,0.0,286.1092834,0.0,0.0,0.000550044,286.2663879,294.1499939,297.4370422,293.6838074,297.0489502,297.548584,283.9165955,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173404,2.61e-08,0.001173378,-0.067407653,0.0,0.0,0.0,-0.017773198,60.0,26.36293411,0.0,-9.39e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6948547,303.1499939,285.1499939,0.0,0.0,286.1056519,0.0,0.0,0.000107923,298.7589722,303.1499939,285.1499939,0.0,0.0,286.1002197,0.0,0.0,0.000113648,299.1520081,303.1499939,285.1499939,0.0,0.0,286.1016235,0.0,0.0,8.39e-05,298.6290588,303.1499939,285.1499939,0.0,0.0,286.1040955,0.0,0.0,0.000113648,298.4457092,303.1499939,285.1499939,0.0,0.0,286.0996094,0.0,0.0,0.000539093,286.2493591,294.1499939,297.3214417,293.7005005,297.0557251,297.4256287,283.9752808,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150075,2.34e-08,0.001150051,-0.060290225,0.0,0.0,0.0,-0.016418792,60.0,26.11613464,0.0,-9.02e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6948547,303.1499939,285.1499939,0.0,0.0,286.1056519,0.0,0.0,0.000107923,298.7589722,303.1499939,285.1499939,0.0,0.0,286.1002197,0.0,0.0,0.000113648,299.1520081,303.1499939,285.1499939,0.0,0.0,286.1016235,0.0,0.0,8.39e-05,298.6290588,303.1499939,285.1499939,0.0,0.0,286.1040955,0.0,0.0,0.000113648,298.4457092,303.1499939,285.1499939,0.0,0.0,286.0996094,0.0,0.0,0.000539093,286.2493591,294.1499939,297.3214417,293.7005005,297.0557251,297.4256287,283.9752808,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150075,2.34e-08,0.001150051,-0.060290225,0.0,0.0,0.0,-0.016418792,60.0,26.11613464,0.0,-9.02e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7255249,303.1499939,285.1499939,0.0,0.0,286.0961914,0.0,0.0,0.000100591,298.7881775,303.1499939,285.1499939,0.0,0.0,286.0908508,0.0,0.0,0.000105928,299.1777954,303.1499939,285.1499939,0.0,0.0,286.0922241,0.0,0.0,7.82e-05,298.6609497,303.1499939,285.1499939,0.0,0.0,286.094635,0.0,0.0,0.000105928,298.4790649,303.1499939,285.1499939,0.0,0.0,286.0902405,0.0,0.0,0.000502472,286.2330627,294.1499939,297.2017822,293.7180176,297.0597534,297.3304749,284.0310669,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071954,1.43e-08,0.00107194,-0.036432508,0.0,0.0,0.0,-0.011889507,60.0,24.93807983,0.0,-7.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7255249,303.1499939,285.1499939,0.0,0.0,286.0961914,0.0,0.0,0.000100591,298.7881775,303.1499939,285.1499939,0.0,0.0,286.0908508,0.0,0.0,0.000105928,299.1777954,303.1499939,285.1499939,0.0,0.0,286.0922241,0.0,0.0,7.82e-05,298.6609497,303.1499939,285.1499939,0.0,0.0,286.094635,0.0,0.0,0.000105928,298.4790649,303.1499939,285.1499939,0.0,0.0,286.0902405,0.0,0.0,0.000502472,286.2330627,294.1499939,297.2017822,293.7180176,297.0597534,297.3304749,284.0310669,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071954,1.43e-08,0.00107194,-0.036432508,0.0,0.0,0.0,-0.011889507,60.0,24.93807983,0.0,-7.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7497253,303.1499939,285.1499939,0.0,0.0,286.0871887,0.0,0.0,9.52e-05,298.8050537,303.1499939,285.1499939,0.0,0.0,286.0819092,0.0,0.0,0.000100283,299.1989136,303.1499939,285.1499939,0.0,0.0,286.083252,0.0,0.0,7.41e-05,298.6863708,303.1499939,285.1499939,0.0,0.0,286.0856628,0.0,0.0,0.000100282,298.5054932,303.1499939,285.1499939,0.0,0.0,286.0812988,0.0,0.0,0.000475692,286.2177124,294.1499939,297.0790405,293.7358398,297.0610962,297.263092,284.0839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014808,7.59e-09,0.001014801,-0.018946635,0.0,0.0,0.0,-0.008577563,60.0,23.54808998,0.0,-7.02e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7497253,303.1499939,285.1499939,0.0,0.0,286.0871887,0.0,0.0,9.52e-05,298.8050537,303.1499939,285.1499939,0.0,0.0,286.0819092,0.0,0.0,0.000100283,299.1989136,303.1499939,285.1499939,0.0,0.0,286.083252,0.0,0.0,7.41e-05,298.6863708,303.1499939,285.1499939,0.0,0.0,286.0856628,0.0,0.0,0.000100282,298.5054932,303.1499939,285.1499939,0.0,0.0,286.0812988,0.0,0.0,0.000475692,286.2177124,294.1499939,297.0790405,293.7358398,297.0610962,297.263092,284.0839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014808,7.59e-09,0.001014801,-0.018946635,0.0,0.0,0.0,-0.008577563,60.0,23.54808998,0.0,-7.02e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597656,303.1499939,285.1499939,0.0,0.0,286.0827332,0.0,0.0,9.46e-05,298.8102722,303.1499939,285.1499939,0.0,0.0,286.0774841,0.0,0.0,9.96e-05,299.2084961,303.1499939,285.1499939,0.0,0.0,286.0788269,0.0,0.0,7.36e-05,298.6970215,303.1499939,285.1499939,0.0,0.0,286.0812073,0.0,0.0,9.96e-05,298.5163269,303.1499939,285.1499939,0.0,0.0,286.0768738,0.0,0.0,0.00047267,286.2102051,294.1499939,297.0167542,293.7446899,297.060791,297.2319336,284.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008348,6.84e-09,0.001008341,-0.01697154,0.0,0.0,0.0,-0.008203676,60.0,23.03562164,0.0,-6.93e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7687683,303.1499939,285.1499939,0.0,0.0,286.0782471,0.0,0.0,9.53e-05,298.8143921,303.1499939,285.1499939,0.0,0.0,286.0730286,0.0,0.0,0.000100342,299.2180786,303.1499939,285.1499939,0.0,0.0,286.0743713,0.0,0.0,7.41e-05,298.706604,303.1499939,285.1499939,0.0,0.0,286.0767212,0.0,0.0,0.000100342,298.5258789,303.1499939,285.1499939,0.0,0.0,286.0724182,0.0,0.0,0.000475975,286.2026672,294.1499939,296.9540405,293.7534485,297.059967,297.194458,284.1341858,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015387,7.66e-09,0.001015379,-0.019130366,0.0,0.0,0.0,-0.00861223,60.0,22.684515,0.0,-7.03e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7839355,303.1499939,285.1499939,0.0,0.0,286.0688782,0.0,0.0,0.000100418,298.8201599,303.1499939,285.1499939,0.0,0.0,286.0637512,0.0,0.0,0.000105745,299.2385864,303.1499939,285.1499939,0.0,0.0,286.0650635,0.0,0.0,7.81e-05,298.7229309,303.1499939,285.1499939,0.0,0.0,286.0673828,0.0,0.0,0.000105745,298.5413208,303.1499939,285.1499939,0.0,0.0,286.0631409,0.0,0.0,0.000501604,286.1870422,294.1499939,296.8276978,293.7704468,297.0565491,297.0741577,284.1820984,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070043,1.41e-08,0.001070029,-0.035864636,0.0,0.0,0.0,-0.011781588,60.0,22.52925682,0.0,-7.81e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7839355,303.1499939,285.1499939,0.0,0.0,286.0688782,0.0,0.0,0.000100418,298.8201599,303.1499939,285.1499939,0.0,0.0,286.0637512,0.0,0.0,0.000105745,299.2385864,303.1499939,285.1499939,0.0,0.0,286.0650635,0.0,0.0,7.81e-05,298.7229309,303.1499939,285.1499939,0.0,0.0,286.0673828,0.0,0.0,0.000105745,298.5413208,303.1499939,285.1499939,0.0,0.0,286.0631409,0.0,0.0,0.000501604,286.1870422,294.1499939,296.8276978,293.7704468,297.0565491,297.0741577,284.1820984,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070043,1.41e-08,0.001070029,-0.035864636,0.0,0.0,0.0,-0.011781588,60.0,22.52925682,0.0,-7.81e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958374,303.1499939,285.1499939,0.0,0.0,286.0588379,0.0,0.0,0.000106209,298.8235474,303.1499939,285.1499939,0.0,0.0,286.053772,0.0,0.0,0.000111844,299.2548523,303.1499939,285.1499939,0.0,0.0,286.0550842,0.0,0.0,8.26e-05,298.7360229,303.1499939,285.1499939,0.0,0.0,286.057373,0.0,0.0,0.000111844,298.5525208,303.1499939,285.1499939,0.0,0.0,286.0531921,0.0,0.0,0.000530534,286.1704407,294.1499939,296.7008972,293.7864685,297.0506287,296.8964539,284.2278137,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131767,2.13e-08,0.001131746,-0.054718655,0.0,0.0,0.0,-0.01535941,60.0,22.85355949,0.0,-8.73e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958374,303.1499939,285.1499939,0.0,0.0,286.0588379,0.0,0.0,0.000106209,298.8235474,303.1499939,285.1499939,0.0,0.0,286.053772,0.0,0.0,0.000111844,299.2548523,303.1499939,285.1499939,0.0,0.0,286.0550842,0.0,0.0,8.26e-05,298.7360229,303.1499939,285.1499939,0.0,0.0,286.057373,0.0,0.0,0.000111844,298.5525208,303.1499939,285.1499939,0.0,0.0,286.0531921,0.0,0.0,0.000530534,286.1704407,294.1499939,296.7008972,293.7864685,297.0506287,296.8964539,284.2278137,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131767,2.13e-08,0.001131746,-0.054718655,0.0,0.0,0.0,-0.01535941,60.0,22.85355949,0.0,-8.73e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8050842,303.1499939,285.1499939,0.0,0.0,286.0484924,0.0,0.0,0.000105083,298.8259583,303.1499939,285.1499939,0.0,0.0,286.0434875,0.0,0.0,0.000110659,299.264679,303.1499939,285.1499939,0.0,0.0,286.0447693,0.0,0.0,8.17e-05,298.7463989,303.1499939,285.1499939,0.0,0.0,286.0470276,0.0,0.0,0.000110658,298.5611877,303.1499939,285.1499939,0.0,0.0,286.0429077,0.0,0.0,0.000524912,286.1534729,294.1499939,296.5745239,293.801178,297.0421448,296.7327271,284.2712708,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119809,1.99e-08,0.001119789,-0.051057443,0.0,0.0,0.0,-0.01466412,60.0,22.8271122,0.0,-8.55e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8050842,303.1499939,285.1499939,0.0,0.0,286.0484924,0.0,0.0,0.000105083,298.8259583,303.1499939,285.1499939,0.0,0.0,286.0434875,0.0,0.0,0.000110659,299.264679,303.1499939,285.1499939,0.0,0.0,286.0447693,0.0,0.0,8.17e-05,298.7463989,303.1499939,285.1499939,0.0,0.0,286.0470276,0.0,0.0,0.000110658,298.5611877,303.1499939,285.1499939,0.0,0.0,286.0429077,0.0,0.0,0.000524912,286.1534729,294.1499939,296.5745239,293.801178,297.0421448,296.7327271,284.2712708,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119809,1.99e-08,0.001119789,-0.051057443,0.0,0.0,0.0,-0.01466412,60.0,22.8271122,0.0,-8.55e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8110046,303.1499939,285.1499939,0.0,0.0,286.0385132,0.0,0.0,9.89e-05,298.8291321,303.1499939,285.1499939,0.0,0.0,286.0335693,0.0,0.0,0.000104117,299.2715454,303.1499939,285.1499939,0.0,0.0,286.0348511,0.0,0.0,7.69e-05,298.7547302,303.1499939,285.1499939,0.0,0.0,286.0370789,0.0,0.0,0.000104116,298.5693359,303.1499939,285.1499939,0.0,0.0,286.03302,0.0,0.0,0.000493879,286.1372681,294.1499939,296.4494934,293.8143005,297.0317383,296.6234741,284.312439,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105361,1.21e-08,0.001053598,-0.030821478,0.0,0.0,0.0,-0.010826217,60.0,21.96153259,0.0,-7.57e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8110046,303.1499939,285.1499939,0.0,0.0,286.0385132,0.0,0.0,9.89e-05,298.8291321,303.1499939,285.1499939,0.0,0.0,286.0335693,0.0,0.0,0.000104117,299.2715454,303.1499939,285.1499939,0.0,0.0,286.0348511,0.0,0.0,7.69e-05,298.7547302,303.1499939,285.1499939,0.0,0.0,286.0370789,0.0,0.0,0.000104116,298.5693359,303.1499939,285.1499939,0.0,0.0,286.03302,0.0,0.0,0.000493879,286.1372681,294.1499939,296.4494934,293.8143005,297.0317383,296.6234741,284.312439,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105361,1.21e-08,0.001053598,-0.030821478,0.0,0.0,0.0,-0.010826217,60.0,21.96153259,0.0,-7.57e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8108826,303.1499939,285.1499939,0.0,0.0,286.0337219,0.0,0.0,9.6e-05,298.8312073,303.1499939,285.1499939,0.0,0.0,286.0288086,0.0,0.0,0.000101134,299.2744141,303.1499939,285.1499939,0.0,0.0,286.0300903,0.0,0.0,7.47e-05,298.7583618,303.1499939,285.1499939,0.0,0.0,286.0322876,0.0,0.0,0.000101134,298.5733643,303.1499939,285.1499939,0.0,0.0,286.0282593,0.0,0.0,0.000479731,286.1295166,294.1499939,296.3877563,293.8201904,297.0260315,296.5842896,284.3323059,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023417,8.6e-09,0.001023408,-0.021582039,0.0,0.0,0.0,-0.00907645,60.0,21.39471245,0.0,-7.14e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.808197,303.1499939,285.1499939,0.0,0.0,286.0289917,0.0,0.0,9.47e-05,298.8336792,303.1499939,285.1499939,0.0,0.0,286.0241089,0.0,0.0,9.97e-05,299.2770081,303.1499939,285.1499939,0.0,0.0,286.0253601,0.0,0.0,7.36e-05,298.7616272,303.1499939,285.1499939,0.0,0.0,286.0275879,0.0,0.0,9.97e-05,298.577179,303.1499939,285.1499939,0.0,0.0,286.0235596,0.0,0.0,0.000472939,286.1219177,294.1499939,296.3266907,293.825592,297.0199585,296.5508118,284.3517456,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008915,6.91e-09,0.001008908,-0.017144324,0.0,0.0,0.0,-0.008236391,60.0,20.88984489,0.0,-6.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8004761,303.1499939,285.1499939,0.0,0.0,286.0195007,0.0,0.0,9.61e-05,298.8407898,303.1499939,285.1499939,0.0,0.0,286.0147095,0.0,0.0,0.000101174,299.2813416,303.1499939,285.1499939,0.0,0.0,286.0159302,0.0,0.0,7.47e-05,298.7672119,303.1499939,285.1499939,0.0,0.0,286.0181274,0.0,0.0,0.000101174,298.5834961,303.1499939,285.1499939,0.0,0.0,286.0141296,0.0,0.0,0.000479923,286.1067505,294.1499939,296.2069702,293.8348999,297.0063782,296.4736328,284.3892517,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023795,8.65e-09,0.001023786,-0.02170652,0.0,0.0,0.0,-0.009099868,60.0,20.3324337,0.0,-7.15e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8004761,303.1499939,285.1499939,0.0,0.0,286.0195007,0.0,0.0,9.61e-05,298.8407898,303.1499939,285.1499939,0.0,0.0,286.0147095,0.0,0.0,0.000101174,299.2813416,303.1499939,285.1499939,0.0,0.0,286.0159302,0.0,0.0,7.47e-05,298.7672119,303.1499939,285.1499939,0.0,0.0,286.0181274,0.0,0.0,0.000101174,298.5834961,303.1499939,285.1499939,0.0,0.0,286.0141296,0.0,0.0,0.000479923,286.1067505,294.1499939,296.2069702,293.8348999,297.0063782,296.4736328,284.3892517,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023795,8.65e-09,0.001023786,-0.02170652,0.0,0.0,0.0,-0.009099868,60.0,20.3324337,0.0,-7.15e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930908,303.1499939,285.1499939,0.0,0.0,286.0095215,0.0,0.0,0.00010225,298.854248,303.1499939,285.1499939,0.0,0.0,286.0047607,0.0,0.0,0.000107675,299.2842407,303.1499939,285.1499939,0.0,0.0,286.0059814,0.0,0.0,7.95e-05,298.7714539,303.1499939,285.1499939,0.0,0.0,286.0081482,0.0,0.0,0.000107675,298.5874023,303.1499939,285.1499939,0.0,0.0,286.0042114,0.0,0.0,0.000510758,286.0908813,294.1499939,296.0912781,293.842041,296.9900513,296.3304138,284.4248962,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089557,1.63e-08,0.001089541,-0.041832082,0.0,0.0,0.0,-0.012913018,60.0,20.52440262,0.0,-8.09e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930908,303.1499939,285.1499939,0.0,0.0,286.0095215,0.0,0.0,0.00010225,298.854248,303.1499939,285.1499939,0.0,0.0,286.0047607,0.0,0.0,0.000107675,299.2842407,303.1499939,285.1499939,0.0,0.0,286.0059814,0.0,0.0,7.95e-05,298.7714539,303.1499939,285.1499939,0.0,0.0,286.0081482,0.0,0.0,0.000107675,298.5874023,303.1499939,285.1499939,0.0,0.0,286.0042114,0.0,0.0,0.000510758,286.0908813,294.1499939,296.0912781,293.842041,296.9900513,296.3304138,284.4248962,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089557,1.63e-08,0.001089541,-0.041832082,0.0,0.0,0.0,-0.012913018,60.0,20.52440262,0.0,-8.09e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865601,303.1499939,285.1499939,0.0,0.0,285.9987488,0.0,0.0,0.000109085,298.8703003,303.1499939,285.1499939,0.0,0.0,285.9940796,0.0,0.0,0.000114872,299.2857666,303.1499939,285.1499939,0.0,0.0,285.9952698,0.0,0.0,8.48e-05,298.7745056,303.1499939,285.1499939,0.0,0.0,285.997406,0.0,0.0,0.000114872,298.5892334,303.1499939,285.1499939,0.0,0.0,285.9935303,0.0,0.0,0.0005449,286.0739136,294.1499939,295.9804382,293.8469238,296.97052,296.144104,284.4588318,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162397,2.49e-08,0.001162372,-0.064058766,0.0,0.0,0.0,-0.017135559,60.0,21.13387108,0.0,-9.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865601,303.1499939,285.1499939,0.0,0.0,285.9987488,0.0,0.0,0.000109085,298.8703003,303.1499939,285.1499939,0.0,0.0,285.9940796,0.0,0.0,0.000114872,299.2857666,303.1499939,285.1499939,0.0,0.0,285.9952698,0.0,0.0,8.48e-05,298.7745056,303.1499939,285.1499939,0.0,0.0,285.997406,0.0,0.0,0.000114872,298.5892334,303.1499939,285.1499939,0.0,0.0,285.9935303,0.0,0.0,0.0005449,286.0739136,294.1499939,295.9804382,293.8469238,296.97052,296.144104,284.4588318,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162397,2.49e-08,0.001162372,-0.064058766,0.0,0.0,0.0,-0.017135559,60.0,21.13387108,0.0,-9.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7814026,303.1499939,285.1499939,0.0,0.0,285.9875793,0.0,0.0,0.000110337,298.8805542,303.1499939,285.1499939,0.0,0.0,285.9829712,0.0,0.0,0.000116191,299.2864075,303.1499939,285.1499939,0.0,0.0,285.9841614,0.0,0.0,8.58e-05,298.7767029,303.1499939,285.1499939,0.0,0.0,285.9862366,0.0,0.0,0.000116191,298.5903625,303.1499939,285.1499939,0.0,0.0,285.9824219,0.0,0.0,0.000551155,286.0564575,294.1499939,295.8753967,293.8494873,296.9485474,295.9904175,284.4911804,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175776,2.64e-08,0.001175749,-0.068120986,0.0,0.0,0.0,-0.017909208,60.0,21.44667816,0.0,-9.43e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7814026,303.1499939,285.1499939,0.0,0.0,285.9875793,0.0,0.0,0.000110337,298.8805542,303.1499939,285.1499939,0.0,0.0,285.9829712,0.0,0.0,0.000116191,299.2864075,303.1499939,285.1499939,0.0,0.0,285.9841614,0.0,0.0,8.58e-05,298.7767029,303.1499939,285.1499939,0.0,0.0,285.9862366,0.0,0.0,0.000116191,298.5903625,303.1499939,285.1499939,0.0,0.0,285.9824219,0.0,0.0,0.000551155,286.0564575,294.1499939,295.8753967,293.8494873,296.9485474,295.9904175,284.4911804,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175776,2.64e-08,0.001175749,-0.068120986,0.0,0.0,0.0,-0.017909208,60.0,21.44667816,0.0,-9.43e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7797241,303.1499939,285.1499939,0.0,0.0,285.9820862,0.0,0.0,0.000107729,298.8843384,303.1499939,285.1499939,0.0,0.0,285.9775085,0.0,0.0,0.000113445,299.2866211,303.1499939,285.1499939,0.0,0.0,285.9786987,0.0,0.0,8.38e-05,298.7776489,303.1499939,285.1499939,0.0,0.0,285.9807739,0.0,0.0,0.000113444,298.5914001,303.1499939,285.1499939,0.0,0.0,285.9769897,0.0,0.0,0.000538128,286.0479431,294.1499939,295.8253479,293.8498535,296.9371643,295.9316406,284.5068054,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147988,2.32e-08,0.001147965,-0.059655055,0.0,0.0,0.0,-0.016297977,60.0,21.25922394,0.0,-8.99e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7787476,303.1499939,285.1499939,0.0,0.0,285.9767761,0.0,0.0,0.000104708,298.8874512,303.1499939,285.1499939,0.0,0.0,285.972229,0.0,0.0,0.000110263,299.2868958,303.1499939,285.1499939,0.0,0.0,285.9733887,0.0,0.0,8.14e-05,298.7780151,303.1499939,285.1499939,0.0,0.0,285.9754639,0.0,0.0,0.000110263,298.5928955,303.1499939,285.1499939,0.0,0.0,285.9717102,0.0,0.0,0.000523034,286.0397034,294.1499939,295.7770386,293.8496399,296.9257202,295.8839111,284.5220337,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115793,1.94e-08,0.001115774,-0.049830999,0.0,0.0,0.0,-0.014431235,60.0,20.88486099,0.0,-8.49e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7785339,303.1499939,285.1499939,0.0,0.0,285.9665527,0.0,0.0,9.91e-05,298.8924561,303.1499939,285.1499939,0.0,0.0,285.9620667,0.0,0.0,0.000104358,299.2876282,303.1499939,285.1499939,0.0,0.0,285.9632263,0.0,0.0,7.71e-05,298.7728882,303.1499939,285.1499939,0.0,0.0,285.9652405,0.0,0.0,0.000104358,298.5966187,303.1499939,285.1499939,0.0,0.0,285.9615479,0.0,0.0,0.000495024,286.0239563,294.1499939,295.6862183,293.8473511,296.902771,295.8087769,284.5514832,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056034,1.24e-08,0.001056022,-0.031565264,0.0,0.0,0.0,-0.010967094,60.0,19.9369278,0.0,-7.6e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7785339,303.1499939,285.1499939,0.0,0.0,285.9665527,0.0,0.0,9.91e-05,298.8924561,303.1499939,285.1499939,0.0,0.0,285.9620667,0.0,0.0,0.000104358,299.2876282,303.1499939,285.1499939,0.0,0.0,285.9632263,0.0,0.0,7.71e-05,298.7728882,303.1499939,285.1499939,0.0,0.0,285.9652405,0.0,0.0,0.000104358,298.5966187,303.1499939,285.1499939,0.0,0.0,285.9615479,0.0,0.0,0.000495024,286.0239563,294.1499939,295.6862183,293.8473511,296.902771,295.8087769,284.5514832,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056034,1.24e-08,0.001056022,-0.031565264,0.0,0.0,0.0,-0.010967094,60.0,19.9369278,0.0,-7.6e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
