time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042540,298.7803955,303.1499939,285.1499939,0.0,0.0,285.9567261,0.0,0.0,9.57e-05,298.8962708,303.1499939,285.1499939,0.0,0.0,285.952301,0.0,0.0,0.000100788,299.2885742,303.1499939,285.1499939,0.0,0.0,285.9534607,0.0,0.0,7.44e-05,298.7605896,303.1499939,285.1499939,0.0,0.0,285.9554749,0.0,0.0,0.000100788,298.6004639,303.1499939,285.1499939,0.0,0.0,285.9518127,0.0,0.0,0.00047809,286.0089722,294.1499939,295.6038818,293.8425598,296.8796387,295.7527466,284.5795898,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019898,8.19e-09,0.00101989,-0.020506537,0.0,0.0,0.0,-0.008872816,60.0,19.13474274,0.0,-7.09e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7803955,303.1499939,285.1499939,0.0,0.0,285.9567261,0.0,0.0,9.57e-05,298.8962708,303.1499939,285.1499939,0.0,0.0,285.952301,0.0,0.0,0.000100788,299.2885742,303.1499939,285.1499939,0.0,0.0,285.9534607,0.0,0.0,7.44e-05,298.7605896,303.1499939,285.1499939,0.0,0.0,285.9554749,0.0,0.0,0.000100788,298.6004639,303.1499939,285.1499939,0.0,0.0,285.9518127,0.0,0.0,0.00047809,286.0089722,294.1499939,295.6038818,293.8425598,296.8796387,295.7527466,284.5795898,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019898,8.19e-09,0.00101989,-0.020506537,0.0,0.0,0.0,-0.008872816,60.0,19.13474274,0.0,-7.09e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.783905,303.1499939,285.1499939,0.0,0.0,285.9471436,0.0,0.0,9.45e-05,298.8992615,303.1499939,285.1499939,0.0,0.0,285.942749,0.0,0.0,9.95e-05,299.2893982,303.1499939,285.1499939,0.0,0.0,285.9438782,0.0,0.0,7.35e-05,298.7468872,303.1499939,285.1499939,0.0,0.0,285.9458618,0.0,0.0,9.95e-05,298.6037598,303.1499939,285.1499939,0.0,0.0,285.9422607,0.0,0.0,0.000472068,285.9943542,294.1499939,295.5308533,293.8352966,296.8560486,295.7041931,284.6065674,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007041,6.69e-09,0.001007034,-0.016571416,0.0,0.0,0.0,-0.008127944,60.0,18.58522034,0.0,-6.91e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.783905,303.1499939,285.1499939,0.0,0.0,285.9471436,0.0,0.0,9.45e-05,298.8992615,303.1499939,285.1499939,0.0,0.0,285.942749,0.0,0.0,9.95e-05,299.2893982,303.1499939,285.1499939,0.0,0.0,285.9438782,0.0,0.0,7.35e-05,298.7468872,303.1499939,285.1499939,0.0,0.0,285.9458618,0.0,0.0,9.95e-05,298.6037598,303.1499939,285.1499939,0.0,0.0,285.9422607,0.0,0.0,0.000472068,285.9943542,294.1499939,295.5308533,293.8352966,296.8560486,295.7041931,284.6065674,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007041,6.69e-09,0.001007034,-0.016571416,0.0,0.0,0.0,-0.008127944,60.0,18.58522034,0.0,-6.91e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7894287,303.1499939,285.1499939,0.0,0.0,285.937561,0.0,0.0,9.47e-05,298.9015503,303.1499939,285.1499939,0.0,0.0,285.9332275,0.0,0.0,9.97e-05,299.2898865,303.1499939,285.1499939,0.0,0.0,285.9343567,0.0,0.0,7.37e-05,298.7345581,303.1499939,285.1499939,0.0,0.0,285.9363098,0.0,0.0,9.97e-05,298.6062317,303.1499939,285.1499939,0.0,0.0,285.9327393,0.0,0.0,0.000473081,285.9798889,294.1499939,295.4680786,293.8255005,296.831665,295.6523438,284.6322937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009197,6.94e-09,0.00100919,-0.017233117,0.0,0.0,0.0,-0.008253155,60.0,18.30471039,0.0,-6.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7894287,303.1499939,285.1499939,0.0,0.0,285.937561,0.0,0.0,9.47e-05,298.9015503,303.1499939,285.1499939,0.0,0.0,285.9332275,0.0,0.0,9.97e-05,299.2898865,303.1499939,285.1499939,0.0,0.0,285.9343567,0.0,0.0,7.37e-05,298.7345581,303.1499939,285.1499939,0.0,0.0,285.9363098,0.0,0.0,9.97e-05,298.6062317,303.1499939,285.1499939,0.0,0.0,285.9327393,0.0,0.0,0.000473081,285.9798889,294.1499939,295.4680786,293.8255005,296.831665,295.6523438,284.6322937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009197,6.94e-09,0.00100919,-0.017233117,0.0,0.0,0.0,-0.008253155,60.0,18.30471039,0.0,-6.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7928162,303.1499939,285.1499939,0.0,0.0,285.9327698,0.0,0.0,9.51e-05,298.9024658,303.1499939,285.1499939,0.0,0.0,285.9284668,0.0,0.0,0.000100109,299.289978,303.1499939,285.1499939,0.0,0.0,285.9295654,0.0,0.0,7.39e-05,298.7290649,303.1499939,285.1499939,0.0,0.0,285.9315186,0.0,0.0,0.000100109,298.6072083,303.1499939,285.1499939,0.0,0.0,285.9279785,0.0,0.0,0.000474869,285.9726563,294.1499939,295.4407959,293.8196411,296.8192139,295.6240234,284.6447449,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013009,7.39e-09,0.001013002,-0.018400766,0.0,0.0,0.0,-0.008474154,60.0,18.22434235,0.0,-7e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7965088,303.1499939,285.1499939,0.0,0.0,285.927948,0.0,0.0,9.55e-05,298.9032593,303.1499939,285.1499939,0.0,0.0,285.9236755,0.0,0.0,0.000100545,299.289978,303.1499939,285.1499939,0.0,0.0,285.9247742,0.0,0.0,7.43e-05,298.7240601,303.1499939,285.1499939,0.0,0.0,285.9267273,0.0,0.0,0.000100545,298.6080627,303.1499939,285.1499939,0.0,0.0,285.9231873,0.0,0.0,0.000476937,285.9654541,294.1499939,295.4164124,293.8131409,296.8065796,295.5943909,284.6569214,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017421,7.9e-09,0.001017413,-0.019752007,0.0,0.0,0.0,-0.008729922,60.0,18.16736984,0.0,-7.06e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8040161,303.1499939,285.1499939,0.0,0.0,285.9182739,0.0,0.0,9.62e-05,298.9046021,303.1499939,285.1499939,0.0,0.0,285.9140625,0.0,0.0,0.000101282,299.2897949,303.1499939,285.1499939,0.0,0.0,285.9151611,0.0,0.0,7.48e-05,298.7154846,303.1499939,285.1499939,0.0,0.0,285.9170532,0.0,0.0,0.000101282,298.6095276,303.1499939,285.1499939,0.0,0.0,285.9136047,0.0,0.0,0.000480435,285.9510193,294.1499939,295.3767395,293.7980957,296.7809753,295.5348511,284.680603,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024883,8.77e-09,0.001024874,-0.022036402,0.0,0.0,0.0,-0.009162373,60.0,18.07938957,0.0,-7.16e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8040161,303.1499939,285.1499939,0.0,0.0,285.9182739,0.0,0.0,9.62e-05,298.9046021,303.1499939,285.1499939,0.0,0.0,285.9140625,0.0,0.0,0.000101282,299.2897949,303.1499939,285.1499939,0.0,0.0,285.9151611,0.0,0.0,7.48e-05,298.7154846,303.1499939,285.1499939,0.0,0.0,285.9170532,0.0,0.0,0.000101282,298.6095276,303.1499939,285.1499939,0.0,0.0,285.9136047,0.0,0.0,0.000480435,285.9510193,294.1499939,295.3767395,293.7980957,296.7809753,295.5348511,284.680603,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024883,8.77e-09,0.001024874,-0.022036402,0.0,0.0,0.0,-0.009162373,60.0,18.07938957,0.0,-7.16e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8104858,303.1499939,285.1499939,0.0,0.0,285.9085999,0.0,0.0,9.65e-05,298.9056091,303.1499939,285.1499939,0.0,0.0,285.9044495,0.0,0.0,0.00010157,299.2894287,303.1499939,285.1499939,0.0,0.0,285.9055176,0.0,0.0,7.5e-05,298.7088623,303.1499939,285.1499939,0.0,0.0,285.9074097,0.0,0.0,0.00010157,298.6108704,303.1499939,285.1499939,0.0,0.0,285.9039612,0.0,0.0,0.0004818,285.9366455,294.1499939,295.3500061,293.7802734,296.7551575,295.4808655,284.7033386,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027794,9.11e-09,0.001027785,-0.0229274,0.0,0.0,0.0,-0.009331064,60.0,17.97593307,0.0,-7.2e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8104858,303.1499939,285.1499939,0.0,0.0,285.9085999,0.0,0.0,9.65e-05,298.9056091,303.1499939,285.1499939,0.0,0.0,285.9044495,0.0,0.0,0.00010157,299.2894287,303.1499939,285.1499939,0.0,0.0,285.9055176,0.0,0.0,7.5e-05,298.7088623,303.1499939,285.1499939,0.0,0.0,285.9074097,0.0,0.0,0.00010157,298.6108704,303.1499939,285.1499939,0.0,0.0,285.9039612,0.0,0.0,0.0004818,285.9366455,294.1499939,295.3500061,293.7802734,296.7551575,295.4808655,284.7033386,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027794,9.11e-09,0.001027785,-0.0229274,0.0,0.0,0.0,-0.009331064,60.0,17.97593307,0.0,-7.2e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8148499,303.1499939,285.1499939,0.0,0.0,285.8989563,0.0,0.0,9.64e-05,298.9064636,303.1499939,285.1499939,0.0,0.0,285.8948669,0.0,0.0,0.000101504,299.2889709,303.1499939,285.1499939,0.0,0.0,285.8959351,0.0,0.0,7.5e-05,298.7039795,303.1499939,285.1499939,0.0,0.0,285.8977966,0.0,0.0,0.000101503,298.6122437,303.1499939,285.1499939,0.0,0.0,285.8944092,0.0,0.0,0.000481486,285.9224243,294.1499939,295.3302917,293.761322,296.7294312,295.436554,284.7252197,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027124,9.04e-09,0.001027115,-0.022721976,0.0,0.0,0.0,-0.009292179,60.0,17.82965279,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8148499,303.1499939,285.1499939,0.0,0.0,285.8989563,0.0,0.0,9.64e-05,298.9064636,303.1499939,285.1499939,0.0,0.0,285.8948669,0.0,0.0,0.000101504,299.2889709,303.1499939,285.1499939,0.0,0.0,285.8959351,0.0,0.0,7.5e-05,298.7039795,303.1499939,285.1499939,0.0,0.0,285.8977966,0.0,0.0,0.000101503,298.6122437,303.1499939,285.1499939,0.0,0.0,285.8944092,0.0,0.0,0.000481486,285.9224243,294.1499939,295.3302917,293.761322,296.7294312,295.436554,284.7252197,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027124,9.04e-09,0.001027115,-0.022721976,0.0,0.0,0.0,-0.009292179,60.0,17.82965279,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8175354,303.1499939,285.1499939,0.0,0.0,285.8893738,0.0,0.0,9.63e-05,298.9071655,303.1499939,285.1499939,0.0,0.0,285.8853455,0.0,0.0,0.00010138,299.2884521,303.1499939,285.1499939,0.0,0.0,285.8863831,0.0,0.0,7.49e-05,298.700531,303.1499939,285.1499939,0.0,0.0,285.8882141,0.0,0.0,0.00010138,298.6135559,303.1499939,285.1499939,0.0,0.0,285.8848877,0.0,0.0,0.000480901,285.9083862,294.1499939,295.3111267,293.7428894,296.7038574,295.4009094,284.7461548,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025875,8.89e-09,0.001025866,-0.022339469,0.0,0.0,0.0,-0.00921976,60.0,17.66593552,0.0,-7.18e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8175354,303.1499939,285.1499939,0.0,0.0,285.8893738,0.0,0.0,9.63e-05,298.9071655,303.1499939,285.1499939,0.0,0.0,285.8853455,0.0,0.0,0.00010138,299.2884521,303.1499939,285.1499939,0.0,0.0,285.8863831,0.0,0.0,7.49e-05,298.700531,303.1499939,285.1499939,0.0,0.0,285.8882141,0.0,0.0,0.00010138,298.6135559,303.1499939,285.1499939,0.0,0.0,285.8848877,0.0,0.0,0.000480901,285.9083862,294.1499939,295.3111267,293.7428894,296.7038574,295.4009094,284.7461548,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025875,8.89e-09,0.001025866,-0.022339469,0.0,0.0,0.0,-0.00921976,60.0,17.66593552,0.0,-7.18e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8184814,303.1499939,285.1499939,0.0,0.0,285.884613,0.0,0.0,9.62e-05,298.9074707,303.1499939,285.1499939,0.0,0.0,285.8805847,0.0,0.0,0.000101305,299.2881775,303.1499939,285.1499939,0.0,0.0,285.8816223,0.0,0.0,7.48e-05,298.6991577,303.1499939,285.1499939,0.0,0.0,285.8834534,0.0,0.0,0.000101305,298.6142273,303.1499939,285.1499939,0.0,0.0,285.880127,0.0,0.0,0.000480545,285.9014282,294.1499939,295.3017578,293.7338562,296.6911316,295.3851929,284.7563782,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025115,8.8e-09,0.001025106,-0.022106916,0.0,0.0,0.0,-0.009175732,60.0,17.58275986,0.0,-7.16e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8192139,303.1499939,285.1499939,0.0,0.0,285.8798828,0.0,0.0,9.61e-05,298.9077759,303.1499939,285.1499939,0.0,0.0,285.875885,0.0,0.0,0.000101219,299.2879028,303.1499939,285.1499939,0.0,0.0,285.8768921,0.0,0.0,7.48e-05,298.697998,303.1499939,285.1499939,0.0,0.0,285.8787231,0.0,0.0,0.000101218,298.6148682,303.1499939,285.1499939,0.0,0.0,285.8753967,0.0,0.0,0.000480134,285.8945007,294.1499939,295.292511,293.7249451,296.6784668,295.3706665,284.7663879,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024238,8.7e-09,0.001024229,-0.02183832,0.0,0.0,0.0,-0.009124883,60.0,17.49954796,0.0,-7.15e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8200989,303.1499939,285.1499939,0.0,0.0,285.8704224,0.0,0.0,9.59e-05,298.9082947,303.1499939,285.1499939,0.0,0.0,285.8664856,0.0,0.0,0.000101019,299.2872925,303.1499939,285.1499939,0.0,0.0,285.8674927,0.0,0.0,7.46e-05,298.696228,303.1499939,285.1499939,0.0,0.0,285.8692932,0.0,0.0,0.000101019,298.6161194,303.1499939,285.1499939,0.0,0.0,285.8660278,0.0,0.0,0.000479187,285.8807983,294.1499939,295.274353,293.707489,296.6532593,295.3447266,284.7857971,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022217,8.46e-09,0.001022208,-0.021219425,0.0,0.0,0.0,-0.00900772,60.0,17.33444786,0.0,-7.12e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8200989,303.1499939,285.1499939,0.0,0.0,285.8704224,0.0,0.0,9.59e-05,298.9082947,303.1499939,285.1499939,0.0,0.0,285.8664856,0.0,0.0,0.000101019,299.2872925,303.1499939,285.1499939,0.0,0.0,285.8674927,0.0,0.0,7.46e-05,298.696228,303.1499939,285.1499939,0.0,0.0,285.8692932,0.0,0.0,0.000101019,298.6161194,303.1499939,285.1499939,0.0,0.0,285.8660278,0.0,0.0,0.000479187,285.8807983,294.1499939,295.274353,293.707489,296.6532593,295.3447266,284.7857971,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022217,8.46e-09,0.001022208,-0.021219425,0.0,0.0,0.0,-0.00900772,60.0,17.33444786,0.0,-7.12e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8204651,303.1499939,285.1499939,0.0,0.0,285.8610535,0.0,0.0,9.57e-05,298.908783,303.1499939,285.1499939,0.0,0.0,285.8571472,0.0,0.0,0.000100798,299.2866821,303.1499939,285.1499939,0.0,0.0,285.8581543,0.0,0.0,7.44e-05,298.6949158,303.1499939,285.1499939,0.0,0.0,285.8599243,0.0,0.0,0.000100798,298.6173401,303.1499939,285.1499939,0.0,0.0,285.85672,0.0,0.0,0.000478139,285.8672791,294.1499939,295.2566528,293.6904602,296.6282043,295.3215332,284.8045959,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101998,8.2e-09,0.001019972,-0.020534351,0.0,0.0,0.0,-0.008878037,60.0,17.17148018,0.0,-7.09e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8204651,303.1499939,285.1499939,0.0,0.0,285.8610535,0.0,0.0,9.57e-05,298.908783,303.1499939,285.1499939,0.0,0.0,285.8571472,0.0,0.0,0.000100798,299.2866821,303.1499939,285.1499939,0.0,0.0,285.8581543,0.0,0.0,7.44e-05,298.6949158,303.1499939,285.1499939,0.0,0.0,285.8599243,0.0,0.0,0.000100798,298.6173401,303.1499939,285.1499939,0.0,0.0,285.85672,0.0,0.0,0.000478139,285.8672791,294.1499939,295.2566528,293.6904602,296.6282043,295.3215332,284.8045959,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101998,8.2e-09,0.001019972,-0.020534351,0.0,0.0,0.0,-0.008878037,60.0,17.17148018,0.0,-7.09e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8203125,303.1499939,285.1499939,0.0,0.0,285.8517761,0.0,0.0,9.55e-05,298.9091797,303.1499939,285.1499939,0.0,0.0,285.8479309,0.0,0.0,0.000100558,299.2859802,303.1499939,285.1499939,0.0,0.0,285.8489075,0.0,0.0,7.43e-05,298.6940613,303.1499939,285.1499939,0.0,0.0,285.8506775,0.0,0.0,0.000100558,298.6185303,303.1499939,285.1499939,0.0,0.0,285.8474731,0.0,0.0,0.000477003,285.8539734,294.1499939,295.2393799,293.6737976,296.6033936,295.3006897,284.8226929,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554,7.92e-09,0.001017546,-0.019791543,0.0,0.0,0.0,-0.008737424,60.0,17.01210403,0.0,-7.06e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8203125,303.1499939,285.1499939,0.0,0.0,285.8517761,0.0,0.0,9.55e-05,298.9091797,303.1499939,285.1499939,0.0,0.0,285.8479309,0.0,0.0,0.000100558,299.2859802,303.1499939,285.1499939,0.0,0.0,285.8489075,0.0,0.0,7.43e-05,298.6940613,303.1499939,285.1499939,0.0,0.0,285.8506775,0.0,0.0,0.000100558,298.6185303,303.1499939,285.1499939,0.0,0.0,285.8474731,0.0,0.0,0.000477003,285.8539734,294.1499939,295.2393799,293.6737976,296.6033936,295.3006897,284.8226929,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554,7.92e-09,0.001017546,-0.019791543,0.0,0.0,0.0,-0.008737424,60.0,17.01210403,0.0,-7.06e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8197937,303.1499939,285.1499939,0.0,0.0,285.8425903,0.0,0.0,9.53e-05,298.9095154,303.1499939,285.1499939,0.0,0.0,285.8387756,0.0,0.0,0.000100313,299.2852783,303.1499939,285.1499939,0.0,0.0,285.8397522,0.0,0.0,7.41e-05,298.693512,303.1499939,285.1499939,0.0,0.0,285.8414917,0.0,0.0,0.000100312,298.6196594,303.1499939,285.1499939,0.0,0.0,285.8383484,0.0,0.0,0.000475836,285.8408813,294.1499939,295.2224426,293.6575317,296.5787659,295.2814941,284.84021,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015064,7.63e-09,0.001015056,-0.019028893,0.0,0.0,0.0,-0.008593065,60.0,16.85678673,0.0,-7.02e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8197937,303.1499939,285.1499939,0.0,0.0,285.8425903,0.0,0.0,9.53e-05,298.9095154,303.1499939,285.1499939,0.0,0.0,285.8387756,0.0,0.0,0.000100313,299.2852783,303.1499939,285.1499939,0.0,0.0,285.8397522,0.0,0.0,7.41e-05,298.693512,303.1499939,285.1499939,0.0,0.0,285.8414917,0.0,0.0,0.000100312,298.6196594,303.1499939,285.1499939,0.0,0.0,285.8383484,0.0,0.0,0.000475836,285.8408813,294.1499939,295.2224426,293.6575317,296.5787659,295.2814941,284.84021,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015064,7.63e-09,0.001015056,-0.019028893,0.0,0.0,0.0,-0.008593065,60.0,16.85678673,0.0,-7.02e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8194275,303.1499939,285.1499939,0.0,0.0,285.8380127,0.0,0.0,9.51e-05,298.909668,303.1499939,285.1499939,0.0,0.0,285.8342285,0.0,0.0,0.000100188,299.2848816,303.1499939,285.1499939,0.0,0.0,285.8352051,0.0,0.0,7.4e-05,298.6933289,303.1499939,285.1499939,0.0,0.0,285.8369141,0.0,0.0,0.000100188,298.6202393,303.1499939,285.1499939,0.0,0.0,285.8338013,0.0,0.0,0.000475246,285.8343811,294.1499939,295.2141113,293.6495056,296.5664978,295.2723694,284.8487549,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804,7.48e-09,0.001013797,-0.018643133,0.0,0.0,0.0,-0.008520049,60.0,16.78051186,0.0,-7.01e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8189697,303.1499939,285.1499939,0.0,0.0,285.8334656,0.0,0.0,9.5e-05,298.9098206,303.1499939,285.1499939,0.0,0.0,285.8297119,0.0,0.0,0.000100066,299.2845154,303.1499939,285.1499939,0.0,0.0,285.8306885,0.0,0.0,7.39e-05,298.6932068,303.1499939,285.1499939,0.0,0.0,285.8323669,0.0,0.0,0.000100066,298.6207581,303.1499939,285.1499939,0.0,0.0,285.8292847,0.0,0.0,0.000474668,285.8279419,294.1499939,295.2058411,293.6415405,296.5543213,295.2635193,284.8572083,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012571,7.33e-09,0.001012563,-0.01826532,0.0,0.0,0.0,-0.008448537,60.0,16.70560837,0.0,-6.99e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8179016,303.1499939,285.1499939,0.0,0.0,285.8244324,0.0,0.0,9.48e-05,298.9100342,303.1499939,285.1499939,0.0,0.0,285.8207397,0.0,0.0,9.98e-05,299.2836914,303.1499939,285.1499939,0.0,0.0,285.8216858,0.0,0.0,7.37e-05,298.6931152,303.1499939,285.1499939,0.0,0.0,285.8233643,0.0,0.0,9.98e-05,298.6217957,303.1499939,285.1499939,0.0,0.0,285.8203125,0.0,0.0,0.000473567,285.8152161,294.1499939,295.1895752,293.625885,296.5300903,295.246582,284.8736267,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010222,7.06e-09,0.001010215,-0.017546115,0.0,0.0,0.0,-0.008312413,60.0,16.5610466,0.0,-6.96e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8179016,303.1499939,285.1499939,0.0,0.0,285.8244324,0.0,0.0,9.48e-05,298.9100342,303.1499939,285.1499939,0.0,0.0,285.8207397,0.0,0.0,9.98e-05,299.2836914,303.1499939,285.1499939,0.0,0.0,285.8216858,0.0,0.0,7.37e-05,298.6931152,303.1499939,285.1499939,0.0,0.0,285.8233643,0.0,0.0,9.98e-05,298.6217957,303.1499939,285.1499939,0.0,0.0,285.8203125,0.0,0.0,0.000473567,285.8152161,294.1499939,295.1895752,293.625885,296.5300903,295.246582,284.8736267,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010222,7.06e-09,0.001010215,-0.017546115,0.0,0.0,0.0,-0.008312413,60.0,16.5610466,0.0,-6.96e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8166504,303.1499939,285.1499939,0.0,0.0,285.8154907,0.0,0.0,9.46e-05,298.9101868,303.1499939,285.1499939,0.0,0.0,285.8118591,0.0,0.0,9.96e-05,299.2828064,303.1499939,285.1499939,0.0,0.0,285.8128052,0.0,0.0,7.36e-05,298.6932068,303.1499939,285.1499939,0.0,0.0,285.8144531,0.0,0.0,9.96e-05,298.6228027,303.1499939,285.1499939,0.0,0.0,285.8114319,0.0,0.0,0.000472525,285.8026733,294.1499939,295.1735229,293.6104431,296.5060425,295.2303467,284.8896179,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007997,6.8e-09,0.00100799,-0.016864734,0.0,0.0,0.0,-0.008183448,60.0,16.42177773,0.0,-6.93e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8166504,303.1499939,285.1499939,0.0,0.0,285.8154907,0.0,0.0,9.46e-05,298.9101868,303.1499939,285.1499939,0.0,0.0,285.8118591,0.0,0.0,9.96e-05,299.2828064,303.1499939,285.1499939,0.0,0.0,285.8128052,0.0,0.0,7.36e-05,298.6932068,303.1499939,285.1499939,0.0,0.0,285.8144531,0.0,0.0,9.96e-05,298.6228027,303.1499939,285.1499939,0.0,0.0,285.8114319,0.0,0.0,0.000472525,285.8026733,294.1499939,295.1735229,293.6104431,296.5060425,295.2303467,284.8896179,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007997,6.8e-09,0.00100799,-0.016864734,0.0,0.0,0.0,-0.008183448,60.0,16.42177773,0.0,-6.93e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8152466,303.1499939,285.1499939,0.0,0.0,285.8066711,0.0,0.0,9.44e-05,298.9102783,303.1499939,285.1499939,0.0,0.0,285.8030396,0.0,0.0,9.94e-05,299.2818909,303.1499939,285.1499939,0.0,0.0,285.8039856,0.0,0.0,7.34e-05,298.6934814,303.1499939,285.1499939,0.0,0.0,285.8056335,0.0,0.0,9.94e-05,298.6237183,303.1499939,285.1499939,0.0,0.0,285.8026428,0.0,0.0,0.000471621,285.7903137,294.1499939,295.1577148,293.5952148,296.4822083,295.2147217,284.9050903,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006067,6.57e-09,0.001006061,-0.016273584,0.0,0.0,0.0,-0.00807157,60.0,16.29037666,0.0,-6.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8152466,303.1499939,285.1499939,0.0,0.0,285.8066711,0.0,0.0,9.44e-05,298.9102783,303.1499939,285.1499939,0.0,0.0,285.8030396,0.0,0.0,9.94e-05,299.2818909,303.1499939,285.1499939,0.0,0.0,285.8039856,0.0,0.0,7.34e-05,298.6934814,303.1499939,285.1499939,0.0,0.0,285.8056335,0.0,0.0,9.94e-05,298.6237183,303.1499939,285.1499939,0.0,0.0,285.8026428,0.0,0.0,0.000471621,285.7903137,294.1499939,295.1577148,293.5952148,296.4822083,295.2147217,284.9050903,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006067,6.57e-09,0.001006061,-0.016273584,0.0,0.0,0.0,-0.00807157,60.0,16.29037666,0.0,-6.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8137207,303.1499939,285.1499939,0.0,0.0,285.7979126,0.0,0.0,9.43e-05,298.9103394,303.1499939,285.1499939,0.0,0.0,285.794342,0.0,0.0,9.93e-05,299.2809143,303.1499939,285.1499939,0.0,0.0,285.7952576,0.0,0.0,7.33e-05,298.6938782,303.1499939,285.1499939,0.0,0.0,285.796875,0.0,0.0,9.93e-05,298.6246033,303.1499939,285.1499939,0.0,0.0,285.7939453,0.0,0.0,0.000470828,285.7781677,294.1499939,295.1420898,293.5802002,296.4585571,295.1994934,284.920166,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375,6.38e-09,0.001004368,-0.015755376,0.0,0.0,0.0,-0.007973494,60.0,16.16555786,0.0,-6.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8137207,303.1499939,285.1499939,0.0,0.0,285.7979126,0.0,0.0,9.43e-05,298.9103394,303.1499939,285.1499939,0.0,0.0,285.794342,0.0,0.0,9.93e-05,299.2809143,303.1499939,285.1499939,0.0,0.0,285.7952576,0.0,0.0,7.33e-05,298.6938782,303.1499939,285.1499939,0.0,0.0,285.796875,0.0,0.0,9.93e-05,298.6246033,303.1499939,285.1499939,0.0,0.0,285.7939453,0.0,0.0,0.000470828,285.7781677,294.1499939,295.1420898,293.5802002,296.4585571,295.1994934,284.920166,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375,6.38e-09,0.001004368,-0.015755376,0.0,0.0,0.0,-0.007973494,60.0,16.16555786,0.0,-6.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8129272,303.1499939,285.1499939,0.0,0.0,285.7935791,0.0,0.0,9.42e-05,298.9103088,303.1499939,285.1499939,0.0,0.0,285.7900085,0.0,0.0,9.92e-05,299.2803955,303.1499939,285.1499939,0.0,0.0,285.7909241,0.0,0.0,7.33e-05,298.6941528,303.1499939,285.1499939,0.0,0.0,285.7925415,0.0,0.0,9.92e-05,298.6250305,303.1499939,285.1499939,0.0,0.0,285.7896118,0.0,0.0,0.000470496,285.7721558,294.1499939,295.1343384,293.5727234,296.4467773,295.1920471,284.9275513,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003666,6.29e-09,0.001003659,-0.015537967,0.0,0.0,0.0,-0.007932354,60.0,16.10629463,0.0,-6.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8121338,303.1499939,285.1499939,0.0,0.0,285.7892456,0.0,0.0,9.41e-05,298.9103088,303.1499939,285.1499939,0.0,0.0,285.7857361,0.0,0.0,9.91e-05,299.2798767,303.1499939,285.1499939,0.0,0.0,285.7866211,0.0,0.0,7.32e-05,298.6944275,303.1499939,285.1499939,0.0,0.0,285.7882385,0.0,0.0,9.91e-05,298.6254272,303.1499939,285.1499939,0.0,0.0,285.7853088,0.0,0.0,0.000470201,285.7661743,294.1499939,295.1266174,293.5653076,296.4350891,295.1846008,284.9348145,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003037,6.22e-09,0.00100303,-0.015345281,0.0,0.0,0.0,-0.007895889,60.0,16.04898643,0.0,-6.86e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8104858,303.1499939,285.1499939,0.0,0.0,285.7806702,0.0,0.0,9.4e-05,298.9102173,303.1499939,285.1499939,0.0,0.0,285.7771912,0.0,0.0,9.9e-05,299.2787781,303.1499939,285.1499939,0.0,0.0,285.7780762,0.0,0.0,7.31e-05,298.6950989,303.1499939,285.1499939,0.0,0.0,285.7796631,0.0,0.0,9.9e-05,298.6261597,303.1499939,285.1499939,0.0,0.0,285.7767944,0.0,0.0,0.000469734,285.7543945,294.1499939,295.1112366,293.5505066,296.4117737,295.1698914,284.9490967,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002038,6.1e-09,0.001002032,-0.0150397,0.0,0.0,0.0,-0.007838055,60.0,15.94022179,0.0,-6.85e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8104858,303.1499939,285.1499939,0.0,0.0,285.7806702,0.0,0.0,9.4e-05,298.9102173,303.1499939,285.1499939,0.0,0.0,285.7771912,0.0,0.0,9.9e-05,299.2787781,303.1499939,285.1499939,0.0,0.0,285.7780762,0.0,0.0,7.31e-05,298.6950989,303.1499939,285.1499939,0.0,0.0,285.7796631,0.0,0.0,9.9e-05,298.6261597,303.1499939,285.1499939,0.0,0.0,285.7767944,0.0,0.0,0.000469734,285.7543945,294.1499939,295.1112366,293.5505066,296.4117737,295.1698914,284.9490967,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002038,6.1e-09,0.001002032,-0.0150397,0.0,0.0,0.0,-0.007838055,60.0,15.94022179,0.0,-6.85e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8088379,303.1499939,285.1499939,0.0,0.0,285.7721863,0.0,0.0,9.4e-05,298.9100647,303.1499939,285.1499939,0.0,0.0,285.7687378,0.0,0.0,9.9e-05,299.2776489,303.1499939,285.1499939,0.0,0.0,285.7696228,0.0,0.0,7.31e-05,298.6958923,303.1499939,285.1499939,0.0,0.0,285.7711792,0.0,0.0,9.9e-05,298.6268616,303.1499939,285.1499939,0.0,0.0,285.7683411,0.0,0.0,0.000469417,285.7427979,294.1499939,295.0959473,293.5357971,296.3886108,295.1552124,284.9629822,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001361,6.02e-09,0.001001355,-0.014832381,0.0,0.0,0.0,-0.00779882,60.0,15.83887386,0.0,-6.84e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8088379,303.1499939,285.1499939,0.0,0.0,285.7721863,0.0,0.0,9.4e-05,298.9100647,303.1499939,285.1499939,0.0,0.0,285.7687378,0.0,0.0,9.9e-05,299.2776489,303.1499939,285.1499939,0.0,0.0,285.7696228,0.0,0.0,7.31e-05,298.6958923,303.1499939,285.1499939,0.0,0.0,285.7711792,0.0,0.0,9.9e-05,298.6268616,303.1499939,285.1499939,0.0,0.0,285.7683411,0.0,0.0,0.000469417,285.7427979,294.1499939,295.0959473,293.5357971,296.3886108,295.1552124,284.9629822,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001361,6.02e-09,0.001001355,-0.014832381,0.0,0.0,0.0,-0.00779882,60.0,15.83887386,0.0,-6.84e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8071899,303.1499939,285.1499939,0.0,0.0,285.7637939,0.0,0.0,9.39e-05,298.9098206,303.1499939,285.1499939,0.0,0.0,285.760376,0.0,0.0,9.89e-05,299.2764282,303.1499939,285.1499939,0.0,0.0,285.761261,0.0,0.0,7.31e-05,298.6968079,303.1499939,285.1499939,0.0,0.0,285.7627869,0.0,0.0,9.89e-05,298.6274719,303.1499939,285.1499939,0.0,0.0,285.7600098,0.0,0.0,0.000469259,285.7313538,294.1499939,295.0806885,293.5211182,296.3656006,295.1405334,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001022,5.98e-09,0.001001016,-0.014728391,0.0,0.0,0.0,-0.007779141,60.0,15.74512768,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8071899,303.1499939,285.1499939,0.0,0.0,285.7637939,0.0,0.0,9.39e-05,298.9098206,303.1499939,285.1499939,0.0,0.0,285.760376,0.0,0.0,9.89e-05,299.2764282,303.1499939,285.1499939,0.0,0.0,285.761261,0.0,0.0,7.31e-05,298.6968079,303.1499939,285.1499939,0.0,0.0,285.7627869,0.0,0.0,9.89e-05,298.6274719,303.1499939,285.1499939,0.0,0.0,285.7600098,0.0,0.0,0.000469259,285.7313538,294.1499939,295.0806885,293.5211182,296.3656006,295.1405334,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001022,5.98e-09,0.001001016,-0.014728391,0.0,0.0,0.0,-0.007779141,60.0,15.74512768,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.805542,303.1499939,285.1499939,0.0,0.0,285.7554626,0.0,0.0,9.39e-05,298.9095459,303.1499939,285.1499939,0.0,0.0,285.7521057,0.0,0.0,9.89e-05,299.2751465,303.1499939,285.1499939,0.0,0.0,285.7529907,0.0,0.0,7.31e-05,298.6977844,303.1499939,285.1499939,0.0,0.0,285.7544861,0.0,0.0,9.89e-05,298.6280212,303.1499939,285.1499939,0.0,0.0,285.7517395,0.0,0.0,0.000469232,285.7200928,294.1499939,295.0654297,293.5064087,296.3427124,295.1257629,284.9898071,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000965,5.98e-09,0.001000959,-0.014711028,0.0,0.0,0.0,-0.007775854,60.0,15.65807056,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.805542,303.1499939,285.1499939,0.0,0.0,285.7554626,0.0,0.0,9.39e-05,298.9095459,303.1499939,285.1499939,0.0,0.0,285.7521057,0.0,0.0,9.89e-05,299.2751465,303.1499939,285.1499939,0.0,0.0,285.7529907,0.0,0.0,7.31e-05,298.6977844,303.1499939,285.1499939,0.0,0.0,285.7544861,0.0,0.0,9.89e-05,298.6280212,303.1499939,285.1499939,0.0,0.0,285.7517395,0.0,0.0,0.000469232,285.7200928,294.1499939,295.0654297,293.5064087,296.3427124,295.1257629,284.9898071,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000965,5.98e-09,0.001000959,-0.014711028,0.0,0.0,0.0,-0.007775854,60.0,15.65807056,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8047485,303.1499939,285.1499939,0.0,0.0,285.7513428,0.0,0.0,9.39e-05,298.9093933,303.1499939,285.1499939,0.0,0.0,285.7480164,0.0,0.0,9.89e-05,299.2745056,303.1499939,285.1499939,0.0,0.0,285.7488708,0.0,0.0,7.31e-05,298.6983032,303.1499939,285.1499939,0.0,0.0,285.7503662,0.0,0.0,9.89e-05,298.6282959,303.1499939,285.1499939,0.0,0.0,285.7476196,0.0,0.0,0.000469269,285.7145386,294.1499939,295.0578003,293.4990845,296.3313599,295.1183167,284.9963074,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001043,5.99e-09,0.001001037,-0.01473465,0.0,0.0,0.0,-0.007780327,60.0,15.6170826,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8039551,303.1499939,285.1499939,0.0,0.0,285.7472229,0.0,0.0,9.4e-05,298.9092102,303.1499939,285.1499939,0.0,0.0,285.743927,0.0,0.0,9.89e-05,299.2738342,303.1499939,285.1499939,0.0,0.0,285.7447815,0.0,0.0,7.31e-05,298.6988525,303.1499939,285.1499939,0.0,0.0,285.7462769,0.0,0.0,9.89e-05,298.6285095,303.1499939,285.1499939,0.0,0.0,285.7435303,0.0,0.0,0.000469331,285.7090454,294.1499939,295.0501404,293.4916992,296.3200073,295.1108398,285.0027161,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001175,6e-09,0.001001169,-0.01477515,0.0,0.0,0.0,-0.007787992,60.0,15.57752705,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8023987,303.1499939,285.1499939,0.0,0.0,285.7391052,0.0,0.0,9.4e-05,298.908783,303.1499939,285.1499939,0.0,0.0,285.7358093,0.0,0.0,9.9e-05,299.2724609,303.1499939,285.1499939,0.0,0.0,285.7366638,0.0,0.0,7.31e-05,298.6999512,303.1499939,285.1499939,0.0,0.0,285.7381592,0.0,0.0,9.9e-05,298.6289673,303.1499939,285.1499939,0.0,0.0,285.7354431,0.0,0.0,0.000469522,285.6981201,294.1499939,295.0347595,293.4768982,296.2973938,295.0957031,285.0153809,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001581,6.05e-09,0.001001575,-0.014899612,0.0,0.0,0.0,-0.007811542,60.0,15.50214386,0.0,-6.84e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8023987,303.1499939,285.1499939,0.0,0.0,285.7391052,0.0,0.0,9.4e-05,298.908783,303.1499939,285.1499939,0.0,0.0,285.7358093,0.0,0.0,9.9e-05,299.2724609,303.1499939,285.1499939,0.0,0.0,285.7366638,0.0,0.0,7.31e-05,298.6999512,303.1499939,285.1499939,0.0,0.0,285.7381592,0.0,0.0,9.9e-05,298.6289673,303.1499939,285.1499939,0.0,0.0,285.7354431,0.0,0.0,0.000469522,285.6981201,294.1499939,295.0347595,293.4768982,296.2973938,295.0957031,285.0153809,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001581,6.05e-09,0.001001575,-0.014899612,0.0,0.0,0.0,-0.007811542,60.0,15.50214386,0.0,-6.84e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8009338,303.1499939,285.1499939,0.0,0.0,285.7310486,0.0,0.0,9.4e-05,298.9083252,303.1499939,285.1499939,0.0,0.0,285.7278137,0.0,0.0,9.9e-05,299.2710266,303.1499939,285.1499939,0.0,0.0,285.7286377,0.0,0.0,7.31e-05,298.7010803,303.1499939,285.1499939,0.0,0.0,285.7301025,0.0,0.0,9.9e-05,298.629364,303.1499939,285.1499939,0.0,0.0,285.7274475,0.0,0.0,0.000469788,285.6874084,294.1499939,295.0192871,293.4620056,296.2748718,295.0803528,285.0277405,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002147,6.12e-09,0.001002141,-0.01507302,0.0,0.0,0.0,-0.007844359,60.0,15.43155098,0.0,-6.85e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8009338,303.1499939,285.1499939,0.0,0.0,285.7310486,0.0,0.0,9.4e-05,298.9083252,303.1499939,285.1499939,0.0,0.0,285.7278137,0.0,0.0,9.9e-05,299.2710266,303.1499939,285.1499939,0.0,0.0,285.7286377,0.0,0.0,7.31e-05,298.7010803,303.1499939,285.1499939,0.0,0.0,285.7301025,0.0,0.0,9.9e-05,298.629364,303.1499939,285.1499939,0.0,0.0,285.7274475,0.0,0.0,0.000469788,285.6874084,294.1499939,295.0192871,293.4620056,296.2748718,295.0803528,285.0277405,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002147,6.12e-09,0.001002141,-0.01507302,0.0,0.0,0.0,-0.007844359,60.0,15.43155098,0.0,-6.85e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7994995,303.1499939,285.1499939,0.0,0.0,285.7230835,0.0,0.0,9.41e-05,298.9078064,303.1499939,285.1499939,0.0,0.0,285.7198792,0.0,0.0,9.91e-05,299.2695618,303.1499939,285.1499939,0.0,0.0,285.7207031,0.0,0.0,7.32e-05,298.7022095,303.1499939,285.1499939,0.0,0.0,285.7221375,0.0,0.0,9.91e-05,298.6296997,303.1499939,285.1499939,0.0,0.0,285.7195129,0.0,0.0,0.000470095,285.6768494,294.1499939,295.0036316,293.4469604,296.2525024,295.0647583,285.039856,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002802,6.19e-09,0.001002796,-0.015273705,0.0,0.0,0.0,-0.007882338,60.0,15.36461067,0.0,-6.86e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7994995,303.1499939,285.1499939,0.0,0.0,285.7230835,0.0,0.0,9.41e-05,298.9078064,303.1499939,285.1499939,0.0,0.0,285.7198792,0.0,0.0,9.91e-05,299.2695618,303.1499939,285.1499939,0.0,0.0,285.7207031,0.0,0.0,7.32e-05,298.7022095,303.1499939,285.1499939,0.0,0.0,285.7221375,0.0,0.0,9.91e-05,298.6296997,303.1499939,285.1499939,0.0,0.0,285.7195129,0.0,0.0,0.000470095,285.6768494,294.1499939,295.0036316,293.4469604,296.2525024,295.0647583,285.039856,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002802,6.19e-09,0.001002796,-0.015273705,0.0,0.0,0.0,-0.007882338,60.0,15.36461067,0.0,-6.86e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7981567,303.1499939,285.1499939,0.0,0.0,285.7151794,0.0,0.0,9.42e-05,298.9072266,303.1499939,285.1499939,0.0,0.0,285.7120361,0.0,0.0,9.92e-05,299.2680664,303.1499939,285.1499939,0.0,0.0,285.7128601,0.0,0.0,7.32e-05,298.7033386,303.1499939,285.1499939,0.0,0.0,285.7142639,0.0,0.0,9.92e-05,298.6300049,303.1499939,285.1499939,0.0,0.0,285.7116699,0.0,0.0,0.000470423,285.6664429,294.1499939,294.9878235,293.4317322,296.2301941,295.0489502,285.0517273,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035,6.27e-09,0.001003494,-0.015487423,0.0,0.0,0.0,-0.007922784,60.0,15.30032635,0.0,-6.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7981567,303.1499939,285.1499939,0.0,0.0,285.7151794,0.0,0.0,9.42e-05,298.9072266,303.1499939,285.1499939,0.0,0.0,285.7120361,0.0,0.0,9.92e-05,299.2680664,303.1499939,285.1499939,0.0,0.0,285.7128601,0.0,0.0,7.32e-05,298.7033386,303.1499939,285.1499939,0.0,0.0,285.7142639,0.0,0.0,9.92e-05,298.6300049,303.1499939,285.1499939,0.0,0.0,285.7116699,0.0,0.0,0.000470423,285.6664429,294.1499939,294.9878235,293.4317322,296.2301941,295.0489502,285.0517273,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035,6.27e-09,0.001003494,-0.015487423,0.0,0.0,0.0,-0.007922784,60.0,15.30032635,0.0,-6.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
