time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045900,298.7975159,303.1499939,285.1499939,0.0,0.0,285.7112732,0.0,0.0,9.42e-05,298.9069214,303.1499939,285.1499939,0.0,0.0,285.7081299,0.0,0.0,9.92e-05,299.2672729,303.1499939,285.1499939,0.0,0.0,285.7089539,0.0,0.0,7.33e-05,298.7038879,303.1499939,285.1499939,0.0,0.0,285.7103577,0.0,0.0,9.92e-05,298.630127,303.1499939,285.1499939,0.0,0.0,285.7077942,0.0,0.0,0.000470584,285.6613159,294.1499939,294.9798279,293.4240417,296.2190857,295.0409546,285.0575867,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003843,6.31e-09,0.001003837,-0.015592605,0.0,0.0,0.0,-0.007942688,60.0,15.26897812,0.0,-6.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7969055,303.1499939,285.1499939,0.0,0.0,285.7073975,0.0,0.0,9.42e-05,298.9066162,303.1499939,285.1499939,0.0,0.0,285.7042847,0.0,0.0,9.92e-05,299.2664795,303.1499939,285.1499939,0.0,0.0,285.7050781,0.0,0.0,7.33e-05,298.7044067,303.1499939,285.1499939,0.0,0.0,285.7064819,0.0,0.0,9.92e-05,298.630249,303.1499939,285.1499939,0.0,0.0,285.7039185,0.0,0.0,0.000470734,285.6562195,294.1499939,294.9717712,293.4162903,296.2080078,295.0328979,285.063385,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004163,6.35e-09,0.001004156,-0.015690522,0.0,0.0,0.0,-0.007961219,60.0,15.23787308,0.0,-6.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7957458,303.1499939,285.1499939,0.0,0.0,285.6996765,0.0,0.0,9.43e-05,298.9059448,303.1499939,285.1499939,0.0,0.0,285.6966248,0.0,0.0,9.93e-05,299.2648926,303.1499939,285.1499939,0.0,0.0,285.6973877,0.0,0.0,7.33e-05,298.7054138,303.1499939,285.1499939,0.0,0.0,285.6987915,0.0,0.0,9.93e-05,298.6304932,303.1499939,285.1499939,0.0,0.0,285.6962585,0.0,0.0,0.000470991,285.6461792,294.1499939,294.9554443,293.4005737,296.1859131,295.0166626,285.0748291,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004709,6.41e-09,0.001004703,-0.015857795,0.0,0.0,0.0,-0.007992878,60.0,15.1757803,0.0,-6.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7957458,303.1499939,285.1499939,0.0,0.0,285.6996765,0.0,0.0,9.43e-05,298.9059448,303.1499939,285.1499939,0.0,0.0,285.6966248,0.0,0.0,9.93e-05,299.2648926,303.1499939,285.1499939,0.0,0.0,285.6973877,0.0,0.0,7.33e-05,298.7054138,303.1499939,285.1499939,0.0,0.0,285.6987915,0.0,0.0,9.93e-05,298.6304932,303.1499939,285.1499939,0.0,0.0,285.6962585,0.0,0.0,0.000470991,285.6461792,294.1499939,294.9554443,293.4005737,296.1859131,295.0166626,285.0748291,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004709,6.41e-09,0.001004703,-0.015857795,0.0,0.0,0.0,-0.007992878,60.0,15.1757803,0.0,-6.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7946777,303.1499939,285.1499939,0.0,0.0,285.6920776,0.0,0.0,9.43e-05,298.9052429,303.1499939,285.1499939,0.0,0.0,285.6890259,0.0,0.0,9.93e-05,299.2632751,303.1499939,285.1499939,0.0,0.0,285.6898193,0.0,0.0,7.34e-05,298.7062988,303.1499939,285.1499939,0.0,0.0,285.6911926,0.0,0.0,9.93e-05,298.6306763,303.1499939,285.1499939,0.0,0.0,285.6886902,0.0,0.0,0.000471179,285.6362915,294.1499939,294.9388428,293.384613,296.1639099,295.0002441,285.0860901,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005109,6.46e-09,0.001005103,-0.015980355,0.0,0.0,0.0,-0.008016073,60.0,15.11343193,0.0,-6.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7946777,303.1499939,285.1499939,0.0,0.0,285.6920776,0.0,0.0,9.43e-05,298.9052429,303.1499939,285.1499939,0.0,0.0,285.6890259,0.0,0.0,9.93e-05,299.2632751,303.1499939,285.1499939,0.0,0.0,285.6898193,0.0,0.0,7.34e-05,298.7062988,303.1499939,285.1499939,0.0,0.0,285.6911926,0.0,0.0,9.93e-05,298.6306763,303.1499939,285.1499939,0.0,0.0,285.6886902,0.0,0.0,0.000471179,285.6362915,294.1499939,294.9388428,293.384613,296.1639099,295.0002441,285.0860901,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005109,6.46e-09,0.001005103,-0.015980355,0.0,0.0,0.0,-0.008016073,60.0,15.11343193,0.0,-6.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7937012,303.1499939,285.1499939,0.0,0.0,285.6845398,0.0,0.0,9.43e-05,298.9045105,303.1499939,285.1499939,0.0,0.0,285.6815491,0.0,0.0,9.94e-05,299.2616272,303.1499939,285.1499939,0.0,0.0,285.682312,0.0,0.0,7.34e-05,298.7070618,303.1499939,285.1499939,0.0,0.0,285.6836853,0.0,0.0,9.94e-05,298.6308594,303.1499939,285.1499939,0.0,0.0,285.6812134,0.0,0.0,0.000471273,285.6265869,294.1499939,294.9219055,293.3682861,296.1419678,294.9836426,285.097168,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100531,6.48e-09,0.001005303,-0.016041748,0.0,0.0,0.0,-0.008027691,60.0,15.04996395,0.0,-6.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7937012,303.1499939,285.1499939,0.0,0.0,285.6845398,0.0,0.0,9.43e-05,298.9045105,303.1499939,285.1499939,0.0,0.0,285.6815491,0.0,0.0,9.94e-05,299.2616272,303.1499939,285.1499939,0.0,0.0,285.682312,0.0,0.0,7.34e-05,298.7070618,303.1499939,285.1499939,0.0,0.0,285.6836853,0.0,0.0,9.94e-05,298.6308594,303.1499939,285.1499939,0.0,0.0,285.6812134,0.0,0.0,0.000471273,285.6265869,294.1499939,294.9219055,293.3682861,296.1419678,294.9836426,285.097168,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100531,6.48e-09,0.001005303,-0.016041748,0.0,0.0,0.0,-0.008027691,60.0,15.04996395,0.0,-6.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7928467,303.1499939,285.1499939,0.0,0.0,285.677124,0.0,0.0,9.43e-05,298.903717,303.1499939,285.1499939,0.0,0.0,285.6741638,0.0,0.0,9.94e-05,299.2599487,303.1499939,285.1499939,0.0,0.0,285.6749268,0.0,0.0,7.34e-05,298.7076416,303.1499939,285.1499939,0.0,0.0,285.6762695,0.0,0.0,9.93e-05,298.6310425,303.1499939,285.1499939,0.0,0.0,285.6738281,0.0,0.0,0.000471271,285.6170654,294.1499939,294.9045715,293.3516235,296.1201172,294.9669189,285.1080627,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005305,6.48e-09,0.001005298,-0.016040113,0.0,0.0,0.0,-0.008027382,60.0,14.98492908,0.0,-6.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7928467,303.1499939,285.1499939,0.0,0.0,285.677124,0.0,0.0,9.43e-05,298.903717,303.1499939,285.1499939,0.0,0.0,285.6741638,0.0,0.0,9.94e-05,299.2599487,303.1499939,285.1499939,0.0,0.0,285.6749268,0.0,0.0,7.34e-05,298.7076416,303.1499939,285.1499939,0.0,0.0,285.6762695,0.0,0.0,9.93e-05,298.6310425,303.1499939,285.1499939,0.0,0.0,285.6738281,0.0,0.0,0.000471271,285.6170654,294.1499939,294.9045715,293.3516235,296.1201172,294.9669189,285.1080627,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005305,6.48e-09,0.001005298,-0.016040113,0.0,0.0,0.0,-0.008027382,60.0,14.98492908,0.0,-6.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7924805,303.1499939,285.1499939,0.0,0.0,285.6734619,0.0,0.0,9.43e-05,298.9033203,303.1499939,285.1499939,0.0,0.0,285.6705017,0.0,0.0,9.93e-05,299.2591248,303.1499939,285.1499939,0.0,0.0,285.6712646,0.0,0.0,7.34e-05,298.7078552,303.1499939,285.1499939,0.0,0.0,285.6726074,0.0,0.0,9.93e-05,298.6311035,303.1499939,285.1499939,0.0,0.0,285.670166,0.0,0.0,0.000471226,285.6123657,294.1499939,294.895752,293.3431396,296.1092224,294.9584961,285.1134338,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005208,6.47e-09,0.001005202,-0.016010808,0.0,0.0,0.0,-0.008021834,60.0,14.95159149,0.0,-6.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7921448,303.1499939,285.1499939,0.0,0.0,285.6697998,0.0,0.0,9.43e-05,298.9028931,303.1499939,285.1499939,0.0,0.0,285.6668701,0.0,0.0,9.93e-05,299.2582703,303.1499939,285.1499939,0.0,0.0,285.6676331,0.0,0.0,7.34e-05,298.7080383,303.1499939,285.1499939,0.0,0.0,285.6689453,0.0,0.0,9.93e-05,298.6311646,303.1499939,285.1499939,0.0,0.0,285.6665344,0.0,0.0,0.000471158,285.6077271,294.1499939,294.8868408,293.3345642,296.0983582,294.9500122,285.1187744,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005062,6.46e-09,0.001005055,-0.015965974,0.0,0.0,0.0,-0.008013348,60.0,14.91775322,0.0,-6.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7915344,303.1499939,285.1499939,0.0,0.0,285.6625671,0.0,0.0,9.43e-05,298.9020691,303.1499939,285.1499939,0.0,0.0,285.6596985,0.0,0.0,9.93e-05,299.2565613,303.1499939,285.1499939,0.0,0.0,285.6604309,0.0,0.0,7.33e-05,298.708252,303.1499939,285.1499939,0.0,0.0,285.6617432,0.0,0.0,9.93e-05,298.6313171,303.1499939,285.1499939,0.0,0.0,285.6593628,0.0,0.0,0.00047095,285.5985413,294.1499939,294.8686523,293.3170776,296.0766602,294.9329834,285.1293335,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004618,6.4e-09,0.001004612,-0.015829837,0.0,0.0,0.0,-0.007987589,60.0,14.84856319,0.0,-6.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7915344,303.1499939,285.1499939,0.0,0.0,285.6625671,0.0,0.0,9.43e-05,298.9020691,303.1499939,285.1499939,0.0,0.0,285.6596985,0.0,0.0,9.93e-05,299.2565613,303.1499939,285.1499939,0.0,0.0,285.6604309,0.0,0.0,7.33e-05,298.708252,303.1499939,285.1499939,0.0,0.0,285.6617432,0.0,0.0,9.93e-05,298.6313171,303.1499939,285.1499939,0.0,0.0,285.6593628,0.0,0.0,0.00047095,285.5985413,294.1499939,294.8686523,293.3170776,296.0766602,294.9329834,285.1293335,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004618,6.4e-09,0.001004612,-0.015829837,0.0,0.0,0.0,-0.007987589,60.0,14.84856319,0.0,-6.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7910767,303.1499939,285.1499939,0.0,0.0,285.6554565,0.0,0.0,9.42e-05,298.9011841,303.1499939,285.1499939,0.0,0.0,285.6526184,0.0,0.0,9.92e-05,299.2548218,303.1499939,285.1499939,0.0,0.0,285.6533508,0.0,0.0,7.33e-05,298.7081909,303.1499939,285.1499939,0.0,0.0,285.6546326,0.0,0.0,9.92e-05,298.6314392,303.1499939,285.1499939,0.0,0.0,285.6522827,0.0,0.0,0.000470636,285.5895386,294.1499939,294.8500061,293.2991028,296.0550232,294.915802,285.1397705,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003947,6.33e-09,0.001003941,-0.015624292,0.0,0.0,0.0,-0.007948689,60.0,14.77686405,0.0,-6.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7910767,303.1499939,285.1499939,0.0,0.0,285.6554565,0.0,0.0,9.42e-05,298.9011841,303.1499939,285.1499939,0.0,0.0,285.6526184,0.0,0.0,9.92e-05,299.2548218,303.1499939,285.1499939,0.0,0.0,285.6533508,0.0,0.0,7.33e-05,298.7081909,303.1499939,285.1499939,0.0,0.0,285.6546326,0.0,0.0,9.92e-05,298.6314392,303.1499939,285.1499939,0.0,0.0,285.6522827,0.0,0.0,0.000470636,285.5895386,294.1499939,294.8500061,293.2991028,296.0550232,294.915802,285.1397705,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003947,6.33e-09,0.001003941,-0.015624292,0.0,0.0,0.0,-0.007948689,60.0,14.77686405,0.0,-6.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7907715,303.1499939,285.1499939,0.0,0.0,285.6484375,0.0,0.0,9.41e-05,298.9002991,303.1499939,285.1499939,0.0,0.0,285.6456299,0.0,0.0,9.91e-05,299.2530823,303.1499939,285.1499939,0.0,0.0,285.6463623,0.0,0.0,7.32e-05,298.7078857,303.1499939,285.1499939,0.0,0.0,285.647644,0.0,0.0,9.91e-05,298.6315613,303.1499939,285.1499939,0.0,0.0,285.6452942,0.0,0.0,0.000470227,285.5807495,294.1499939,294.8310852,293.2808838,296.0334778,294.8985291,285.1500549,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003073,6.22e-09,0.001003067,-0.015356578,0.0,0.0,0.0,-0.007898024,60.0,14.70295811,0.0,-6.86e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7907715,303.1499939,285.1499939,0.0,0.0,285.6484375,0.0,0.0,9.41e-05,298.9002991,303.1499939,285.1499939,0.0,0.0,285.6456299,0.0,0.0,9.91e-05,299.2530823,303.1499939,285.1499939,0.0,0.0,285.6463623,0.0,0.0,7.32e-05,298.7078857,303.1499939,285.1499939,0.0,0.0,285.647644,0.0,0.0,9.91e-05,298.6315613,303.1499939,285.1499939,0.0,0.0,285.6452942,0.0,0.0,0.000470227,285.5807495,294.1499939,294.8310852,293.2808838,296.0334778,294.8985291,285.1500549,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003073,6.22e-09,0.001003067,-0.015356578,0.0,0.0,0.0,-0.007898024,60.0,14.70295811,0.0,-6.86e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7906494,303.1499939,285.1499939,0.0,0.0,285.6415405,0.0,0.0,9.4e-05,298.8993835,303.1499939,285.1499939,0.0,0.0,285.6387634,0.0,0.0,9.9e-05,299.2513123,303.1499939,285.1499939,0.0,0.0,285.6394653,0.0,0.0,7.31e-05,298.7073059,303.1499939,285.1499939,0.0,0.0,285.6407471,0.0,0.0,9.9e-05,298.6316833,303.1499939,285.1499939,0.0,0.0,285.6384277,0.0,0.0,0.000469736,285.572113,294.1499939,294.8121338,293.2626648,296.0119934,294.8811951,285.1601868,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002025,6.1e-09,0.001002019,-0.015035533,0.0,0.0,0.0,-0.007837269,60.0,14.62741852,0.0,-6.85e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7906494,303.1499939,285.1499939,0.0,0.0,285.6415405,0.0,0.0,9.4e-05,298.8993835,303.1499939,285.1499939,0.0,0.0,285.6387634,0.0,0.0,9.9e-05,299.2513123,303.1499939,285.1499939,0.0,0.0,285.6394653,0.0,0.0,7.31e-05,298.7073059,303.1499939,285.1499939,0.0,0.0,285.6407471,0.0,0.0,9.9e-05,298.6316833,303.1499939,285.1499939,0.0,0.0,285.6384277,0.0,0.0,0.000469736,285.572113,294.1499939,294.8121338,293.2626648,296.0119934,294.8811951,285.1601868,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002025,6.1e-09,0.001002019,-0.015035533,0.0,0.0,0.0,-0.007837269,60.0,14.62741852,0.0,-6.85e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7906799,303.1499939,285.1499939,0.0,0.0,285.6381226,0.0,0.0,9.4e-05,298.8989258,303.1499939,285.1499939,0.0,0.0,285.635376,0.0,0.0,9.9e-05,299.2504578,303.1499939,285.1499939,0.0,0.0,285.6360779,0.0,0.0,7.31e-05,298.7068787,303.1499939,285.1499939,0.0,0.0,285.6373291,0.0,0.0,9.9e-05,298.6317444,303.1499939,285.1499939,0.0,0.0,285.6350403,0.0,0.0,0.000469466,285.5679016,294.1499939,294.8026428,293.25354,296.0012512,294.8725586,285.1651917,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100145,6.03e-09,0.001001444,-0.014859359,0.0,0.0,0.0,-0.007803928,60.0,14.58918095,0.0,-6.84e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.790741,303.1499939,285.1499939,0.0,0.0,285.6347656,0.0,0.0,9.39e-05,298.898468,303.1499939,285.1499939,0.0,0.0,285.632019,0.0,0.0,9.89e-05,299.2495728,303.1499939,285.1499939,0.0,0.0,285.6327209,0.0,0.0,7.31e-05,298.7064209,303.1499939,285.1499939,0.0,0.0,285.6339722,0.0,0.0,9.89e-05,298.6318054,303.1499939,285.1499939,0.0,0.0,285.6316833,0.0,0.0,0.000469191,285.5637207,294.1499939,294.7931824,293.2444153,295.9905701,294.8639221,285.170166,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000861,5.96e-09,0.001000855,-0.014679043,0.0,0.0,0.0,-0.007769804,60.0,14.55084229,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7909546,303.1499939,285.1499939,0.0,0.0,285.6280518,0.0,0.0,9.38e-05,298.8974915,303.1499939,285.1499939,0.0,0.0,285.6253662,0.0,0.0,9.88e-05,299.2477722,303.1499939,285.1499939,0.0,0.0,285.6260681,0.0,0.0,7.3e-05,298.7053223,303.1499939,285.1499939,0.0,0.0,285.6272888,0.0,0.0,9.88e-05,298.631897,303.1499939,285.1499939,0.0,0.0,285.6250305,0.0,0.0,0.000468631,285.5554504,294.1499939,294.7741699,293.2261353,295.9692078,294.8466492,285.1800537,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999666,5.83e-09,0.000999661,-0.014312981,0.0,0.0,0.0,-0.007700532,60.0,14.47416019,0.0,-6.81e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7909546,303.1499939,285.1499939,0.0,0.0,285.6280518,0.0,0.0,9.38e-05,298.8974915,303.1499939,285.1499939,0.0,0.0,285.6253662,0.0,0.0,9.88e-05,299.2477722,303.1499939,285.1499939,0.0,0.0,285.6260681,0.0,0.0,7.3e-05,298.7053223,303.1499939,285.1499939,0.0,0.0,285.6272888,0.0,0.0,9.88e-05,298.631897,303.1499939,285.1499939,0.0,0.0,285.6250305,0.0,0.0,0.000468631,285.5554504,294.1499939,294.7741699,293.2261353,295.9692078,294.8466492,285.1800537,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999666,5.83e-09,0.000999661,-0.014312981,0.0,0.0,0.0,-0.007700532,60.0,14.47416019,0.0,-6.81e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7913513,303.1499939,285.1499939,0.0,0.0,285.6214905,0.0,0.0,9.37e-05,298.8965454,303.1499939,285.1499939,0.0,0.0,285.6188049,0.0,0.0,9.87e-05,299.2460022,303.1499939,285.1499939,0.0,0.0,285.6195068,0.0,0.0,7.29e-05,298.703949,303.1499939,285.1499939,0.0,0.0,285.6207275,0.0,0.0,9.87e-05,298.6319885,303.1499939,285.1499939,0.0,0.0,285.6184998,0.0,0.0,0.000468072,285.5473633,294.1499939,294.7551575,293.2078552,295.947937,294.8294678,285.1898499,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998473,5.69e-09,0.000998467,-0.013947484,0.0,0.0,0.0,-0.007631366,60.0,14.39778996,0.0,-6.8e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7913513,303.1499939,285.1499939,0.0,0.0,285.6214905,0.0,0.0,9.37e-05,298.8965454,303.1499939,285.1499939,0.0,0.0,285.6188049,0.0,0.0,9.87e-05,299.2460022,303.1499939,285.1499939,0.0,0.0,285.6195068,0.0,0.0,7.29e-05,298.703949,303.1499939,285.1499939,0.0,0.0,285.6207275,0.0,0.0,9.87e-05,298.6319885,303.1499939,285.1499939,0.0,0.0,285.6184998,0.0,0.0,0.000468072,285.5473633,294.1499939,294.7551575,293.2078552,295.947937,294.8294678,285.1898499,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998473,5.69e-09,0.000998467,-0.013947484,0.0,0.0,0.0,-0.007631366,60.0,14.39778996,0.0,-6.8e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7919312,303.1499939,285.1499939,0.0,0.0,285.6150208,0.0,0.0,9.36e-05,298.8955383,303.1499939,285.1499939,0.0,0.0,285.6123657,0.0,0.0,9.86e-05,299.2442017,303.1499939,285.1499939,0.0,0.0,285.6130371,0.0,0.0,7.28e-05,298.7023926,303.1499939,285.1499939,0.0,0.0,285.6142578,0.0,0.0,9.86e-05,298.6320801,303.1499939,285.1499939,0.0,0.0,285.6120605,0.0,0.0,0.000467542,285.5394592,294.1499939,294.736084,293.1894836,295.9266968,294.8122864,285.1995239,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997343,5.55e-09,0.000997337,-0.013601208,0.0,0.0,0.0,-0.007565838,60.0,14.3223896,0.0,-6.78e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7919312,303.1499939,285.1499939,0.0,0.0,285.6150208,0.0,0.0,9.36e-05,298.8955383,303.1499939,285.1499939,0.0,0.0,285.6123657,0.0,0.0,9.86e-05,299.2442017,303.1499939,285.1499939,0.0,0.0,285.6130371,0.0,0.0,7.28e-05,298.7023926,303.1499939,285.1499939,0.0,0.0,285.6142578,0.0,0.0,9.86e-05,298.6320801,303.1499939,285.1499939,0.0,0.0,285.6120605,0.0,0.0,0.000467542,285.5394592,294.1499939,294.736084,293.1894836,295.9266968,294.8122864,285.1995239,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997343,5.55e-09,0.000997337,-0.013601208,0.0,0.0,0.0,-0.007565838,60.0,14.3223896,0.0,-6.78e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7926636,303.1499939,285.1499939,0.0,0.0,285.6086426,0.0,0.0,9.35e-05,298.8945313,303.1499939,285.1499939,0.0,0.0,285.6060181,0.0,0.0,9.85e-05,299.2423706,303.1499939,285.1499939,0.0,0.0,285.60672,0.0,0.0,7.27e-05,298.7006531,303.1499939,285.1499939,0.0,0.0,285.6078796,0.0,0.0,9.85e-05,298.6321106,303.1499939,285.1499939,0.0,0.0,285.6057434,0.0,0.0,0.000467066,285.5317383,294.1499939,294.71698,293.1711121,295.9055176,294.7951355,285.2090759,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996326,5.43e-09,0.00099632,-0.013289629,0.0,0.0,0.0,-0.007506877,60.0,14.24857616,0.0,-6.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7926636,303.1499939,285.1499939,0.0,0.0,285.6086426,0.0,0.0,9.35e-05,298.8945313,303.1499939,285.1499939,0.0,0.0,285.6060181,0.0,0.0,9.85e-05,299.2423706,303.1499939,285.1499939,0.0,0.0,285.60672,0.0,0.0,7.27e-05,298.7006531,303.1499939,285.1499939,0.0,0.0,285.6078796,0.0,0.0,9.85e-05,298.6321106,303.1499939,285.1499939,0.0,0.0,285.6057434,0.0,0.0,0.000467066,285.5317383,294.1499939,294.71698,293.1711121,295.9055176,294.7951355,285.2090759,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996326,5.43e-09,0.00099632,-0.013289629,0.0,0.0,0.0,-0.007506877,60.0,14.24857616,0.0,-6.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7931213,303.1499939,285.1499939,0.0,0.0,285.6054993,0.0,0.0,9.35e-05,298.8940125,303.1499939,285.1499939,0.0,0.0,285.6029053,0.0,0.0,9.84e-05,299.2414551,303.1499939,285.1499939,0.0,0.0,285.6035767,0.0,0.0,7.27e-05,298.699707,303.1499939,285.1499939,0.0,0.0,285.6047668,0.0,0.0,9.84e-05,298.6321411,303.1499939,285.1499939,0.0,0.0,285.6026001,0.0,0.0,0.000466858,285.5279541,294.1499939,294.707428,293.1618958,295.8949585,294.7865295,285.2138062,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995883,5.38e-09,0.000995878,-0.013154064,0.0,0.0,0.0,-0.007481226,60.0,14.21258831,0.0,-6.76e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7936096,303.1499939,285.1499939,0.0,0.0,285.6023865,0.0,0.0,9.34e-05,298.8934937,303.1499939,285.1499939,0.0,0.0,285.599823,0.0,0.0,9.84e-05,299.2405396,303.1499939,285.1499939,0.0,0.0,285.6004944,0.0,0.0,7.27e-05,298.6987305,303.1499939,285.1499939,0.0,0.0,285.6016541,0.0,0.0,9.84e-05,298.6321716,303.1499939,285.1499939,0.0,0.0,285.5995178,0.0,0.0,0.000466668,285.5242004,294.1499939,294.6978149,293.1526794,295.8844299,294.7778931,285.2185059,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477,5.34e-09,0.000995472,-0.013029463,0.0,0.0,0.0,-0.00745765,60.0,14.17714024,0.0,-6.76e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7946472,303.1499939,285.1499939,0.0,0.0,285.5962524,0.0,0.0,9.34e-05,298.8924561,303.1499939,285.1499939,0.0,0.0,285.593689,0.0,0.0,9.83e-05,299.2387085,303.1499939,285.1499939,0.0,0.0,285.5943604,0.0,0.0,7.26e-05,298.6967163,303.1499939,285.1499939,0.0,0.0,285.5954895,0.0,0.0,9.83e-05,298.6321716,303.1499939,285.1499939,0.0,0.0,285.5933838,0.0,0.0,0.00046634,285.5168152,294.1499939,294.6786194,293.1341858,295.8633423,294.7605896,285.2278748,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994776,5.25e-09,0.000994771,-0.012815155,0.0,0.0,0.0,-0.007417092,60.0,14.10770512,0.0,-6.75e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7946472,303.1499939,285.1499939,0.0,0.0,285.5962524,0.0,0.0,9.34e-05,298.8924561,303.1499939,285.1499939,0.0,0.0,285.593689,0.0,0.0,9.83e-05,299.2387085,303.1499939,285.1499939,0.0,0.0,285.5943604,0.0,0.0,7.26e-05,298.6967163,303.1499939,285.1499939,0.0,0.0,285.5954895,0.0,0.0,9.83e-05,298.6321716,303.1499939,285.1499939,0.0,0.0,285.5933838,0.0,0.0,0.00046634,285.5168152,294.1499939,294.6786194,293.1341858,295.8633423,294.7605896,285.2278748,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994776,5.25e-09,0.000994771,-0.012815155,0.0,0.0,0.0,-0.007417092,60.0,14.10770512,0.0,-6.75e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7958069,303.1499939,285.1499939,0.0,0.0,285.5901794,0.0,0.0,9.33e-05,298.8913574,303.1499939,285.1499939,0.0,0.0,285.587677,0.0,0.0,9.83e-05,299.2368469,303.1499939,285.1499939,0.0,0.0,285.5883179,0.0,0.0,7.26e-05,298.6946106,303.1499939,285.1499939,0.0,0.0,285.589447,0.0,0.0,9.83e-05,298.6321716,303.1499939,285.1499939,0.0,0.0,285.5873718,0.0,0.0,0.000466119,285.509613,294.1499939,294.6593323,293.1156311,295.8423462,294.743103,285.2371521,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994303,5.2e-09,0.000994298,-0.012670159,0.0,0.0,0.0,-0.007389655,60.0,14.04124165,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7958069,303.1499939,285.1499939,0.0,0.0,285.5901794,0.0,0.0,9.33e-05,298.8913574,303.1499939,285.1499939,0.0,0.0,285.587677,0.0,0.0,9.83e-05,299.2368469,303.1499939,285.1499939,0.0,0.0,285.5883179,0.0,0.0,7.26e-05,298.6946106,303.1499939,285.1499939,0.0,0.0,285.589447,0.0,0.0,9.83e-05,298.6321716,303.1499939,285.1499939,0.0,0.0,285.5873718,0.0,0.0,0.000466119,285.509613,294.1499939,294.6593323,293.1156311,295.8423462,294.743103,285.2371521,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994303,5.2e-09,0.000994298,-0.012670159,0.0,0.0,0.0,-0.007389655,60.0,14.04124165,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7971191,303.1499939,285.1499939,0.0,0.0,285.5842285,0.0,0.0,9.33e-05,298.8902588,303.1499939,285.1499939,0.0,0.0,285.5817566,0.0,0.0,9.82e-05,299.2349854,303.1499939,285.1499939,0.0,0.0,285.5823975,0.0,0.0,7.26e-05,298.6924438,303.1499939,285.1499939,0.0,0.0,285.5835266,0.0,0.0,9.82e-05,298.6321716,303.1499939,285.1499939,0.0,0.0,285.5814514,0.0,0.0,0.000465995,285.5025635,294.1499939,294.6399536,293.0969849,295.8213501,294.7254028,285.2463379,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994039,5.17e-09,0.000994034,-0.012589267,0.0,0.0,0.0,-0.007374347,60.0,13.97770023,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7971191,303.1499939,285.1499939,0.0,0.0,285.5842285,0.0,0.0,9.33e-05,298.8902588,303.1499939,285.1499939,0.0,0.0,285.5817566,0.0,0.0,9.82e-05,299.2349854,303.1499939,285.1499939,0.0,0.0,285.5823975,0.0,0.0,7.26e-05,298.6924438,303.1499939,285.1499939,0.0,0.0,285.5835266,0.0,0.0,9.82e-05,298.6321716,303.1499939,285.1499939,0.0,0.0,285.5814514,0.0,0.0,0.000465995,285.5025635,294.1499939,294.6399536,293.0969849,295.8213501,294.7254028,285.2463379,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994039,5.17e-09,0.000994034,-0.012589267,0.0,0.0,0.0,-0.007374347,60.0,13.97770023,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7984924,303.1499939,285.1499939,0.0,0.0,285.5783691,0.0,0.0,9.33e-05,298.8891602,303.1499939,285.1499939,0.0,0.0,285.5759277,0.0,0.0,9.82e-05,299.2330627,303.1499939,285.1499939,0.0,0.0,285.5765686,0.0,0.0,7.26e-05,298.6902161,303.1499939,285.1499939,0.0,0.0,285.5776672,0.0,0.0,9.82e-05,298.6321106,303.1499939,285.1499939,0.0,0.0,285.5756531,0.0,0.0,0.000465972,285.4956665,294.1499939,294.6205139,293.0782776,295.8003845,294.707428,285.2554321,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993989,5.16e-09,0.000993983,-0.01257385,0.0,0.0,0.0,-0.00737143,60.0,13.9171381,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7984924,303.1499939,285.1499939,0.0,0.0,285.5783691,0.0,0.0,9.33e-05,298.8891602,303.1499939,285.1499939,0.0,0.0,285.5759277,0.0,0.0,9.82e-05,299.2330627,303.1499939,285.1499939,0.0,0.0,285.5765686,0.0,0.0,7.26e-05,298.6902161,303.1499939,285.1499939,0.0,0.0,285.5776672,0.0,0.0,9.82e-05,298.6321106,303.1499939,285.1499939,0.0,0.0,285.5756531,0.0,0.0,0.000465972,285.4956665,294.1499939,294.6205139,293.0782776,295.8003845,294.707428,285.2554321,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993989,5.16e-09,0.000993983,-0.01257385,0.0,0.0,0.0,-0.00737143,60.0,13.9171381,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7992249,303.1499939,285.1499939,0.0,0.0,285.5755005,0.0,0.0,9.33e-05,298.8885803,303.1499939,285.1499939,0.0,0.0,285.5730591,0.0,0.0,9.82e-05,299.2321167,303.1499939,285.1499939,0.0,0.0,285.5737,0.0,0.0,7.26e-05,298.6891174,303.1499939,285.1499939,0.0,0.0,285.5747986,0.0,0.0,9.82e-05,298.6320801,303.1499939,285.1499939,0.0,0.0,285.5727844,0.0,0.0,0.000466006,285.4923096,294.1499939,294.6107788,293.0689087,295.789917,294.6982727,285.2599487,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099406,5.17e-09,0.000994054,-0.01259555,0.0,0.0,0.0,-0.007375536,60.0,13.88823986,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7999878,303.1499939,285.1499939,0.0,0.0,285.5726624,0.0,0.0,9.33e-05,298.888031,303.1499939,285.1499939,0.0,0.0,285.5702209,0.0,0.0,9.82e-05,299.2311707,303.1499939,285.1499939,0.0,0.0,285.5708618,0.0,0.0,7.26e-05,298.6880188,303.1499939,285.1499939,0.0,0.0,285.5719604,0.0,0.0,9.82e-05,298.632019,303.1499939,285.1499939,0.0,0.0,285.5699463,0.0,0.0,0.000466053,285.4889526,294.1499939,294.6010132,293.0595093,295.7794495,294.6890564,285.2644653,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994161,5.18e-09,0.000994156,-0.012626472,0.0,0.0,0.0,-0.007381393,60.0,13.85987377,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8015137,303.1499939,285.1499939,0.0,0.0,285.5669861,0.0,0.0,9.33e-05,298.8868713,303.1499939,285.1499939,0.0,0.0,285.5646057,0.0,0.0,9.83e-05,299.2292175,303.1499939,285.1499939,0.0,0.0,285.5652161,0.0,0.0,7.26e-05,298.685791,303.1499939,285.1499939,0.0,0.0,285.5663147,0.0,0.0,9.83e-05,298.6319275,303.1499939,285.1499939,0.0,0.0,285.5643311,0.0,0.0,0.000466192,285.4823914,294.1499939,294.5813904,293.0406189,295.7585144,294.6704102,285.273407,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994455,5.22e-09,0.00099445,-0.012716782,0.0,0.0,0.0,-0.007398475,60.0,13.80447006,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8015137,303.1499939,285.1499939,0.0,0.0,285.5669861,0.0,0.0,9.33e-05,298.8868713,303.1499939,285.1499939,0.0,0.0,285.5646057,0.0,0.0,9.83e-05,299.2292175,303.1499939,285.1499939,0.0,0.0,285.5652161,0.0,0.0,7.26e-05,298.685791,303.1499939,285.1499939,0.0,0.0,285.5663147,0.0,0.0,9.83e-05,298.6319275,303.1499939,285.1499939,0.0,0.0,285.5643311,0.0,0.0,0.000466192,285.4823914,294.1499939,294.5813904,293.0406189,295.7585144,294.6704102,285.273407,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994455,5.22e-09,0.00099445,-0.012716782,0.0,0.0,0.0,-0.007398475,60.0,13.80447006,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8030701,303.1499939,285.1499939,0.0,0.0,285.5614319,0.0,0.0,9.34e-05,298.8857117,303.1499939,285.1499939,0.0,0.0,285.559082,0.0,0.0,9.83e-05,299.2272949,303.1499939,285.1499939,0.0,0.0,285.5596924,0.0,0.0,7.26e-05,298.6836243,303.1499939,285.1499939,0.0,0.0,285.5607605,0.0,0.0,9.83e-05,298.6318054,303.1499939,285.1499939,0.0,0.0,285.5588074,0.0,0.0,0.000466407,285.4759827,294.1499939,294.561676,293.0216675,295.7376099,294.6513977,285.2822571,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994914,5.27e-09,0.000994909,-0.012857532,0.0,0.0,0.0,-0.007425109,60.0,13.75149441,0.0,-6.75e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8030701,303.1499939,285.1499939,0.0,0.0,285.5614319,0.0,0.0,9.34e-05,298.8857117,303.1499939,285.1499939,0.0,0.0,285.559082,0.0,0.0,9.83e-05,299.2272949,303.1499939,285.1499939,0.0,0.0,285.5596924,0.0,0.0,7.26e-05,298.6836243,303.1499939,285.1499939,0.0,0.0,285.5607605,0.0,0.0,9.83e-05,298.6318054,303.1499939,285.1499939,0.0,0.0,285.5588074,0.0,0.0,0.000466407,285.4759827,294.1499939,294.561676,293.0216675,295.7376099,294.6513977,285.2822571,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994914,5.27e-09,0.000994909,-0.012857532,0.0,0.0,0.0,-0.007425109,60.0,13.75149441,0.0,-6.75e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.804657,303.1499939,285.1499939,0.0,0.0,285.5559998,0.0,0.0,9.34e-05,298.8845215,303.1499939,285.1499939,0.0,0.0,285.5536499,0.0,0.0,9.84e-05,299.2253113,303.1499939,285.1499939,0.0,0.0,285.5542603,0.0,0.0,7.27e-05,298.6815186,303.1499939,285.1499939,0.0,0.0,285.5552979,0.0,0.0,9.84e-05,298.6316528,303.1499939,285.1499939,0.0,0.0,285.5533752,0.0,0.0,0.000466667,285.4697266,294.1499939,294.5418701,293.002594,295.7167053,294.6319885,285.2910461,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995468,5.33e-09,0.000995463,-0.013027047,0.0,0.0,0.0,-0.007457186,60.0,13.70030689,0.0,-6.76e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.804657,303.1499939,285.1499939,0.0,0.0,285.5559998,0.0,0.0,9.34e-05,298.8845215,303.1499939,285.1499939,0.0,0.0,285.5536499,0.0,0.0,9.84e-05,299.2253113,303.1499939,285.1499939,0.0,0.0,285.5542603,0.0,0.0,7.27e-05,298.6815186,303.1499939,285.1499939,0.0,0.0,285.5552979,0.0,0.0,9.84e-05,298.6316528,303.1499939,285.1499939,0.0,0.0,285.5533752,0.0,0.0,0.000466667,285.4697266,294.1499939,294.5418701,293.002594,295.7167053,294.6319885,285.2910461,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995468,5.33e-09,0.000995463,-0.013027047,0.0,0.0,0.0,-0.007457186,60.0,13.70030689,0.0,-6.76e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8061829,303.1499939,285.1499939,0.0,0.0,285.5506287,0.0,0.0,9.35e-05,298.8833313,303.1499939,285.1499939,0.0,0.0,285.5483093,0.0,0.0,9.84e-05,299.2233582,303.1499939,285.1499939,0.0,0.0,285.5489197,0.0,0.0,7.27e-05,298.6794739,303.1499939,285.1499939,0.0,0.0,285.5499573,0.0,0.0,9.84e-05,298.6315002,303.1499939,285.1499939,0.0,0.0,285.5480652,0.0,0.0,0.000466948,285.463623,294.1499939,294.5219421,292.983429,295.6958008,294.6122742,285.2997742,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996066,5.4e-09,0.000996061,-0.013210418,0.0,0.0,0.0,-0.007491885,60.0,13.65030479,0.0,-6.76e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8061829,303.1499939,285.1499939,0.0,0.0,285.5506287,0.0,0.0,9.35e-05,298.8833313,303.1499939,285.1499939,0.0,0.0,285.5483093,0.0,0.0,9.84e-05,299.2233582,303.1499939,285.1499939,0.0,0.0,285.5489197,0.0,0.0,7.27e-05,298.6794739,303.1499939,285.1499939,0.0,0.0,285.5499573,0.0,0.0,9.84e-05,298.6315002,303.1499939,285.1499939,0.0,0.0,285.5480652,0.0,0.0,0.000466948,285.463623,294.1499939,294.5219421,292.983429,295.6958008,294.6122742,285.2997742,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996066,5.4e-09,0.000996061,-0.013210418,0.0,0.0,0.0,-0.007491885,60.0,13.65030479,0.0,-6.76e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8069153,303.1499939,285.1499939,0.0,0.0,285.5480042,0.0,0.0,9.35e-05,298.8827209,303.1499939,285.1499939,0.0,0.0,285.5457153,0.0,0.0,9.85e-05,299.2223511,303.1499939,285.1499939,0.0,0.0,285.5462952,0.0,0.0,7.27e-05,298.6785278,303.1499939,285.1499939,0.0,0.0,285.5473328,0.0,0.0,9.85e-05,298.6314087,303.1499939,285.1499939,0.0,0.0,285.5454407,0.0,0.0,0.000467087,285.4606323,294.1499939,294.5119324,292.9738159,295.6853638,294.6022339,285.3041077,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996363,5.44e-09,0.000996358,-0.013301359,0.0,0.0,0.0,-0.007509094,60.0,13.62558842,0.0,-6.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8076172,303.1499939,285.1499939,0.0,0.0,285.5454102,0.0,0.0,9.35e-05,298.8821106,303.1499939,285.1499939,0.0,0.0,285.5431213,0.0,0.0,9.85e-05,299.2213745,303.1499939,285.1499939,0.0,0.0,285.5437012,0.0,0.0,7.27e-05,298.6775818,303.1499939,285.1499939,0.0,0.0,285.5447388,0.0,0.0,9.85e-05,298.6313171,303.1499939,285.1499939,0.0,0.0,285.5428467,0.0,0.0,0.000467223,285.4577026,294.1499939,294.5018921,292.9641418,295.6749268,294.5921631,285.3084106,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996651,5.47e-09,0.000996646,-0.013389717,0.0,0.0,0.0,-0.007525813,60.0,13.600914,0.0,-6.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.809021,303.1499939,285.1499939,0.0,0.0,285.5401917,0.0,0.0,9.36e-05,298.8808899,303.1499939,285.1499939,0.0,0.0,285.5379639,0.0,0.0,9.86e-05,299.2193604,303.1499939,285.1499939,0.0,0.0,285.5385437,0.0,0.0,7.28e-05,298.6756897,303.1499939,285.1499939,0.0,0.0,285.5395508,0.0,0.0,9.86e-05,298.631134,303.1499939,285.1499939,0.0,0.0,285.5376892,0.0,0.0,0.00046748,285.4518433,294.1499939,294.4817505,292.9447632,295.6540222,294.571991,285.3170166,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972,5.54e-09,0.000997194,-0.01355749,0.0,0.0,0.0,-0.007557563,60.0,13.55138683,0.0,-6.78e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.809021,303.1499939,285.1499939,0.0,0.0,285.5401917,0.0,0.0,9.36e-05,298.8808899,303.1499939,285.1499939,0.0,0.0,285.5379639,0.0,0.0,9.86e-05,299.2193604,303.1499939,285.1499939,0.0,0.0,285.5385437,0.0,0.0,7.28e-05,298.6756897,303.1499939,285.1499939,0.0,0.0,285.5395508,0.0,0.0,9.86e-05,298.631134,303.1499939,285.1499939,0.0,0.0,285.5376892,0.0,0.0,0.00046748,285.4518433,294.1499939,294.4817505,292.9447632,295.6540222,294.571991,285.3170166,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972,5.54e-09,0.000997194,-0.01355749,0.0,0.0,0.0,-0.007557563,60.0,13.55138683,0.0,-6.78e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8102417,303.1499939,285.1499939,0.0,0.0,285.5351563,0.0,0.0,9.36e-05,298.8796082,303.1499939,285.1499939,0.0,0.0,285.5329285,0.0,0.0,9.86e-05,299.2173462,303.1499939,285.1499939,0.0,0.0,285.5335083,0.0,0.0,7.28e-05,298.6739502,303.1499939,285.1499939,0.0,0.0,285.5345154,0.0,0.0,9.86e-05,298.6309509,303.1499939,285.1499939,0.0,0.0,285.5326538,0.0,0.0,0.000467688,285.446228,294.1499939,294.4614563,292.9252319,295.6331177,294.5515137,285.3255615,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997643,5.59e-09,0.000997638,-0.01369346,0.0,0.0,0.0,-0.007583292,60.0,13.50125217,0.0,-6.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8102417,303.1499939,285.1499939,0.0,0.0,285.5351563,0.0,0.0,9.36e-05,298.8796082,303.1499939,285.1499939,0.0,0.0,285.5329285,0.0,0.0,9.86e-05,299.2173462,303.1499939,285.1499939,0.0,0.0,285.5335083,0.0,0.0,7.28e-05,298.6739502,303.1499939,285.1499939,0.0,0.0,285.5345154,0.0,0.0,9.86e-05,298.6309509,303.1499939,285.1499939,0.0,0.0,285.5326538,0.0,0.0,0.000467688,285.446228,294.1499939,294.4614563,292.9252319,295.6331177,294.5515137,285.3255615,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997643,5.59e-09,0.000997638,-0.01369346,0.0,0.0,0.0,-0.007583292,60.0,13.50125217,0.0,-6.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
