time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049260,298.8113098,303.1499939,285.1499939,0.0,0.0,285.5301819,0.0,0.0,9.37e-05,298.8783264,303.1499939,285.1499939,0.0,0.0,285.5279846,0.0,0.0,9.86e-05,299.215332,303.1499939,285.1499939,0.0,0.0,285.5285645,0.0,0.0,7.28e-05,298.6723022,303.1499939,285.1499939,0.0,0.0,285.5295715,0.0,0.0,9.86e-05,298.6307373,303.1499939,285.1499939,0.0,0.0,285.5277405,0.0,0.0,0.000467834,285.4407349,294.1499939,294.4410095,292.9055786,295.6122437,294.5309448,285.3340149,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997953,5.62e-09,0.000997947,-0.013788256,0.0,0.0,0.0,-0.00760123,60.0,13.45004845,0.0,-6.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8113098,303.1499939,285.1499939,0.0,0.0,285.5301819,0.0,0.0,9.37e-05,298.8783264,303.1499939,285.1499939,0.0,0.0,285.5279846,0.0,0.0,9.86e-05,299.215332,303.1499939,285.1499939,0.0,0.0,285.5285645,0.0,0.0,7.28e-05,298.6723022,303.1499939,285.1499939,0.0,0.0,285.5295715,0.0,0.0,9.86e-05,298.6307373,303.1499939,285.1499939,0.0,0.0,285.5277405,0.0,0.0,0.000467834,285.4407349,294.1499939,294.4410095,292.9055786,295.6122437,294.5309448,285.3340149,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997953,5.62e-09,0.000997947,-0.013788256,0.0,0.0,0.0,-0.00760123,60.0,13.45004845,0.0,-6.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.811615,303.1499939,285.1499939,0.0,0.0,285.5253296,0.0,0.0,9.37e-05,298.8770142,303.1499939,285.1499939,0.0,0.0,285.5231628,0.0,0.0,9.86e-05,299.2133179,303.1499939,285.1499939,0.0,0.0,285.5237122,0.0,0.0,7.29e-05,298.6707764,303.1499939,285.1499939,0.0,0.0,285.5247192,0.0,0.0,9.86e-05,298.6304932,303.1499939,285.1499939,0.0,0.0,285.5229187,0.0,0.0,0.000467904,285.4353943,294.1499939,294.4204407,292.8857727,295.5913391,294.5103149,285.3424377,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998102,5.64e-09,0.000998096,-0.013833888,0.0,0.0,0.0,-0.007609866,60.0,13.39733982,0.0,-6.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.811615,303.1499939,285.1499939,0.0,0.0,285.5253296,0.0,0.0,9.37e-05,298.8770142,303.1499939,285.1499939,0.0,0.0,285.5231628,0.0,0.0,9.86e-05,299.2133179,303.1499939,285.1499939,0.0,0.0,285.5237122,0.0,0.0,7.29e-05,298.6707764,303.1499939,285.1499939,0.0,0.0,285.5247192,0.0,0.0,9.86e-05,298.6304932,303.1499939,285.1499939,0.0,0.0,285.5229187,0.0,0.0,0.000467904,285.4353943,294.1499939,294.4204407,292.8857727,295.5913391,294.5103149,285.3424377,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998102,5.64e-09,0.000998096,-0.013833888,0.0,0.0,0.0,-0.007609866,60.0,13.39733982,0.0,-6.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8115234,303.1499939,285.1499939,0.0,0.0,285.5229492,0.0,0.0,9.37e-05,298.8763428,303.1499939,285.1499939,0.0,0.0,285.5207825,0.0,0.0,9.86e-05,299.2122803,303.1499939,285.1499939,0.0,0.0,285.5213623,0.0,0.0,7.29e-05,298.6700439,303.1499939,285.1499939,0.0,0.0,285.5223389,0.0,0.0,9.86e-05,298.6303711,303.1499939,285.1499939,0.0,0.0,285.5205383,0.0,0.0,0.000467898,285.4328003,294.1499939,294.4100952,292.875824,295.5809021,294.5,285.3466187,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998089,5.64e-09,0.000998083,-0.013830231,0.0,0.0,0.0,-0.00760917,60.0,13.3701067,0.0,-6.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114014,303.1499939,285.1499939,0.0,0.0,285.5205994,0.0,0.0,9.37e-05,298.8756409,303.1499939,285.1499939,0.0,0.0,285.5184326,0.0,0.0,9.86e-05,299.2112732,303.1499939,285.1499939,0.0,0.0,285.5190125,0.0,0.0,7.29e-05,298.669342,303.1499939,285.1499939,0.0,0.0,285.5199585,0.0,0.0,9.86e-05,298.630249,303.1499939,285.1499939,0.0,0.0,285.5181885,0.0,0.0,0.000467875,285.4302368,294.1499939,294.3997192,292.8658447,295.5704651,294.4896851,285.350769,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099804,5.64e-09,0.000998034,-0.013815181,0.0,0.0,0.0,-0.007606322,60.0,13.34244633,0.0,-6.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8109436,303.1499939,285.1499939,0.0,0.0,285.5159302,0.0,0.0,9.36e-05,298.8742676,303.1499939,285.1499939,0.0,0.0,285.5137939,0.0,0.0,9.86e-05,299.209198,303.1499939,285.1499939,0.0,0.0,285.5143433,0.0,0.0,7.28e-05,298.6679993,303.1499939,285.1499939,0.0,0.0,285.5153198,0.0,0.0,9.86e-05,298.6299744,303.1499939,285.1499939,0.0,0.0,285.5135498,0.0,0.0,0.000467779,285.4252014,294.1499939,294.3788452,292.8457642,295.5495911,294.4691162,285.3591003,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997836,5.61e-09,0.00099783,-0.013751773,0.0,0.0,0.0,-0.007594338,60.0,13.28593445,0.0,-6.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8109436,303.1499939,285.1499939,0.0,0.0,285.5159302,0.0,0.0,9.36e-05,298.8742676,303.1499939,285.1499939,0.0,0.0,285.5137939,0.0,0.0,9.86e-05,299.209198,303.1499939,285.1499939,0.0,0.0,285.5143433,0.0,0.0,7.28e-05,298.6679993,303.1499939,285.1499939,0.0,0.0,285.5153198,0.0,0.0,9.86e-05,298.6299744,303.1499939,285.1499939,0.0,0.0,285.5135498,0.0,0.0,0.000467779,285.4252014,294.1499939,294.3788452,292.8457642,295.5495911,294.4691162,285.3591003,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997836,5.61e-09,0.00099783,-0.013751773,0.0,0.0,0.0,-0.007594338,60.0,13.28593445,0.0,-6.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8102112,303.1499939,285.1499939,0.0,0.0,285.5113525,0.0,0.0,9.36e-05,298.8728943,303.1499939,285.1499939,0.0,0.0,285.5092468,0.0,0.0,9.86e-05,299.2071533,303.1499939,285.1499939,0.0,0.0,285.5097961,0.0,0.0,7.28e-05,298.6667786,303.1499939,285.1499939,0.0,0.0,285.5107422,0.0,0.0,9.86e-05,298.6296692,303.1499939,285.1499939,0.0,0.0,285.5090027,0.0,0.0,0.000467593,285.4202881,294.1499939,294.3578186,292.8255005,295.528717,294.4485779,285.3673401,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997438,5.56e-09,0.000997432,-0.013629984,0.0,0.0,0.0,-0.00757129,60.0,13.22745323,0.0,-6.78e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8102112,303.1499939,285.1499939,0.0,0.0,285.5113525,0.0,0.0,9.36e-05,298.8728943,303.1499939,285.1499939,0.0,0.0,285.5092468,0.0,0.0,9.86e-05,299.2071533,303.1499939,285.1499939,0.0,0.0,285.5097961,0.0,0.0,7.28e-05,298.6667786,303.1499939,285.1499939,0.0,0.0,285.5107422,0.0,0.0,9.86e-05,298.6296692,303.1499939,285.1499939,0.0,0.0,285.5090027,0.0,0.0,0.000467593,285.4202881,294.1499939,294.3578186,292.8255005,295.528717,294.4485779,285.3673401,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997438,5.56e-09,0.000997432,-0.013629984,0.0,0.0,0.0,-0.00757129,60.0,13.22745323,0.0,-6.78e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8093262,303.1499939,285.1499939,0.0,0.0,285.506897,0.0,0.0,9.36e-05,298.87146,303.1499939,285.1499939,0.0,0.0,285.5048218,0.0,0.0,9.85e-05,299.2050476,303.1499939,285.1499939,0.0,0.0,285.5053406,0.0,0.0,7.28e-05,298.6656799,303.1499939,285.1499939,0.0,0.0,285.5062866,0.0,0.0,9.85e-05,298.629364,303.1499939,285.1499939,0.0,0.0,285.5045776,0.0,0.0,0.000467311,285.4155273,294.1499939,294.3366089,292.8051147,295.507843,294.4281921,285.3755493,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996835,5.49e-09,0.000996829,-0.013445531,0.0,0.0,0.0,-0.007536381,60.0,13.1665678,0.0,-6.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8093262,303.1499939,285.1499939,0.0,0.0,285.506897,0.0,0.0,9.36e-05,298.87146,303.1499939,285.1499939,0.0,0.0,285.5048218,0.0,0.0,9.85e-05,299.2050476,303.1499939,285.1499939,0.0,0.0,285.5053406,0.0,0.0,7.28e-05,298.6656799,303.1499939,285.1499939,0.0,0.0,285.5062866,0.0,0.0,9.85e-05,298.629364,303.1499939,285.1499939,0.0,0.0,285.5045776,0.0,0.0,0.000467311,285.4155273,294.1499939,294.3366089,292.8051147,295.507843,294.4281921,285.3755493,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996835,5.49e-09,0.000996829,-0.013445531,0.0,0.0,0.0,-0.007536381,60.0,13.1665678,0.0,-6.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8083191,303.1499939,285.1499939,0.0,0.0,285.502533,0.0,0.0,9.35e-05,298.8700256,303.1499939,285.1499939,0.0,0.0,285.5004883,0.0,0.0,9.84e-05,299.2029724,303.1499939,285.1499939,0.0,0.0,285.5010071,0.0,0.0,7.27e-05,298.6646729,303.1499939,285.1499939,0.0,0.0,285.5019226,0.0,0.0,9.84e-05,298.6290588,303.1499939,285.1499939,0.0,0.0,285.5002441,0.0,0.0,0.000466955,285.4109192,294.1499939,294.3152466,292.7845459,295.4869995,294.4078979,285.3836975,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996077,5.41e-09,0.000996071,-0.013213041,0.0,0.0,0.0,-0.007492391,60.0,13.10376072,0.0,-6.76e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8083191,303.1499939,285.1499939,0.0,0.0,285.502533,0.0,0.0,9.35e-05,298.8700256,303.1499939,285.1499939,0.0,0.0,285.5004883,0.0,0.0,9.84e-05,299.2029724,303.1499939,285.1499939,0.0,0.0,285.5010071,0.0,0.0,7.27e-05,298.6646729,303.1499939,285.1499939,0.0,0.0,285.5019226,0.0,0.0,9.84e-05,298.6290588,303.1499939,285.1499939,0.0,0.0,285.5002441,0.0,0.0,0.000466955,285.4109192,294.1499939,294.3152466,292.7845459,295.4869995,294.4078979,285.3836975,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996077,5.41e-09,0.000996071,-0.013213041,0.0,0.0,0.0,-0.007492391,60.0,13.10376072,0.0,-6.76e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8077698,303.1499939,285.1499939,0.0,0.0,285.5003967,0.0,0.0,9.34e-05,298.8692932,303.1499939,285.1499939,0.0,0.0,285.4983521,0.0,0.0,9.84e-05,299.2019348,303.1499939,285.1499939,0.0,0.0,285.4988708,0.0,0.0,7.27e-05,298.6642151,303.1499939,285.1499939,0.0,0.0,285.4998169,0.0,0.0,9.84e-05,298.6289063,303.1499939,285.1499939,0.0,0.0,285.4981384,0.0,0.0,0.000466739,285.4086914,294.1499939,294.3044739,292.7742004,295.4765625,294.3978271,285.3877563,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995613,5.35e-09,0.000995608,-0.013071743,0.0,0.0,0.0,-0.007465641,60.0,13.07140923,0.0,-6.76e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8071899,303.1499939,285.1499939,0.0,0.0,285.4982605,0.0,0.0,9.34e-05,298.8685608,303.1499939,285.1499939,0.0,0.0,285.4962463,0.0,0.0,9.83e-05,299.2008972,303.1499939,285.1499939,0.0,0.0,285.4967651,0.0,0.0,7.26e-05,298.6638184,303.1499939,285.1499939,0.0,0.0,285.4976807,0.0,0.0,9.83e-05,298.6287231,303.1499939,285.1499939,0.0,0.0,285.4960327,0.0,0.0,0.000466514,285.4064941,294.1499939,294.2936707,292.7637939,295.4661255,294.3877869,285.3918152,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995133,5.3e-09,0.000995128,-0.01292465,0.0,0.0,0.0,-0.007437807,60.0,13.03872776,0.0,-6.75e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060608,303.1499939,285.1499939,0.0,0.0,285.4940796,0.0,0.0,9.33e-05,298.8670959,303.1499939,285.1499939,0.0,0.0,285.4920959,0.0,0.0,9.82e-05,299.1987915,303.1499939,285.1499939,0.0,0.0,285.4926147,0.0,0.0,7.26e-05,298.6630249,303.1499939,285.1499939,0.0,0.0,285.4934998,0.0,0.0,9.82e-05,298.628418,303.1499939,285.1499939,0.0,0.0,285.4918823,0.0,0.0,0.000466036,285.4021606,294.1499939,294.2719421,292.7428894,295.445282,294.3678284,285.3998718,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994115,5.18e-09,0.00099411,-0.012612363,0.0,0.0,0.0,-0.007378719,60.0,12.97280979,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060608,303.1499939,285.1499939,0.0,0.0,285.4940796,0.0,0.0,9.33e-05,298.8670959,303.1499939,285.1499939,0.0,0.0,285.4920959,0.0,0.0,9.82e-05,299.1987915,303.1499939,285.1499939,0.0,0.0,285.4926147,0.0,0.0,7.26e-05,298.6630249,303.1499939,285.1499939,0.0,0.0,285.4934998,0.0,0.0,9.82e-05,298.628418,303.1499939,285.1499939,0.0,0.0,285.4918823,0.0,0.0,0.000466036,285.4021606,294.1499939,294.2719421,292.7428894,295.445282,294.3678284,285.3998718,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994115,5.18e-09,0.00099411,-0.012612363,0.0,0.0,0.0,-0.007378719,60.0,12.97280979,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8048706,303.1499939,285.1499939,0.0,0.0,285.4899902,0.0,0.0,9.32e-05,298.8656006,303.1499939,285.1499939,0.0,0.0,285.4880066,0.0,0.0,9.81e-05,299.1967163,303.1499939,285.1499939,0.0,0.0,285.4885254,0.0,0.0,7.25e-05,298.662323,303.1499939,285.1499939,0.0,0.0,285.4894104,0.0,0.0,9.81e-05,298.6281128,303.1499939,285.1499939,0.0,0.0,285.487793,0.0,0.0,0.00046547,285.3979187,294.1499939,294.25,292.7217712,295.4244385,294.3480225,285.4079285,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992907,5.03e-09,0.000992902,-0.012242359,0.0,0.0,0.0,-0.007308706,60.0,12.90490055,0.0,-6.72e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8048706,303.1499939,285.1499939,0.0,0.0,285.4899902,0.0,0.0,9.32e-05,298.8656006,303.1499939,285.1499939,0.0,0.0,285.4880066,0.0,0.0,9.81e-05,299.1967163,303.1499939,285.1499939,0.0,0.0,285.4885254,0.0,0.0,7.25e-05,298.662323,303.1499939,285.1499939,0.0,0.0,285.4894104,0.0,0.0,9.81e-05,298.6281128,303.1499939,285.1499939,0.0,0.0,285.487793,0.0,0.0,0.00046547,285.3979187,294.1499939,294.25,292.7217712,295.4244385,294.3480225,285.4079285,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992907,5.03e-09,0.000992902,-0.012242359,0.0,0.0,0.0,-0.007308706,60.0,12.90490055,0.0,-6.72e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8036499,303.1499939,285.1499939,0.0,0.0,285.4859619,0.0,0.0,9.3e-05,298.8641052,303.1499939,285.1499939,0.0,0.0,285.4840088,0.0,0.0,9.8e-05,299.1946106,303.1499939,285.1499939,0.0,0.0,285.4845276,0.0,0.0,7.24e-05,298.6617737,303.1499939,285.1499939,0.0,0.0,285.4854126,0.0,0.0,9.8e-05,298.6278076,303.1499939,285.1499939,0.0,0.0,285.4837952,0.0,0.0,0.000464726,285.3937988,294.1499939,294.2245178,292.7008057,295.403595,294.3282166,285.4159241,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991318,4.85e-09,0.000991314,-0.011755662,0.0,0.0,0.0,-0.007216613,60.0,12.83411121,0.0,-6.7e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8036499,303.1499939,285.1499939,0.0,0.0,285.4859619,0.0,0.0,9.3e-05,298.8641052,303.1499939,285.1499939,0.0,0.0,285.4840088,0.0,0.0,9.8e-05,299.1946106,303.1499939,285.1499939,0.0,0.0,285.4845276,0.0,0.0,7.24e-05,298.6617737,303.1499939,285.1499939,0.0,0.0,285.4854126,0.0,0.0,9.8e-05,298.6278076,303.1499939,285.1499939,0.0,0.0,285.4837952,0.0,0.0,0.000464726,285.3937988,294.1499939,294.2245178,292.7008057,295.403595,294.3282166,285.4159241,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991318,4.85e-09,0.000991314,-0.011755662,0.0,0.0,0.0,-0.007216613,60.0,12.83411121,0.0,-6.7e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8022766,303.1499939,285.1499939,0.0,0.0,285.4820557,0.0,0.0,9.28e-05,298.8625793,303.1499939,285.1499939,0.0,0.0,285.4801331,0.0,0.0,9.77e-05,299.1925354,303.1499939,285.1499939,0.0,0.0,285.4806213,0.0,0.0,7.22e-05,298.661499,303.1499939,285.1499939,0.0,0.0,285.4815063,0.0,0.0,9.77e-05,298.6275635,303.1499939,285.1499939,0.0,0.0,285.4799194,0.0,0.0,0.000463678,285.3898621,294.1499939,294.1924438,292.6803284,295.3825989,294.3078003,285.4238586,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989083,4.59e-09,0.000989078,-0.01107069,0.0,0.0,0.0,-0.007087005,60.0,12.75830746,0.0,-6.67e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8022766,303.1499939,285.1499939,0.0,0.0,285.4820557,0.0,0.0,9.28e-05,298.8625793,303.1499939,285.1499939,0.0,0.0,285.4801331,0.0,0.0,9.77e-05,299.1925354,303.1499939,285.1499939,0.0,0.0,285.4806213,0.0,0.0,7.22e-05,298.661499,303.1499939,285.1499939,0.0,0.0,285.4815063,0.0,0.0,9.77e-05,298.6275635,303.1499939,285.1499939,0.0,0.0,285.4799194,0.0,0.0,0.000463678,285.3898621,294.1499939,294.1924438,292.6803284,295.3825989,294.3078003,285.4238586,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989083,4.59e-09,0.000989078,-0.01107069,0.0,0.0,0.0,-0.007087005,60.0,12.75830746,0.0,-6.67e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8010864,303.1499939,285.1499939,0.0,0.0,285.4801331,0.0,0.0,9.27e-05,298.8618164,303.1499939,285.1499939,0.0,0.0,285.478241,0.0,0.0,9.76e-05,299.1914673,303.1499939,285.1499939,0.0,0.0,285.4787292,0.0,0.0,7.21e-05,298.6615295,303.1499939,285.1499939,0.0,0.0,285.4795837,0.0,0.0,9.76e-05,298.6274414,303.1499939,285.1499939,0.0,0.0,285.4780273,0.0,0.0,0.000463041,285.3879395,294.1499939,294.1740723,292.6702881,295.3720398,294.2972107,285.4278259,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987723,4.43e-09,0.000987718,-0.010653988,0.0,0.0,0.0,-0.00700816,60.0,12.71820545,0.0,-6.65e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7994995,303.1499939,285.1499939,0.0,0.0,285.478241,0.0,0.0,9.26e-05,298.8610535,303.1499939,285.1499939,0.0,0.0,285.4763489,0.0,0.0,9.75e-05,299.1904297,303.1499939,285.1499939,0.0,0.0,285.4768372,0.0,0.0,7.2e-05,298.6616211,303.1499939,285.1499939,0.0,0.0,285.4777222,0.0,0.0,9.75e-05,298.6273193,303.1499939,285.1499939,0.0,0.0,285.4761353,0.0,0.0,0.000462341,285.3860474,294.1499939,294.1542358,292.6603088,295.3614197,294.2864075,285.4317627,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098623,4.25e-09,0.000986225,-0.010196447,0.0,0.0,0.0,-0.006921589,60.0,12.67676735,0.0,-6.63e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7953186,303.1499939,285.1499939,0.0,0.0,285.4745483,0.0,0.0,9.23e-05,298.8594971,303.1499939,285.1499939,0.0,0.0,285.4726868,0.0,0.0,9.71e-05,299.1883545,303.1499939,285.1499939,0.0,0.0,285.473175,0.0,0.0,7.18e-05,298.6622314,303.1499939,285.1499939,0.0,0.0,285.473999,0.0,0.0,9.71e-05,298.6270447,303.1499939,285.1499939,0.0,0.0,285.4724731,0.0,0.0,0.000460817,285.3823853,294.1499939,294.1104431,292.640686,295.3399658,294.2641907,285.4396057,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982979,3.87e-09,0.000982975,-0.009200536,0.0,0.0,0.0,-0.006733154,60.0,12.59056473,0.0,-6.59e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7953186,303.1499939,285.1499939,0.0,0.0,285.4745483,0.0,0.0,9.23e-05,298.8594971,303.1499939,285.1499939,0.0,0.0,285.4726868,0.0,0.0,9.71e-05,299.1883545,303.1499939,285.1499939,0.0,0.0,285.473175,0.0,0.0,7.18e-05,298.6622314,303.1499939,285.1499939,0.0,0.0,285.473999,0.0,0.0,9.71e-05,298.6270447,303.1499939,285.1499939,0.0,0.0,285.4724731,0.0,0.0,0.000460817,285.3823853,294.1499939,294.1104431,292.640686,295.3399658,294.2641907,285.4396057,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982979,3.87e-09,0.000982975,-0.009200536,0.0,0.0,0.0,-0.006733154,60.0,12.59056473,0.0,-6.59e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7900696,303.1499939,285.1499939,0.0,0.0,285.4709473,0.0,0.0,9.2e-05,298.8579102,303.1499939,285.1499939,0.0,0.0,285.4691162,0.0,0.0,9.69e-05,299.1862183,303.1499939,285.1499939,0.0,0.0,285.469574,0.0,0.0,7.15e-05,298.6635437,303.1499939,285.1499939,0.0,0.0,285.4704285,0.0,0.0,9.69e-05,298.62677,303.1499939,285.1499939,0.0,0.0,285.4689026,0.0,0.0,0.000459464,285.3788757,294.1499939,294.0614319,292.6214294,295.3181458,294.2410583,285.4474182,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980092,3.54e-09,0.000980089,-0.00831635,0.0,0.0,0.0,-0.006565862,60.0,12.50432682,0.0,-6.55e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7900696,303.1499939,285.1499939,0.0,0.0,285.4709473,0.0,0.0,9.2e-05,298.8579102,303.1499939,285.1499939,0.0,0.0,285.4691162,0.0,0.0,9.69e-05,299.1862183,303.1499939,285.1499939,0.0,0.0,285.469574,0.0,0.0,7.15e-05,298.6635437,303.1499939,285.1499939,0.0,0.0,285.4704285,0.0,0.0,9.69e-05,298.62677,303.1499939,285.1499939,0.0,0.0,285.4689026,0.0,0.0,0.000459464,285.3788757,294.1499939,294.0614319,292.6214294,295.3181458,294.2410583,285.4474182,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980092,3.54e-09,0.000980089,-0.00831635,0.0,0.0,0.0,-0.006565862,60.0,12.50432682,0.0,-6.55e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7841492,303.1499939,285.1499939,0.0,0.0,285.4674683,0.0,0.0,9.19e-05,298.8562317,303.1499939,285.1499939,0.0,0.0,285.4656372,0.0,0.0,9.67e-05,299.1840515,303.1499939,285.1499939,0.0,0.0,285.466095,0.0,0.0,7.14e-05,298.6657715,303.1499939,285.1499939,0.0,0.0,285.4669495,0.0,0.0,9.67e-05,298.6264343,303.1499939,285.1499939,0.0,0.0,285.4654236,0.0,0.0,0.000458858,285.3754883,294.1499939,294.007782,292.6025085,295.2958069,294.2162476,285.4552002,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978799,3.39e-09,0.000978795,-0.007920234,0.0,0.0,0.0,-0.006490913,60.0,12.42817116,0.0,-6.53e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7841492,303.1499939,285.1499939,0.0,0.0,285.4674683,0.0,0.0,9.19e-05,298.8562317,303.1499939,285.1499939,0.0,0.0,285.4656372,0.0,0.0,9.67e-05,299.1840515,303.1499939,285.1499939,0.0,0.0,285.466095,0.0,0.0,7.14e-05,298.6657715,303.1499939,285.1499939,0.0,0.0,285.4669495,0.0,0.0,9.67e-05,298.6264343,303.1499939,285.1499939,0.0,0.0,285.4654236,0.0,0.0,0.000458858,285.3754883,294.1499939,294.007782,292.6025085,295.2958069,294.2162476,285.4552002,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978799,3.39e-09,0.000978795,-0.007920234,0.0,0.0,0.0,-0.006490913,60.0,12.42817116,0.0,-6.53e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.777832,303.1499939,285.1499939,0.0,0.0,285.4640503,0.0,0.0,9.2e-05,298.8544922,303.1499939,285.1499939,0.0,0.0,285.4622498,0.0,0.0,9.69e-05,299.1818237,303.1499939,285.1499939,0.0,0.0,285.4627075,0.0,0.0,7.15e-05,298.6691284,303.1499939,285.1499939,0.0,0.0,285.4635315,0.0,0.0,9.69e-05,298.6259155,303.1499939,285.1499939,0.0,0.0,285.4620361,0.0,0.0,0.000459512,285.3722229,294.1499939,293.9498901,292.5838623,295.2728882,294.1871643,285.4629211,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980191,3.55e-09,0.000980188,-0.008347233,0.0,0.0,0.0,-0.006571696,60.0,12.37440014,0.0,-6.55e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.777832,303.1499939,285.1499939,0.0,0.0,285.4640503,0.0,0.0,9.2e-05,298.8544922,303.1499939,285.1499939,0.0,0.0,285.4622498,0.0,0.0,9.69e-05,299.1818237,303.1499939,285.1499939,0.0,0.0,285.4627075,0.0,0.0,7.15e-05,298.6691284,303.1499939,285.1499939,0.0,0.0,285.4635315,0.0,0.0,9.69e-05,298.6259155,303.1499939,285.1499939,0.0,0.0,285.4620361,0.0,0.0,0.000459512,285.3722229,294.1499939,293.9498901,292.5838623,295.2728882,294.1871643,285.4629211,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980191,3.55e-09,0.000980188,-0.008347233,0.0,0.0,0.0,-0.006571696,60.0,12.37440014,0.0,-6.55e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7745972,303.1499939,285.1499939,0.0,0.0,285.4624023,0.0,0.0,9.22e-05,298.8535767,303.1499939,285.1499939,0.0,0.0,285.4606018,0.0,0.0,9.7e-05,299.1806335,303.1499939,285.1499939,0.0,0.0,285.4610596,0.0,0.0,7.17e-05,298.6713562,303.1499939,285.1499939,0.0,0.0,285.4618835,0.0,0.0,9.7e-05,298.6255798,303.1499939,285.1499939,0.0,0.0,285.4603882,0.0,0.0,0.000460337,285.3706665,294.1499939,293.9195251,292.5746155,295.2611389,294.1696777,285.4667664,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098195,3.75e-09,0.000981946,-0.008886197,0.0,0.0,0.0,-0.006673666,60.0,12.35868454,0.0,-6.57e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7713928,303.1499939,285.1499939,0.0,0.0,285.4607544,0.0,0.0,9.24e-05,298.8526306,303.1499939,285.1499939,0.0,0.0,285.4589539,0.0,0.0,9.73e-05,299.1794434,303.1499939,285.1499939,0.0,0.0,285.4594116,0.0,0.0,7.18e-05,298.6739502,303.1499939,285.1499939,0.0,0.0,285.4602356,0.0,0.0,9.73e-05,298.6251831,303.1499939,285.1499939,0.0,0.0,285.4587708,0.0,0.0,0.000461401,285.3691101,294.1499939,293.8882751,292.5654297,295.249176,294.1497498,285.4705811,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098422,4.02e-09,0.000984216,-0.009581775,0.0,0.0,0.0,-0.006805271,60.0,12.34940147,0.0,-6.6e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7651062,303.1499939,285.1499939,0.0,0.0,285.457489,0.0,0.0,9.29e-05,298.850647,303.1499939,285.1499939,0.0,0.0,285.4557495,0.0,0.0,9.78e-05,299.1769409,303.1499939,285.1499939,0.0,0.0,285.4562073,0.0,0.0,7.22e-05,298.6797485,303.1499939,285.1499939,0.0,0.0,285.4570007,0.0,0.0,9.78e-05,298.6242676,303.1499939,285.1499939,0.0,0.0,285.4555359,0.0,0.0,0.000463822,285.3660889,294.1499939,293.8234253,292.5472107,295.2246094,294.1019287,285.4782104,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989383,4.62e-09,0.000989379,-0.011163536,0.0,0.0,0.0,-0.007104559,60.0,12.34389019,0.0,-6.67e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7651062,303.1499939,285.1499939,0.0,0.0,285.457489,0.0,0.0,9.29e-05,298.850647,303.1499939,285.1499939,0.0,0.0,285.4557495,0.0,0.0,9.78e-05,299.1769409,303.1499939,285.1499939,0.0,0.0,285.4562073,0.0,0.0,7.22e-05,298.6797485,303.1499939,285.1499939,0.0,0.0,285.4570007,0.0,0.0,9.78e-05,298.6242676,303.1499939,285.1499939,0.0,0.0,285.4555359,0.0,0.0,0.000463822,285.3660889,294.1499939,293.8234253,292.5472107,295.2246094,294.1019287,285.4782104,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989383,4.62e-09,0.000989379,-0.011163536,0.0,0.0,0.0,-0.007104559,60.0,12.34389019,0.0,-6.67e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7591858,303.1499939,285.1499939,0.0,0.0,285.4543457,0.0,0.0,9.33e-05,298.8485718,303.1499939,285.1499939,0.0,0.0,285.4526062,0.0,0.0,9.82e-05,299.1743164,303.1499939,285.1499939,0.0,0.0,285.4530334,0.0,0.0,7.26e-05,298.6845703,303.1499939,285.1499939,0.0,0.0,285.4538269,0.0,0.0,9.82e-05,298.6231995,303.1499939,285.1499939,0.0,0.0,285.4523926,0.0,0.0,0.000465986,285.3631897,294.1499939,293.7557678,292.5291443,295.1992188,294.0445862,285.4858093,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994002,5.16e-09,0.000993996,-0.012577808,0.0,0.0,0.0,-0.007372179,60.0,12.34374714,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7591858,303.1499939,285.1499939,0.0,0.0,285.4543457,0.0,0.0,9.33e-05,298.8485718,303.1499939,285.1499939,0.0,0.0,285.4526062,0.0,0.0,9.82e-05,299.1743164,303.1499939,285.1499939,0.0,0.0,285.4530334,0.0,0.0,7.26e-05,298.6845703,303.1499939,285.1499939,0.0,0.0,285.4538269,0.0,0.0,9.82e-05,298.6231995,303.1499939,285.1499939,0.0,0.0,285.4523926,0.0,0.0,0.000465986,285.3631897,294.1499939,293.7557678,292.5291443,295.1992188,294.0445862,285.4858093,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994002,5.16e-09,0.000993996,-0.012577808,0.0,0.0,0.0,-0.007372179,60.0,12.34374714,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7541809,303.1499939,285.1499939,0.0,0.0,285.4512634,0.0,0.0,9.34e-05,298.846344,303.1499939,285.1499939,0.0,0.0,285.4495239,0.0,0.0,9.84e-05,299.1716003,303.1499939,285.1499939,0.0,0.0,285.4499817,0.0,0.0,7.27e-05,298.6871948,303.1499939,285.1499939,0.0,0.0,285.4507446,0.0,0.0,9.84e-05,298.6221008,303.1499939,285.1499939,0.0,0.0,285.4493408,0.0,0.0,0.000466625,285.3604126,294.1499939,293.685791,292.5112,295.1729431,293.9814148,285.4933777,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995363,5.32e-09,0.000995358,-0.012994989,0.0,0.0,0.0,-0.007451118,60.0,12.32617188,0.0,-6.75e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7541809,303.1499939,285.1499939,0.0,0.0,285.4512634,0.0,0.0,9.34e-05,298.846344,303.1499939,285.1499939,0.0,0.0,285.4495239,0.0,0.0,9.84e-05,299.1716003,303.1499939,285.1499939,0.0,0.0,285.4499817,0.0,0.0,7.27e-05,298.6871948,303.1499939,285.1499939,0.0,0.0,285.4507446,0.0,0.0,9.84e-05,298.6221008,303.1499939,285.1499939,0.0,0.0,285.4493408,0.0,0.0,0.000466625,285.3604126,294.1499939,293.685791,292.5112,295.1729431,293.9814148,285.4933777,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995363,5.32e-09,0.000995358,-0.012994989,0.0,0.0,0.0,-0.007451118,60.0,12.32617188,0.0,-6.75e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7507324,303.1499939,285.1499939,0.0,0.0,285.4482727,0.0,0.0,9.29e-05,298.8437805,303.1499939,285.1499939,0.0,0.0,285.4465942,0.0,0.0,9.78e-05,299.1689148,303.1499939,285.1499939,0.0,0.0,285.4470215,0.0,0.0,7.23e-05,298.6884766,303.1499939,285.1499939,0.0,0.0,285.4477844,0.0,0.0,9.78e-05,298.6212769,303.1499939,285.1499939,0.0,0.0,285.4463806,0.0,0.0,0.000464105,285.3577576,294.1499939,293.6140137,292.4933472,295.1459656,293.9232178,285.500885,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098999,4.69e-09,0.000989985,-0.011348312,0.0,0.0,0.0,-0.007139541,60.0,12.25711823,0.0,-6.68e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7507324,303.1499939,285.1499939,0.0,0.0,285.4482727,0.0,0.0,9.29e-05,298.8437805,303.1499939,285.1499939,0.0,0.0,285.4465942,0.0,0.0,9.78e-05,299.1689148,303.1499939,285.1499939,0.0,0.0,285.4470215,0.0,0.0,7.23e-05,298.6884766,303.1499939,285.1499939,0.0,0.0,285.4477844,0.0,0.0,9.78e-05,298.6212769,303.1499939,285.1499939,0.0,0.0,285.4463806,0.0,0.0,0.000464105,285.3577576,294.1499939,293.6140137,292.4933472,295.1459656,293.9232178,285.500885,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098999,4.69e-09,0.000989985,-0.011348312,0.0,0.0,0.0,-0.007139541,60.0,12.25711823,0.0,-6.68e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.749939,303.1499939,285.1499939,0.0,0.0,285.4468689,0.0,0.0,9.26e-05,298.841217,303.1499939,285.1499939,0.0,0.0,285.4451599,0.0,0.0,9.75e-05,299.1676025,303.1499939,285.1499939,0.0,0.0,285.4456177,0.0,0.0,7.2e-05,298.6885681,303.1499939,285.1499939,0.0,0.0,285.4463806,0.0,0.0,9.75e-05,298.6209717,303.1499939,285.1499939,0.0,0.0,285.4449768,0.0,0.0,0.000462625,285.3565063,294.1499939,293.5775757,292.4844666,295.1321106,293.8979187,285.5046082,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986832,4.32e-09,0.000986828,-0.010380622,0.0,0.0,0.0,-0.006956443,60.0,12.20777988,0.0,-6.64e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7493286,303.1499939,285.1499939,0.0,0.0,285.4454346,0.0,0.0,9.23e-05,298.8382874,303.1499939,285.1499939,0.0,0.0,285.4437561,0.0,0.0,9.72e-05,299.1663208,303.1499939,285.1499939,0.0,0.0,285.4441833,0.0,0.0,7.18e-05,298.6885681,303.1499939,285.1499939,0.0,0.0,285.4449463,0.0,0.0,9.72e-05,298.6206665,303.1499939,285.1499939,0.0,0.0,285.443573,0.0,0.0,0.000461155,285.3552856,294.1499939,293.5408325,292.4756165,295.1181946,293.8729553,285.5083313,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983697,3.96e-09,0.000983693,-0.009420268,0.0,0.0,0.0,-0.006774732,60.0,12.15722752,0.0,-6.6e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7496033,303.1499939,285.1499939,0.0,0.0,285.442688,0.0,0.0,9.19e-05,298.8303833,303.1499939,285.1499939,0.0,0.0,285.44104,0.0,0.0,9.67e-05,299.1636963,303.1499939,285.1499939,0.0,0.0,285.4414673,0.0,0.0,7.15e-05,298.6880493,303.1499939,285.1499939,0.0,0.0,285.4421997,0.0,0.0,9.67e-05,298.6200256,303.1499939,285.1499939,0.0,0.0,285.4408569,0.0,0.0,0.00045891,285.3529358,294.1499939,293.4667969,292.4579468,295.0898438,293.8277588,285.5157776,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978907,3.4e-09,0.000978903,-0.007952897,0.0,0.0,0.0,-0.0064971,60.0,12.05922985,0.0,-6.53e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7496033,303.1499939,285.1499939,0.0,0.0,285.442688,0.0,0.0,9.19e-05,298.8303833,303.1499939,285.1499939,0.0,0.0,285.44104,0.0,0.0,9.67e-05,299.1636963,303.1499939,285.1499939,0.0,0.0,285.4414673,0.0,0.0,7.15e-05,298.6880493,303.1499939,285.1499939,0.0,0.0,285.4421997,0.0,0.0,9.67e-05,298.6200256,303.1499939,285.1499939,0.0,0.0,285.4408569,0.0,0.0,0.00045891,285.3529358,294.1499939,293.4667969,292.4579468,295.0898438,293.8277588,285.5157776,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978907,3.4e-09,0.000978903,-0.007952897,0.0,0.0,0.0,-0.0064971,60.0,12.05922985,0.0,-6.53e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7521362,303.1499939,285.1499939,0.0,0.0,285.440033,0.0,0.0,9.19e-05,298.8209229,303.1499939,285.1499939,0.0,0.0,285.438385,0.0,0.0,9.68e-05,299.1610107,303.1499939,285.1499939,0.0,0.0,285.4388123,0.0,0.0,7.15e-05,298.6869507,303.1499939,285.1499939,0.0,0.0,285.4395447,0.0,0.0,9.68e-05,298.6191101,303.1499939,285.1499939,0.0,0.0,285.4382019,0.0,0.0,0.000459218,285.3506775,294.1499939,293.3923645,292.4403992,295.0606384,293.7781067,285.5231628,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979561,3.47e-09,0.000979557,-0.008153779,0.0,0.0,0.0,-0.006535097,60.0,11.99556351,0.0,-6.54e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7521362,303.1499939,285.1499939,0.0,0.0,285.440033,0.0,0.0,9.19e-05,298.8209229,303.1499939,285.1499939,0.0,0.0,285.438385,0.0,0.0,9.68e-05,299.1610107,303.1499939,285.1499939,0.0,0.0,285.4388123,0.0,0.0,7.15e-05,298.6869507,303.1499939,285.1499939,0.0,0.0,285.4395447,0.0,0.0,9.68e-05,298.6191101,303.1499939,285.1499939,0.0,0.0,285.4382019,0.0,0.0,0.000459218,285.3506775,294.1499939,293.3923645,292.4403992,295.0606384,293.7781067,285.5231628,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979561,3.47e-09,0.000979557,-0.008153779,0.0,0.0,0.0,-0.006535097,60.0,11.99556351,0.0,-6.54e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7560425,303.1499939,285.1499939,0.0,0.0,285.437439,0.0,0.0,9.23e-05,298.8110352,303.1499939,285.1499939,0.0,0.0,285.4358215,0.0,0.0,9.72e-05,299.1581726,303.1499939,285.1499939,0.0,0.0,285.4362488,0.0,0.0,7.18e-05,298.6854858,303.1499939,285.1499939,0.0,0.0,285.4369812,0.0,0.0,9.72e-05,298.6179199,303.1499939,285.1499939,0.0,0.0,285.4356384,0.0,0.0,0.000461234,285.3485413,294.1499939,293.3179932,292.4229736,295.0306396,293.7184448,285.5305176,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983859,3.98e-09,0.000983855,-0.009471242,0.0,0.0,0.0,-0.006784356,60.0,11.96490002,0.0,-6.6e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7560425,303.1499939,285.1499939,0.0,0.0,285.437439,0.0,0.0,9.23e-05,298.8110352,303.1499939,285.1499939,0.0,0.0,285.4358215,0.0,0.0,9.72e-05,299.1581726,303.1499939,285.1499939,0.0,0.0,285.4362488,0.0,0.0,7.18e-05,298.6854858,303.1499939,285.1499939,0.0,0.0,285.4369812,0.0,0.0,9.72e-05,298.6179199,303.1499939,285.1499939,0.0,0.0,285.4356384,0.0,0.0,0.000461234,285.3485413,294.1499939,293.3179932,292.4229736,295.0306396,293.7184448,285.5305176,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983859,3.98e-09,0.000983855,-0.009471242,0.0,0.0,0.0,-0.006784356,60.0,11.96490002,0.0,-6.6e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7605896,303.1499939,285.1499939,0.0,0.0,285.4349365,0.0,0.0,9.29e-05,298.8013306,303.1499939,285.1499939,0.0,0.0,285.4333191,0.0,0.0,9.78e-05,299.1551819,303.1499939,285.1499939,0.0,0.0,285.4337463,0.0,0.0,7.22e-05,298.6835938,303.1499939,285.1499939,0.0,0.0,285.4344788,0.0,0.0,9.78e-05,298.6164246,303.1499939,285.1499939,0.0,0.0,285.433136,0.0,0.0,0.000463935,285.3465271,294.1499939,293.2441406,292.4056702,294.9995728,293.6443481,285.5378113,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989625,4.65e-09,0.00098962,-0.011236467,0.0,0.0,0.0,-0.007118376,60.0,11.96459389,0.0,-6.68e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7605896,303.1499939,285.1499939,0.0,0.0,285.4349365,0.0,0.0,9.29e-05,298.8013306,303.1499939,285.1499939,0.0,0.0,285.4333191,0.0,0.0,9.78e-05,299.1551819,303.1499939,285.1499939,0.0,0.0,285.4337463,0.0,0.0,7.22e-05,298.6835938,303.1499939,285.1499939,0.0,0.0,285.4344788,0.0,0.0,9.78e-05,298.6164246,303.1499939,285.1499939,0.0,0.0,285.433136,0.0,0.0,0.000463935,285.3465271,294.1499939,293.2441406,292.4056702,294.9995728,293.6443481,285.5378113,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989625,4.65e-09,0.00098962,-0.011236467,0.0,0.0,0.0,-0.007118376,60.0,11.96459389,0.0,-6.68e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7619934,303.1499939,285.1499939,0.0,0.0,285.4336853,0.0,0.0,9.31e-05,298.7967529,303.1499939,285.1499939,0.0,0.0,285.4320984,0.0,0.0,9.8e-05,299.153656,303.1499939,285.1499939,0.0,0.0,285.4325256,0.0,0.0,7.24e-05,298.6825562,303.1499939,285.1499939,0.0,0.0,285.4332275,0.0,0.0,9.8e-05,298.6156311,303.1499939,285.1499939,0.0,0.0,285.4319153,0.0,0.0,0.000464952,285.3455505,294.1499939,293.2075806,292.3970642,294.9837646,293.6054077,285.5414734,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991795,4.9e-09,0.00099179,-0.011900426,0.0,0.0,0.0,-0.007244026,60.0,11.96365929,0.0,-6.71e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7628174,303.1499939,285.1499939,0.0,0.0,285.4324951,0.0,0.0,9.33e-05,298.7924194,303.1499939,285.1499939,0.0,0.0,285.4309082,0.0,0.0,9.82e-05,299.1521301,303.1499939,285.1499939,0.0,0.0,285.4313049,0.0,0.0,7.25e-05,298.6814575,303.1499939,285.1499939,0.0,0.0,285.4320374,0.0,0.0,9.82e-05,298.6148376,303.1499939,285.1499939,0.0,0.0,285.4307251,0.0,0.0,0.000465922,285.3446045,294.1499939,293.1713257,292.3885193,294.9677429,293.5650024,285.545105,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993864,5.15e-09,0.000993859,-0.012534214,0.0,0.0,0.0,-0.007363956,60.0,11.96216583,0.0,-6.73e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
