time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052620,298.7629089,303.1499939,285.1499939,0.0,0.0,285.4301758,0.0,0.0,9.33e-05,298.785614,303.1499939,285.1499939,0.0,0.0,285.4286194,0.0,0.0,9.83e-05,299.1490173,303.1499939,285.1499939,0.0,0.0,285.4290161,0.0,0.0,7.26e-05,298.6790466,303.1499939,285.1499939,0.0,0.0,285.429718,0.0,0.0,9.83e-05,298.6134338,303.1499939,285.1499939,0.0,0.0,285.4284363,0.0,0.0,0.000466103,285.3428345,294.1499939,293.1000061,292.3716125,294.934967,293.4869995,285.5523376,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994252,5.19e-09,0.000994247,-0.012652767,0.0,0.0,0.0,-0.007386392,60.0,11.9323349,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7629089,303.1499939,285.1499939,0.0,0.0,285.4301758,0.0,0.0,9.33e-05,298.785614,303.1499939,285.1499939,0.0,0.0,285.4286194,0.0,0.0,9.83e-05,299.1490173,303.1499939,285.1499939,0.0,0.0,285.4290161,0.0,0.0,7.26e-05,298.6790466,303.1499939,285.1499939,0.0,0.0,285.429718,0.0,0.0,9.83e-05,298.6134338,303.1499939,285.1499939,0.0,0.0,285.4284363,0.0,0.0,0.000466103,285.3428345,294.1499939,293.1000061,292.3716125,294.934967,293.4869995,285.5523376,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994252,5.19e-09,0.000994247,-0.012652767,0.0,0.0,0.0,-0.007386392,60.0,11.9323349,0.0,-6.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7622375,303.1499939,285.1499939,0.0,0.0,285.4279175,0.0,0.0,9.3e-05,298.7804871,303.1499939,285.1499939,0.0,0.0,285.4263916,0.0,0.0,9.79e-05,299.1459961,303.1499939,285.1499939,0.0,0.0,285.4267883,0.0,0.0,7.23e-05,298.6765442,303.1499939,285.1499939,0.0,0.0,285.4274597,0.0,0.0,9.79e-05,298.6122742,303.1499939,285.1499939,0.0,0.0,285.4262085,0.0,0.0,0.00046441,285.341156,294.1499939,293.0306702,292.35495,294.9017639,293.4159241,285.5595398,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099064,4.77e-09,0.000990635,-0.011546336,0.0,0.0,0.0,-0.007177031,60.0,11.87615299,0.0,-6.69e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7622375,303.1499939,285.1499939,0.0,0.0,285.4279175,0.0,0.0,9.3e-05,298.7804871,303.1499939,285.1499939,0.0,0.0,285.4263916,0.0,0.0,9.79e-05,299.1459961,303.1499939,285.1499939,0.0,0.0,285.4267883,0.0,0.0,7.23e-05,298.6765442,303.1499939,285.1499939,0.0,0.0,285.4274597,0.0,0.0,9.79e-05,298.6122742,303.1499939,285.1499939,0.0,0.0,285.4262085,0.0,0.0,0.00046441,285.341156,294.1499939,293.0306702,292.35495,294.9017639,293.4159241,285.5595398,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099064,4.77e-09,0.000990635,-0.011546336,0.0,0.0,0.0,-0.007177031,60.0,11.87615299,0.0,-6.69e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7609863,303.1499939,285.1499939,0.0,0.0,285.4257813,0.0,0.0,9.26e-05,298.7774963,303.1499939,285.1499939,0.0,0.0,285.4242554,0.0,0.0,9.75e-05,299.1408386,303.1499939,285.1499939,0.0,0.0,285.4246521,0.0,0.0,7.2e-05,298.6739502,303.1499939,285.1499939,0.0,0.0,285.4253235,0.0,0.0,9.75e-05,298.6112671,303.1499939,285.1499939,0.0,0.0,285.4240723,0.0,0.0,0.000462365,285.3395996,294.1499939,292.9637451,292.338623,294.8681335,293.3540344,285.5667114,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986276,4.26e-09,0.000986272,-0.010209544,0.0,0.0,0.0,-0.006924087,60.0,11.80108452,0.0,-6.63e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7609863,303.1499939,285.1499939,0.0,0.0,285.4257813,0.0,0.0,9.26e-05,298.7774963,303.1499939,285.1499939,0.0,0.0,285.4242554,0.0,0.0,9.75e-05,299.1408386,303.1499939,285.1499939,0.0,0.0,285.4246521,0.0,0.0,7.2e-05,298.6739502,303.1499939,285.1499939,0.0,0.0,285.4253235,0.0,0.0,9.75e-05,298.6112671,303.1499939,285.1499939,0.0,0.0,285.4240723,0.0,0.0,0.000462365,285.3395996,294.1499939,292.9637451,292.338623,294.8681335,293.3540344,285.5667114,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986276,4.26e-09,0.000986272,-0.010209544,0.0,0.0,0.0,-0.006924087,60.0,11.80108452,0.0,-6.63e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7594299,303.1499939,285.1499939,0.0,0.0,285.4237061,0.0,0.0,9.22e-05,298.776062,303.1499939,285.1499939,0.0,0.0,285.4222107,0.0,0.0,9.71e-05,299.1338196,303.1499939,285.1499939,0.0,0.0,285.4226074,0.0,0.0,7.17e-05,298.6712952,303.1499939,285.1499939,0.0,0.0,285.4232788,0.0,0.0,9.71e-05,298.6102905,303.1499939,285.1499939,0.0,0.0,285.4220276,0.0,0.0,0.000460397,285.3381653,294.1499939,292.8997498,292.3226929,294.8341675,293.2977905,285.5738525,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982076,3.77e-09,0.000982072,-0.008923734,0.0,0.0,0.0,-0.006680784,60.0,11.72110271,0.0,-6.58e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7594299,303.1499939,285.1499939,0.0,0.0,285.4237061,0.0,0.0,9.22e-05,298.776062,303.1499939,285.1499939,0.0,0.0,285.4222107,0.0,0.0,9.71e-05,299.1338196,303.1499939,285.1499939,0.0,0.0,285.4226074,0.0,0.0,7.17e-05,298.6712952,303.1499939,285.1499939,0.0,0.0,285.4232788,0.0,0.0,9.71e-05,298.6102905,303.1499939,285.1499939,0.0,0.0,285.4220276,0.0,0.0,0.000460397,285.3381653,294.1499939,292.8997498,292.3226929,294.8341675,293.2977905,285.5738525,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982076,3.77e-09,0.000982072,-0.008923734,0.0,0.0,0.0,-0.006680784,60.0,11.72110271,0.0,-6.58e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7585449,303.1499939,285.1499939,0.0,0.0,285.422699,0.0,0.0,9.2e-05,298.7759094,303.1499939,285.1499939,0.0,0.0,285.4212036,0.0,0.0,9.69e-05,299.1298828,303.1499939,285.1499939,0.0,0.0,285.4216003,0.0,0.0,7.16e-05,298.6699524,303.1499939,285.1499939,0.0,0.0,285.4222717,0.0,0.0,9.69e-05,298.6098022,303.1499939,285.1499939,0.0,0.0,285.421051,0.0,0.0,0.000459675,285.3374634,294.1499939,292.8690186,292.3149109,294.8170776,293.2711487,285.5774231,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980534,3.59e-09,0.00098053,-0.008451533,0.0,0.0,0.0,-0.006591438,60.0,11.68295765,0.0,-6.56e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7575684,303.1499939,285.1499939,0.0,0.0,285.4217224,0.0,0.0,9.2e-05,298.7762756,303.1499939,285.1499939,0.0,0.0,285.4202271,0.0,0.0,9.69e-05,299.1258545,303.1499939,285.1499939,0.0,0.0,285.4206238,0.0,0.0,7.16e-05,298.6685791,303.1499939,285.1499939,0.0,0.0,285.4212952,0.0,0.0,9.69e-05,298.6092224,303.1499939,285.1499939,0.0,0.0,285.4200745,0.0,0.0,0.000459561,285.336792,294.1499939,292.8391724,292.307251,294.7998352,293.2440491,285.5809631,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098029,3.56e-09,0.000980286,-0.008377048,0.0,0.0,0.0,-0.006577342,60.0,11.65224838,0.0,-6.55e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7555237,303.1499939,285.1499939,0.0,0.0,285.4197998,0.0,0.0,9.21e-05,298.7779236,303.1499939,285.1499939,0.0,0.0,285.418335,0.0,0.0,9.7e-05,299.1178894,303.1499939,285.1499939,0.0,0.0,285.4187012,0.0,0.0,7.17e-05,298.6657715,303.1499939,285.1499939,0.0,0.0,285.4193726,0.0,0.0,9.7e-05,298.6080017,303.1499939,285.1499939,0.0,0.0,285.4181519,0.0,0.0,0.000460212,285.3355408,294.1499939,292.7824402,292.2923279,294.7651367,293.1878967,285.5880432,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981677,3.72e-09,0.000981673,-0.008802259,0.0,0.0,0.0,-0.006657788,60.0,11.60662842,0.0,-6.57e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7555237,303.1499939,285.1499939,0.0,0.0,285.4197998,0.0,0.0,9.21e-05,298.7779236,303.1499939,285.1499939,0.0,0.0,285.418335,0.0,0.0,9.7e-05,299.1178894,303.1499939,285.1499939,0.0,0.0,285.4187012,0.0,0.0,7.17e-05,298.6657715,303.1499939,285.1499939,0.0,0.0,285.4193726,0.0,0.0,9.7e-05,298.6080017,303.1499939,285.1499939,0.0,0.0,285.4181519,0.0,0.0,0.000460212,285.3355408,294.1499939,292.7824402,292.2923279,294.7651367,293.1878967,285.5880432,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981677,3.72e-09,0.000981673,-0.008802259,0.0,0.0,0.0,-0.006657788,60.0,11.60662842,0.0,-6.57e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7532349,303.1499939,285.1499939,0.0,0.0,285.4179993,0.0,0.0,9.25e-05,298.7811279,303.1499939,285.1499939,0.0,0.0,285.4165344,0.0,0.0,9.74e-05,299.1105652,303.1499939,285.1499939,0.0,0.0,285.4169006,0.0,0.0,7.19e-05,298.6629028,303.1499939,285.1499939,0.0,0.0,285.417572,0.0,0.0,9.74e-05,298.6065063,303.1499939,285.1499939,0.0,0.0,285.4163818,0.0,0.0,0.000462081,285.3344116,294.1499939,292.730072,292.2780457,294.7297668,293.1226807,285.5950623,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985662,4.19e-09,0.000985658,-0.010023375,0.0,0.0,0.0,-0.006888829,60.0,11.59312153,0.0,-6.62e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7532349,303.1499939,285.1499939,0.0,0.0,285.4179993,0.0,0.0,9.25e-05,298.7811279,303.1499939,285.1499939,0.0,0.0,285.4165344,0.0,0.0,9.74e-05,299.1105652,303.1499939,285.1499939,0.0,0.0,285.4169006,0.0,0.0,7.19e-05,298.6629028,303.1499939,285.1499939,0.0,0.0,285.417572,0.0,0.0,9.74e-05,298.6065063,303.1499939,285.1499939,0.0,0.0,285.4163818,0.0,0.0,0.000462081,285.3344116,294.1499939,292.730072,292.2780457,294.7297668,293.1226807,285.5950623,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985662,4.19e-09,0.000985658,-0.010023375,0.0,0.0,0.0,-0.006888829,60.0,11.59312153,0.0,-6.62e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.750885,303.1499939,285.1499939,0.0,0.0,285.4162292,0.0,0.0,9.29e-05,298.7847595,303.1499939,285.1499939,0.0,0.0,285.4148254,0.0,0.0,9.78e-05,299.1038818,303.1499939,285.1499939,0.0,0.0,285.4151917,0.0,0.0,7.22e-05,298.6599731,303.1499939,285.1499939,0.0,0.0,285.4158325,0.0,0.0,9.78e-05,298.6049805,303.1499939,285.1499939,0.0,0.0,285.4146423,0.0,0.0,0.000464012,285.3334045,294.1499939,292.6824951,292.2644958,294.6941528,293.053772,285.6020813,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098978,4.67e-09,0.000989775,-0.011285016,0.0,0.0,0.0,-0.007127546,60.0,11.58770275,0.0,-6.68e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.750885,303.1499939,285.1499939,0.0,0.0,285.4162292,0.0,0.0,9.29e-05,298.7847595,303.1499939,285.1499939,0.0,0.0,285.4148254,0.0,0.0,9.78e-05,299.1038818,303.1499939,285.1499939,0.0,0.0,285.4151917,0.0,0.0,7.22e-05,298.6599731,303.1499939,285.1499939,0.0,0.0,285.4158325,0.0,0.0,9.78e-05,298.6049805,303.1499939,285.1499939,0.0,0.0,285.4146423,0.0,0.0,0.000464012,285.3334045,294.1499939,292.6824951,292.2644958,294.6941528,293.053772,285.6020813,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098978,4.67e-09,0.000989775,-0.011285016,0.0,0.0,0.0,-0.007127546,60.0,11.58770275,0.0,-6.68e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7484436,303.1499939,285.1499939,0.0,0.0,285.4145813,0.0,0.0,9.32e-05,298.7877502,303.1499939,285.1499939,0.0,0.0,285.4131775,0.0,0.0,9.82e-05,299.0978394,303.1499939,285.1499939,0.0,0.0,285.4135437,0.0,0.0,7.25e-05,298.6570435,303.1499939,285.1499939,0.0,0.0,285.4141846,0.0,0.0,9.82e-05,298.603363,303.1499939,285.1499939,0.0,0.0,285.4129944,0.0,0.0,0.000465789,285.332489,294.1499939,292.6402588,292.2517395,294.6582947,292.985199,285.6090698,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993575,5.11e-09,0.00099357,-0.012446431,0.0,0.0,0.0,-0.007347331,60.0,11.5857172,0.0,-6.73e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7484436,303.1499939,285.1499939,0.0,0.0,285.4145813,0.0,0.0,9.32e-05,298.7877502,303.1499939,285.1499939,0.0,0.0,285.4131775,0.0,0.0,9.82e-05,299.0978394,303.1499939,285.1499939,0.0,0.0,285.4135437,0.0,0.0,7.25e-05,298.6570435,303.1499939,285.1499939,0.0,0.0,285.4141846,0.0,0.0,9.82e-05,298.603363,303.1499939,285.1499939,0.0,0.0,285.4129944,0.0,0.0,0.000465789,285.332489,294.1499939,292.6402588,292.2517395,294.6582947,292.985199,285.6090698,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993575,5.11e-09,0.00099357,-0.012446431,0.0,0.0,0.0,-0.007347331,60.0,11.5857172,0.0,-6.73e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7472229,303.1499939,285.1499939,0.0,0.0,285.4137573,0.0,0.0,9.34e-05,298.7894287,303.1499939,285.1499939,0.0,0.0,285.4123535,0.0,0.0,9.84e-05,299.0949707,303.1499939,285.1499939,0.0,0.0,285.4127197,0.0,0.0,7.27e-05,298.6555786,303.1499939,285.1499939,0.0,0.0,285.4133606,0.0,0.0,9.84e-05,298.6025696,303.1499939,285.1499939,0.0,0.0,285.4122009,0.0,0.0,0.000466622,285.3320313,294.1499939,292.6212463,292.245697,294.6403503,292.9512939,285.6125488,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995355,5.32e-09,0.00099535,-0.012990655,0.0,0.0,0.0,-0.007450331,60.0,11.58487511,0.0,-6.75e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7459717,303.1499939,285.1499939,0.0,0.0,285.4129639,0.0,0.0,9.36e-05,298.7903442,303.1499939,285.1499939,0.0,0.0,285.4115601,0.0,0.0,9.85e-05,299.0922241,303.1499939,285.1499939,0.0,0.0,285.4119263,0.0,0.0,7.28e-05,298.6541138,303.1499939,285.1499939,0.0,0.0,285.4125671,0.0,0.0,9.85e-05,298.6017761,303.1499939,285.1499939,0.0,0.0,285.4114075,0.0,0.0,0.000467303,285.3316345,294.1499939,292.6037598,292.2398987,294.6223755,292.9177246,285.6160278,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996801,5.49e-09,0.000996796,-0.013435286,0.0,0.0,0.0,-0.007534441,60.0,11.58353329,0.0,-6.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7434998,303.1499939,285.1499939,0.0,0.0,285.411438,0.0,0.0,9.37e-05,298.7907715,303.1499939,285.1499939,0.0,0.0,285.4100647,0.0,0.0,9.87e-05,299.0872498,303.1499939,285.1499939,0.0,0.0,285.4104309,0.0,0.0,7.29e-05,298.6511841,303.1499939,285.1499939,0.0,0.0,285.4110413,0.0,0.0,9.87e-05,298.6001892,303.1499939,285.1499939,0.0,0.0,285.4099121,0.0,0.0,0.000468282,285.3308716,294.1499939,292.5735168,292.2290039,294.5864258,292.8548889,285.6229553,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099889,5.73e-09,0.000998884,-0.01407499,0.0,0.0,0.0,-0.007655499,60.0,11.57552719,0.0,-6.8e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7434998,303.1499939,285.1499939,0.0,0.0,285.411438,0.0,0.0,9.37e-05,298.7907715,303.1499939,285.1499939,0.0,0.0,285.4100647,0.0,0.0,9.87e-05,299.0872498,303.1499939,285.1499939,0.0,0.0,285.4104309,0.0,0.0,7.29e-05,298.6511841,303.1499939,285.1499939,0.0,0.0,285.4110413,0.0,0.0,9.87e-05,298.6001892,303.1499939,285.1499939,0.0,0.0,285.4099121,0.0,0.0,0.000468282,285.3308716,294.1499939,292.5735168,292.2290039,294.5864258,292.8548889,285.6229553,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099889,5.73e-09,0.000998884,-0.01407499,0.0,0.0,0.0,-0.007655499,60.0,11.57552719,0.0,-6.8e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7410278,303.1499939,285.1499939,0.0,0.0,285.4100037,0.0,0.0,9.39e-05,298.7901917,303.1499939,285.1499939,0.0,0.0,285.4086304,0.0,0.0,9.88e-05,299.0828552,303.1499939,285.1499939,0.0,0.0,285.4089966,0.0,0.0,7.3e-05,298.6482544,303.1499939,285.1499939,0.0,0.0,285.4096069,0.0,0.0,9.88e-05,298.5986633,303.1499939,285.1499939,0.0,0.0,285.4084778,0.0,0.0,0.000468843,285.3302307,294.1499939,292.5499878,292.2191772,294.5507202,292.7988892,285.6298523,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000086,5.87e-09,0.00100008,-0.014441409,0.0,0.0,0.0,-0.007724836,60.0,11.56094074,0.0,-6.82e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7410278,303.1499939,285.1499939,0.0,0.0,285.4100037,0.0,0.0,9.39e-05,298.7901917,303.1499939,285.1499939,0.0,0.0,285.4086304,0.0,0.0,9.88e-05,299.0828552,303.1499939,285.1499939,0.0,0.0,285.4089966,0.0,0.0,7.3e-05,298.6482544,303.1499939,285.1499939,0.0,0.0,285.4096069,0.0,0.0,9.88e-05,298.5986633,303.1499939,285.1499939,0.0,0.0,285.4084778,0.0,0.0,0.000468843,285.3302307,294.1499939,292.5499878,292.2191772,294.5507202,292.7988892,285.6298523,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000086,5.87e-09,0.00100008,-0.014441409,0.0,0.0,0.0,-0.007724836,60.0,11.56094074,0.0,-6.82e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7385864,303.1499939,285.1499939,0.0,0.0,285.4086304,0.0,0.0,9.39e-05,298.789032,303.1499939,285.1499939,0.0,0.0,285.4072876,0.0,0.0,9.89e-05,299.0787964,303.1499939,285.1499939,0.0,0.0,285.4076538,0.0,0.0,7.31e-05,298.6453857,303.1499939,285.1499939,0.0,0.0,285.4082642,0.0,0.0,9.89e-05,298.5971985,303.1499939,285.1499939,0.0,0.0,285.407135,0.0,0.0,0.000469246,285.3297119,294.1499939,292.5308228,292.2104492,294.5152588,292.7488403,285.6367188,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000947,5.97e-09,0.001000941,-0.01470486,0.0,0.0,0.0,-0.007774698,60.0,11.54360867,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7385864,303.1499939,285.1499939,0.0,0.0,285.4086304,0.0,0.0,9.39e-05,298.789032,303.1499939,285.1499939,0.0,0.0,285.4072876,0.0,0.0,9.89e-05,299.0787964,303.1499939,285.1499939,0.0,0.0,285.4076538,0.0,0.0,7.31e-05,298.6453857,303.1499939,285.1499939,0.0,0.0,285.4082642,0.0,0.0,9.89e-05,298.5971985,303.1499939,285.1499939,0.0,0.0,285.407135,0.0,0.0,0.000469246,285.3297119,294.1499939,292.5308228,292.2104492,294.5152588,292.7488403,285.6367188,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000947,5.97e-09,0.001000941,-0.01470486,0.0,0.0,0.0,-0.007774698,60.0,11.54360867,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7362671,303.1499939,285.1499939,0.0,0.0,285.4074402,0.0,0.0,9.4e-05,298.7872925,303.1499939,285.1499939,0.0,0.0,285.4061279,0.0,0.0,9.9e-05,299.0751038,303.1499939,285.1499939,0.0,0.0,285.4064636,0.0,0.0,7.31e-05,298.6426392,303.1499939,285.1499939,0.0,0.0,285.4070435,0.0,0.0,9.9e-05,298.5957947,303.1499939,285.1499939,0.0,0.0,285.4059753,0.0,0.0,0.000469622,285.3293762,294.1499939,292.5133057,292.2027283,294.4804382,292.7073364,285.6435547,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001746,6.07e-09,0.00100174,-0.014950256,0.0,0.0,0.0,-0.007821128,60.0,11.52632141,0.0,-6.84e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7362671,303.1499939,285.1499939,0.0,0.0,285.4074402,0.0,0.0,9.4e-05,298.7872925,303.1499939,285.1499939,0.0,0.0,285.4061279,0.0,0.0,9.9e-05,299.0751038,303.1499939,285.1499939,0.0,0.0,285.4064636,0.0,0.0,7.31e-05,298.6426392,303.1499939,285.1499939,0.0,0.0,285.4070435,0.0,0.0,9.9e-05,298.5957947,303.1499939,285.1499939,0.0,0.0,285.4059753,0.0,0.0,0.000469622,285.3293762,294.1499939,292.5133057,292.2027283,294.4804382,292.7073364,285.6435547,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001746,6.07e-09,0.00100174,-0.014950256,0.0,0.0,0.0,-0.007821128,60.0,11.52632141,0.0,-6.84e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7351074,303.1499939,285.1499939,0.0,0.0,285.4068909,0.0,0.0,9.41e-05,298.786377,303.1499939,285.1499939,0.0,0.0,285.4055481,0.0,0.0,9.9e-05,299.0732727,303.1499939,285.1499939,0.0,0.0,285.4059143,0.0,0.0,7.32e-05,298.6412659,303.1499939,285.1499939,0.0,0.0,285.4064941,0.0,0.0,9.9e-05,298.5950928,303.1499939,285.1499939,0.0,0.0,285.4053955,0.0,0.0,0.00046981,285.3292542,294.1499939,292.5051575,292.1992493,294.4631653,292.6885681,285.6469421,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002148,6.12e-09,0.001002141,-0.015073183,0.0,0.0,0.0,-0.00784439,60.0,11.51821136,0.0,-6.85e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7339478,303.1499939,285.1499939,0.0,0.0,285.4063416,0.0,0.0,9.41e-05,298.7854309,303.1499939,285.1499939,0.0,0.0,285.4050293,0.0,0.0,9.91e-05,299.0714722,303.1499939,285.1499939,0.0,0.0,285.405365,0.0,0.0,7.32e-05,298.6399231,303.1499939,285.1499939,0.0,0.0,285.4059448,0.0,0.0,9.91e-05,298.5943909,303.1499939,285.1499939,0.0,0.0,285.4048767,0.0,0.0,0.000469999,285.3291626,294.1499939,292.497406,292.1959839,294.4459839,292.6706238,285.6503296,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002549,6.16e-09,0.001002543,-0.015196278,0.0,0.0,0.0,-0.007867686,60.0,11.51035118,0.0,-6.85e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7316895,303.1499939,285.1499939,0.0,0.0,285.4052734,0.0,0.0,9.42e-05,298.7835083,303.1499939,285.1499939,0.0,0.0,285.4039917,0.0,0.0,9.92e-05,299.0679016,303.1499939,285.1499939,0.0,0.0,285.4043274,0.0,0.0,7.32e-05,298.6372375,303.1499939,285.1499939,0.0,0.0,285.4049072,0.0,0.0,9.92e-05,298.5930176,303.1499939,285.1499939,0.0,0.0,285.4038391,0.0,0.0,0.000470376,285.32901,294.1499939,292.4830933,292.1901855,294.4118042,292.6364136,285.657135,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003354,6.26e-09,0.001003348,-0.015442909,0.0,0.0,0.0,-0.007914359,60.0,11.4951973,0.0,-6.86e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7316895,303.1499939,285.1499939,0.0,0.0,285.4052734,0.0,0.0,9.42e-05,298.7835083,303.1499939,285.1499939,0.0,0.0,285.4039917,0.0,0.0,9.92e-05,299.0679016,303.1499939,285.1499939,0.0,0.0,285.4043274,0.0,0.0,7.32e-05,298.6372375,303.1499939,285.1499939,0.0,0.0,285.4049072,0.0,0.0,9.92e-05,298.5930176,303.1499939,285.1499939,0.0,0.0,285.4038391,0.0,0.0,0.000470376,285.32901,294.1499939,292.4830933,292.1901855,294.4118042,292.6364136,285.657135,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003354,6.26e-09,0.001003348,-0.015442909,0.0,0.0,0.0,-0.007914359,60.0,11.4951973,0.0,-6.86e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7294617,303.1499939,285.1499939,0.0,0.0,285.4042969,0.0,0.0,9.42e-05,298.7815247,303.1499939,285.1499939,0.0,0.0,285.4030151,0.0,0.0,9.92e-05,299.0643616,303.1499939,285.1499939,0.0,0.0,285.4033508,0.0,0.0,7.33e-05,298.6345825,303.1499939,285.1499939,0.0,0.0,285.4039307,0.0,0.0,9.92e-05,298.5916748,303.1499939,285.1499939,0.0,0.0,285.4028931,0.0,0.0,0.000470755,285.328949,294.1499939,292.4702759,292.1852722,294.3780212,292.6059265,285.6638794,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004163,6.35e-09,0.001004157,-0.015690563,0.0,0.0,0.0,-0.007961228,60.0,11.48148346,0.0,-6.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7294617,303.1499939,285.1499939,0.0,0.0,285.4042969,0.0,0.0,9.42e-05,298.7815247,303.1499939,285.1499939,0.0,0.0,285.4030151,0.0,0.0,9.92e-05,299.0643616,303.1499939,285.1499939,0.0,0.0,285.4033508,0.0,0.0,7.33e-05,298.6345825,303.1499939,285.1499939,0.0,0.0,285.4039307,0.0,0.0,9.92e-05,298.5916748,303.1499939,285.1499939,0.0,0.0,285.4028931,0.0,0.0,0.000470755,285.328949,294.1499939,292.4702759,292.1852722,294.3780212,292.6059265,285.6638794,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004163,6.35e-09,0.001004157,-0.015690563,0.0,0.0,0.0,-0.007961228,60.0,11.48148346,0.0,-6.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7272339,303.1499939,285.1499939,0.0,0.0,285.4034119,0.0,0.0,9.43e-05,298.77948,303.1499939,285.1499939,0.0,0.0,285.4021301,0.0,0.0,9.93e-05,299.0608826,303.1499939,285.1499939,0.0,0.0,285.4024658,0.0,0.0,7.34e-05,298.6319885,303.1499939,285.1499939,0.0,0.0,285.4030457,0.0,0.0,9.93e-05,298.590332,303.1499939,285.1499939,0.0,0.0,285.4020081,0.0,0.0,0.000471136,285.3289795,294.1499939,292.4590149,292.1811829,294.344635,292.5787964,285.6706238,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004975,6.45e-09,0.001004968,-0.01593917,0.0,0.0,0.0,-0.008008277,60.0,11.46925068,0.0,-6.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7272339,303.1499939,285.1499939,0.0,0.0,285.4034119,0.0,0.0,9.43e-05,298.77948,303.1499939,285.1499939,0.0,0.0,285.4021301,0.0,0.0,9.93e-05,299.0608826,303.1499939,285.1499939,0.0,0.0,285.4024658,0.0,0.0,7.34e-05,298.6319885,303.1499939,285.1499939,0.0,0.0,285.4030457,0.0,0.0,9.93e-05,298.590332,303.1499939,285.1499939,0.0,0.0,285.4020081,0.0,0.0,0.000471136,285.3289795,294.1499939,292.4590149,292.1811829,294.344635,292.5787964,285.6706238,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004975,6.45e-09,0.001004968,-0.01593917,0.0,0.0,0.0,-0.008008277,60.0,11.46925068,0.0,-6.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7250671,303.1499939,285.1499939,0.0,0.0,285.4025879,0.0,0.0,9.44e-05,298.7774353,303.1499939,285.1499939,0.0,0.0,285.4013367,0.0,0.0,9.94e-05,299.0574646,303.1499939,285.1499939,0.0,0.0,285.4016724,0.0,0.0,7.34e-05,298.629425,303.1499939,285.1499939,0.0,0.0,285.4022217,0.0,0.0,9.94e-05,298.5889893,303.1499939,285.1499939,0.0,0.0,285.4011841,0.0,0.0,0.000471518,285.3291016,294.1499939,292.4491882,292.1779175,294.311676,292.5548096,285.6773682,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005789,6.54e-09,0.001005783,-0.016188642,0.0,0.0,0.0,-0.00805549,60.0,11.45849895,0.0,-6.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7250671,303.1499939,285.1499939,0.0,0.0,285.4025879,0.0,0.0,9.44e-05,298.7774353,303.1499939,285.1499939,0.0,0.0,285.4013367,0.0,0.0,9.94e-05,299.0574646,303.1499939,285.1499939,0.0,0.0,285.4016724,0.0,0.0,7.34e-05,298.629425,303.1499939,285.1499939,0.0,0.0,285.4022217,0.0,0.0,9.94e-05,298.5889893,303.1499939,285.1499939,0.0,0.0,285.4011841,0.0,0.0,0.000471518,285.3291016,294.1499939,292.4491882,292.1779175,294.311676,292.5548096,285.6773682,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005789,6.54e-09,0.001005783,-0.016188642,0.0,0.0,0.0,-0.00805549,60.0,11.45849895,0.0,-6.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.723999,303.1499939,285.1499939,0.0,0.0,285.4022217,0.0,0.0,9.44e-05,298.7763977,303.1499939,285.1499939,0.0,0.0,285.4009705,0.0,0.0,9.94e-05,299.0557556,303.1499939,285.1499939,0.0,0.0,285.4013062,0.0,0.0,7.34e-05,298.6281433,303.1499939,285.1499939,0.0,0.0,285.4018555,0.0,0.0,9.94e-05,298.5883484,303.1499939,285.1499939,0.0,0.0,285.4008179,0.0,0.0,0.00047171,285.3292236,294.1499939,292.4448242,292.1765747,294.2954102,292.5442505,285.6807251,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006197,6.59e-09,0.001006191,-0.016313681,0.0,0.0,0.0,-0.008079154,60.0,11.45384121,0.0,-6.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7229309,303.1499939,285.1499939,0.0,0.0,285.4018555,0.0,0.0,9.45e-05,298.7753601,303.1499939,285.1499939,0.0,0.0,285.4006348,0.0,0.0,9.95e-05,299.0540466,303.1499939,285.1499939,0.0,0.0,285.4009399,0.0,0.0,7.35e-05,298.6268921,303.1499939,285.1499939,0.0,0.0,285.4014893,0.0,0.0,9.95e-05,298.587677,303.1499939,285.1499939,0.0,0.0,285.4004822,0.0,0.0,0.000471901,285.3293457,294.1499939,292.4408264,292.175415,294.2792664,292.5343018,285.6840515,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006606,6.64e-09,0.001006599,-0.016438818,0.0,0.0,0.0,-0.008102838,60.0,11.44948578,0.0,-6.91e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7208252,303.1499939,285.1499939,0.0,0.0,285.4011841,0.0,0.0,9.45e-05,298.7732849,303.1499939,285.1499939,0.0,0.0,285.3999634,0.0,0.0,9.96e-05,299.0506897,303.1499939,285.1499939,0.0,0.0,285.4002991,0.0,0.0,7.35e-05,298.6244202,303.1499939,285.1499939,0.0,0.0,285.4008484,0.0,0.0,9.96e-05,298.5863953,303.1499939,285.1499939,0.0,0.0,285.3998413,0.0,0.0,0.000472285,285.3296509,294.1499939,292.4338684,292.1736145,294.2471619,292.515625,285.6907349,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007424,6.73e-09,0.001007417,-0.016689299,0.0,0.0,0.0,-0.008150243,60.0,11.4413805,0.0,-6.92e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7208252,303.1499939,285.1499939,0.0,0.0,285.4011841,0.0,0.0,9.45e-05,298.7732849,303.1499939,285.1499939,0.0,0.0,285.3999634,0.0,0.0,9.96e-05,299.0506897,303.1499939,285.1499939,0.0,0.0,285.4002991,0.0,0.0,7.35e-05,298.6244202,303.1499939,285.1499939,0.0,0.0,285.4008484,0.0,0.0,9.96e-05,298.5863953,303.1499939,285.1499939,0.0,0.0,285.3998413,0.0,0.0,0.000472285,285.3296509,294.1499939,292.4338684,292.1736145,294.2471619,292.515625,285.6907349,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007424,6.73e-09,0.001007417,-0.016689299,0.0,0.0,0.0,-0.008150243,60.0,11.4413805,0.0,-6.92e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7187195,303.1499939,285.1499939,0.0,0.0,285.4006042,0.0,0.0,9.46e-05,298.7712097,303.1499939,285.1499939,0.0,0.0,285.3993835,0.0,0.0,9.96e-05,299.0473633,303.1499939,285.1499939,0.0,0.0,285.3996887,0.0,0.0,7.36e-05,298.6219482,303.1499939,285.1499939,0.0,0.0,285.400238,0.0,0.0,9.96e-05,298.585083,303.1499939,285.1499939,0.0,0.0,285.3992615,0.0,0.0,0.000472669,285.3300476,294.1499939,292.4282532,292.1724854,294.2155762,292.4996643,285.6974182,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008242,6.83e-09,0.001008235,-0.016939919,0.0,0.0,0.0,-0.008197675,60.0,11.43470287,0.0,-6.93e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7187195,303.1499939,285.1499939,0.0,0.0,285.4006042,0.0,0.0,9.46e-05,298.7712097,303.1499939,285.1499939,0.0,0.0,285.3993835,0.0,0.0,9.96e-05,299.0473633,303.1499939,285.1499939,0.0,0.0,285.3996887,0.0,0.0,7.36e-05,298.6219482,303.1499939,285.1499939,0.0,0.0,285.400238,0.0,0.0,9.96e-05,298.585083,303.1499939,285.1499939,0.0,0.0,285.3992615,0.0,0.0,0.000472669,285.3300476,294.1499939,292.4282532,292.1724854,294.2155762,292.4996643,285.6974182,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008242,6.83e-09,0.001008235,-0.016939919,0.0,0.0,0.0,-0.008197675,60.0,11.43470287,0.0,-6.93e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7166443,303.1499939,285.1499939,0.0,0.0,285.4000854,0.0,0.0,9.47e-05,298.769165,303.1499939,285.1499939,0.0,0.0,285.3988953,0.0,0.0,9.97e-05,299.0440369,303.1499939,285.1499939,0.0,0.0,285.3992004,0.0,0.0,7.37e-05,298.6195374,303.1499939,285.1499939,0.0,0.0,285.3997498,0.0,0.0,9.97e-05,298.5838013,303.1499939,285.1499939,0.0,0.0,285.3987427,0.0,0.0,0.000473052,285.3305664,294.1499939,292.4239807,292.1719971,294.1845093,292.4860229,285.704071,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009059,6.92e-09,0.001009053,-0.017190343,0.0,0.0,0.0,-0.00824507,60.0,11.42929173,0.0,-6.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7166443,303.1499939,285.1499939,0.0,0.0,285.4000854,0.0,0.0,9.47e-05,298.769165,303.1499939,285.1499939,0.0,0.0,285.3988953,0.0,0.0,9.97e-05,299.0440369,303.1499939,285.1499939,0.0,0.0,285.3992004,0.0,0.0,7.37e-05,298.6195374,303.1499939,285.1499939,0.0,0.0,285.3997498,0.0,0.0,9.97e-05,298.5838013,303.1499939,285.1499939,0.0,0.0,285.3987427,0.0,0.0,0.000473052,285.3305664,294.1499939,292.4239807,292.1719971,294.1845093,292.4860229,285.704071,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009059,6.92e-09,0.001009053,-0.017190343,0.0,0.0,0.0,-0.00824507,60.0,11.42929173,0.0,-6.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7146301,303.1499939,285.1499939,0.0,0.0,285.3996277,0.0,0.0,9.48e-05,298.7671204,303.1499939,285.1499939,0.0,0.0,285.398468,0.0,0.0,9.98e-05,299.0407715,303.1499939,285.1499939,0.0,0.0,285.3987732,0.0,0.0,7.37e-05,298.6171265,303.1499939,285.1499939,0.0,0.0,285.399292,0.0,0.0,9.98e-05,298.58255,303.1499939,285.1499939,0.0,0.0,285.3983154,0.0,0.0,0.000473435,285.3311462,294.1499939,292.4210205,292.1720581,294.1539307,292.4745178,285.7107239,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009876,7.02e-09,0.001009869,-0.017440351,0.0,0.0,0.0,-0.008292389,60.0,11.42505455,0.0,-6.95e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7146301,303.1499939,285.1499939,0.0,0.0,285.3996277,0.0,0.0,9.48e-05,298.7671204,303.1499939,285.1499939,0.0,0.0,285.398468,0.0,0.0,9.98e-05,299.0407715,303.1499939,285.1499939,0.0,0.0,285.3987732,0.0,0.0,7.37e-05,298.6171265,303.1499939,285.1499939,0.0,0.0,285.399292,0.0,0.0,9.98e-05,298.58255,303.1499939,285.1499939,0.0,0.0,285.3983154,0.0,0.0,0.000473435,285.3311462,294.1499939,292.4210205,292.1720581,294.1539307,292.4745178,285.7107239,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009876,7.02e-09,0.001009869,-0.017440351,0.0,0.0,0.0,-0.008292389,60.0,11.42505455,0.0,-6.95e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.713623,303.1499939,285.1499939,0.0,0.0,285.3994446,0.0,0.0,9.48e-05,298.7660828,303.1499939,285.1499939,0.0,0.0,285.3982849,0.0,0.0,9.98e-05,299.0391541,303.1499939,285.1499939,0.0,0.0,285.3985901,0.0,0.0,7.37e-05,298.6159668,303.1499939,285.1499939,0.0,0.0,285.3991089,0.0,0.0,9.98e-05,298.5819092,303.1499939,285.1499939,0.0,0.0,285.3981628,0.0,0.0,0.000473626,285.3314819,294.1499939,292.4200134,292.1723022,294.138916,292.4697876,285.7140503,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010283,7.07e-09,0.001010276,-0.017565114,0.0,0.0,0.0,-0.008316002,60.0,11.42348289,0.0,-6.96e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.712616,303.1499939,285.1499939,0.0,0.0,285.399292,0.0,0.0,9.49e-05,298.7650757,303.1499939,285.1499939,0.0,0.0,285.3981323,0.0,0.0,9.99e-05,299.0375366,303.1499939,285.1499939,0.0,0.0,285.3984375,0.0,0.0,7.38e-05,298.6147766,303.1499939,285.1499939,0.0,0.0,285.3989563,0.0,0.0,9.99e-05,298.5812683,303.1499939,285.1499939,0.0,0.0,285.3980103,0.0,0.0,0.000473817,285.3318176,294.1499939,292.4193115,292.1726685,294.1239929,292.4654541,285.7173462,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101069,7.11e-09,0.001010683,-0.017689772,0.0,0.0,0.0,-0.008339596,60.0,11.42213917,0.0,-6.96e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7106323,303.1499939,285.1499939,0.0,0.0,285.3989868,0.0,0.0,9.49e-05,298.7630615,303.1499939,285.1499939,0.0,0.0,285.3978577,0.0,0.0,0.0001,299.0343323,303.1499939,285.1499939,0.0,0.0,285.3981323,0.0,0.0,7.38e-05,298.6124573,303.1499939,285.1499939,0.0,0.0,285.3986511,0.0,0.0,0.0001,298.5800476,303.1499939,285.1499939,0.0,0.0,285.3977051,0.0,0.0,0.000474198,285.3325806,294.1499939,292.4188538,292.1737366,294.0944519,292.4576721,285.7239685,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011503,7.21e-09,0.001011496,-0.01793877,0.0,0.0,0.0,-0.008386724,60.0,11.41992092,0.0,-6.98e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7106323,303.1499939,285.1499939,0.0,0.0,285.3989868,0.0,0.0,9.49e-05,298.7630615,303.1499939,285.1499939,0.0,0.0,285.3978577,0.0,0.0,0.0001,299.0343323,303.1499939,285.1499939,0.0,0.0,285.3981323,0.0,0.0,7.38e-05,298.6124573,303.1499939,285.1499939,0.0,0.0,285.3986511,0.0,0.0,0.0001,298.5800476,303.1499939,285.1499939,0.0,0.0,285.3977051,0.0,0.0,0.000474198,285.3325806,294.1499939,292.4188538,292.1737366,294.0944519,292.4576721,285.7239685,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011503,7.21e-09,0.001011496,-0.01793877,0.0,0.0,0.0,-0.008386724,60.0,11.41992092,0.0,-6.98e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7086792,303.1499939,285.1499939,0.0,0.0,285.3987732,0.0,0.0,9.5e-05,298.7610779,303.1499939,285.1499939,0.0,0.0,285.397644,0.0,0.0,0.000100047,299.0311279,303.1499939,285.1499939,0.0,0.0,285.3979187,0.0,0.0,7.39e-05,298.6101685,303.1499939,285.1499939,0.0,0.0,285.3984375,0.0,0.0,0.000100047,298.5787964,303.1499939,285.1499939,0.0,0.0,285.397522,0.0,0.0,0.000474579,285.3334045,294.1499939,292.4195557,292.175293,294.0655212,292.4517822,285.7305603,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012315,7.3e-09,0.001012308,-0.018187368,0.0,0.0,0.0,-0.008433777,60.0,11.41873741,0.0,-6.99e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7086792,303.1499939,285.1499939,0.0,0.0,285.3987732,0.0,0.0,9.5e-05,298.7610779,303.1499939,285.1499939,0.0,0.0,285.397644,0.0,0.0,0.000100047,299.0311279,303.1499939,285.1499939,0.0,0.0,285.3979187,0.0,0.0,7.39e-05,298.6101685,303.1499939,285.1499939,0.0,0.0,285.3984375,0.0,0.0,0.000100047,298.5787964,303.1499939,285.1499939,0.0,0.0,285.397522,0.0,0.0,0.000474579,285.3334045,294.1499939,292.4195557,292.175293,294.0655212,292.4517822,285.7305603,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012315,7.3e-09,0.001012308,-0.018187368,0.0,0.0,0.0,-0.008433777,60.0,11.41873741,0.0,-6.99e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7067261,303.1499939,285.1499939,0.0,0.0,285.3986206,0.0,0.0,9.51e-05,298.7590942,303.1499939,285.1499939,0.0,0.0,285.397522,0.0,0.0,0.000100127,299.0279846,303.1499939,285.1499939,0.0,0.0,285.3977966,0.0,0.0,7.4e-05,298.6078796,303.1499939,285.1499939,0.0,0.0,285.3983154,0.0,0.0,0.000100127,298.5775757,303.1499939,285.1499939,0.0,0.0,285.3973999,0.0,0.0,0.00047496,285.3343506,294.1499939,292.4214478,292.1772156,294.0371704,292.4476013,285.7371521,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013127,7.4e-09,0.00101312,-0.018436076,0.0,0.0,0.0,-0.008480851,60.0,11.41846275,0.0,-7e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7067261,303.1499939,285.1499939,0.0,0.0,285.3986206,0.0,0.0,9.51e-05,298.7590942,303.1499939,285.1499939,0.0,0.0,285.397522,0.0,0.0,0.000100127,299.0279846,303.1499939,285.1499939,0.0,0.0,285.3977966,0.0,0.0,7.4e-05,298.6078796,303.1499939,285.1499939,0.0,0.0,285.3983154,0.0,0.0,0.000100127,298.5775757,303.1499939,285.1499939,0.0,0.0,285.3973999,0.0,0.0,0.00047496,285.3343506,294.1499939,292.4214478,292.1772156,294.0371704,292.4476013,285.7371521,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013127,7.4e-09,0.00101312,-0.018436076,0.0,0.0,0.0,-0.008480851,60.0,11.41846275,0.0,-7e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
