time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055980,298.7048035,303.1499939,285.1499939,0.0,0.0,285.3985596,0.0,0.0,9.52e-05,298.7571411,303.1499939,285.1499939,0.0,0.0,285.3974609,0.0,0.0,0.000100208,299.0248718,303.1499939,285.1499939,0.0,0.0,285.3977356,0.0,0.0,7.4e-05,298.6056519,303.1499939,285.1499939,0.0,0.0,285.3982544,0.0,0.0,0.000100208,298.576355,303.1499939,285.1499939,0.0,0.0,285.3973389,0.0,0.0,0.000475342,285.3353577,294.1499939,292.4244385,292.1794739,294.0093994,292.4448547,285.7437439,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013941,7.49e-09,0.001013934,-0.018685425,0.0,0.0,0.0,-0.008528047,60.0,11.41897106,0.0,-7.01e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7048035,303.1499939,285.1499939,0.0,0.0,285.3985596,0.0,0.0,9.52e-05,298.7571411,303.1499939,285.1499939,0.0,0.0,285.3974609,0.0,0.0,0.000100208,299.0248718,303.1499939,285.1499939,0.0,0.0,285.3977356,0.0,0.0,7.4e-05,298.6056519,303.1499939,285.1499939,0.0,0.0,285.3982544,0.0,0.0,0.000100208,298.576355,303.1499939,285.1499939,0.0,0.0,285.3973389,0.0,0.0,0.000475342,285.3353577,294.1499939,292.4244385,292.1794739,294.0093994,292.4448547,285.7437439,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013941,7.49e-09,0.001013934,-0.018685425,0.0,0.0,0.0,-0.008528047,60.0,11.41897106,0.0,-7.01e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7038574,303.1499939,285.1499939,0.0,0.0,285.3985596,0.0,0.0,9.52e-05,298.7561646,303.1499939,285.1499939,0.0,0.0,285.3974609,0.0,0.0,0.000100248,299.0233459,303.1499939,285.1499939,0.0,0.0,285.3977356,0.0,0.0,7.4e-05,298.6045532,303.1499939,285.1499939,0.0,0.0,285.3982239,0.0,0.0,0.000100248,298.5757751,303.1499939,285.1499939,0.0,0.0,285.3973389,0.0,0.0,0.000475533,285.335907,294.1499939,292.4263611,292.1807251,293.9957581,292.4440002,285.7470398,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101435,7.54e-09,0.001014343,-0.018810617,0.0,0.0,0.0,-0.008551745,60.0,11.41952705,0.0,-7.02e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7029114,303.1499939,285.1499939,0.0,0.0,285.3985596,0.0,0.0,9.52e-05,298.755188,303.1499939,285.1499939,0.0,0.0,285.3974609,0.0,0.0,0.000100289,299.0217896,303.1499939,285.1499939,0.0,0.0,285.3977356,0.0,0.0,7.41e-05,298.6034546,303.1499939,285.1499939,0.0,0.0,285.3982544,0.0,0.0,0.000100289,298.5751648,303.1499939,285.1499939,0.0,0.0,285.3973389,0.0,0.0,0.000475726,285.3364563,294.1499939,292.4285278,292.1820374,293.9822083,292.4434204,285.7503052,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101476,7.59e-09,0.001014753,-0.018936183,0.0,0.0,0.0,-0.008575513,60.0,11.42020416,0.0,-7.02e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7010498,303.1499939,285.1499939,0.0,0.0,285.3985901,0.0,0.0,9.53e-05,298.7532654,303.1499939,285.1499939,0.0,0.0,285.397522,0.0,0.0,0.00010037,299.0187378,303.1499939,285.1499939,0.0,0.0,285.3977966,0.0,0.0,7.41e-05,298.6012573,303.1499939,285.1499939,0.0,0.0,285.3982849,0.0,0.0,0.00010037,298.5739746,303.1499939,285.1499939,0.0,0.0,285.3973999,0.0,0.0,0.000476112,285.3375854,294.1499939,292.4336853,292.1848755,293.9552917,292.4427795,285.7568665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015585,7.69e-09,0.001015577,-0.019188764,0.0,0.0,0.0,-0.008623322,60.0,11.42181396,0.0,-7.03e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7010498,303.1499939,285.1499939,0.0,0.0,285.3985901,0.0,0.0,9.53e-05,298.7532654,303.1499939,285.1499939,0.0,0.0,285.397522,0.0,0.0,0.00010037,299.0187378,303.1499939,285.1499939,0.0,0.0,285.3977966,0.0,0.0,7.41e-05,298.6012573,303.1499939,285.1499939,0.0,0.0,285.3982849,0.0,0.0,0.00010037,298.5739746,303.1499939,285.1499939,0.0,0.0,285.3973999,0.0,0.0,0.000476112,285.3375854,294.1499939,292.4336853,292.1848755,293.9552917,292.4427795,285.7568665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015585,7.69e-09,0.001015577,-0.019188764,0.0,0.0,0.0,-0.008623322,60.0,11.42181396,0.0,-7.03e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6991882,303.1499939,285.1499939,0.0,0.0,285.3987122,0.0,0.0,9.54e-05,298.7513428,303.1499939,285.1499939,0.0,0.0,285.397644,0.0,0.0,0.000100453,299.015686,303.1499939,285.1499939,0.0,0.0,285.3979187,0.0,0.0,7.42e-05,298.5990906,303.1499939,285.1499939,0.0,0.0,285.398407,0.0,0.0,0.000100453,298.5727844,303.1499939,285.1499939,0.0,0.0,285.397522,0.0,0.0,0.000476507,285.3388062,294.1499939,292.4398499,292.1878967,293.9290466,292.4438477,285.7634277,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016426,7.78e-09,0.001016418,-0.01944633,0.0,0.0,0.0,-0.008672074,60.0,11.4241972,0.0,-7.04e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6991882,303.1499939,285.1499939,0.0,0.0,285.3987122,0.0,0.0,9.54e-05,298.7513428,303.1499939,285.1499939,0.0,0.0,285.397644,0.0,0.0,0.000100453,299.015686,303.1499939,285.1499939,0.0,0.0,285.3979187,0.0,0.0,7.42e-05,298.5990906,303.1499939,285.1499939,0.0,0.0,285.398407,0.0,0.0,0.000100453,298.5727844,303.1499939,285.1499939,0.0,0.0,285.397522,0.0,0.0,0.000476507,285.3388062,294.1499939,292.4398499,292.1878967,293.9290466,292.4438477,285.7634277,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016426,7.78e-09,0.001016418,-0.01944633,0.0,0.0,0.0,-0.008672074,60.0,11.4241972,0.0,-7.04e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6973267,303.1499939,285.1499939,0.0,0.0,285.3988647,0.0,0.0,9.55e-05,298.7494507,303.1499939,285.1499939,0.0,0.0,285.3977966,0.0,0.0,0.000100538,299.0126648,303.1499939,285.1499939,0.0,0.0,285.3980713,0.0,0.0,7.43e-05,298.5969238,303.1499939,285.1499939,0.0,0.0,285.3985596,0.0,0.0,0.000100538,298.5715942,303.1499939,285.1499939,0.0,0.0,285.3977051,0.0,0.0,0.000476906,285.3400879,294.1499939,292.4470215,292.1911011,293.9031372,292.4457092,285.769989,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278,7.88e-09,0.00101727,-0.019707253,0.0,0.0,0.0,-0.008721464,60.0,11.42695713,0.0,-7.06e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6973267,303.1499939,285.1499939,0.0,0.0,285.3988647,0.0,0.0,9.55e-05,298.7494507,303.1499939,285.1499939,0.0,0.0,285.3977966,0.0,0.0,0.000100538,299.0126648,303.1499939,285.1499939,0.0,0.0,285.3980713,0.0,0.0,7.43e-05,298.5969238,303.1499939,285.1499939,0.0,0.0,285.3985596,0.0,0.0,0.000100538,298.5715942,303.1499939,285.1499939,0.0,0.0,285.3977051,0.0,0.0,0.000476906,285.3400879,294.1499939,292.4470215,292.1911011,293.9031372,292.4457092,285.769989,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278,7.88e-09,0.00101727,-0.019707253,0.0,0.0,0.0,-0.008721464,60.0,11.42695713,0.0,-7.06e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6955261,303.1499939,285.1499939,0.0,0.0,285.3991089,0.0,0.0,9.56e-05,298.7475891,303.1499939,285.1499939,0.0,0.0,285.3980713,0.0,0.0,0.000100625,299.0097046,303.1499939,285.1499939,0.0,0.0,285.3983154,0.0,0.0,7.43e-05,298.5948181,303.1499939,285.1499939,0.0,0.0,285.3988037,0.0,0.0,0.000100625,298.5704346,303.1499939,285.1499939,0.0,0.0,285.3979492,0.0,0.0,0.000477321,285.3414307,294.1499939,292.4551086,292.194397,293.8779297,292.4493713,285.7765198,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018162,7.99e-09,0.001018154,-0.019977963,0.0,0.0,0.0,-0.008772708,60.0,11.43050671,0.0,-7.07e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6955261,303.1499939,285.1499939,0.0,0.0,285.3991089,0.0,0.0,9.56e-05,298.7475891,303.1499939,285.1499939,0.0,0.0,285.3980713,0.0,0.0,0.000100625,299.0097046,303.1499939,285.1499939,0.0,0.0,285.3983154,0.0,0.0,7.43e-05,298.5948181,303.1499939,285.1499939,0.0,0.0,285.3988037,0.0,0.0,0.000100625,298.5704346,303.1499939,285.1499939,0.0,0.0,285.3979492,0.0,0.0,0.000477321,285.3414307,294.1499939,292.4551086,292.194397,293.8779297,292.4493713,285.7765198,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018162,7.99e-09,0.001018154,-0.019977963,0.0,0.0,0.0,-0.008772708,60.0,11.43050671,0.0,-7.07e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6946106,303.1499939,285.1499939,0.0,0.0,285.399231,0.0,0.0,9.56e-05,298.7466736,303.1499939,285.1499939,0.0,0.0,285.3981934,0.0,0.0,0.000100669,299.0082092,303.1499939,285.1499939,0.0,0.0,285.398468,0.0,0.0,7.44e-05,298.59375,303.1499939,285.1499939,0.0,0.0,285.3989258,0.0,0.0,0.000100669,298.5698547,303.1499939,285.1499939,0.0,0.0,285.3980713,0.0,0.0,0.000477531,285.3421326,294.1499939,292.4595032,292.1960754,293.865448,292.4515076,285.7797852,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018611,8.04e-09,0.001018603,-0.020115139,0.0,0.0,0.0,-0.008798677,60.0,11.43241024,0.0,-7.07e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6937256,303.1499939,285.1499939,0.0,0.0,285.3993835,0.0,0.0,9.56e-05,298.7457275,303.1499939,285.1499939,0.0,0.0,285.3983459,0.0,0.0,0.000100715,299.0067444,303.1499939,285.1499939,0.0,0.0,285.3986206,0.0,0.0,7.44e-05,298.5927124,303.1499939,285.1499939,0.0,0.0,285.3990784,0.0,0.0,0.000100715,298.5692444,303.1499939,285.1499939,0.0,0.0,285.3982239,0.0,0.0,0.000477746,285.342865,294.1499939,292.4641418,292.1977844,293.8531494,292.4540405,285.7830505,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019069,8.09e-09,0.001019061,-0.02025553,0.0,0.0,0.0,-0.008825253,60.0,11.43448067,0.0,-7.08e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.691925,303.1499939,285.1499939,0.0,0.0,285.3997192,0.0,0.0,9.57e-05,298.7438965,303.1499939,285.1499939,0.0,0.0,285.3987122,0.0,0.0,0.000100807,299.0038147,303.1499939,285.1499939,0.0,0.0,285.3989563,0.0,0.0,7.45e-05,298.5906372,303.1499939,285.1499939,0.0,0.0,285.3994141,0.0,0.0,0.000100807,298.5680847,303.1499939,285.1499939,0.0,0.0,285.3985901,0.0,0.0,0.000478186,285.3443298,294.1499939,292.4740295,292.2011719,293.8288574,292.4597473,285.7895813,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020006,8.2e-09,0.001019998,-0.020542629,0.0,0.0,0.0,-0.008879596,60.0,11.43890476,0.0,-7.09e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.691925,303.1499939,285.1499939,0.0,0.0,285.3997192,0.0,0.0,9.57e-05,298.7438965,303.1499939,285.1499939,0.0,0.0,285.3987122,0.0,0.0,0.000100807,299.0038147,303.1499939,285.1499939,0.0,0.0,285.3989563,0.0,0.0,7.45e-05,298.5906372,303.1499939,285.1499939,0.0,0.0,285.3994141,0.0,0.0,0.000100807,298.5680847,303.1499939,285.1499939,0.0,0.0,285.3985901,0.0,0.0,0.000478186,285.3443298,294.1499939,292.4740295,292.2011719,293.8288574,292.4597473,285.7895813,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020006,8.2e-09,0.001019998,-0.020542629,0.0,0.0,0.0,-0.008879596,60.0,11.43890476,0.0,-7.09e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.690155,303.1499939,285.1499939,0.0,0.0,285.400116,0.0,0.0,9.58e-05,298.7420959,303.1499939,285.1499939,0.0,0.0,285.3991394,0.0,0.0,0.000100906,299.0009155,303.1499939,285.1499939,0.0,0.0,285.3993835,0.0,0.0,7.45e-05,298.5885925,303.1499939,285.1499939,0.0,0.0,285.3998413,0.0,0.0,0.000100906,298.566925,303.1499939,285.1499939,0.0,0.0,285.3990173,0.0,0.0,0.000478652,285.3458862,294.1499939,292.4847717,292.2045288,293.8053284,292.4671326,285.7961121,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021,8.32e-09,0.001020992,-0.020847151,0.0,0.0,0.0,-0.008937242,60.0,11.44403172,0.0,-7.11e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.690155,303.1499939,285.1499939,0.0,0.0,285.400116,0.0,0.0,9.58e-05,298.7420959,303.1499939,285.1499939,0.0,0.0,285.3991394,0.0,0.0,0.000100906,299.0009155,303.1499939,285.1499939,0.0,0.0,285.3993835,0.0,0.0,7.45e-05,298.5885925,303.1499939,285.1499939,0.0,0.0,285.3998413,0.0,0.0,0.000100906,298.566925,303.1499939,285.1499939,0.0,0.0,285.3990173,0.0,0.0,0.000478652,285.3458862,294.1499939,292.4847717,292.2045288,293.8053284,292.4671326,285.7961121,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021,8.32e-09,0.001020992,-0.020847151,0.0,0.0,0.0,-0.008937242,60.0,11.44403172,0.0,-7.11e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6884155,303.1499939,285.1499939,0.0,0.0,285.4005737,0.0,0.0,9.59e-05,298.7402954,303.1499939,285.1499939,0.0,0.0,285.3995972,0.0,0.0,0.000101006,298.9980164,303.1499939,285.1499939,0.0,0.0,285.3998413,0.0,0.0,7.46e-05,298.5866394,303.1499939,285.1499939,0.0,0.0,285.4002991,0.0,0.0,0.000101006,298.5657654,303.1499939,285.1499939,0.0,0.0,285.3994751,0.0,0.0,0.000479129,285.3475037,294.1499939,292.4963379,292.2078247,293.7821045,292.4750671,285.8026428,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022018,8.44e-09,0.00102201,-0.021158867,0.0,0.0,0.0,-0.008996251,60.0,11.44937801,0.0,-7.12e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6884155,303.1499939,285.1499939,0.0,0.0,285.4005737,0.0,0.0,9.59e-05,298.7402954,303.1499939,285.1499939,0.0,0.0,285.3995972,0.0,0.0,0.000101006,298.9980164,303.1499939,285.1499939,0.0,0.0,285.3998413,0.0,0.0,7.46e-05,298.5866394,303.1499939,285.1499939,0.0,0.0,285.4002991,0.0,0.0,0.000101006,298.5657654,303.1499939,285.1499939,0.0,0.0,285.3994751,0.0,0.0,0.000479129,285.3475037,294.1499939,292.4963379,292.2078247,293.7821045,292.4750671,285.8026428,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022018,8.44e-09,0.00102201,-0.021158867,0.0,0.0,0.0,-0.008996251,60.0,11.44937801,0.0,-7.12e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6866455,303.1499939,285.1499939,0.0,0.0,285.4011536,0.0,0.0,9.6e-05,298.7384949,303.1499939,285.1499939,0.0,0.0,285.400177,0.0,0.0,0.000101117,298.9951172,303.1499939,285.1499939,0.0,0.0,285.4004211,0.0,0.0,7.47e-05,298.5851746,303.1499939,285.1499939,0.0,0.0,285.4008789,0.0,0.0,0.000101117,298.5645142,303.1499939,285.1499939,0.0,0.0,285.4000854,0.0,0.0,0.000479653,285.3492432,294.1499939,292.508667,292.210968,293.7600403,292.4851685,285.8091431,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023135,8.57e-09,0.001023126,-0.02150075,0.0,0.0,0.0,-0.009060972,60.0,11.45555496,0.0,-7.14e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6866455,303.1499939,285.1499939,0.0,0.0,285.4011536,0.0,0.0,9.6e-05,298.7384949,303.1499939,285.1499939,0.0,0.0,285.400177,0.0,0.0,0.000101117,298.9951172,303.1499939,285.1499939,0.0,0.0,285.4004211,0.0,0.0,7.47e-05,298.5851746,303.1499939,285.1499939,0.0,0.0,285.4008789,0.0,0.0,0.000101117,298.5645142,303.1499939,285.1499939,0.0,0.0,285.4000854,0.0,0.0,0.000479653,285.3492432,294.1499939,292.508667,292.210968,293.7600403,292.4851685,285.8091431,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023135,8.57e-09,0.001023126,-0.02150075,0.0,0.0,0.0,-0.009060972,60.0,11.45555496,0.0,-7.14e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.685791,303.1499939,285.1499939,0.0,0.0,285.4014282,0.0,0.0,9.61e-05,298.7375793,303.1499939,285.1499939,0.0,0.0,285.4004822,0.0,0.0,0.00010117,298.9936829,303.1499939,285.1499939,0.0,0.0,285.4007263,0.0,0.0,7.47e-05,298.5842896,303.1499939,285.1499939,0.0,0.0,285.4011536,0.0,0.0,0.00010117,298.5639038,303.1499939,285.1499939,0.0,0.0,285.4003601,0.0,0.0,0.000479908,285.3500977,294.1499939,292.5151367,292.2124939,293.7489014,292.4900208,285.8124084,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102368,8.63e-09,0.001023672,-0.021667358,0.0,0.0,0.0,-0.009092522,60.0,11.45857716,0.0,-7.14e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.684906,303.1499939,285.1499939,0.0,0.0,285.4017334,0.0,0.0,9.61e-05,298.7366943,303.1499939,285.1499939,0.0,0.0,285.4007874,0.0,0.0,0.000101228,298.9922791,303.1499939,285.1499939,0.0,0.0,285.4010315,0.0,0.0,7.48e-05,298.5834656,303.1499939,285.1499939,0.0,0.0,285.4014587,0.0,0.0,0.000101228,298.5632935,303.1499939,285.1499939,0.0,0.0,285.4006653,0.0,0.0,0.000480181,285.3510132,294.1499939,292.521759,292.2139587,293.7380676,292.4954224,285.8156433,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024261,8.7e-09,0.001024253,-0.021845436,0.0,0.0,0.0,-0.009126231,60.0,11.46176529,0.0,-7.15e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6839294,303.1499939,285.1499939,0.0,0.0,285.4020996,0.0,0.0,9.62e-05,298.7357178,303.1499939,285.1499939,0.0,0.0,285.4011536,0.0,0.0,0.000101294,298.9906616,303.1499939,285.1499939,0.0,0.0,285.4013977,0.0,0.0,7.48e-05,298.5826111,303.1499939,285.1499939,0.0,0.0,285.401825,0.0,0.0,0.000101294,298.5626221,303.1499939,285.1499939,0.0,0.0,285.4010315,0.0,0.0,0.000480492,285.3520203,294.1499939,292.5293884,292.2155151,293.7260742,292.5016785,285.8193054,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024926,8.78e-09,0.001024917,-0.022048902,0.0,0.0,0.0,-0.00916475,60.0,11.46540928,0.0,-7.16e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6831665,303.1499939,285.1499939,0.0,0.0,285.4023743,0.0,0.0,9.62e-05,298.7349243,303.1499939,285.1499939,0.0,0.0,285.4014282,0.0,0.0,0.000101345,298.9894104,303.1499939,285.1499939,0.0,0.0,285.4016724,0.0,0.0,7.49e-05,298.5819092,303.1499939,285.1499939,0.0,0.0,285.4020996,0.0,0.0,0.000101345,298.5620728,303.1499939,285.1499939,0.0,0.0,285.4013367,0.0,0.0,0.000480738,285.3528137,294.1499939,292.535553,292.2167053,293.7166443,292.5065918,285.8221741,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025449,8.84e-09,0.00102544,-0.022209495,0.0,0.0,0.0,-0.009195148,60.0,11.4682703,0.0,-7.17e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6815491,303.1499939,285.1499939,0.0,0.0,285.4031372,0.0,0.0,9.64e-05,298.7332458,303.1499939,285.1499939,0.0,0.0,285.4022217,0.0,0.0,0.000101468,298.9866943,303.1499939,285.1499939,0.0,0.0,285.4024658,0.0,0.0,7.49e-05,298.5805664,303.1499939,285.1499939,0.0,0.0,285.4028625,0.0,0.0,0.000101468,298.5609131,303.1499939,285.1499939,0.0,0.0,285.4020996,0.0,0.0,0.00048132,285.3547668,294.1499939,292.5499878,292.2191772,293.6963806,292.5196838,285.8286743,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026688,8.98e-09,0.00102668,-0.022588972,0.0,0.0,0.0,-0.009266991,60.0,11.47579002,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6815491,303.1499939,285.1499939,0.0,0.0,285.4031372,0.0,0.0,9.64e-05,298.7332458,303.1499939,285.1499939,0.0,0.0,285.4022217,0.0,0.0,0.000101468,298.9866943,303.1499939,285.1499939,0.0,0.0,285.4024658,0.0,0.0,7.49e-05,298.5805664,303.1499939,285.1499939,0.0,0.0,285.4028625,0.0,0.0,0.000101468,298.5609131,303.1499939,285.1499939,0.0,0.0,285.4020996,0.0,0.0,0.00048132,285.3547668,294.1499939,292.5499878,292.2191772,293.6963806,292.5196838,285.8286743,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026688,8.98e-09,0.00102668,-0.022588972,0.0,0.0,0.0,-0.009266991,60.0,11.47579002,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6799622,303.1499939,285.1499939,0.0,0.0,285.4039307,0.0,0.0,9.65e-05,298.7316284,303.1499939,285.1499939,0.0,0.0,285.4030151,0.0,0.0,0.000101589,298.9840393,303.1499939,285.1499939,0.0,0.0,285.4032593,0.0,0.0,7.5e-05,298.5792847,303.1499939,285.1499939,0.0,0.0,285.4036865,0.0,0.0,0.000101589,298.5597839,303.1499939,285.1499939,0.0,0.0,285.4029236,0.0,0.0,0.000481895,285.3567505,294.1499939,292.5657654,292.2224121,293.6764526,292.5336609,285.835144,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027916,9.13e-09,0.001027907,-0.022964889,0.0,0.0,0.0,-0.009338161,60.0,11.48389912,0.0,-7.2e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6799622,303.1499939,285.1499939,0.0,0.0,285.4039307,0.0,0.0,9.65e-05,298.7316284,303.1499939,285.1499939,0.0,0.0,285.4030151,0.0,0.0,0.000101589,298.9840393,303.1499939,285.1499939,0.0,0.0,285.4032593,0.0,0.0,7.5e-05,298.5792847,303.1499939,285.1499939,0.0,0.0,285.4036865,0.0,0.0,0.000101589,298.5597839,303.1499939,285.1499939,0.0,0.0,285.4029236,0.0,0.0,0.000481895,285.3567505,294.1499939,292.5657654,292.2224121,293.6764526,292.5336609,285.835144,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027916,9.13e-09,0.001027907,-0.022964889,0.0,0.0,0.0,-0.009338161,60.0,11.48389912,0.0,-7.2e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6784058,303.1499939,285.1499939,0.0,0.0,285.4047546,0.0,0.0,9.66e-05,298.7300415,303.1499939,285.1499939,0.0,0.0,285.4038391,0.0,0.0,0.000101706,298.9814453,303.1499939,285.1499939,0.0,0.0,285.4040833,0.0,0.0,7.51e-05,298.578064,303.1499939,285.1499939,0.0,0.0,285.4045105,0.0,0.0,0.000101706,298.5586853,303.1499939,285.1499939,0.0,0.0,285.4037476,0.0,0.0,0.00048245,285.3587646,294.1499939,292.5834045,292.227356,293.6567688,292.5482483,285.8416443,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029101,9.27e-09,0.001029091,-0.023327218,0.0,0.0,0.0,-0.009406768,60.0,11.49275875,0.0,-7.22e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6784058,303.1499939,285.1499939,0.0,0.0,285.4047546,0.0,0.0,9.66e-05,298.7300415,303.1499939,285.1499939,0.0,0.0,285.4038391,0.0,0.0,0.000101706,298.9814453,303.1499939,285.1499939,0.0,0.0,285.4040833,0.0,0.0,7.51e-05,298.578064,303.1499939,285.1499939,0.0,0.0,285.4045105,0.0,0.0,0.000101706,298.5586853,303.1499939,285.1499939,0.0,0.0,285.4037476,0.0,0.0,0.00048245,285.3587646,294.1499939,292.5834045,292.227356,293.6567688,292.5482483,285.8416443,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029101,9.27e-09,0.001029091,-0.023327218,0.0,0.0,0.0,-0.009406768,60.0,11.49275875,0.0,-7.22e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6777344,303.1499939,285.1499939,0.0,0.0,285.4052429,0.0,0.0,9.66e-05,298.7293396,303.1499939,285.1499939,0.0,0.0,285.4043274,0.0,0.0,0.000101757,298.9802856,303.1499939,285.1499939,0.0,0.0,285.4045715,0.0,0.0,7.52e-05,298.5776062,303.1499939,285.1499939,0.0,0.0,285.4049683,0.0,0.0,0.000101757,298.558197,303.1499939,285.1499939,0.0,0.0,285.4042358,0.0,0.0,0.000482689,285.3598633,294.1499939,292.592865,292.2304077,293.6476135,292.5568542,285.8449097,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029608,9.33e-09,0.001029598,-0.02348295,0.0,0.0,0.0,-0.009436245,60.0,11.4987669,0.0,-7.23e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.677002,303.1499939,285.1499939,0.0,0.0,285.4057007,0.0,0.0,9.67e-05,298.7286072,303.1499939,285.1499939,0.0,0.0,285.4047852,0.0,0.0,0.000101809,298.9790649,303.1499939,285.1499939,0.0,0.0,285.4050293,0.0,0.0,7.52e-05,298.5770569,303.1499939,285.1499939,0.0,0.0,285.405426,0.0,0.0,0.000101809,298.5577087,303.1499939,285.1499939,0.0,0.0,285.4046936,0.0,0.0,0.000482939,285.3609009,294.1499939,292.6027222,292.2337952,293.6382446,292.5650635,285.8481445,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030141,9.39e-09,0.001030132,-0.023646563,0.0,0.0,0.0,-0.00946722,60.0,11.50432682,0.0,-7.24e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6756897,303.1499939,285.1499939,0.0,0.0,285.4066467,0.0,0.0,9.68e-05,298.7272339,303.1499939,285.1499939,0.0,0.0,285.4057617,0.0,0.0,0.000101907,298.9767761,303.1499939,285.1499939,0.0,0.0,285.4059753,0.0,0.0,7.53e-05,298.5761108,303.1499939,285.1499939,0.0,0.0,285.4063721,0.0,0.0,0.000101907,298.5567627,303.1499939,285.1499939,0.0,0.0,285.4056396,0.0,0.0,0.0004834,285.3630676,294.1499939,292.6235657,292.2416077,293.6200256,292.5826111,285.8546448,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031126,9.5e-09,0.001031117,-0.023947522,0.0,0.0,0.0,-0.009524213,60.0,11.51677322,0.0,-7.25e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6756897,303.1499939,285.1499939,0.0,0.0,285.4066467,0.0,0.0,9.68e-05,298.7272339,303.1499939,285.1499939,0.0,0.0,285.4057617,0.0,0.0,0.000101907,298.9767761,303.1499939,285.1499939,0.0,0.0,285.4059753,0.0,0.0,7.53e-05,298.5761108,303.1499939,285.1499939,0.0,0.0,285.4063721,0.0,0.0,0.000101907,298.5567627,303.1499939,285.1499939,0.0,0.0,285.4056396,0.0,0.0,0.0004834,285.3630676,294.1499939,292.6235657,292.2416077,293.6200256,292.5826111,285.8546448,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031126,9.5e-09,0.001031117,-0.023947522,0.0,0.0,0.0,-0.009524213,60.0,11.51677322,0.0,-7.25e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6744995,303.1499939,285.1499939,0.0,0.0,285.4076843,0.0,0.0,9.69e-05,298.7260437,303.1499939,285.1499939,0.0,0.0,285.4067993,0.0,0.0,0.00010199,298.9747009,303.1499939,285.1499939,0.0,0.0,285.4070435,0.0,0.0,7.53e-05,298.5753174,303.1499939,285.1499939,0.0,0.0,285.4074402,0.0,0.0,0.00010199,298.5559082,303.1499939,285.1499939,0.0,0.0,285.4067078,0.0,0.0,0.000483795,285.3653259,294.1499939,292.6457825,292.2505798,293.6028748,292.6022034,285.8611145,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968,9.6e-09,0.001031958,-0.024205428,0.0,0.0,0.0,-0.009573041,60.0,11.53123474,0.0,-7.26e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6744995,303.1499939,285.1499939,0.0,0.0,285.4076843,0.0,0.0,9.69e-05,298.7260437,303.1499939,285.1499939,0.0,0.0,285.4067993,0.0,0.0,0.00010199,298.9747009,303.1499939,285.1499939,0.0,0.0,285.4070435,0.0,0.0,7.53e-05,298.5753174,303.1499939,285.1499939,0.0,0.0,285.4074402,0.0,0.0,0.00010199,298.5559082,303.1499939,285.1499939,0.0,0.0,285.4067078,0.0,0.0,0.000483795,285.3653259,294.1499939,292.6457825,292.2505798,293.6028748,292.6022034,285.8611145,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968,9.6e-09,0.001031958,-0.024205428,0.0,0.0,0.0,-0.009573041,60.0,11.53123474,0.0,-7.26e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6733704,303.1499939,285.1499939,0.0,0.0,285.4087524,0.0,0.0,9.69e-05,298.7248535,303.1499939,285.1499939,0.0,0.0,285.4078674,0.0,0.0,0.000102069,298.9726868,303.1499939,285.1499939,0.0,0.0,285.4081116,0.0,0.0,7.54e-05,298.574585,303.1499939,285.1499939,0.0,0.0,285.4085083,0.0,0.0,0.000102069,298.5551147,303.1499939,285.1499939,0.0,0.0,285.4077759,0.0,0.0,0.000484171,285.3676147,294.1499939,292.6691589,292.2605591,293.585968,292.6222534,285.8676147,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771,9.7e-09,0.001032762,-0.024450844,0.0,0.0,0.0,-0.009619519,60.0,11.54609776,0.0,-7.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6733704,303.1499939,285.1499939,0.0,0.0,285.4087524,0.0,0.0,9.69e-05,298.7248535,303.1499939,285.1499939,0.0,0.0,285.4078674,0.0,0.0,0.000102069,298.9726868,303.1499939,285.1499939,0.0,0.0,285.4081116,0.0,0.0,7.54e-05,298.574585,303.1499939,285.1499939,0.0,0.0,285.4085083,0.0,0.0,0.000102069,298.5551147,303.1499939,285.1499939,0.0,0.0,285.4077759,0.0,0.0,0.000484171,285.3676147,294.1499939,292.6691589,292.2605591,293.585968,292.6222534,285.8676147,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771,9.7e-09,0.001032762,-0.024450844,0.0,0.0,0.0,-0.009619519,60.0,11.54609776,0.0,-7.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6724548,303.1499939,285.1499939,0.0,0.0,285.4099731,0.0,0.0,9.7e-05,298.723938,303.1499939,285.1499939,0.0,0.0,285.4091187,0.0,0.0,0.000102136,298.9710083,303.1499939,285.1499939,0.0,0.0,285.4093323,0.0,0.0,7.54e-05,298.5740662,303.1499939,285.1499939,0.0,0.0,285.409729,0.0,0.0,0.000102136,298.5545044,303.1499939,285.1499939,0.0,0.0,285.4089966,0.0,0.0,0.000484489,285.3700562,294.1499939,292.693573,292.2713928,293.5708923,292.64505,285.874115,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033447,9.78e-09,0.001033437,-0.024658123,0.0,0.0,0.0,-0.009658759,60.0,11.56332302,0.0,-7.28e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6724548,303.1499939,285.1499939,0.0,0.0,285.4099731,0.0,0.0,9.7e-05,298.723938,303.1499939,285.1499939,0.0,0.0,285.4091187,0.0,0.0,0.000102136,298.9710083,303.1499939,285.1499939,0.0,0.0,285.4093323,0.0,0.0,7.54e-05,298.5740662,303.1499939,285.1499939,0.0,0.0,285.409729,0.0,0.0,0.000102136,298.5545044,303.1499939,285.1499939,0.0,0.0,285.4089966,0.0,0.0,0.000484489,285.3700562,294.1499939,292.693573,292.2713928,293.5708923,292.64505,285.874115,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033447,9.78e-09,0.001033437,-0.024658123,0.0,0.0,0.0,-0.009658759,60.0,11.56332302,0.0,-7.28e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6720276,303.1499939,285.1499939,0.0,0.0,285.4105835,0.0,0.0,9.7e-05,298.7235107,303.1499939,285.1499939,0.0,0.0,285.409729,0.0,0.0,0.00010217,298.9701843,303.1499939,285.1499939,0.0,0.0,285.4099426,0.0,0.0,7.55e-05,298.573822,303.1499939,285.1499939,0.0,0.0,285.4103394,0.0,0.0,0.000102169,298.5541992,303.1499939,285.1499939,0.0,0.0,285.4096375,0.0,0.0,0.000484647,285.3712769,294.1499939,292.7061157,292.2770386,293.5635071,292.6564636,285.8773499,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033785,9.81e-09,0.001033776,-0.024761608,0.0,0.0,0.0,-0.009678357,60.0,11.57217789,0.0,-7.29e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6716003,303.1499939,285.1499939,0.0,0.0,285.4111938,0.0,0.0,9.71e-05,298.723053,303.1499939,285.1499939,0.0,0.0,285.4103394,0.0,0.0,0.000102203,298.9693604,303.1499939,285.1499939,0.0,0.0,285.4105835,0.0,0.0,7.55e-05,298.5735779,303.1499939,285.1499939,0.0,0.0,285.4109497,0.0,0.0,0.000102203,298.553894,303.1499939,285.1499939,0.0,0.0,285.4102478,0.0,0.0,0.000484805,285.3724976,294.1499939,292.7188416,292.2828674,293.5560608,292.6677856,285.8805847,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034123,9.85e-09,0.001034113,-0.024864683,0.0,0.0,0.0,-0.009697879,60.0,11.58093262,0.0,-7.29e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6711121,303.1499939,285.1499939,0.0,0.0,285.4120178,0.0,0.0,9.71e-05,298.7225342,303.1499939,285.1499939,0.0,0.0,285.4111938,0.0,0.0,0.000102244,298.9683533,303.1499939,285.1499939,0.0,0.0,285.4114075,0.0,0.0,7.55e-05,298.5733032,303.1499939,285.1499939,0.0,0.0,285.4117737,0.0,0.0,0.000102244,298.5535278,303.1499939,285.1499939,0.0,0.0,285.4110718,0.0,0.0,0.000485003,285.374115,294.1499939,292.7353821,292.2904663,293.546936,292.6828613,285.8847351,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034543,9.9e-09,0.001034533,-0.024993528,0.0,0.0,0.0,-0.009722273,60.0,11.5925684,0.0,-7.3e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6708069,303.1499939,285.1499939,0.0,0.0,285.4124756,0.0,0.0,9.71e-05,298.722229,303.1499939,285.1499939,0.0,0.0,285.4116516,0.0,0.0,0.000102268,298.967804,303.1499939,285.1499939,0.0,0.0,285.4118652,0.0,0.0,7.55e-05,298.5731506,303.1499939,285.1499939,0.0,0.0,285.4122314,0.0,0.0,0.000102268,298.5533447,303.1499939,285.1499939,0.0,0.0,285.4115601,0.0,0.0,0.000485114,285.375,294.1499939,292.7447815,292.2948303,293.5417786,292.6913452,285.887085,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034781,9.93e-09,0.001034771,-0.025066391,0.0,0.0,0.0,-0.009736067,60.0,11.59911251,0.0,-7.3e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6700745,303.1499939,285.1499939,0.0,0.0,285.4137878,0.0,0.0,9.72e-05,298.7214661,303.1499939,285.1499939,0.0,0.0,285.4129639,0.0,0.0,0.000102326,298.9663391,303.1499939,285.1499939,0.0,0.0,285.4131775,0.0,0.0,7.56e-05,298.5727844,303.1499939,285.1499939,0.0,0.0,285.4135742,0.0,0.0,0.000102326,298.5528259,303.1499939,285.1499939,0.0,0.0,285.4128723,0.0,0.0,0.00048539,285.3775635,294.1499939,292.7712708,292.3071289,293.5279846,292.7158813,285.8935852,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035369,1e-08,0.001035359,-0.025246412,0.0,0.0,0.0,-0.009770157,60.0,11.61748505,0.0,-7.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6700745,303.1499939,285.1499939,0.0,0.0,285.4137878,0.0,0.0,9.72e-05,298.7214661,303.1499939,285.1499939,0.0,0.0,285.4129639,0.0,0.0,0.000102326,298.9663391,303.1499939,285.1499939,0.0,0.0,285.4131775,0.0,0.0,7.56e-05,298.5727844,303.1499939,285.1499939,0.0,0.0,285.4135742,0.0,0.0,0.000102326,298.5528259,303.1499939,285.1499939,0.0,0.0,285.4128723,0.0,0.0,0.00048539,285.3775635,294.1499939,292.7712708,292.3071289,293.5279846,292.7158813,285.8935852,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035369,1e-08,0.001035359,-0.025246412,0.0,0.0,0.0,-0.009770157,60.0,11.61748505,0.0,-7.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6694031,303.1499939,285.1499939,0.0,0.0,285.4151611,0.0,0.0,9.72e-05,298.7207642,303.1499939,285.1499939,0.0,0.0,285.4143677,0.0,0.0,0.000102365,298.9649963,303.1499939,285.1499939,0.0,0.0,285.4145508,0.0,0.0,7.56e-05,298.5724792,303.1499939,285.1499939,0.0,0.0,285.4149475,0.0,0.0,0.000102365,298.5523987,303.1499939,285.1499939,0.0,0.0,285.4142761,0.0,0.0,0.000485576,285.3801575,294.1499939,292.7980652,292.3195801,293.514801,292.7409973,285.9000549,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035767,1e-08,0.001035757,-0.025367947,0.0,0.0,0.0,-0.009793175,60.0,11.63517666,0.0,-7.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6694031,303.1499939,285.1499939,0.0,0.0,285.4151611,0.0,0.0,9.72e-05,298.7207642,303.1499939,285.1499939,0.0,0.0,285.4143677,0.0,0.0,0.000102365,298.9649963,303.1499939,285.1499939,0.0,0.0,285.4145508,0.0,0.0,7.56e-05,298.5724792,303.1499939,285.1499939,0.0,0.0,285.4149475,0.0,0.0,0.000102365,298.5523987,303.1499939,285.1499939,0.0,0.0,285.4142761,0.0,0.0,0.000485576,285.3801575,294.1499939,292.7980652,292.3195801,293.514801,292.7409973,285.9000549,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035767,1e-08,0.001035757,-0.025367947,0.0,0.0,0.0,-0.009793175,60.0,11.63517666,0.0,-7.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6688232,303.1499939,285.1499939,0.0,0.0,285.416626,0.0,0.0,9.72e-05,298.7201538,303.1499939,285.1499939,0.0,0.0,285.415802,0.0,0.0,0.000102371,298.9638367,303.1499939,285.1499939,0.0,0.0,285.4160156,0.0,0.0,7.56e-05,298.5722656,303.1499939,285.1499939,0.0,0.0,285.4163818,0.0,0.0,0.000102371,298.552063,303.1499939,285.1499939,0.0,0.0,285.4157104,0.0,0.0,0.000485602,285.382843,294.1499939,292.8250732,292.3320007,293.5025635,292.7667542,285.9065552,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103582,1.01e-08,0.00103581,-0.025384432,0.0,0.0,0.0,-0.009796292,60.0,11.65054226,0.0,-7.32e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6688232,303.1499939,285.1499939,0.0,0.0,285.416626,0.0,0.0,9.72e-05,298.7201538,303.1499939,285.1499939,0.0,0.0,285.415802,0.0,0.0,0.000102371,298.9638367,303.1499939,285.1499939,0.0,0.0,285.4160156,0.0,0.0,7.56e-05,298.5722656,303.1499939,285.1499939,0.0,0.0,285.4163818,0.0,0.0,0.000102371,298.552063,303.1499939,285.1499939,0.0,0.0,285.4157104,0.0,0.0,0.000485602,285.382843,294.1499939,292.8250732,292.3320007,293.5025635,292.7667542,285.9065552,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103582,1.01e-08,0.00103581,-0.025384432,0.0,0.0,0.0,-0.009796292,60.0,11.65054226,0.0,-7.32e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6685486,303.1499939,285.1499939,0.0,0.0,285.4173584,0.0,0.0,9.72e-05,298.7198792,303.1499939,285.1499939,0.0,0.0,285.4165344,0.0,0.0,0.000102368,298.9632568,303.1499939,285.1499939,0.0,0.0,285.416748,0.0,0.0,7.56e-05,298.5721436,303.1499939,285.1499939,0.0,0.0,285.4171143,0.0,0.0,0.000102368,298.5519104,303.1499939,285.1499939,0.0,0.0,285.4164429,0.0,0.0,0.000485588,285.3841858,294.1499939,292.838562,292.3381653,293.496582,292.7796631,285.9098206,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035788,1e-08,0.001035778,-0.025375117,0.0,0.0,0.0,-0.009794524,60.0,11.65774918,0.0,-7.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6683044,303.1499939,285.1499939,0.0,0.0,285.4180908,0.0,0.0,9.72e-05,298.7196045,303.1499939,285.1499939,0.0,0.0,285.4172974,0.0,0.0,0.000102356,298.962738,303.1499939,285.1499939,0.0,0.0,285.417511,0.0,0.0,7.56e-05,298.5720825,303.1499939,285.1499939,0.0,0.0,285.4178772,0.0,0.0,0.000102356,298.5517883,303.1499939,285.1499939,0.0,0.0,285.4172058,0.0,0.0,0.000485532,285.3855591,294.1499939,292.8520508,292.3442383,293.4908142,292.7926941,285.9130554,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103567,1e-08,0.00103566,-0.025338978,0.0,0.0,0.0,-0.009787678,60.0,11.66406727,0.0,-7.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6678467,303.1499939,285.1499939,0.0,0.0,285.4196167,0.0,0.0,9.72e-05,298.7191162,303.1499939,285.1499939,0.0,0.0,285.4188538,0.0,0.0,0.000102322,298.961731,303.1499939,285.1499939,0.0,0.0,285.4190369,0.0,0.0,7.56e-05,298.5719604,303.1499939,285.1499939,0.0,0.0,285.4194031,0.0,0.0,0.000102322,298.5515747,303.1499939,285.1499939,0.0,0.0,285.4187622,0.0,0.0,0.000485372,285.3883362,294.1499939,292.8789063,292.3561401,293.4797058,292.8187561,285.9195557,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035331,1e-08,0.001035321,-0.025234282,0.0,0.0,0.0,-0.009767869,60.0,11.67543125,0.0,-7.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6678467,303.1499939,285.1499939,0.0,0.0,285.4196167,0.0,0.0,9.72e-05,298.7191162,303.1499939,285.1499939,0.0,0.0,285.4188538,0.0,0.0,0.000102322,298.961731,303.1499939,285.1499939,0.0,0.0,285.4190369,0.0,0.0,7.56e-05,298.5719604,303.1499939,285.1499939,0.0,0.0,285.4194031,0.0,0.0,0.000102322,298.5515747,303.1499939,285.1499939,0.0,0.0,285.4187622,0.0,0.0,0.000485372,285.3883362,294.1499939,292.8789063,292.3561401,293.4797058,292.8187561,285.9195557,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035331,1e-08,0.001035321,-0.025234282,0.0,0.0,0.0,-0.009767869,60.0,11.67543125,0.0,-7.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
