time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059340,298.6674805,303.1499939,285.1499939,0.0,0.0,285.4212646,0.0,0.0,9.71e-05,298.7187195,303.1499939,285.1499939,0.0,0.0,285.4205017,0.0,0.0,0.000102251,298.960907,303.1499939,285.1499939,0.0,0.0,285.4206848,0.0,0.0,7.55e-05,298.5718994,303.1499939,285.1499939,0.0,0.0,285.421051,0.0,0.0,0.000102251,298.5515137,303.1499939,285.1499939,0.0,0.0,285.4204102,0.0,0.0,0.000485035,285.3912048,294.1499939,292.905426,292.3674927,293.4700012,292.844635,285.9260559,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103461,9.91e-09,0.0010346,-0.025014151,0.0,0.0,0.0,-0.009726175,60.0,11.68135452,0.0,-7.3e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6674805,303.1499939,285.1499939,0.0,0.0,285.4212646,0.0,0.0,9.71e-05,298.7187195,303.1499939,285.1499939,0.0,0.0,285.4205017,0.0,0.0,0.000102251,298.960907,303.1499939,285.1499939,0.0,0.0,285.4206848,0.0,0.0,7.55e-05,298.5718994,303.1499939,285.1499939,0.0,0.0,285.421051,0.0,0.0,0.000102251,298.5515137,303.1499939,285.1499939,0.0,0.0,285.4204102,0.0,0.0,0.000485035,285.3912048,294.1499939,292.905426,292.3674927,293.4700012,292.844635,285.9260559,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103461,9.91e-09,0.0010346,-0.025014151,0.0,0.0,0.0,-0.009726175,60.0,11.68135452,0.0,-7.3e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6671753,303.1499939,285.1499939,0.0,0.0,285.4229736,0.0,0.0,9.7e-05,298.7183838,303.1499939,285.1499939,0.0,0.0,285.4222107,0.0,0.0,0.000102177,298.960144,303.1499939,285.1499939,0.0,0.0,285.4223938,0.0,0.0,7.55e-05,298.5719299,303.1499939,285.1499939,0.0,0.0,285.42276,0.0,0.0,0.000102177,298.5514832,303.1499939,285.1499939,0.0,0.0,285.4221191,0.0,0.0,0.000484684,285.3941345,294.1499939,292.9314575,292.3781433,293.4608765,292.8700562,285.9325867,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033866,9.82e-09,0.001033856,-0.024785087,0.0,0.0,0.0,-0.009682822,60.0,11.68555069,0.0,-7.29e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6671753,303.1499939,285.1499939,0.0,0.0,285.4229736,0.0,0.0,9.7e-05,298.7183838,303.1499939,285.1499939,0.0,0.0,285.4222107,0.0,0.0,0.000102177,298.960144,303.1499939,285.1499939,0.0,0.0,285.4223938,0.0,0.0,7.55e-05,298.5719299,303.1499939,285.1499939,0.0,0.0,285.42276,0.0,0.0,0.000102177,298.5514832,303.1499939,285.1499939,0.0,0.0,285.4221191,0.0,0.0,0.000484684,285.3941345,294.1499939,292.9314575,292.3781433,293.4608765,292.8700562,285.9325867,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033866,9.82e-09,0.001033856,-0.024785087,0.0,0.0,0.0,-0.009682822,60.0,11.68555069,0.0,-7.29e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6668701,303.1499939,285.1499939,0.0,0.0,285.4246826,0.0,0.0,9.69e-05,298.7180481,303.1499939,285.1499939,0.0,0.0,285.4239197,0.0,0.0,0.000102086,298.9594116,303.1499939,285.1499939,0.0,0.0,285.4241028,0.0,0.0,7.54e-05,298.5719604,303.1499939,285.1499939,0.0,0.0,285.424469,0.0,0.0,0.000102086,298.5514832,303.1499939,285.1499939,0.0,0.0,285.4238281,0.0,0.0,0.00048425,285.3970642,294.1499939,292.9568481,292.3879395,293.4519043,292.8955383,285.9390869,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032937,9.72e-09,0.001032927,-0.02450124,0.0,0.0,0.0,-0.009629067,60.0,11.68854523,0.0,-7.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6668701,303.1499939,285.1499939,0.0,0.0,285.4246826,0.0,0.0,9.69e-05,298.7180481,303.1499939,285.1499939,0.0,0.0,285.4239197,0.0,0.0,0.000102086,298.9594116,303.1499939,285.1499939,0.0,0.0,285.4241028,0.0,0.0,7.54e-05,298.5719604,303.1499939,285.1499939,0.0,0.0,285.424469,0.0,0.0,0.000102086,298.5514832,303.1499939,285.1499939,0.0,0.0,285.4238281,0.0,0.0,0.00048425,285.3970642,294.1499939,292.9568481,292.3879395,293.4519043,292.8955383,285.9390869,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032937,9.72e-09,0.001032927,-0.02450124,0.0,0.0,0.0,-0.009629067,60.0,11.68854523,0.0,-7.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6667786,303.1499939,285.1499939,0.0,0.0,285.4255981,0.0,0.0,9.69e-05,298.7179565,303.1499939,285.1499939,0.0,0.0,285.4248352,0.0,0.0,0.000102039,298.959137,303.1499939,285.1499939,0.0,0.0,285.4250488,0.0,0.0,7.54e-05,298.5720215,303.1499939,285.1499939,0.0,0.0,285.4253845,0.0,0.0,0.000102039,298.5515747,303.1499939,285.1499939,0.0,0.0,285.4247437,0.0,0.0,0.000484026,285.3986206,294.1499939,292.9692078,292.3924561,293.4481201,292.9076538,285.9423523,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032458,9.66e-09,0.001032449,-0.024355292,0.0,0.0,0.0,-0.009601423,60.0,11.68716812,0.0,-7.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.666687,303.1499939,285.1499939,0.0,0.0,285.4264832,0.0,0.0,9.68e-05,298.717804,303.1499939,285.1499939,0.0,0.0,285.4257202,0.0,0.0,0.000101986,298.9588318,303.1499939,285.1499939,0.0,0.0,285.4259338,0.0,0.0,7.53e-05,298.5720825,303.1499939,285.1499939,0.0,0.0,285.4262695,0.0,0.0,0.000101986,298.5516052,303.1499939,285.1499939,0.0,0.0,285.4256287,0.0,0.0,0.000483778,285.400116,294.1499939,292.9813843,292.3966675,293.4439697,292.9201965,285.9455872,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103193,9.6e-09,0.00103192,-0.024193017,0.0,0.0,0.0,-0.009570705,60.0,11.6869297,0.0,-7.26e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6665344,303.1499939,285.1499939,0.0,0.0,285.4277649,0.0,0.0,9.68e-05,298.7176514,303.1499939,285.1499939,0.0,0.0,285.4270325,0.0,0.0,0.000101917,298.9584045,303.1499939,285.1499939,0.0,0.0,285.4272156,0.0,0.0,7.53e-05,298.5721741,303.1499939,285.1499939,0.0,0.0,285.4275513,0.0,0.0,0.000101917,298.5516663,303.1499939,285.1499939,0.0,0.0,285.4269409,0.0,0.0,0.00048345,285.4022827,294.1499939,292.9984436,292.4022522,293.4383545,292.9378357,285.9502869,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103123,9.52e-09,0.001031221,-0.023979053,0.0,0.0,0.0,-0.009530187,60.0,11.68518448,0.0,-7.25e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6665039,303.1499939,285.1499939,0.0,0.0,285.4282837,0.0,0.0,9.68e-05,298.7175903,303.1499939,285.1499939,0.0,0.0,285.4275513,0.0,0.0,0.00010189,298.958252,303.1499939,285.1499939,0.0,0.0,285.4277344,0.0,0.0,7.53e-05,298.5722046,303.1499939,285.1499939,0.0,0.0,285.4280701,0.0,0.0,0.00010189,298.5516968,303.1499939,285.1499939,0.0,0.0,285.4274597,0.0,0.0,0.000483324,285.4031372,294.1499939,293.0049133,292.4042358,293.4361572,292.9447021,285.9521179,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030959,9.48e-09,0.00103095,-0.023896353,0.0,0.0,0.0,-0.009514525,60.0,11.68450356,0.0,-7.25e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6663818,303.1499939,285.1499939,0.0,0.0,285.4301453,0.0,0.0,9.67e-05,298.7174683,303.1499939,285.1499939,0.0,0.0,285.4294128,0.0,0.0,0.00010181,298.9577332,303.1499939,285.1499939,0.0,0.0,285.4295959,0.0,0.0,7.52e-05,298.5723877,303.1499939,285.1499939,0.0,0.0,285.4299316,0.0,0.0,0.00010181,298.5518494,303.1499939,285.1499939,0.0,0.0,285.4293213,0.0,0.0,0.000482944,285.40625,294.1499939,293.0272827,292.4104004,293.4289246,292.9683533,285.9586182,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030149,9.39e-09,0.001030139,-0.023648158,0.0,0.0,0.0,-0.009467532,60.0,11.67998886,0.0,-7.24e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6663818,303.1499939,285.1499939,0.0,0.0,285.4301453,0.0,0.0,9.67e-05,298.7174683,303.1499939,285.1499939,0.0,0.0,285.4294128,0.0,0.0,0.00010181,298.9577332,303.1499939,285.1499939,0.0,0.0,285.4295959,0.0,0.0,7.52e-05,298.5723877,303.1499939,285.1499939,0.0,0.0,285.4299316,0.0,0.0,0.00010181,298.5518494,303.1499939,285.1499939,0.0,0.0,285.4293213,0.0,0.0,0.000482944,285.40625,294.1499939,293.0272827,292.4104004,293.4289246,292.9683533,285.9586182,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030149,9.39e-09,0.001030139,-0.023648158,0.0,0.0,0.0,-0.009467532,60.0,11.67998886,0.0,-7.24e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6663208,303.1499939,285.1499939,0.0,0.0,285.4320374,0.0,0.0,9.66e-05,298.7173767,303.1499939,285.1499939,0.0,0.0,285.4313354,0.0,0.0,0.000101737,298.9572754,303.1499939,285.1499939,0.0,0.0,285.4315186,0.0,0.0,7.51e-05,298.5726318,303.1499939,285.1499939,0.0,0.0,285.4318542,0.0,0.0,0.000101737,298.5520325,303.1499939,285.1499939,0.0,0.0,285.4312439,0.0,0.0,0.000482597,285.4093628,294.1499939,293.0483398,292.4150391,293.4222107,292.9910583,285.9651489,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029409,9.3e-09,0.001029399,-0.023421615,0.0,0.0,0.0,-0.009424639,60.0,11.67344666,0.0,-7.22e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6663208,303.1499939,285.1499939,0.0,0.0,285.4320374,0.0,0.0,9.66e-05,298.7173767,303.1499939,285.1499939,0.0,0.0,285.4313354,0.0,0.0,0.000101737,298.9572754,303.1499939,285.1499939,0.0,0.0,285.4315186,0.0,0.0,7.51e-05,298.5726318,303.1499939,285.1499939,0.0,0.0,285.4318542,0.0,0.0,0.000101737,298.5520325,303.1499939,285.1499939,0.0,0.0,285.4312439,0.0,0.0,0.000482597,285.4093628,294.1499939,293.0483398,292.4150391,293.4222107,292.9910583,285.9651489,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029409,9.3e-09,0.001029399,-0.023421615,0.0,0.0,0.0,-0.009424639,60.0,11.67344666,0.0,-7.22e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6663513,303.1499939,285.1499939,0.0,0.0,285.434021,0.0,0.0,9.65e-05,298.7173767,303.1499939,285.1499939,0.0,0.0,285.4333191,0.0,0.0,0.000101672,298.9568481,303.1499939,285.1499939,0.0,0.0,285.4335022,0.0,0.0,7.51e-05,298.5729675,303.1499939,285.1499939,0.0,0.0,285.4338379,0.0,0.0,0.000101672,298.5522766,303.1499939,285.1499939,0.0,0.0,285.4332275,0.0,0.0,0.000482286,285.4125671,294.1499939,293.0678711,292.4179382,293.4161072,293.0123596,285.9716797,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028744,9.23e-09,0.001028735,-0.023218157,0.0,0.0,0.0,-0.009386118,60.0,11.66378498,0.0,-7.22e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6663513,303.1499939,285.1499939,0.0,0.0,285.434021,0.0,0.0,9.65e-05,298.7173767,303.1499939,285.1499939,0.0,0.0,285.4333191,0.0,0.0,0.000101672,298.9568481,303.1499939,285.1499939,0.0,0.0,285.4335022,0.0,0.0,7.51e-05,298.5729675,303.1499939,285.1499939,0.0,0.0,285.4338379,0.0,0.0,0.000101672,298.5522766,303.1499939,285.1499939,0.0,0.0,285.4332275,0.0,0.0,0.000482286,285.4125671,294.1499939,293.0678711,292.4179382,293.4161072,293.0123596,285.9716797,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028744,9.23e-09,0.001028735,-0.023218157,0.0,0.0,0.0,-0.009386118,60.0,11.66378498,0.0,-7.22e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6663818,303.1499939,285.1499939,0.0,0.0,285.4350281,0.0,0.0,9.65e-05,298.7173767,303.1499939,285.1499939,0.0,0.0,285.4343262,0.0,0.0,0.00010164,298.9566345,303.1499939,285.1499939,0.0,0.0,285.4345093,0.0,0.0,7.51e-05,298.5731506,303.1499939,285.1499939,0.0,0.0,285.4348145,0.0,0.0,0.00010164,298.5523682,303.1499939,285.1499939,0.0,0.0,285.4342346,0.0,0.0,0.000482137,285.4141846,294.1499939,293.0770264,292.4187317,293.4131775,293.0227051,285.9749451,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028428,9.19e-09,0.001028419,-0.023120979,0.0,0.0,0.0,-0.009367725,60.0,11.6583128,0.0,-7.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6664429,303.1499939,285.1499939,0.0,0.0,285.4360352,0.0,0.0,9.65e-05,298.7174072,303.1499939,285.1499939,0.0,0.0,285.4353333,0.0,0.0,0.000101611,298.9564209,303.1499939,285.1499939,0.0,0.0,285.4355164,0.0,0.0,7.5e-05,298.5733337,303.1499939,285.1499939,0.0,0.0,285.4358521,0.0,0.0,0.000101611,298.5524902,303.1499939,285.1499939,0.0,0.0,285.4352722,0.0,0.0,0.000481998,285.4158325,294.1499939,293.0857544,292.4190063,293.4103088,293.0327148,285.9782104,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028131,9.15e-09,0.001028122,-0.0230301,0.0,0.0,0.0,-0.009350519,60.0,11.65209579,0.0,-7.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6665344,303.1499939,285.1499939,0.0,0.0,285.4381104,0.0,0.0,9.64e-05,298.7174988,303.1499939,285.1499939,0.0,0.0,285.4374084,0.0,0.0,0.000101557,298.9560242,303.1499939,285.1499939,0.0,0.0,285.4375916,0.0,0.0,7.5e-05,298.573761,303.1499939,285.1499939,0.0,0.0,285.4378967,0.0,0.0,0.000101557,298.5527344,303.1499939,285.1499939,0.0,0.0,285.4373169,0.0,0.0,0.00048174,285.4190979,294.1499939,293.1017761,292.4179993,293.4048462,293.052063,285.9847412,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102758,9.09e-09,0.001027571,-0.022861909,0.0,0.0,0.0,-0.009318668,60.0,11.63816643,0.0,-7.2e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6665344,303.1499939,285.1499939,0.0,0.0,285.4381104,0.0,0.0,9.64e-05,298.7174988,303.1499939,285.1499939,0.0,0.0,285.4374084,0.0,0.0,0.000101557,298.9560242,303.1499939,285.1499939,0.0,0.0,285.4375916,0.0,0.0,7.5e-05,298.573761,303.1499939,285.1499939,0.0,0.0,285.4378967,0.0,0.0,0.000101557,298.5527344,303.1499939,285.1499939,0.0,0.0,285.4373169,0.0,0.0,0.00048174,285.4190979,294.1499939,293.1017761,292.4179993,293.4048462,293.052063,285.9847412,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102758,9.09e-09,0.001027571,-0.022861909,0.0,0.0,0.0,-0.009318668,60.0,11.63816643,0.0,-7.2e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6667175,303.1499939,285.1499939,0.0,0.0,285.4402161,0.0,0.0,9.64e-05,298.7176514,303.1499939,285.1499939,0.0,0.0,285.4395447,0.0,0.0,0.000101515,298.9556274,303.1499939,285.1499939,0.0,0.0,285.4397278,0.0,0.0,7.5e-05,298.5742493,303.1499939,285.1499939,0.0,0.0,285.440033,0.0,0.0,0.000101515,298.553009,303.1499939,285.1499939,0.0,0.0,285.4394531,0.0,0.0,0.000481544,285.4224548,294.1499939,293.1158142,292.4147949,293.3998413,293.0691833,285.991272,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102716,9.04e-09,0.001027151,-0.022733204,0.0,0.0,0.0,-0.009294301,60.0,11.619771,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6667175,303.1499939,285.1499939,0.0,0.0,285.4402161,0.0,0.0,9.64e-05,298.7176514,303.1499939,285.1499939,0.0,0.0,285.4395447,0.0,0.0,0.000101515,298.9556274,303.1499939,285.1499939,0.0,0.0,285.4397278,0.0,0.0,7.5e-05,298.5742493,303.1499939,285.1499939,0.0,0.0,285.440033,0.0,0.0,0.000101515,298.553009,303.1499939,285.1499939,0.0,0.0,285.4394531,0.0,0.0,0.000481544,285.4224548,294.1499939,293.1158142,292.4147949,293.3998413,293.0691833,285.991272,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102716,9.04e-09,0.001027151,-0.022733204,0.0,0.0,0.0,-0.009294301,60.0,11.619771,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6669312,303.1499939,285.1499939,0.0,0.0,285.4423523,0.0,0.0,9.64e-05,298.7178345,303.1499939,285.1499939,0.0,0.0,285.4416809,0.0,0.0,0.000101478,298.9552002,303.1499939,285.1499939,0.0,0.0,285.441864,0.0,0.0,7.5e-05,298.5747375,303.1499939,285.1499939,0.0,0.0,285.4421692,0.0,0.0,0.000101477,298.5532837,303.1499939,285.1499939,0.0,0.0,285.4416199,0.0,0.0,0.000481365,285.4258118,294.1499939,293.1276855,292.4092102,293.394928,293.0857239,285.9978027,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026779,9e-09,0.00102677,-0.022616601,0.0,0.0,0.0,-0.009272222,60.0,11.60015869,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6669312,303.1499939,285.1499939,0.0,0.0,285.4423523,0.0,0.0,9.64e-05,298.7178345,303.1499939,285.1499939,0.0,0.0,285.4416809,0.0,0.0,0.000101478,298.9552002,303.1499939,285.1499939,0.0,0.0,285.441864,0.0,0.0,7.5e-05,298.5747375,303.1499939,285.1499939,0.0,0.0,285.4421692,0.0,0.0,0.000101477,298.5532837,303.1499939,285.1499939,0.0,0.0,285.4416199,0.0,0.0,0.000481365,285.4258118,294.1499939,293.1276855,292.4092102,293.394928,293.0857239,285.9978027,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026779,9e-09,0.00102677,-0.022616601,0.0,0.0,0.0,-0.009272222,60.0,11.60015869,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6671143,303.1499939,285.1499939,0.0,0.0,285.4446106,0.0,0.0,9.64e-05,298.7179871,303.1499939,285.1499939,0.0,0.0,285.4439697,0.0,0.0,0.000101466,298.9546814,303.1499939,285.1499939,0.0,0.0,285.4441223,0.0,0.0,7.49e-05,298.5752563,303.1499939,285.1499939,0.0,0.0,285.4444275,0.0,0.0,0.000101466,298.5535278,303.1499939,285.1499939,0.0,0.0,285.4438782,0.0,0.0,0.00048131,285.4292908,294.1499939,293.1371765,292.401062,293.3905945,293.0974731,286.0043335,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026661,8.98e-09,0.001026652,-0.022580529,0.0,0.0,0.0,-0.009265394,60.0,11.57241726,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6671143,303.1499939,285.1499939,0.0,0.0,285.4446106,0.0,0.0,9.64e-05,298.7179871,303.1499939,285.1499939,0.0,0.0,285.4439697,0.0,0.0,0.000101466,298.9546814,303.1499939,285.1499939,0.0,0.0,285.4441223,0.0,0.0,7.49e-05,298.5752563,303.1499939,285.1499939,0.0,0.0,285.4444275,0.0,0.0,0.000101466,298.5535278,303.1499939,285.1499939,0.0,0.0,285.4438782,0.0,0.0,0.00048131,285.4292908,294.1499939,293.1371765,292.401062,293.3905945,293.0974731,286.0043335,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026661,8.98e-09,0.001026652,-0.022580529,0.0,0.0,0.0,-0.009265394,60.0,11.57241726,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6672363,303.1499939,285.1499939,0.0,0.0,285.4457397,0.0,0.0,9.63e-05,298.7181091,303.1499939,285.1499939,0.0,0.0,285.4450684,0.0,0.0,0.00010145,298.9544373,303.1499939,285.1499939,0.0,0.0,285.4452515,0.0,0.0,7.49e-05,298.575531,303.1499939,285.1499939,0.0,0.0,285.4455261,0.0,0.0,0.00010145,298.5536499,303.1499939,285.1499939,0.0,0.0,285.4450073,0.0,0.0,0.000481233,285.4309998,294.1499939,293.1410217,292.3959961,293.3883362,293.1046143,286.0075989,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026499,8.96e-09,0.00102649,-0.02253045,0.0,0.0,0.0,-0.009255922,60.0,11.56072235,0.0,-7.18e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6673279,303.1499939,285.1499939,0.0,0.0,285.4468689,0.0,0.0,9.63e-05,298.7181702,303.1499939,285.1499939,0.0,0.0,285.446228,0.0,0.0,0.00010145,298.9541626,303.1499939,285.1499939,0.0,0.0,285.4463806,0.0,0.0,7.49e-05,298.5757751,303.1499939,285.1499939,0.0,0.0,285.4466858,0.0,0.0,0.00010145,298.553772,303.1499939,285.1499939,0.0,0.0,285.4461365,0.0,0.0,0.000481237,285.4327393,294.1499939,293.1441956,292.3902283,293.3862,293.1099243,286.0108643,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026505,8.96e-09,0.001026496,-0.022532644,0.0,0.0,0.0,-0.009256332,60.0,11.54549885,0.0,-7.18e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6674805,303.1499939,285.1499939,0.0,0.0,285.4487,0.0,0.0,9.63e-05,298.7183228,303.1499939,285.1499939,0.0,0.0,285.4480591,0.0,0.0,0.000101449,298.9537048,303.1499939,285.1499939,0.0,0.0,285.4482117,0.0,0.0,7.49e-05,298.5762024,303.1499939,285.1499939,0.0,0.0,285.4485168,0.0,0.0,0.000101449,298.5539551,303.1499939,285.1499939,0.0,0.0,285.4479675,0.0,0.0,0.000481228,285.4355469,294.1499939,293.1478882,292.3794861,293.382782,293.1190186,286.0160828,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026485,8.96e-09,0.001026477,-0.022526721,0.0,0.0,0.0,-0.009255208,60.0,11.52193069,0.0,-7.18e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.667511,303.1499939,285.1499939,0.0,0.0,285.4491577,0.0,0.0,9.63e-05,298.7183533,303.1499939,285.1499939,0.0,0.0,285.4485168,0.0,0.0,0.000101452,298.9535522,303.1499939,285.1499939,0.0,0.0,285.4487,0.0,0.0,7.49e-05,298.5762939,303.1499939,285.1499939,0.0,0.0,285.4489746,0.0,0.0,0.000101452,298.5539856,303.1499939,285.1499939,0.0,0.0,285.4484558,0.0,0.0,0.000481246,285.4362488,294.1499939,293.1485291,292.3765259,293.3819275,293.120697,286.0173645,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026524,8.97e-09,0.001026515,-0.022538781,0.0,0.0,0.0,-0.009257488,60.0,11.51514816,0.0,-7.18e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6676331,303.1499939,285.1499939,0.0,0.0,285.4515076,0.0,0.0,9.64e-05,298.7184753,303.1499939,285.1499939,0.0,0.0,285.4508667,0.0,0.0,0.000101473,298.9528198,303.1499939,285.1499939,0.0,0.0,285.4510193,0.0,0.0,7.49e-05,298.5767517,303.1499939,285.1499939,0.0,0.0,285.4513245,0.0,0.0,0.000101473,298.5541992,303.1499939,285.1499939,0.0,0.0,285.4508057,0.0,0.0,0.000481344,285.4398193,294.1499939,293.1499939,292.3597717,293.3777771,293.1286316,286.0238953,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026732,8.99e-09,0.001026724,-0.022602372,0.0,0.0,0.0,-0.00926953,60.0,11.47949123,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6676331,303.1499939,285.1499939,0.0,0.0,285.4515076,0.0,0.0,9.64e-05,298.7184753,303.1499939,285.1499939,0.0,0.0,285.4508667,0.0,0.0,0.000101473,298.9528198,303.1499939,285.1499939,0.0,0.0,285.4510193,0.0,0.0,7.49e-05,298.5767517,303.1499939,285.1499939,0.0,0.0,285.4513245,0.0,0.0,0.000101473,298.5541992,303.1499939,285.1499939,0.0,0.0,285.4508057,0.0,0.0,0.000481344,285.4398193,294.1499939,293.1499939,292.3597717,293.3777771,293.1286316,286.0238953,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026732,8.99e-09,0.001026724,-0.022602372,0.0,0.0,0.0,-0.00926953,60.0,11.47949123,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6676941,303.1499939,285.1499939,0.0,0.0,285.4538879,0.0,0.0,9.64e-05,298.7185059,303.1499939,285.1499939,0.0,0.0,285.4532471,0.0,0.0,0.000101515,298.9519653,303.1499939,285.1499939,0.0,0.0,285.4534302,0.0,0.0,7.5e-05,298.5771179,303.1499939,285.1499939,0.0,0.0,285.4537048,0.0,0.0,0.000101515,298.5543518,303.1499939,285.1499939,0.0,0.0,285.453186,0.0,0.0,0.000481545,285.4433899,294.1499939,293.1499939,292.3403931,293.3736877,293.1347351,286.030426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027161,9.04e-09,0.001027152,-0.022733709,0.0,0.0,0.0,-0.009294393,60.0,11.44119549,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6676941,303.1499939,285.1499939,0.0,0.0,285.4538879,0.0,0.0,9.64e-05,298.7185059,303.1499939,285.1499939,0.0,0.0,285.4532471,0.0,0.0,0.000101515,298.9519653,303.1499939,285.1499939,0.0,0.0,285.4534302,0.0,0.0,7.5e-05,298.5771179,303.1499939,285.1499939,0.0,0.0,285.4537048,0.0,0.0,0.000101515,298.5543518,303.1499939,285.1499939,0.0,0.0,285.453186,0.0,0.0,0.000481545,285.4433899,294.1499939,293.1499939,292.3403931,293.3736877,293.1347351,286.030426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027161,9.04e-09,0.001027152,-0.022733709,0.0,0.0,0.0,-0.009294393,60.0,11.44119549,0.0,-7.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6676025,303.1499939,285.1499939,0.0,0.0,285.4563293,0.0,0.0,9.65e-05,298.7184143,303.1499939,285.1499939,0.0,0.0,285.455719,0.0,0.0,0.000101593,298.9508667,303.1499939,285.1499939,0.0,0.0,285.4558716,0.0,0.0,7.5e-05,298.5773621,303.1499939,285.1499939,0.0,0.0,285.4561462,0.0,0.0,0.000101593,298.5544128,303.1499939,285.1499939,0.0,0.0,285.4556274,0.0,0.0,0.000481912,285.447052,294.1499939,293.1499939,292.3190308,293.3696899,293.1387939,286.0369568,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027944,9.13e-09,0.001027935,-0.022973301,0.0,0.0,0.0,-0.009339755,60.0,11.4004364,0.0,-7.2e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6676025,303.1499939,285.1499939,0.0,0.0,285.4563293,0.0,0.0,9.65e-05,298.7184143,303.1499939,285.1499939,0.0,0.0,285.455719,0.0,0.0,0.000101593,298.9508667,303.1499939,285.1499939,0.0,0.0,285.4558716,0.0,0.0,7.5e-05,298.5773621,303.1499939,285.1499939,0.0,0.0,285.4561462,0.0,0.0,0.000101593,298.5544128,303.1499939,285.1499939,0.0,0.0,285.4556274,0.0,0.0,0.000481912,285.447052,294.1499939,293.1499939,292.3190308,293.3696899,293.1387939,286.0369568,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027944,9.13e-09,0.001027935,-0.022973301,0.0,0.0,0.0,-0.009339755,60.0,11.4004364,0.0,-7.2e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6675415,303.1499939,285.1499939,0.0,0.0,285.4575806,0.0,0.0,9.65e-05,298.7183533,303.1499939,285.1499939,0.0,0.0,285.4569397,0.0,0.0,0.000101637,298.9502563,303.1499939,285.1499939,0.0,0.0,285.4570923,0.0,0.0,7.51e-05,298.5774841,303.1499939,285.1499939,0.0,0.0,285.4573975,0.0,0.0,0.000101637,298.5544128,303.1499939,285.1499939,0.0,0.0,285.4568787,0.0,0.0,0.00048212,285.4488831,294.1499939,293.1499939,292.3076782,293.3676758,293.1405945,286.0402222,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102839,9.18e-09,0.001028381,-0.023109496,0.0,0.0,0.0,-0.009365551,60.0,11.37974072,0.0,-7.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66745,303.1499939,285.1499939,0.0,0.0,285.4588318,0.0,0.0,9.66e-05,298.7182312,303.1499939,285.1499939,0.0,0.0,285.4581909,0.0,0.0,0.000101693,298.949585,303.1499939,285.1499939,0.0,0.0,285.458374,0.0,0.0,7.51e-05,298.5775452,303.1499939,285.1499939,0.0,0.0,285.4586487,0.0,0.0,0.000101693,298.5544128,303.1499939,285.1499939,0.0,0.0,285.4581299,0.0,0.0,0.000482387,285.4507446,294.1499939,293.1499939,292.2958984,293.3657227,293.1419678,286.0434875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028958,9.25e-09,0.001028948,-0.023283318,0.0,0.0,0.0,-0.009398458,60.0,11.35866833,0.0,-7.22e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6671753,303.1499939,285.1499939,0.0,0.0,285.4613342,0.0,0.0,9.67e-05,298.7179565,303.1499939,285.1499939,0.0,0.0,285.4607239,0.0,0.0,0.000101817,298.9481201,303.1499939,285.1499939,0.0,0.0,285.460907,0.0,0.0,7.52e-05,298.5776062,303.1499939,285.1499939,0.0,0.0,285.4611816,0.0,0.0,0.000101817,298.5543213,303.1499939,285.1499939,0.0,0.0,285.4606628,0.0,0.0,0.000482976,285.4544678,294.1499939,293.1499939,292.2711487,293.3618469,293.1443481,286.0499878,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030212,9.4e-09,0.001030202,-0.023668004,0.0,0.0,0.0,-0.009471281,60.0,11.31610489,0.0,-7.24e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6671753,303.1499939,285.1499939,0.0,0.0,285.4613342,0.0,0.0,9.67e-05,298.7179565,303.1499939,285.1499939,0.0,0.0,285.4607239,0.0,0.0,0.000101817,298.9481201,303.1499939,285.1499939,0.0,0.0,285.460907,0.0,0.0,7.52e-05,298.5776062,303.1499939,285.1499939,0.0,0.0,285.4611816,0.0,0.0,0.000101817,298.5543213,303.1499939,285.1499939,0.0,0.0,285.4606628,0.0,0.0,0.000482976,285.4544678,294.1499939,293.1499939,292.2711487,293.3618469,293.1443481,286.0499878,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030212,9.4e-09,0.001030202,-0.023668004,0.0,0.0,0.0,-0.009471281,60.0,11.31610489,0.0,-7.24e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.666748,303.1499939,285.1499939,0.0,0.0,285.4639587,0.0,0.0,9.68e-05,298.7175293,303.1499939,285.1499939,0.0,0.0,285.4633484,0.0,0.0,0.000101976,298.9463806,303.1499939,285.1499939,0.0,0.0,285.463501,0.0,0.0,7.53e-05,298.5775146,303.1499939,285.1499939,0.0,0.0,285.4637756,0.0,0.0,0.000101976,298.5541077,303.1499939,285.1499939,0.0,0.0,285.4632874,0.0,0.0,0.000483731,285.4582825,294.1499939,293.1499939,292.2449646,293.3580322,293.145813,286.056488,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031824,9.59e-09,0.001031814,-0.02416129,0.0,0.0,0.0,-0.009564684,60.0,11.27243042,0.0,-7.26e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.666748,303.1499939,285.1499939,0.0,0.0,285.4639587,0.0,0.0,9.68e-05,298.7175293,303.1499939,285.1499939,0.0,0.0,285.4633484,0.0,0.0,0.000101976,298.9463806,303.1499939,285.1499939,0.0,0.0,285.463501,0.0,0.0,7.53e-05,298.5775146,303.1499939,285.1499939,0.0,0.0,285.4637756,0.0,0.0,0.000101976,298.5541077,303.1499939,285.1499939,0.0,0.0,285.4632874,0.0,0.0,0.000483731,285.4582825,294.1499939,293.1499939,292.2449646,293.3580322,293.145813,286.056488,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031824,9.59e-09,0.001031814,-0.02416129,0.0,0.0,0.0,-0.009564684,60.0,11.27243042,0.0,-7.26e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6662598,303.1499939,285.1499939,0.0,0.0,285.4665833,0.0,0.0,9.7e-05,298.7170105,303.1499939,285.1499939,0.0,0.0,285.4660034,0.0,0.0,0.000102152,298.944519,303.1499939,285.1499939,0.0,0.0,285.466156,0.0,0.0,7.54e-05,298.5773315,303.1499939,285.1499939,0.0,0.0,285.4664307,0.0,0.0,0.000102152,298.5538025,303.1499939,285.1499939,0.0,0.0,285.4659424,0.0,0.0,0.000484566,285.4621277,294.1499939,293.1499939,292.2175293,293.3543091,293.1470337,286.0629883,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033603,9.79e-09,0.001033593,-0.02470619,0.0,0.0,0.0,-0.009667856,60.0,11.2286253,0.0,-7.28e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6662598,303.1499939,285.1499939,0.0,0.0,285.4665833,0.0,0.0,9.7e-05,298.7170105,303.1499939,285.1499939,0.0,0.0,285.4660034,0.0,0.0,0.000102152,298.944519,303.1499939,285.1499939,0.0,0.0,285.466156,0.0,0.0,7.54e-05,298.5773315,303.1499939,285.1499939,0.0,0.0,285.4664307,0.0,0.0,0.000102152,298.5538025,303.1499939,285.1499939,0.0,0.0,285.4659424,0.0,0.0,0.000484566,285.4621277,294.1499939,293.1499939,292.2175293,293.3543091,293.1470337,286.0629883,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033603,9.79e-09,0.001033593,-0.02470619,0.0,0.0,0.0,-0.009667856,60.0,11.2286253,0.0,-7.28e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6656799,303.1499939,285.1499939,0.0,0.0,285.4692688,0.0,0.0,9.72e-05,298.7164612,303.1499939,285.1499939,0.0,0.0,285.468689,0.0,0.0,0.000102345,298.9425354,303.1499939,285.1499939,0.0,0.0,285.4688416,0.0,0.0,7.56e-05,298.5770874,303.1499939,285.1499939,0.0,0.0,285.4690857,0.0,0.0,0.000102345,298.5534668,303.1499939,285.1499939,0.0,0.0,285.4685974,0.0,0.0,0.000485481,285.4660034,294.1499939,293.1499939,292.1889954,293.3505859,293.1479797,286.0694885,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035555,1e-08,0.001035545,-0.025303768,0.0,0.0,0.0,-0.00978101,60.0,11.18445206,0.0,-7.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6656799,303.1499939,285.1499939,0.0,0.0,285.4692688,0.0,0.0,9.72e-05,298.7164612,303.1499939,285.1499939,0.0,0.0,285.468689,0.0,0.0,0.000102345,298.9425354,303.1499939,285.1499939,0.0,0.0,285.4688416,0.0,0.0,7.56e-05,298.5770874,303.1499939,285.1499939,0.0,0.0,285.4690857,0.0,0.0,0.000102345,298.5534668,303.1499939,285.1499939,0.0,0.0,285.4685974,0.0,0.0,0.000485481,285.4660034,294.1499939,293.1499939,292.1889954,293.3505859,293.1479797,286.0694885,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035555,1e-08,0.001035545,-0.025303768,0.0,0.0,0.0,-0.00978101,60.0,11.18445206,0.0,-7.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6653137,303.1499939,285.1499939,0.0,0.0,285.4706421,0.0,0.0,9.73e-05,298.716095,303.1499939,285.1499939,0.0,0.0,285.4700623,0.0,0.0,0.000102463,298.9414063,303.1499939,285.1499939,0.0,0.0,285.4702148,0.0,0.0,7.57e-05,298.5768738,303.1499939,285.1499939,0.0,0.0,285.4704895,0.0,0.0,0.000102463,298.5531921,303.1499939,285.1499939,0.0,0.0,285.4700012,0.0,0.0,0.000486039,285.4680176,294.1499939,293.1499939,292.174408,293.3488159,293.1481934,286.0727234,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036745,1.02e-08,0.001036735,-0.02566815,0.0,0.0,0.0,-0.009850009,60.0,11.16235924,0.0,-7.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6650085,303.1499939,285.1499939,0.0,0.0,285.4720154,0.0,0.0,9.74e-05,298.7157593,303.1499939,285.1499939,0.0,0.0,285.4714355,0.0,0.0,0.000102567,298.9403381,303.1499939,285.1499939,0.0,0.0,285.4715881,0.0,0.0,7.58e-05,298.5766907,303.1499939,285.1499939,0.0,0.0,285.4718628,0.0,0.0,0.000102567,298.5529785,303.1499939,285.1499939,0.0,0.0,285.4713745,0.0,0.0,0.000486534,285.4699707,294.1499939,293.1499939,292.1596069,293.3469849,293.1485291,286.0759583,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037803,1.03e-08,0.001037792,-0.025991198,0.0,0.0,0.0,-0.009911197,60.0,11.14012337,0.0,-7.34e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6643677,303.1499939,285.1499939,0.0,0.0,285.4744568,0.0,0.0,9.76e-05,298.7151489,303.1499939,285.1499939,0.0,0.0,285.473877,0.0,0.0,0.000102779,298.9383545,303.1499939,285.1499939,0.0,0.0,285.4740295,0.0,0.0,7.59e-05,298.576355,303.1499939,285.1499939,0.0,0.0,285.4742737,0.0,0.0,0.000102779,298.5525513,303.1499939,285.1499939,0.0,0.0,285.4738159,0.0,0.0,0.000487539,285.4734497,294.1499939,293.1499939,292.1331177,293.343811,293.1489563,286.081665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039944,1.05e-08,0.001039933,-0.026647298,0.0,0.0,0.0,-0.010035436,60.0,11.10102749,0.0,-7.37e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6642761,303.1499939,285.1499939,0.0,0.0,285.4747925,0.0,0.0,9.76e-05,298.7150574,303.1499939,285.1499939,0.0,0.0,285.4742126,0.0,0.0,0.00010281,298.9380493,303.1499939,285.1499939,0.0,0.0,285.4743652,0.0,0.0,7.59e-05,298.5762939,303.1499939,285.1499939,0.0,0.0,285.4746094,0.0,0.0,0.00010281,298.5524597,303.1499939,285.1499939,0.0,0.0,285.4741516,0.0,0.0,0.000487685,285.473938,294.1499939,293.1499939,292.1294861,293.3433838,293.1489868,286.082428,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040257,1.06e-08,0.001040246,-0.026743133,0.0,0.0,0.0,-0.010053584,60.0,11.09576607,0.0,-7.38e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6634827,303.1499939,285.1499939,0.0,0.0,285.4776001,0.0,0.0,9.79e-05,298.7142334,303.1499939,285.1499939,0.0,0.0,285.4770203,0.0,0.0,0.000103071,298.9356384,303.1499939,285.1499939,0.0,0.0,285.4771729,0.0,0.0,7.61e-05,298.5758057,303.1499939,285.1499939,0.0,0.0,285.4774475,0.0,0.0,0.000103071,298.5518799,303.1499939,285.1499939,0.0,0.0,285.4769592,0.0,0.0,0.000488925,285.4779358,294.1499939,293.1499939,292.0988464,293.3398438,293.1493225,286.0888977,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429,1.09e-08,0.001042889,-0.027552146,0.0,0.0,0.0,-0.010206801,60.0,11.05201149,0.0,-7.42e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6634827,303.1499939,285.1499939,0.0,0.0,285.4776001,0.0,0.0,9.79e-05,298.7142334,303.1499939,285.1499939,0.0,0.0,285.4770203,0.0,0.0,0.000103071,298.9356384,303.1499939,285.1499939,0.0,0.0,285.4771729,0.0,0.0,7.61e-05,298.5758057,303.1499939,285.1499939,0.0,0.0,285.4774475,0.0,0.0,0.000103071,298.5518799,303.1499939,285.1499939,0.0,0.0,285.4769592,0.0,0.0,0.000488925,285.4779358,294.1499939,293.1499939,292.0988464,293.3398438,293.1493225,286.0888977,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429,1.09e-08,0.001042889,-0.027552146,0.0,0.0,0.0,-0.010206801,60.0,11.05201149,0.0,-7.42e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6626282,303.1499939,285.1499939,0.0,0.0,285.4804688,0.0,0.0,9.81e-05,298.7133789,303.1499939,285.1499939,0.0,0.0,285.4799194,0.0,0.0,0.00010335,298.933136,303.1499939,285.1499939,0.0,0.0,285.4800415,0.0,0.0,7.63e-05,298.5752563,303.1499939,285.1499939,0.0,0.0,285.4802856,0.0,0.0,0.00010335,298.551178,303.1499939,285.1499939,0.0,0.0,285.4798279,0.0,0.0,0.000490247,285.4820251,294.1499939,293.1499939,292.0678711,293.3363647,293.1495361,286.0953674,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045719,1.12e-08,0.001045708,-0.028415138,0.0,0.0,0.0,-0.01037025,60.0,11.00871468,0.0,-7.46e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6626282,303.1499939,285.1499939,0.0,0.0,285.4804688,0.0,0.0,9.81e-05,298.7133789,303.1499939,285.1499939,0.0,0.0,285.4799194,0.0,0.0,0.00010335,298.933136,303.1499939,285.1499939,0.0,0.0,285.4800415,0.0,0.0,7.63e-05,298.5752563,303.1499939,285.1499939,0.0,0.0,285.4802856,0.0,0.0,0.00010335,298.551178,303.1499939,285.1499939,0.0,0.0,285.4798279,0.0,0.0,0.000490247,285.4820251,294.1499939,293.1499939,292.0678711,293.3363647,293.1495361,286.0953674,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045719,1.12e-08,0.001045708,-0.028415138,0.0,0.0,0.0,-0.01037025,60.0,11.00871468,0.0,-7.46e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6616821,303.1499939,285.1499939,0.0,0.0,285.4833679,0.0,0.0,9.84e-05,298.7124634,303.1499939,285.1499939,0.0,0.0,285.4828186,0.0,0.0,0.000103644,298.9305115,303.1499939,285.1499939,0.0,0.0,285.4829712,0.0,0.0,7.66e-05,298.5746155,303.1499939,285.1499939,0.0,0.0,285.4832153,0.0,0.0,0.000103644,298.5504456,303.1499939,285.1499939,0.0,0.0,285.4827576,0.0,0.0,0.000491643,285.4861145,294.1499939,293.1499939,292.0367126,293.3329163,293.1497192,286.1018066,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048699,1.16e-08,0.001048687,-0.02932696,0.0,0.0,0.0,-0.010542962,60.0,10.96605301,0.0,-7.5e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6616821,303.1499939,285.1499939,0.0,0.0,285.4833679,0.0,0.0,9.84e-05,298.7124634,303.1499939,285.1499939,0.0,0.0,285.4828186,0.0,0.0,0.000103644,298.9305115,303.1499939,285.1499939,0.0,0.0,285.4829712,0.0,0.0,7.66e-05,298.5746155,303.1499939,285.1499939,0.0,0.0,285.4832153,0.0,0.0,0.000103644,298.5504456,303.1499939,285.1499939,0.0,0.0,285.4827576,0.0,0.0,0.000491643,285.4861145,294.1499939,293.1499939,292.0367126,293.3329163,293.1497192,286.1018066,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048699,1.16e-08,0.001048687,-0.02932696,0.0,0.0,0.0,-0.010542962,60.0,10.96605301,0.0,-7.5e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
