time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062700,298.6611938,303.1499939,285.1499939,0.0,0.0,285.4848633,0.0,0.0,9.86e-05,298.7119751,303.1499939,285.1499939,0.0,0.0,285.484314,0.0,0.0,0.000103797,298.9291687,303.1499939,285.1499939,0.0,0.0,285.484436,0.0,0.0,7.67e-05,298.5742798,303.1499939,285.1499939,0.0,0.0,285.4846802,0.0,0.0,0.000103797,298.5500183,303.1499939,285.1499939,0.0,0.0,285.4842529,0.0,0.0,0.000492369,285.4881897,294.1499939,293.1499939,292.0211487,293.3312378,293.1497498,286.1050415,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050246,1.17e-08,0.001050234,-0.029800406,0.0,0.0,0.0,-0.010632645,60.0,10.945014,0.0,-7.52e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.660675,303.1499939,285.1499939,0.0,0.0,285.4863281,0.0,0.0,9.87e-05,298.7114563,303.1499939,285.1499939,0.0,0.0,285.4858093,0.0,0.0,0.000103953,298.9278259,303.1499939,285.1499939,0.0,0.0,285.4859314,0.0,0.0,7.68e-05,298.5739136,303.1499939,285.1499939,0.0,0.0,285.4861755,0.0,0.0,0.000103953,298.5495911,303.1499939,285.1499939,0.0,0.0,285.4857483,0.0,0.0,0.000493109,285.4902954,294.1499939,293.1499939,292.0055847,293.3295593,293.1498108,286.1082458,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051826,1.19e-08,0.001051814,-0.03028384,0.0,0.0,0.0,-0.010724224,60.0,10.92420101,0.0,-7.54e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6596375,303.1499939,285.1499939,0.0,0.0,285.4893494,0.0,0.0,9.9e-05,298.7104187,303.1499939,285.1499939,0.0,0.0,285.4888306,0.0,0.0,0.000104274,298.9250488,303.1499939,285.1499939,0.0,0.0,285.4889526,0.0,0.0,7.7e-05,298.5731506,303.1499939,285.1499939,0.0,0.0,285.4891968,0.0,0.0,0.000104274,298.5487061,303.1499939,285.1499939,0.0,0.0,285.4887695,0.0,0.0,0.000494632,285.4945068,294.1499939,293.1499939,291.9747009,293.3262329,293.1498718,286.1146545,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055074,1.23e-08,0.001055061,-0.031277824,0.0,0.0,0.0,-0.010912528,60.0,10.88334179,0.0,-7.59e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6596375,303.1499939,285.1499939,0.0,0.0,285.4893494,0.0,0.0,9.9e-05,298.7104187,303.1499939,285.1499939,0.0,0.0,285.4888306,0.0,0.0,0.000104274,298.9250488,303.1499939,285.1499939,0.0,0.0,285.4889526,0.0,0.0,7.7e-05,298.5731506,303.1499939,285.1499939,0.0,0.0,285.4891968,0.0,0.0,0.000104274,298.5487061,303.1499939,285.1499939,0.0,0.0,285.4887695,0.0,0.0,0.000494632,285.4945068,294.1499939,293.1499939,291.9747009,293.3262329,293.1498718,286.1146545,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055074,1.23e-08,0.001055061,-0.031277824,0.0,0.0,0.0,-0.010912528,60.0,10.88334179,0.0,-7.59e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6585388,303.1499939,285.1499939,0.0,0.0,285.4924316,0.0,0.0,9.93e-05,298.7093201,303.1499939,285.1499939,0.0,0.0,285.4919128,0.0,0.0,0.000104606,298.9222412,303.1499939,285.1499939,0.0,0.0,285.4920349,0.0,0.0,7.73e-05,298.5723572,303.1499939,285.1499939,0.0,0.0,285.4922791,0.0,0.0,0.000104606,298.54776,303.1499939,285.1499939,0.0,0.0,285.4918518,0.0,0.0,0.000496205,285.4987793,294.1499939,293.1499939,291.9441833,293.322937,293.1499329,286.1210632,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058429,1.27e-08,0.001058416,-0.032304414,0.0,0.0,0.0,-0.011107028,60.0,10.84365559,0.0,-7.64e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6585388,303.1499939,285.1499939,0.0,0.0,285.4924316,0.0,0.0,9.93e-05,298.7093201,303.1499939,285.1499939,0.0,0.0,285.4919128,0.0,0.0,0.000104606,298.9222412,303.1499939,285.1499939,0.0,0.0,285.4920349,0.0,0.0,7.73e-05,298.5723572,303.1499939,285.1499939,0.0,0.0,285.4922791,0.0,0.0,0.000104606,298.54776,303.1499939,285.1499939,0.0,0.0,285.4918518,0.0,0.0,0.000496205,285.4987793,294.1499939,293.1499939,291.9441833,293.322937,293.1499329,286.1210632,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058429,1.27e-08,0.001058416,-0.032304414,0.0,0.0,0.0,-0.011107028,60.0,10.84365559,0.0,-7.64e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6574097,303.1499939,285.1499939,0.0,0.0,285.4955444,0.0,0.0,9.97e-05,298.7081909,303.1499939,285.1499939,0.0,0.0,285.4950256,0.0,0.0,0.000104945,298.9194031,303.1499939,285.1499939,0.0,0.0,285.4951782,0.0,0.0,7.75e-05,298.5715027,303.1499939,285.1499939,0.0,0.0,285.4953918,0.0,0.0,0.000104945,298.5467529,303.1499939,285.1499939,0.0,0.0,285.4949646,0.0,0.0,0.000497815,285.5030823,294.1499939,293.1499939,291.9142456,293.3197327,293.1499634,286.1274719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061862,1.31e-08,0.001061849,-0.033354755,0.0,0.0,0.0,-0.011306049,60.0,10.80523777,0.0,-7.69e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6574097,303.1499939,285.1499939,0.0,0.0,285.4955444,0.0,0.0,9.97e-05,298.7081909,303.1499939,285.1499939,0.0,0.0,285.4950256,0.0,0.0,0.000104945,298.9194031,303.1499939,285.1499939,0.0,0.0,285.4951782,0.0,0.0,7.75e-05,298.5715027,303.1499939,285.1499939,0.0,0.0,285.4953918,0.0,0.0,0.000104945,298.5467529,303.1499939,285.1499939,0.0,0.0,285.4949646,0.0,0.0,0.000497815,285.5030823,294.1499939,293.1499939,291.9142456,293.3197327,293.1499634,286.1274719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061862,1.31e-08,0.001061849,-0.033354755,0.0,0.0,0.0,-0.011306049,60.0,10.80523777,0.0,-7.69e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6562195,303.1499939,285.1499939,0.0,0.0,285.4987183,0.0,0.0,0.0001,298.7070313,303.1499939,285.1499939,0.0,0.0,285.4981995,0.0,0.0,0.00010529,298.9165649,303.1499939,285.1499939,0.0,0.0,285.4983521,0.0,0.0,7.78e-05,298.5706177,303.1499939,285.1499939,0.0,0.0,285.4985657,0.0,0.0,0.00010529,298.5456848,303.1499939,285.1499939,0.0,0.0,285.4981384,0.0,0.0,0.00049945,285.5074463,294.1499939,293.1499939,291.8851013,293.3165588,293.1499634,286.1338501,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106535,1.35e-08,0.001065337,-0.034421835,0.0,0.0,0.0,-0.011508263,60.0,10.76812649,0.0,-7.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6562195,303.1499939,285.1499939,0.0,0.0,285.4987183,0.0,0.0,0.0001,298.7070313,303.1499939,285.1499939,0.0,0.0,285.4981995,0.0,0.0,0.00010529,298.9165649,303.1499939,285.1499939,0.0,0.0,285.4983521,0.0,0.0,7.78e-05,298.5706177,303.1499939,285.1499939,0.0,0.0,285.4985657,0.0,0.0,0.00010529,298.5456848,303.1499939,285.1499939,0.0,0.0,285.4981384,0.0,0.0,0.00049945,285.5074463,294.1499939,293.1499939,291.8851013,293.3165588,293.1499634,286.1338501,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106535,1.35e-08,0.001065337,-0.034421835,0.0,0.0,0.0,-0.011508263,60.0,10.76812649,0.0,-7.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6556396,303.1499939,285.1499939,0.0,0.0,285.5003357,0.0,0.0,0.000100151,298.7064209,303.1499939,285.1499939,0.0,0.0,285.4998169,0.0,0.0,0.000105464,298.9151306,303.1499939,285.1499939,0.0,0.0,285.499939,0.0,0.0,7.79e-05,298.5701599,303.1499939,285.1499939,0.0,0.0,285.5001831,0.0,0.0,0.000105464,298.5451355,303.1499939,285.1499939,0.0,0.0,285.4997559,0.0,0.0,0.000500275,285.5096741,294.1499939,293.1499939,291.8708801,293.3149719,293.1499634,286.1370239,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067108,1.37e-08,0.001067095,-0.0349597,0.0,0.0,0.0,-0.011610198,60.0,10.75018215,0.0,-7.76e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6550293,303.1499939,285.1499939,0.0,0.0,285.5019531,0.0,0.0,0.000100316,298.7058105,303.1499939,285.1499939,0.0,0.0,285.5014343,0.0,0.0,0.000105638,298.9136963,303.1499939,285.1499939,0.0,0.0,285.5015869,0.0,0.0,7.8e-05,298.5697021,303.1499939,285.1499939,0.0,0.0,285.5018005,0.0,0.0,0.000105638,298.5445862,303.1499939,285.1499939,0.0,0.0,285.5013733,0.0,0.0,0.0005011,285.5118713,294.1499939,293.1499939,291.8569336,293.3134155,293.1499939,286.1401978,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068868,1.39e-08,0.001068854,-0.035497967,0.0,0.0,0.0,-0.011712214,60.0,10.73264217,0.0,-7.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6538391,303.1499939,285.1499939,0.0,0.0,285.5050964,0.0,0.0,0.000100632,298.7046509,303.1499939,285.1499939,0.0,0.0,285.5046082,0.0,0.0,0.000105971,298.9109497,303.1499939,285.1499939,0.0,0.0,285.5047302,0.0,0.0,7.83e-05,298.5687866,303.1499939,285.1499939,0.0,0.0,285.5049438,0.0,0.0,0.000105971,298.5435181,303.1499939,285.1499939,0.0,0.0,285.5045471,0.0,0.0,0.00050268,285.5161743,294.1499939,293.1499939,291.8309631,293.3104553,293.1499939,286.1463013,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072238,1.43e-08,0.001072224,-0.036528587,0.0,0.0,0.0,-0.011907561,60.0,10.70011234,0.0,-7.84e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6537781,303.1499939,285.1499939,0.0,0.0,285.5052185,0.0,0.0,0.000100646,298.7045898,303.1499939,285.1499939,0.0,0.0,285.5047302,0.0,0.0,0.000105985,298.9108276,303.1499939,285.1499939,0.0,0.0,285.5048523,0.0,0.0,7.83e-05,298.5687561,303.1499939,285.1499939,0.0,0.0,285.5050659,0.0,0.0,0.000105985,298.5434875,303.1499939,285.1499939,0.0,0.0,285.5046692,0.0,0.0,0.000502745,285.5163574,294.1499939,293.1499939,291.829895,293.3103333,293.1499939,286.1465454,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072377,1.43e-08,0.001072363,-0.036571246,0.0,0.0,0.0,-0.011915647,60.0,10.69880295,0.0,-7.84e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6525269,303.1499939,285.1499939,0.0,0.0,285.5085449,0.0,0.0,0.000100972,298.7033691,303.1499939,285.1499939,0.0,0.0,285.5080566,0.0,0.0,0.000106328,298.90802,303.1499939,285.1499939,0.0,0.0,285.5081787,0.0,0.0,7.85e-05,298.5678101,303.1499939,285.1499939,0.0,0.0,285.5084229,0.0,0.0,0.000106328,298.5423279,303.1499939,285.1499939,0.0,0.0,285.5079956,0.0,0.0,0.000504374,285.520874,294.1499939,293.1499939,291.8042297,293.307312,293.1499939,286.1528625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075853,1.47e-08,0.001075838,-0.037634097,0.0,0.0,0.0,-0.012117127,60.0,10.6668272,0.0,-7.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6525269,303.1499939,285.1499939,0.0,0.0,285.5085449,0.0,0.0,0.000100972,298.7033691,303.1499939,285.1499939,0.0,0.0,285.5080566,0.0,0.0,0.000106328,298.90802,303.1499939,285.1499939,0.0,0.0,285.5081787,0.0,0.0,7.85e-05,298.5678101,303.1499939,285.1499939,0.0,0.0,285.5084229,0.0,0.0,0.000106328,298.5423279,303.1499939,285.1499939,0.0,0.0,285.5079956,0.0,0.0,0.000504374,285.520874,294.1499939,293.1499939,291.8042297,293.307312,293.1499939,286.1528625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075853,1.47e-08,0.001075838,-0.037634097,0.0,0.0,0.0,-0.012117127,60.0,10.6668272,0.0,-7.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6512451,303.1499939,285.1499939,0.0,0.0,285.5119324,0.0,0.0,0.000101292,298.7020874,303.1499939,285.1499939,0.0,0.0,285.5114441,0.0,0.0,0.000106666,298.9051819,303.1499939,285.1499939,0.0,0.0,285.5115662,0.0,0.0,7.88e-05,298.566803,303.1499939,285.1499939,0.0,0.0,285.5117798,0.0,0.0,0.000106666,298.5411987,303.1499939,285.1499939,0.0,0.0,285.5113831,0.0,0.0,0.000505976,285.5254211,294.1499939,293.1499939,291.7800903,293.3043213,293.1499939,286.1591797,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079268,1.51e-08,0.001079253,-0.038678393,0.0,0.0,0.0,-0.012315113,60.0,10.6366415,0.0,-7.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6512451,303.1499939,285.1499939,0.0,0.0,285.5119324,0.0,0.0,0.000101292,298.7020874,303.1499939,285.1499939,0.0,0.0,285.5114441,0.0,0.0,0.000106666,298.9051819,303.1499939,285.1499939,0.0,0.0,285.5115662,0.0,0.0,7.88e-05,298.566803,303.1499939,285.1499939,0.0,0.0,285.5117798,0.0,0.0,0.000106666,298.5411987,303.1499939,285.1499939,0.0,0.0,285.5113831,0.0,0.0,0.000505976,285.5254211,294.1499939,293.1499939,291.7800903,293.3043213,293.1499939,286.1591797,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079268,1.51e-08,0.001079253,-0.038678393,0.0,0.0,0.0,-0.012315113,60.0,10.6366415,0.0,-7.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6499939,303.1499939,285.1499939,0.0,0.0,285.5153503,0.0,0.0,0.000101603,298.7008362,303.1499939,285.1499939,0.0,0.0,285.5148926,0.0,0.0,0.000106993,298.9024048,303.1499939,285.1499939,0.0,0.0,285.5150146,0.0,0.0,7.9e-05,298.5658264,303.1499939,285.1499939,0.0,0.0,285.5152283,0.0,0.0,0.000106993,298.5400085,303.1499939,285.1499939,0.0,0.0,285.5148315,0.0,0.0,0.000507527,285.5300598,294.1499939,293.1499939,291.7576599,293.3013916,293.1499939,286.1654968,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082578,1.55e-08,0.001082562,-0.039690364,0.0,0.0,0.0,-0.012506993,60.0,10.60851383,0.0,-7.99e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6499939,303.1499939,285.1499939,0.0,0.0,285.5153503,0.0,0.0,0.000101603,298.7008362,303.1499939,285.1499939,0.0,0.0,285.5148926,0.0,0.0,0.000106993,298.9024048,303.1499939,285.1499939,0.0,0.0,285.5150146,0.0,0.0,7.9e-05,298.5658264,303.1499939,285.1499939,0.0,0.0,285.5152283,0.0,0.0,0.000106993,298.5400085,303.1499939,285.1499939,0.0,0.0,285.5148315,0.0,0.0,0.000507527,285.5300598,294.1499939,293.1499939,291.7576599,293.3013916,293.1499939,286.1654968,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082578,1.55e-08,0.001082562,-0.039690364,0.0,0.0,0.0,-0.012506993,60.0,10.60851383,0.0,-7.99e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6493225,303.1499939,285.1499939,0.0,0.0,285.5170898,0.0,0.0,0.000101754,298.7001953,303.1499939,285.1499939,0.0,0.0,285.5166321,0.0,0.0,0.000107152,298.9010315,303.1499939,285.1499939,0.0,0.0,285.5167542,0.0,0.0,7.91e-05,298.5653381,303.1499939,285.1499939,0.0,0.0,285.5169678,0.0,0.0,0.000107152,298.5394287,303.1499939,285.1499939,0.0,0.0,285.516571,0.0,0.0,0.000508282,285.5323792,294.1499939,293.1499939,291.7471619,293.2999573,293.1499939,286.1686401,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084188,1.57e-08,0.001084172,-0.040182672,0.0,0.0,0.0,-0.012600345,60.0,10.59525776,0.0,-8.01e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6486816,303.1499939,285.1499939,0.0,0.0,285.5188293,0.0,0.0,0.000101901,298.6995544,303.1499939,285.1499939,0.0,0.0,285.5183716,0.0,0.0,0.000107307,298.8996582,303.1499939,285.1499939,0.0,0.0,285.5184937,0.0,0.0,7.93e-05,298.5648193,303.1499939,285.1499939,0.0,0.0,285.5187073,0.0,0.0,0.000107307,298.5388489,303.1499939,285.1499939,0.0,0.0,285.5183105,0.0,0.0,0.000509019,285.534729,294.1499939,293.1499939,291.7371521,293.2985229,293.1499939,286.1717529,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085759,1.59e-08,0.001085743,-0.040662866,0.0,0.0,0.0,-0.012691407,60.0,10.58255005,0.0,-8.04e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6473999,303.1499939,285.1499939,0.0,0.0,285.5223694,0.0,0.0,0.000102184,298.6982727,303.1499939,285.1499939,0.0,0.0,285.5219116,0.0,0.0,0.000107605,298.8969727,303.1499939,285.1499939,0.0,0.0,285.5220337,0.0,0.0,7.95e-05,298.5638123,303.1499939,285.1499939,0.0,0.0,285.5222473,0.0,0.0,0.000107605,298.5377197,303.1499939,285.1499939,0.0,0.0,285.5218506,0.0,0.0,0.000510431,285.5394287,294.1499939,293.1499939,291.7187805,293.2956848,293.1499939,286.1780396,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088771,1.62e-08,0.001088755,-0.041583449,0.0,0.0,0.0,-0.012866002,60.0,10.55877304,0.0,-8.08e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6473999,303.1499939,285.1499939,0.0,0.0,285.5223694,0.0,0.0,0.000102184,298.6982727,303.1499939,285.1499939,0.0,0.0,285.5219116,0.0,0.0,0.000107605,298.8969727,303.1499939,285.1499939,0.0,0.0,285.5220337,0.0,0.0,7.95e-05,298.5638123,303.1499939,285.1499939,0.0,0.0,285.5222473,0.0,0.0,0.000107605,298.5377197,303.1499939,285.1499939,0.0,0.0,285.5218506,0.0,0.0,0.000510431,285.5394287,294.1499939,293.1499939,291.7187805,293.2956848,293.1499939,286.1780396,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088771,1.62e-08,0.001088755,-0.041583449,0.0,0.0,0.0,-0.012866002,60.0,10.55877304,0.0,-8.08e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6461182,303.1499939,285.1499939,0.0,0.0,285.5259399,0.0,0.0,0.000102448,298.696991,303.1499939,285.1499939,0.0,0.0,285.5254822,0.0,0.0,0.000107883,298.8943481,303.1499939,285.1499939,0.0,0.0,285.5256042,0.0,0.0,7.97e-05,298.5628052,303.1499939,285.1499939,0.0,0.0,285.5258179,0.0,0.0,0.000107883,298.5365906,303.1499939,285.1499939,0.0,0.0,285.5254211,0.0,0.0,0.000511751,285.5441895,294.1499939,293.1499939,291.7026978,293.2928772,293.1499939,286.1842651,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091587,1.66e-08,0.00109157,-0.042443987,0.0,0.0,0.0,-0.013029224,60.0,10.53740406,0.0,-8.12e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6461182,303.1499939,285.1499939,0.0,0.0,285.5259399,0.0,0.0,0.000102448,298.696991,303.1499939,285.1499939,0.0,0.0,285.5254822,0.0,0.0,0.000107883,298.8943481,303.1499939,285.1499939,0.0,0.0,285.5256042,0.0,0.0,7.97e-05,298.5628052,303.1499939,285.1499939,0.0,0.0,285.5258179,0.0,0.0,0.000107883,298.5365906,303.1499939,285.1499939,0.0,0.0,285.5254211,0.0,0.0,0.000511751,285.5441895,294.1499939,293.1499939,291.7026978,293.2928772,293.1499939,286.1842651,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091587,1.66e-08,0.00109157,-0.042443987,0.0,0.0,0.0,-0.013029224,60.0,10.53740406,0.0,-8.12e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6448364,303.1499939,285.1499939,0.0,0.0,285.5295715,0.0,0.0,0.000102691,298.6957092,303.1499939,285.1499939,0.0,0.0,285.5291138,0.0,0.0,0.000108139,298.8917847,303.1499939,285.1499939,0.0,0.0,285.5292358,0.0,0.0,7.99e-05,298.5618286,303.1499939,285.1499939,0.0,0.0,285.5294495,0.0,0.0,0.000108139,298.5354614,303.1499939,285.1499939,0.0,0.0,285.5290527,0.0,0.0,0.000512963,285.5489807,294.1499939,293.1499939,291.6891174,293.2901306,293.1499939,286.1904907,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094173,1.69e-08,0.001094156,-0.043234311,0.0,0.0,0.0,-0.013179143,60.0,10.5186224,0.0,-8.16e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6448364,303.1499939,285.1499939,0.0,0.0,285.5295715,0.0,0.0,0.000102691,298.6957092,303.1499939,285.1499939,0.0,0.0,285.5291138,0.0,0.0,0.000108139,298.8917847,303.1499939,285.1499939,0.0,0.0,285.5292358,0.0,0.0,7.99e-05,298.5618286,303.1499939,285.1499939,0.0,0.0,285.5294495,0.0,0.0,0.000108139,298.5354614,303.1499939,285.1499939,0.0,0.0,285.5290527,0.0,0.0,0.000512963,285.5489807,294.1499939,293.1499939,291.6891174,293.2901306,293.1499939,286.1904907,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094173,1.69e-08,0.001094156,-0.043234311,0.0,0.0,0.0,-0.013179143,60.0,10.5186224,0.0,-8.16e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6435547,303.1499939,285.1499939,0.0,0.0,285.5332336,0.0,0.0,0.00010291,298.694458,303.1499939,285.1499939,0.0,0.0,285.5327759,0.0,0.0,0.000108369,298.8892822,303.1499939,285.1499939,0.0,0.0,285.5328979,0.0,0.0,8e-05,298.5608215,303.1499939,285.1499939,0.0,0.0,285.5331116,0.0,0.0,0.000108369,298.5343933,303.1499939,285.1499939,0.0,0.0,285.5327454,0.0,0.0,0.000514056,285.553833,294.1499939,293.1499939,291.6782227,293.2874451,293.1499939,286.1967163,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096503,1.71e-08,0.001096486,-0.04394649,0.0,0.0,0.0,-0.013314252,60.0,10.50256252,0.0,-8.2e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6435547,303.1499939,285.1499939,0.0,0.0,285.5332336,0.0,0.0,0.00010291,298.694458,303.1499939,285.1499939,0.0,0.0,285.5327759,0.0,0.0,0.000108369,298.8892822,303.1499939,285.1499939,0.0,0.0,285.5328979,0.0,0.0,8e-05,298.5608215,303.1499939,285.1499939,0.0,0.0,285.5331116,0.0,0.0,0.000108369,298.5343933,303.1499939,285.1499939,0.0,0.0,285.5327454,0.0,0.0,0.000514056,285.553833,294.1499939,293.1499939,291.6782227,293.2874451,293.1499939,286.1967163,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096503,1.71e-08,0.001096486,-0.04394649,0.0,0.0,0.0,-0.013314252,60.0,10.50256252,0.0,-8.2e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6429443,303.1499939,285.1499939,0.0,0.0,285.5350952,0.0,0.0,0.000103009,298.6938171,303.1499939,285.1499939,0.0,0.0,285.5346375,0.0,0.0,0.000108473,298.8880615,303.1499939,285.1499939,0.0,0.0,285.5347595,0.0,0.0,8.01e-05,298.5603333,303.1499939,285.1499939,0.0,0.0,285.5349731,0.0,0.0,0.000108473,298.5338745,303.1499939,285.1499939,0.0,0.0,285.5346069,0.0,0.0,0.00051455,285.5562439,294.1499939,293.1499939,291.6738281,293.2861023,293.1499939,286.1997986,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097557,1.73e-08,0.001097539,-0.044268537,0.0,0.0,0.0,-0.013375348,60.0,10.49569702,0.0,-8.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.642334,303.1499939,285.1499939,0.0,0.0,285.5369568,0.0,0.0,0.000103101,298.6932068,303.1499939,285.1499939,0.0,0.0,285.536499,0.0,0.0,0.00010857,298.8868713,303.1499939,285.1499939,0.0,0.0,285.5366211,0.0,0.0,8.02e-05,298.559845,303.1499939,285.1499939,0.0,0.0,285.5368347,0.0,0.0,0.00010857,298.5333557,303.1499939,285.1499939,0.0,0.0,285.5364685,0.0,0.0,0.00051501,285.5587158,294.1499939,293.1499939,291.6701965,293.28479,293.1499939,286.2029114,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098538,1.74e-08,0.001098521,-0.044568475,0.0,0.0,0.0,-0.013432256,60.0,10.4895525,0.0,-8.23e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6410828,303.1499939,285.1499939,0.0,0.0,285.5407104,0.0,0.0,0.000103263,298.6919556,303.1499939,285.1499939,0.0,0.0,285.5402832,0.0,0.0,0.000108741,298.884552,303.1499939,285.1499939,0.0,0.0,285.5403748,0.0,0.0,8.03e-05,298.5588989,303.1499939,285.1499939,0.0,0.0,285.5405884,0.0,0.0,0.000108741,298.5323792,303.1499939,285.1499939,0.0,0.0,285.5402222,0.0,0.0,0.000515819,285.5636292,294.1499939,293.1499939,291.6652527,293.282196,293.1499939,286.2090759,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100265,1.76e-08,0.001100247,-0.045095772,0.0,0.0,0.0,-0.013532312,60.0,10.47931576,0.0,-8.25e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6410828,303.1499939,285.1499939,0.0,0.0,285.5407104,0.0,0.0,0.000103263,298.6919556,303.1499939,285.1499939,0.0,0.0,285.5402832,0.0,0.0,0.000108741,298.884552,303.1499939,285.1499939,0.0,0.0,285.5403748,0.0,0.0,8.03e-05,298.5588989,303.1499939,285.1499939,0.0,0.0,285.5405884,0.0,0.0,0.000108741,298.5323792,303.1499939,285.1499939,0.0,0.0,285.5402222,0.0,0.0,0.000515819,285.5636292,294.1499939,293.1499939,291.6652527,293.282196,293.1499939,286.2090759,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100265,1.76e-08,0.001100247,-0.045095772,0.0,0.0,0.0,-0.013532312,60.0,10.47931576,0.0,-8.25e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6398926,303.1499939,285.1499939,0.0,0.0,285.5444946,0.0,0.0,0.000103394,298.6907654,303.1499939,285.1499939,0.0,0.0,285.5440674,0.0,0.0,0.000108879,298.8823547,303.1499939,285.1499939,0.0,0.0,285.5441895,0.0,0.0,8.04e-05,298.5579529,303.1499939,285.1499939,0.0,0.0,285.5443726,0.0,0.0,0.000108879,298.5314636,303.1499939,285.1499939,0.0,0.0,285.5440369,0.0,0.0,0.000516474,285.568573,294.1499939,293.1499939,291.6635437,293.2796326,293.1499939,286.2152405,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101661,1.78e-08,0.001101644,-0.045522396,0.0,0.0,0.0,-0.013613266,60.0,10.47210217,0.0,-8.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6398926,303.1499939,285.1499939,0.0,0.0,285.5444946,0.0,0.0,0.000103394,298.6907654,303.1499939,285.1499939,0.0,0.0,285.5440674,0.0,0.0,0.000108879,298.8823547,303.1499939,285.1499939,0.0,0.0,285.5441895,0.0,0.0,8.04e-05,298.5579529,303.1499939,285.1499939,0.0,0.0,285.5443726,0.0,0.0,0.000108879,298.5314636,303.1499939,285.1499939,0.0,0.0,285.5440369,0.0,0.0,0.000516474,285.568573,294.1499939,293.1499939,291.6635437,293.2796326,293.1499939,286.2152405,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101661,1.78e-08,0.001101644,-0.045522396,0.0,0.0,0.0,-0.013613266,60.0,10.47210217,0.0,-8.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6387024,303.1499939,285.1499939,0.0,0.0,285.5483398,0.0,0.0,0.000103496,298.6895752,303.1499939,285.1499939,0.0,0.0,285.5479126,0.0,0.0,0.000108986,298.880249,303.1499939,285.1499939,0.0,0.0,285.5480347,0.0,0.0,8.05e-05,298.5570374,303.1499939,285.1499939,0.0,0.0,285.5482178,0.0,0.0,0.000108986,298.5305786,303.1499939,285.1499939,0.0,0.0,285.5478821,0.0,0.0,0.000516981,285.5735779,294.1499939,293.1499939,291.6635437,293.2771301,293.1499939,286.221405,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102743,1.79e-08,0.001102725,-0.04585287,0.0,0.0,0.0,-0.013675977,60.0,10.46728039,0.0,-8.29e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6387024,303.1499939,285.1499939,0.0,0.0,285.5483398,0.0,0.0,0.000103496,298.6895752,303.1499939,285.1499939,0.0,0.0,285.5479126,0.0,0.0,0.000108986,298.880249,303.1499939,285.1499939,0.0,0.0,285.5480347,0.0,0.0,8.05e-05,298.5570374,303.1499939,285.1499939,0.0,0.0,285.5482178,0.0,0.0,0.000108986,298.5305786,303.1499939,285.1499939,0.0,0.0,285.5478821,0.0,0.0,0.000516981,285.5735779,294.1499939,293.1499939,291.6635437,293.2771301,293.1499939,286.221405,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102743,1.79e-08,0.001102725,-0.04585287,0.0,0.0,0.0,-0.013675977,60.0,10.46728039,0.0,-8.29e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6375427,303.1499939,285.1499939,0.0,0.0,285.5522156,0.0,0.0,0.000103584,298.688385,303.1499939,285.1499939,0.0,0.0,285.5518188,0.0,0.0,0.000109079,298.8782654,303.1499939,285.1499939,0.0,0.0,285.5519104,0.0,0.0,8.06e-05,298.5561218,303.1499939,285.1499939,0.0,0.0,285.5520935,0.0,0.0,0.000109079,298.5297852,303.1499939,285.1499939,0.0,0.0,285.5517578,0.0,0.0,0.000517425,285.5785828,294.1499939,293.1499939,291.6635437,293.2746582,293.1499939,286.2275085,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110369,1.8e-08,0.001103672,-0.046142094,0.0,0.0,0.0,-0.013730865,60.0,10.4627285,0.0,-8.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6375427,303.1499939,285.1499939,0.0,0.0,285.5522156,0.0,0.0,0.000103584,298.688385,303.1499939,285.1499939,0.0,0.0,285.5518188,0.0,0.0,0.000109079,298.8782654,303.1499939,285.1499939,0.0,0.0,285.5519104,0.0,0.0,8.06e-05,298.5561218,303.1499939,285.1499939,0.0,0.0,285.5520935,0.0,0.0,0.000109079,298.5297852,303.1499939,285.1499939,0.0,0.0,285.5517578,0.0,0.0,0.000517425,285.5785828,294.1499939,293.1499939,291.6635437,293.2746582,293.1499939,286.2275085,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110369,1.8e-08,0.001103672,-0.046142094,0.0,0.0,0.0,-0.013730865,60.0,10.4627285,0.0,-8.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6369629,303.1499939,285.1499939,0.0,0.0,285.5541687,0.0,0.0,0.000103622,298.6878052,303.1499939,285.1499939,0.0,0.0,285.553772,0.0,0.0,0.000109119,298.8772888,303.1499939,285.1499939,0.0,0.0,285.5538635,0.0,0.0,8.06e-05,298.5556641,303.1499939,285.1499939,0.0,0.0,285.5540771,0.0,0.0,0.000109119,298.5293884,303.1499939,285.1499939,0.0,0.0,285.5537109,0.0,0.0,0.000517611,285.5811157,294.1499939,293.1499939,291.6635437,293.2734375,293.1499939,286.2305908,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104086,1.8e-08,0.001104068,-0.046263121,0.0,0.0,0.0,-0.01375383,60.0,10.4601717,0.0,-8.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6363831,303.1499939,285.1499939,0.0,0.0,285.5561523,0.0,0.0,0.000103655,298.6871948,303.1499939,285.1499939,0.0,0.0,285.5557251,0.0,0.0,0.000109154,298.8763733,303.1499939,285.1499939,0.0,0.0,285.5558472,0.0,0.0,8.06e-05,298.5552063,303.1499939,285.1499939,0.0,0.0,285.5560303,0.0,0.0,0.000109154,298.5290222,303.1499939,285.1499939,0.0,0.0,285.5556946,0.0,0.0,0.000517778,285.5836487,294.1499939,293.1499939,291.6635437,293.2722473,293.1499939,286.2336426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104441,1.81e-08,0.001104423,-0.046371736,0.0,0.0,0.0,-0.013774442,60.0,10.45738602,0.0,-8.32e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6352539,303.1499939,285.1499939,0.0,0.0,285.5600891,0.0,0.0,0.00010371,298.6860352,303.1499939,285.1499939,0.0,0.0,285.5596924,0.0,0.0,0.000109211,298.8745422,303.1499939,285.1499939,0.0,0.0,285.5598145,0.0,0.0,8.07e-05,298.5542908,303.1499939,285.1499939,0.0,0.0,285.5599976,0.0,0.0,0.000109211,298.5283203,303.1499939,285.1499939,0.0,0.0,285.5596619,0.0,0.0,0.00051805,285.5887451,294.1499939,293.1499939,291.6635437,293.2698669,293.1499939,286.2397461,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105023,1.81e-08,0.001105005,-0.046549227,0.0,0.0,0.0,-0.013808131,60.0,10.45103359,0.0,-8.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6352539,303.1499939,285.1499939,0.0,0.0,285.5600891,0.0,0.0,0.00010371,298.6860352,303.1499939,285.1499939,0.0,0.0,285.5596924,0.0,0.0,0.000109211,298.8745422,303.1499939,285.1499939,0.0,0.0,285.5598145,0.0,0.0,8.07e-05,298.5542908,303.1499939,285.1499939,0.0,0.0,285.5599976,0.0,0.0,0.000109211,298.5283203,303.1499939,285.1499939,0.0,0.0,285.5596619,0.0,0.0,0.00051805,285.5887451,294.1499939,293.1499939,291.6635437,293.2698669,293.1499939,286.2397461,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105023,1.81e-08,0.001105005,-0.046549227,0.0,0.0,0.0,-0.013808131,60.0,10.45103359,0.0,-8.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6340942,303.1499939,285.1499939,0.0,0.0,285.5640869,0.0,0.0,0.000103744,298.6848755,303.1499939,285.1499939,0.0,0.0,285.5636902,0.0,0.0,0.000109248,298.8728027,303.1499939,285.1499939,0.0,0.0,285.5637817,0.0,0.0,8.07e-05,298.5534058,303.1499939,285.1499939,0.0,0.0,285.5639648,0.0,0.0,0.000109248,298.5276794,303.1499939,285.1499939,0.0,0.0,285.5636597,0.0,0.0,0.000518223,285.5938416,294.1499939,293.1499939,291.6635437,293.2675476,293.1499939,286.2458191,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105391,1.82e-08,0.001105373,-0.046661805,0.0,0.0,0.0,-0.013829497,60.0,10.44329739,0.0,-8.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6340942,303.1499939,285.1499939,0.0,0.0,285.5640869,0.0,0.0,0.000103744,298.6848755,303.1499939,285.1499939,0.0,0.0,285.5636902,0.0,0.0,0.000109248,298.8728027,303.1499939,285.1499939,0.0,0.0,285.5637817,0.0,0.0,8.07e-05,298.5534058,303.1499939,285.1499939,0.0,0.0,285.5639648,0.0,0.0,0.000109248,298.5276794,303.1499939,285.1499939,0.0,0.0,285.5636597,0.0,0.0,0.000518223,285.5938416,294.1499939,293.1499939,291.6635437,293.2675476,293.1499939,286.2458191,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105391,1.82e-08,0.001105373,-0.046661805,0.0,0.0,0.0,-0.013829497,60.0,10.44329739,0.0,-8.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6329956,303.1499939,285.1499939,0.0,0.0,285.5681152,0.0,0.0,0.00010376,298.6837463,303.1499939,285.1499939,0.0,0.0,285.5677185,0.0,0.0,0.000109264,298.8711548,303.1499939,285.1499939,0.0,0.0,285.5678101,0.0,0.0,8.07e-05,298.5525208,303.1499939,285.1499939,0.0,0.0,285.5679932,0.0,0.0,0.000109264,298.5270691,303.1499939,285.1499939,0.0,0.0,285.567688,0.0,0.0,0.000518301,285.598999,294.1499939,293.1499939,291.6635437,293.2652588,293.1499939,286.2518921,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105556,1.82e-08,0.001105538,-0.046712171,0.0,0.0,0.0,-0.013839057,60.0,10.4341383,0.0,-8.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6329956,303.1499939,285.1499939,0.0,0.0,285.5681152,0.0,0.0,0.00010376,298.6837463,303.1499939,285.1499939,0.0,0.0,285.5677185,0.0,0.0,0.000109264,298.8711548,303.1499939,285.1499939,0.0,0.0,285.5678101,0.0,0.0,8.07e-05,298.5525208,303.1499939,285.1499939,0.0,0.0,285.5679932,0.0,0.0,0.000109264,298.5270691,303.1499939,285.1499939,0.0,0.0,285.567688,0.0,0.0,0.000518301,285.598999,294.1499939,293.1499939,291.6635437,293.2652588,293.1499939,286.2518921,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105556,1.82e-08,0.001105538,-0.046712171,0.0,0.0,0.0,-0.013839057,60.0,10.4341383,0.0,-8.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6318665,303.1499939,285.1499939,0.0,0.0,285.5721741,0.0,0.0,0.000103753,298.6825867,303.1499939,285.1499939,0.0,0.0,285.5717773,0.0,0.0,0.000109257,298.8695679,303.1499939,285.1499939,0.0,0.0,285.5718994,0.0,0.0,8.07e-05,298.5516357,303.1499939,285.1499939,0.0,0.0,285.572052,0.0,0.0,0.000109257,298.5265198,303.1499939,285.1499939,0.0,0.0,285.5717468,0.0,0.0,0.000518269,285.6041565,294.1499939,293.1499939,291.6635437,293.263031,293.1499939,286.2579651,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105489,1.82e-08,0.001105471,-0.046691574,0.0,0.0,0.0,-0.013835147,60.0,10.42331505,0.0,-8.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6318665,303.1499939,285.1499939,0.0,0.0,285.5721741,0.0,0.0,0.000103753,298.6825867,303.1499939,285.1499939,0.0,0.0,285.5717773,0.0,0.0,0.000109257,298.8695679,303.1499939,285.1499939,0.0,0.0,285.5718994,0.0,0.0,8.07e-05,298.5516357,303.1499939,285.1499939,0.0,0.0,285.572052,0.0,0.0,0.000109257,298.5265198,303.1499939,285.1499939,0.0,0.0,285.5717468,0.0,0.0,0.000518269,285.6041565,294.1499939,293.1499939,291.6635437,293.263031,293.1499939,286.2579651,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105489,1.82e-08,0.001105471,-0.046691574,0.0,0.0,0.0,-0.013835147,60.0,10.42331505,0.0,-8.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6313171,303.1499939,285.1499939,0.0,0.0,285.5742188,0.0,0.0,0.000103741,298.6820068,303.1499939,285.1499939,0.0,0.0,285.573822,0.0,0.0,0.000109245,298.8688049,303.1499939,285.1499939,0.0,0.0,285.5739441,0.0,0.0,8.07e-05,298.551178,303.1499939,285.1499939,0.0,0.0,285.5740967,0.0,0.0,0.000109245,298.5262756,303.1499939,285.1499939,0.0,0.0,285.5737915,0.0,0.0,0.000518209,285.6067505,294.1499939,293.1499939,291.6635437,293.2619324,293.1499939,286.2609863,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105361,1.82e-08,0.001105343,-0.046652704,0.0,0.0,0.0,-0.013827767,60.0,10.41719723,0.0,-8.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6307678,303.1499939,285.1499939,0.0,0.0,285.5762634,0.0,0.0,0.000103724,298.6814575,303.1499939,285.1499939,0.0,0.0,285.5758972,0.0,0.0,0.000109227,298.8680725,303.1499939,285.1499939,0.0,0.0,285.5759888,0.0,0.0,8.07e-05,298.5507507,303.1499939,285.1499939,0.0,0.0,285.5761719,0.0,0.0,0.000109227,298.5260315,303.1499939,285.1499939,0.0,0.0,285.5758362,0.0,0.0,0.000518125,285.6093445,294.1499939,293.1499939,291.6635437,293.2608337,293.1499939,286.2640076,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110518,1.82e-08,0.001105162,-0.046597417,0.0,0.0,0.0,-0.013817273,60.0,10.4106636,0.0,-8.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6296692,303.1499939,285.1499939,0.0,0.0,285.5803833,0.0,0.0,0.000103675,298.6803284,303.1499939,285.1499939,0.0,0.0,285.5800171,0.0,0.0,0.000109175,298.8666382,303.1499939,285.1499939,0.0,0.0,285.5801086,0.0,0.0,8.06e-05,298.5498657,303.1499939,285.1499939,0.0,0.0,285.5802917,0.0,0.0,0.000109175,298.5255737,303.1499939,285.1499939,0.0,0.0,285.5799561,0.0,0.0,0.000517879,285.614563,294.1499939,293.1499939,291.6635437,293.2586975,293.1499939,286.2700195,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104657,1.81e-08,0.001104639,-0.046437297,0.0,0.0,0.0,-0.013786891,60.0,10.39642239,0.0,-8.32e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6296692,303.1499939,285.1499939,0.0,0.0,285.5803833,0.0,0.0,0.000103675,298.6803284,303.1499939,285.1499939,0.0,0.0,285.5800171,0.0,0.0,0.000109175,298.8666382,303.1499939,285.1499939,0.0,0.0,285.5801086,0.0,0.0,8.06e-05,298.5498657,303.1499939,285.1499939,0.0,0.0,285.5802917,0.0,0.0,0.000109175,298.5255737,303.1499939,285.1499939,0.0,0.0,285.5799561,0.0,0.0,0.000517879,285.614563,294.1499939,293.1499939,291.6635437,293.2586975,293.1499939,286.2700195,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104657,1.81e-08,0.001104639,-0.046437297,0.0,0.0,0.0,-0.013786891,60.0,10.39642239,0.0,-8.32e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6286011,303.1499939,285.1499939,0.0,0.0,285.5845337,0.0,0.0,0.000103602,298.6791992,303.1499939,285.1499939,0.0,0.0,285.5841675,0.0,0.0,0.000109098,298.8652954,303.1499939,285.1499939,0.0,0.0,285.584259,0.0,0.0,8.06e-05,298.5489807,303.1499939,285.1499939,0.0,0.0,285.5844421,0.0,0.0,0.000109098,298.525177,303.1499939,285.1499939,0.0,0.0,285.5841064,0.0,0.0,0.000517515,285.619812,294.1499939,293.1499939,291.6635437,293.2565918,293.1499939,286.276062,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103881,1.8e-08,0.001103863,-0.046200283,0.0,0.0,0.0,-0.01374191,60.0,10.38019657,0.0,-8.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6286011,303.1499939,285.1499939,0.0,0.0,285.5845337,0.0,0.0,0.000103602,298.6791992,303.1499939,285.1499939,0.0,0.0,285.5841675,0.0,0.0,0.000109098,298.8652954,303.1499939,285.1499939,0.0,0.0,285.584259,0.0,0.0,8.06e-05,298.5489807,303.1499939,285.1499939,0.0,0.0,285.5844421,0.0,0.0,0.000109098,298.525177,303.1499939,285.1499939,0.0,0.0,285.5841064,0.0,0.0,0.000517515,285.619812,294.1499939,293.1499939,291.6635437,293.2565918,293.1499939,286.276062,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103881,1.8e-08,0.001103863,-0.046200283,0.0,0.0,0.0,-0.01374191,60.0,10.38019657,0.0,-8.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
