time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066060,298.6275635,303.1499939,285.1499939,0.0,0.0,285.5887146,0.0,0.0,0.000103508,298.6781006,303.1499939,285.1499939,0.0,0.0,285.5883484,0.0,0.0,0.000108999,298.8640137,303.1499939,285.1499939,0.0,0.0,285.5884399,0.0,0.0,8.05e-05,298.5480957,303.1499939,285.1499939,0.0,0.0,285.5885925,0.0,0.0,0.000108999,298.5248413,303.1499939,285.1499939,0.0,0.0,285.5882874,0.0,0.0,0.000517045,285.625061,294.1499939,293.1499939,291.6635437,293.2545166,293.1499939,286.282074,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102879,1.79e-08,0.001102861,-0.045894098,0.0,0.0,0.0,-0.013683804,60.0,10.36212826,0.0,-8.29e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6275635,303.1499939,285.1499939,0.0,0.0,285.5887146,0.0,0.0,0.000103508,298.6781006,303.1499939,285.1499939,0.0,0.0,285.5883484,0.0,0.0,0.000108999,298.8640137,303.1499939,285.1499939,0.0,0.0,285.5884399,0.0,0.0,8.05e-05,298.5480957,303.1499939,285.1499939,0.0,0.0,285.5885925,0.0,0.0,0.000108999,298.5248413,303.1499939,285.1499939,0.0,0.0,285.5882874,0.0,0.0,0.000517045,285.625061,294.1499939,293.1499939,291.6635437,293.2545166,293.1499939,286.282074,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102879,1.79e-08,0.001102861,-0.045894098,0.0,0.0,0.0,-0.013683804,60.0,10.36212826,0.0,-8.29e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6265259,303.1499939,285.1499939,0.0,0.0,285.592926,0.0,0.0,0.000103394,298.6770325,303.1499939,285.1499939,0.0,0.0,285.5925598,0.0,0.0,0.000108879,298.862793,303.1499939,285.1499939,0.0,0.0,285.5926514,0.0,0.0,8.04e-05,298.5472412,303.1499939,285.1499939,0.0,0.0,285.592804,0.0,0.0,0.000108879,298.5245667,303.1499939,285.1499939,0.0,0.0,285.5924988,0.0,0.0,0.000516475,285.6303101,294.1499939,293.1499939,291.6635437,293.2525024,293.1499939,286.2880554,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101661,1.78e-08,0.001101643,-0.045522075,0.0,0.0,0.0,-0.013613208,60.0,10.3422699,0.0,-8.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6265259,303.1499939,285.1499939,0.0,0.0,285.592926,0.0,0.0,0.000103394,298.6770325,303.1499939,285.1499939,0.0,0.0,285.5925598,0.0,0.0,0.000108879,298.862793,303.1499939,285.1499939,0.0,0.0,285.5926514,0.0,0.0,8.04e-05,298.5472412,303.1499939,285.1499939,0.0,0.0,285.592804,0.0,0.0,0.000108879,298.5245667,303.1499939,285.1499939,0.0,0.0,285.5924988,0.0,0.0,0.000516475,285.6303101,294.1499939,293.1499939,291.6635437,293.2525024,293.1499939,286.2880554,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101661,1.78e-08,0.001101643,-0.045522075,0.0,0.0,0.0,-0.013613208,60.0,10.3422699,0.0,-8.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6260071,303.1499939,285.1499939,0.0,0.0,285.5950317,0.0,0.0,0.000103334,298.6764832,303.1499939,285.1499939,0.0,0.0,285.5946655,0.0,0.0,0.000108816,298.8622131,303.1499939,285.1499939,0.0,0.0,285.5947571,0.0,0.0,8.04e-05,298.5467834,303.1499939,285.1499939,0.0,0.0,285.5949097,0.0,0.0,0.000108816,298.5244446,303.1499939,285.1499939,0.0,0.0,285.594635,0.0,0.0,0.000516174,285.6329651,294.1499939,293.1499939,291.6635437,293.2514954,293.1499939,286.2910461,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110102,1.77e-08,0.001101003,-0.045326415,0.0,0.0,0.0,-0.01357608,60.0,10.33185291,0.0,-8.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6254883,303.1499939,285.1499939,0.0,0.0,285.5971375,0.0,0.0,0.000103272,298.6759644,303.1499939,285.1499939,0.0,0.0,285.5968018,0.0,0.0,0.000108751,298.8616333,303.1499939,285.1499939,0.0,0.0,285.5968933,0.0,0.0,8.03e-05,298.5463562,303.1499939,285.1499939,0.0,0.0,285.5970459,0.0,0.0,0.000108751,298.5243225,303.1499939,285.1499939,0.0,0.0,285.5967407,0.0,0.0,0.000515867,285.6355896,294.1499939,293.1499939,291.6635437,293.2505188,293.1499939,286.2940674,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100364,1.76e-08,0.001100346,-0.045125846,0.0,0.0,0.0,-0.013538021,60.0,10.32124043,0.0,-8.26e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244812,303.1499939,285.1499939,0.0,0.0,285.6014099,0.0,0.0,0.000103143,298.6748962,303.1499939,285.1499939,0.0,0.0,285.6010437,0.0,0.0,0.000108614,298.8605347,303.1499939,285.1499939,0.0,0.0,285.6011353,0.0,0.0,8.02e-05,298.5455017,303.1499939,285.1499939,0.0,0.0,285.6012878,0.0,0.0,0.000108614,298.5241394,303.1499939,285.1499939,0.0,0.0,285.6010132,0.0,0.0,0.00051522,285.6408997,294.1499939,293.1499939,291.6635437,293.2485962,293.1499939,286.3000183,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098984,1.74e-08,0.001098966,-0.044703998,0.0,0.0,0.0,-0.013457979,60.0,10.29944992,0.0,-8.23e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244812,303.1499939,285.1499939,0.0,0.0,285.6014099,0.0,0.0,0.000103143,298.6748962,303.1499939,285.1499939,0.0,0.0,285.6010437,0.0,0.0,0.000108614,298.8605347,303.1499939,285.1499939,0.0,0.0,285.6011353,0.0,0.0,8.02e-05,298.5455017,303.1499939,285.1499939,0.0,0.0,285.6012878,0.0,0.0,0.000108614,298.5241394,303.1499939,285.1499939,0.0,0.0,285.6010132,0.0,0.0,0.00051522,285.6408997,294.1499939,293.1499939,291.6635437,293.2485962,293.1499939,286.3000183,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098984,1.74e-08,0.001098966,-0.044703998,0.0,0.0,0.0,-0.013457979,60.0,10.29944992,0.0,-8.23e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6235046,303.1499939,285.1499939,0.0,0.0,285.6056824,0.0,0.0,0.000103,298.6738586,303.1499939,285.1499939,0.0,0.0,285.6053162,0.0,0.0,0.000108464,298.8594971,303.1499939,285.1499939,0.0,0.0,285.6054077,0.0,0.0,8.01e-05,298.5446167,303.1499939,285.1499939,0.0,0.0,285.6055603,0.0,0.0,0.000108464,298.5239868,303.1499939,285.1499939,0.0,0.0,285.6052856,0.0,0.0,0.000514505,285.6462097,294.1499939,293.1499939,291.6635437,293.2467041,293.1499939,286.3059998,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097459,1.73e-08,0.001097442,-0.044238191,0.0,0.0,0.0,-0.013369601,60.0,10.27658558,0.0,-8.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6235046,303.1499939,285.1499939,0.0,0.0,285.6056824,0.0,0.0,0.000103,298.6738586,303.1499939,285.1499939,0.0,0.0,285.6053162,0.0,0.0,0.000108464,298.8594971,303.1499939,285.1499939,0.0,0.0,285.6054077,0.0,0.0,8.01e-05,298.5446167,303.1499939,285.1499939,0.0,0.0,285.6055603,0.0,0.0,0.000108464,298.5239868,303.1499939,285.1499939,0.0,0.0,285.6052856,0.0,0.0,0.000514505,285.6462097,294.1499939,293.1499939,291.6635437,293.2467041,293.1499939,286.3059998,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097459,1.73e-08,0.001097442,-0.044238191,0.0,0.0,0.0,-0.013369601,60.0,10.27658558,0.0,-8.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6225281,303.1499939,285.1499939,0.0,0.0,285.6099548,0.0,0.0,0.00010284,298.6728516,303.1499939,285.1499939,0.0,0.0,285.6096191,0.0,0.0,0.000108296,298.8585205,303.1499939,285.1499939,0.0,0.0,285.6097107,0.0,0.0,8e-05,298.5437622,303.1499939,285.1499939,0.0,0.0,285.6098633,0.0,0.0,0.000108296,298.5238647,303.1499939,285.1499939,0.0,0.0,285.6095886,0.0,0.0,0.000513708,285.6515503,294.1499939,293.1499939,291.6635437,293.2448425,293.1499939,286.3119507,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109576,1.71e-08,0.001095743,-0.043718912,0.0,0.0,0.0,-0.013271083,60.0,10.2524538,0.0,-8.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6225281,303.1499939,285.1499939,0.0,0.0,285.6099548,0.0,0.0,0.00010284,298.6728516,303.1499939,285.1499939,0.0,0.0,285.6096191,0.0,0.0,0.000108296,298.8585205,303.1499939,285.1499939,0.0,0.0,285.6097107,0.0,0.0,8e-05,298.5437622,303.1499939,285.1499939,0.0,0.0,285.6098633,0.0,0.0,0.000108296,298.5238647,303.1499939,285.1499939,0.0,0.0,285.6095886,0.0,0.0,0.000513708,285.6515503,294.1499939,293.1499939,291.6635437,293.2448425,293.1499939,286.3119507,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109576,1.71e-08,0.001095743,-0.043718912,0.0,0.0,0.0,-0.013271083,60.0,10.2524538,0.0,-8.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.621582,303.1499939,285.1499939,0.0,0.0,285.6142883,0.0,0.0,0.000102664,298.6718445,303.1499939,285.1499939,0.0,0.0,285.6139526,0.0,0.0,0.00010811,298.8575745,303.1499939,285.1499939,0.0,0.0,285.6140442,0.0,0.0,7.98e-05,298.5428772,303.1499939,285.1499939,0.0,0.0,285.6141968,0.0,0.0,0.00010811,298.5238037,303.1499939,285.1499939,0.0,0.0,285.6138916,0.0,0.0,0.000512826,285.6568604,294.1499939,293.1499939,291.6635437,293.2430115,293.1499939,286.3179016,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093878,1.68e-08,0.001093862,-0.043143943,0.0,0.0,0.0,-0.013162008,60.0,10.22691536,0.0,-8.16e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.621582,303.1499939,285.1499939,0.0,0.0,285.6142883,0.0,0.0,0.000102664,298.6718445,303.1499939,285.1499939,0.0,0.0,285.6139526,0.0,0.0,0.00010811,298.8575745,303.1499939,285.1499939,0.0,0.0,285.6140442,0.0,0.0,7.98e-05,298.5428772,303.1499939,285.1499939,0.0,0.0,285.6141968,0.0,0.0,0.00010811,298.5238037,303.1499939,285.1499939,0.0,0.0,285.6138916,0.0,0.0,0.000512826,285.6568604,294.1499939,293.1499939,291.6635437,293.2430115,293.1499939,286.3179016,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093878,1.68e-08,0.001093862,-0.043143943,0.0,0.0,0.0,-0.013162008,60.0,10.22691536,0.0,-8.16e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6211243,303.1499939,285.1499939,0.0,0.0,285.6164551,0.0,0.0,0.000102568,298.6713562,303.1499939,285.1499939,0.0,0.0,285.6161194,0.0,0.0,0.00010801,298.8571472,303.1499939,285.1499939,0.0,0.0,285.6162109,0.0,0.0,7.98e-05,298.54245,303.1499939,285.1499939,0.0,0.0,285.6163635,0.0,0.0,0.00010801,298.5238037,303.1499939,285.1499939,0.0,0.0,285.6160583,0.0,0.0,0.000512351,285.6595459,294.1499939,293.1499939,291.6635437,293.2421265,293.1499939,286.3208618,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092863,1.67e-08,0.001092847,-0.042833827,0.0,0.0,0.0,-0.013103179,60.0,10.21352673,0.0,-8.14e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6206665,303.1499939,285.1499939,0.0,0.0,285.6186218,0.0,0.0,0.000102471,298.6708679,303.1499939,285.1499939,0.0,0.0,285.6182861,0.0,0.0,0.000107907,298.85672,303.1499939,285.1499939,0.0,0.0,285.6183777,0.0,0.0,7.97e-05,298.5420227,303.1499939,285.1499939,0.0,0.0,285.6185303,0.0,0.0,0.000107907,298.5238037,303.1499939,285.1499939,0.0,0.0,285.6182556,0.0,0.0,0.000511863,285.6622009,294.1499939,293.1499939,291.6635437,293.2412415,293.1499939,286.323822,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091822,1.66e-08,0.001091805,-0.042515662,0.0,0.0,0.0,-0.013042823,60.0,10.1998682,0.0,-8.13e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.619751,303.1499939,285.1499939,0.0,0.0,285.6229858,0.0,0.0,0.00010227,298.6698914,303.1499939,285.1499939,0.0,0.0,285.6226501,0.0,0.0,0.000107695,298.8558655,303.1499939,285.1499939,0.0,0.0,285.6227417,0.0,0.0,7.95e-05,298.5411682,303.1499939,285.1499939,0.0,0.0,285.6228638,0.0,0.0,0.000107695,298.5238342,303.1499939,285.1499939,0.0,0.0,285.6225891,0.0,0.0,0.000510858,285.667572,294.1499939,293.1499939,291.6635437,293.239502,293.1499939,286.3297424,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089681,1.64e-08,0.001089664,-0.04186102,0.0,0.0,0.0,-0.012918657,60.0,10.17196751,0.0,-8.1e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.619751,303.1499939,285.1499939,0.0,0.0,285.6229858,0.0,0.0,0.00010227,298.6698914,303.1499939,285.1499939,0.0,0.0,285.6226501,0.0,0.0,0.000107695,298.8558655,303.1499939,285.1499939,0.0,0.0,285.6227417,0.0,0.0,7.95e-05,298.5411682,303.1499939,285.1499939,0.0,0.0,285.6228638,0.0,0.0,0.000107695,298.5238342,303.1499939,285.1499939,0.0,0.0,285.6225891,0.0,0.0,0.000510858,285.667572,294.1499939,293.1499939,291.6635437,293.239502,293.1499939,286.3297424,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089681,1.64e-08,0.001089664,-0.04186102,0.0,0.0,0.0,-0.012918657,60.0,10.17196751,0.0,-8.1e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.618866,303.1499939,285.1499939,0.0,0.0,285.6273499,0.0,0.0,0.000102063,298.6689453,303.1499939,285.1499939,0.0,0.0,285.6270142,0.0,0.0,0.000107477,298.855072,303.1499939,285.1499939,0.0,0.0,285.6271057,0.0,0.0,7.94e-05,298.5403137,303.1499939,285.1499939,0.0,0.0,285.6272583,0.0,0.0,0.000107477,298.5238953,303.1499939,285.1499939,0.0,0.0,285.6269836,0.0,0.0,0.000509825,285.6729126,294.1499939,293.1499939,291.6635437,293.237793,293.1499939,286.3356628,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087475,1.61e-08,0.001087459,-0.041186895,0.0,0.0,0.0,-0.0127908,60.0,10.14328098,0.0,-8.06e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.618866,303.1499939,285.1499939,0.0,0.0,285.6273499,0.0,0.0,0.000102063,298.6689453,303.1499939,285.1499939,0.0,0.0,285.6270142,0.0,0.0,0.000107477,298.855072,303.1499939,285.1499939,0.0,0.0,285.6271057,0.0,0.0,7.94e-05,298.5403137,303.1499939,285.1499939,0.0,0.0,285.6272583,0.0,0.0,0.000107477,298.5238953,303.1499939,285.1499939,0.0,0.0,285.6269836,0.0,0.0,0.000509825,285.6729126,294.1499939,293.1499939,291.6635437,293.237793,293.1499939,286.3356628,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087475,1.61e-08,0.001087459,-0.041186895,0.0,0.0,0.0,-0.0127908,60.0,10.14328098,0.0,-8.06e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6180115,303.1499939,285.1499939,0.0,0.0,285.6317444,0.0,0.0,0.000101856,298.6680298,303.1499939,285.1499939,0.0,0.0,285.6314087,0.0,0.0,0.000107259,298.8542786,303.1499939,285.1499939,0.0,0.0,285.6315002,0.0,0.0,7.92e-05,298.5394592,303.1499939,285.1499939,0.0,0.0,285.6316528,0.0,0.0,0.000107259,298.5239868,303.1499939,285.1499939,0.0,0.0,285.6313782,0.0,0.0,0.000508793,285.6782837,294.1499939,293.1499939,291.6635437,293.2361145,293.1499939,286.3415527,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085274,1.58e-08,0.001085258,-0.040513873,0.0,0.0,0.0,-0.012663163,60.0,10.1142807,0.0,-8.03e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6180115,303.1499939,285.1499939,0.0,0.0,285.6317444,0.0,0.0,0.000101856,298.6680298,303.1499939,285.1499939,0.0,0.0,285.6314087,0.0,0.0,0.000107259,298.8542786,303.1499939,285.1499939,0.0,0.0,285.6315002,0.0,0.0,7.92e-05,298.5394592,303.1499939,285.1499939,0.0,0.0,285.6316528,0.0,0.0,0.000107259,298.5239868,303.1499939,285.1499939,0.0,0.0,285.6313782,0.0,0.0,0.000508793,285.6782837,294.1499939,293.1499939,291.6635437,293.2361145,293.1499939,286.3415527,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085274,1.58e-08,0.001085258,-0.040513873,0.0,0.0,0.0,-0.012663163,60.0,10.1142807,0.0,-8.03e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.617157,303.1499939,285.1499939,0.0,0.0,285.6361389,0.0,0.0,0.000101658,298.6671143,303.1499939,285.1499939,0.0,0.0,285.6358032,0.0,0.0,0.000107051,298.8535156,303.1499939,285.1499939,0.0,0.0,285.6358948,0.0,0.0,7.91e-05,298.5386047,303.1499939,285.1499939,0.0,0.0,285.6360474,0.0,0.0,0.000107051,298.5240784,303.1499939,285.1499939,0.0,0.0,285.6357727,0.0,0.0,0.000507802,285.6836548,294.1499939,293.1499939,291.6635437,293.2344666,293.1499939,286.3474426,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108316,1.56e-08,0.001083145,-0.039867863,0.0,0.0,0.0,-0.01254066,60.0,10.08555889,0.0,-8e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.617157,303.1499939,285.1499939,0.0,0.0,285.6361389,0.0,0.0,0.000101658,298.6671143,303.1499939,285.1499939,0.0,0.0,285.6358032,0.0,0.0,0.000107051,298.8535156,303.1499939,285.1499939,0.0,0.0,285.6358948,0.0,0.0,7.91e-05,298.5386047,303.1499939,285.1499939,0.0,0.0,285.6360474,0.0,0.0,0.000107051,298.5240784,303.1499939,285.1499939,0.0,0.0,285.6357727,0.0,0.0,0.000507802,285.6836548,294.1499939,293.1499939,291.6635437,293.2344666,293.1499939,286.3474426,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108316,1.56e-08,0.001083145,-0.039867863,0.0,0.0,0.0,-0.01254066,60.0,10.08555889,0.0,-8e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6167297,303.1499939,285.1499939,0.0,0.0,285.6383362,0.0,0.0,0.000101564,298.6666565,303.1499939,285.1499939,0.0,0.0,285.638031,0.0,0.0,0.000106952,298.8531494,303.1499939,285.1499939,0.0,0.0,285.6381226,0.0,0.0,7.9e-05,298.5381775,303.1499939,285.1499939,0.0,0.0,285.6382446,0.0,0.0,0.000106952,298.5241699,303.1499939,285.1499939,0.0,0.0,285.6380005,0.0,0.0,0.000507335,285.6863403,294.1499939,293.1499939,291.6635437,293.2336731,293.1499939,286.3503723,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082164,1.55e-08,0.001082149,-0.039563112,0.0,0.0,0.0,-0.012482874,60.0,10.07152367,0.0,-7.98e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.616333,303.1499939,285.1499939,0.0,0.0,285.640564,0.0,0.0,0.000101474,298.6662292,303.1499939,285.1499939,0.0,0.0,285.6402283,0.0,0.0,0.000106857,298.8527527,303.1499939,285.1499939,0.0,0.0,285.6403198,0.0,0.0,7.89e-05,298.5377502,303.1499939,285.1499939,0.0,0.0,285.6404724,0.0,0.0,0.000106857,298.524231,303.1499939,285.1499939,0.0,0.0,285.6401978,0.0,0.0,0.000506883,285.6890259,294.1499939,293.1499939,291.6635437,293.2328796,293.1499939,286.353302,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081201,1.54e-08,0.001081185,-0.039268438,0.0,0.0,0.0,-0.012427002,60.0,10.05771828,0.0,-7.97e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6154785,303.1499939,285.1499939,0.0,0.0,285.644989,0.0,0.0,0.000101303,298.6653442,303.1499939,285.1499939,0.0,0.0,285.6446838,0.0,0.0,0.000106677,298.8519592,303.1499939,285.1499939,0.0,0.0,285.6447754,0.0,0.0,7.88e-05,298.5369263,303.1499939,285.1499939,0.0,0.0,285.6448975,0.0,0.0,0.000106677,298.524353,303.1499939,285.1499939,0.0,0.0,285.6446533,0.0,0.0,0.000506029,285.6944275,294.1499939,293.1499939,291.6635437,293.2313232,293.1499939,286.3591919,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079378,1.51e-08,0.001079363,-0.038711496,0.0,0.0,0.0,-0.012321398,60.0,10.03077412,0.0,-7.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6154785,303.1499939,285.1499939,0.0,0.0,285.644989,0.0,0.0,0.000101303,298.6653442,303.1499939,285.1499939,0.0,0.0,285.6446838,0.0,0.0,0.000106677,298.8519592,303.1499939,285.1499939,0.0,0.0,285.6447754,0.0,0.0,7.88e-05,298.5369263,303.1499939,285.1499939,0.0,0.0,285.6448975,0.0,0.0,0.000106677,298.524353,303.1499939,285.1499939,0.0,0.0,285.6446533,0.0,0.0,0.000506029,285.6944275,294.1499939,293.1499939,291.6635437,293.2313232,293.1499939,286.3591919,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079378,1.51e-08,0.001079363,-0.038711496,0.0,0.0,0.0,-0.012321398,60.0,10.03077412,0.0,-7.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6146851,303.1499939,285.1499939,0.0,0.0,285.6494446,0.0,0.0,0.000101154,298.6644592,303.1499939,285.1499939,0.0,0.0,285.6491394,0.0,0.0,0.00010652,298.8511658,303.1499939,285.1499939,0.0,0.0,285.649231,0.0,0.0,7.87e-05,298.5360413,303.1499939,285.1499939,0.0,0.0,285.649353,0.0,0.0,0.00010652,298.5244446,303.1499939,285.1499939,0.0,0.0,285.6491089,0.0,0.0,0.000505286,285.6997986,294.1499939,293.1499939,291.6635437,293.2297668,293.1499939,286.3650208,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077793,1.5e-08,0.001077778,-0.038226858,0.0,0.0,0.0,-0.012229513,60.0,10.00540924,0.0,-7.92e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6146851,303.1499939,285.1499939,0.0,0.0,285.6494446,0.0,0.0,0.000101154,298.6644592,303.1499939,285.1499939,0.0,0.0,285.6491394,0.0,0.0,0.00010652,298.8511658,303.1499939,285.1499939,0.0,0.0,285.649231,0.0,0.0,7.87e-05,298.5360413,303.1499939,285.1499939,0.0,0.0,285.649353,0.0,0.0,0.00010652,298.5244446,303.1499939,285.1499939,0.0,0.0,285.6491089,0.0,0.0,0.000505286,285.6997986,294.1499939,293.1499939,291.6635437,293.2297668,293.1499939,286.3650208,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077793,1.5e-08,0.001077778,-0.038226858,0.0,0.0,0.0,-0.012229513,60.0,10.00540924,0.0,-7.92e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6138611,303.1499939,285.1499939,0.0,0.0,285.6539001,0.0,0.0,0.000101028,298.6636047,303.1499939,285.1499939,0.0,0.0,285.6536255,0.0,0.0,0.000106387,298.8503113,303.1499939,285.1499939,0.0,0.0,285.6536865,0.0,0.0,7.86e-05,298.5351868,303.1499939,285.1499939,0.0,0.0,285.6538391,0.0,0.0,0.000106387,298.5245667,303.1499939,285.1499939,0.0,0.0,285.6535645,0.0,0.0,0.000504655,285.7052002,294.1499939,293.1499939,291.6635437,293.2282715,293.1499939,286.3708801,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076448,1.48e-08,0.001076433,-0.03781556,0.0,0.0,0.0,-0.012151537,60.0,9.981813431,0.0,-7.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6138611,303.1499939,285.1499939,0.0,0.0,285.6539001,0.0,0.0,0.000101028,298.6636047,303.1499939,285.1499939,0.0,0.0,285.6536255,0.0,0.0,0.000106387,298.8503113,303.1499939,285.1499939,0.0,0.0,285.6536865,0.0,0.0,7.86e-05,298.5351868,303.1499939,285.1499939,0.0,0.0,285.6538391,0.0,0.0,0.000106387,298.5245667,303.1499939,285.1499939,0.0,0.0,285.6535645,0.0,0.0,0.000504655,285.7052002,294.1499939,293.1499939,291.6635437,293.2282715,293.1499939,286.3708801,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076448,1.48e-08,0.001076433,-0.03781556,0.0,0.0,0.0,-0.012151537,60.0,9.981813431,0.0,-7.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6130371,303.1499939,285.1499939,0.0,0.0,285.6584167,0.0,0.0,0.000100928,298.6627197,303.1499939,285.1499939,0.0,0.0,285.6581116,0.0,0.0,0.000106282,298.8494263,303.1499939,285.1499939,0.0,0.0,285.6581726,0.0,0.0,7.85e-05,298.5343323,303.1499939,285.1499939,0.0,0.0,285.6583252,0.0,0.0,0.000106282,298.5246277,303.1499939,285.1499939,0.0,0.0,285.6580811,0.0,0.0,0.000504155,285.7106018,294.1499939,293.1499939,291.6635437,293.2267761,293.1499939,286.376709,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107538,1.47e-08,0.001075365,-0.037488945,0.0,0.0,0.0,-0.012089618,60.0,9.960282326,0.0,-7.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6130371,303.1499939,285.1499939,0.0,0.0,285.6584167,0.0,0.0,0.000100928,298.6627197,303.1499939,285.1499939,0.0,0.0,285.6581116,0.0,0.0,0.000106282,298.8494263,303.1499939,285.1499939,0.0,0.0,285.6581726,0.0,0.0,7.85e-05,298.5343323,303.1499939,285.1499939,0.0,0.0,285.6583252,0.0,0.0,0.000106282,298.5246277,303.1499939,285.1499939,0.0,0.0,285.6580811,0.0,0.0,0.000504155,285.7106018,294.1499939,293.1499939,291.6635437,293.2267761,293.1499939,286.376709,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107538,1.47e-08,0.001075365,-0.037488945,0.0,0.0,0.0,-0.012089618,60.0,9.960282326,0.0,-7.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6126404,303.1499939,285.1499939,0.0,0.0,285.6606445,0.0,0.0,0.000100891,298.6622925,303.1499939,285.1499939,0.0,0.0,285.6603699,0.0,0.0,0.000106243,298.848938,303.1499939,285.1499939,0.0,0.0,285.6604309,0.0,0.0,7.85e-05,298.5338745,303.1499939,285.1499939,0.0,0.0,285.6605835,0.0,0.0,0.000106243,298.5246582,303.1499939,285.1499939,0.0,0.0,285.6603394,0.0,0.0,0.000503971,285.7133179,294.1499939,293.1499939,291.6635437,293.2260742,293.1499939,286.3796082,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074988,1.46e-08,0.001074974,-0.037369173,0.0,0.0,0.0,-0.012066914,60.0,9.950613022,0.0,-7.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6122131,303.1499939,285.1499939,0.0,0.0,285.6629028,0.0,0.0,0.000100858,298.6618652,303.1499939,285.1499939,0.0,0.0,285.6626282,0.0,0.0,0.000106209,298.8484497,303.1499939,285.1499939,0.0,0.0,285.6626892,0.0,0.0,7.84e-05,298.5334473,303.1499939,285.1499939,0.0,0.0,285.6628418,0.0,0.0,0.000106209,298.5246582,303.1499939,285.1499939,0.0,0.0,285.6625977,0.0,0.0,0.000503808,285.7160339,294.1499939,293.1499939,291.6635437,293.2253418,293.1499939,286.3825073,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074643,1.46e-08,0.001074628,-0.037263125,0.0,0.0,0.0,-0.012046817,60.0,9.94134903,0.0,-7.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6114197,303.1499939,285.1499939,0.0,0.0,285.66745,0.0,0.0,0.000100812,298.6609802,303.1499939,285.1499939,0.0,0.0,285.6671448,0.0,0.0,0.00010616,298.8474121,303.1499939,285.1499939,0.0,0.0,285.6672363,0.0,0.0,7.84e-05,298.5325317,303.1499939,285.1499939,0.0,0.0,285.6673584,0.0,0.0,0.00010616,298.5246582,303.1499939,285.1499939,0.0,0.0,285.6671143,0.0,0.0,0.000503579,285.7214661,294.1499939,293.1499939,291.6635437,293.223938,293.1499939,286.3883057,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074151,1.45e-08,0.001074136,-0.037113089,0.0,0.0,0.0,-0.012018367,60.0,9.924340248,0.0,-7.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6114197,303.1499939,285.1499939,0.0,0.0,285.66745,0.0,0.0,0.000100812,298.6609802,303.1499939,285.1499939,0.0,0.0,285.6671448,0.0,0.0,0.00010616,298.8474121,303.1499939,285.1499939,0.0,0.0,285.6672363,0.0,0.0,7.84e-05,298.5325317,303.1499939,285.1499939,0.0,0.0,285.6673584,0.0,0.0,0.00010616,298.5246582,303.1499939,285.1499939,0.0,0.0,285.6671143,0.0,0.0,0.000503579,285.7214661,294.1499939,293.1499939,291.6635437,293.223938,293.1499939,286.3883057,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074151,1.45e-08,0.001074136,-0.037113089,0.0,0.0,0.0,-0.012018367,60.0,9.924340248,0.0,-7.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6105652,303.1499939,285.1499939,0.0,0.0,285.6719971,0.0,0.0,0.000100796,298.6601257,303.1499939,285.1499939,0.0,0.0,285.6716919,0.0,0.0,0.000106143,298.846283,303.1499939,285.1499939,0.0,0.0,285.6717834,0.0,0.0,7.84e-05,298.5316162,303.1499939,285.1499939,0.0,0.0,285.6719055,0.0,0.0,0.000106143,298.5245972,303.1499939,285.1499939,0.0,0.0,285.6716614,0.0,0.0,0.000503498,285.7268982,294.1499939,293.1499939,291.6635437,293.2225342,293.1499939,286.394104,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073978,1.45e-08,0.001073964,-0.037060414,0.0,0.0,0.0,-0.012008379,60.0,9.909838676,0.0,-7.86e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6105652,303.1499939,285.1499939,0.0,0.0,285.6719971,0.0,0.0,0.000100796,298.6601257,303.1499939,285.1499939,0.0,0.0,285.6716919,0.0,0.0,0.000106143,298.846283,303.1499939,285.1499939,0.0,0.0,285.6717834,0.0,0.0,7.84e-05,298.5316162,303.1499939,285.1499939,0.0,0.0,285.6719055,0.0,0.0,0.000106143,298.5245972,303.1499939,285.1499939,0.0,0.0,285.6716614,0.0,0.0,0.000503498,285.7268982,294.1499939,293.1499939,291.6635437,293.2225342,293.1499939,286.394104,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073978,1.45e-08,0.001073964,-0.037060414,0.0,0.0,0.0,-0.012008379,60.0,9.909838676,0.0,-7.86e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6097412,303.1499939,285.1499939,0.0,0.0,285.6765442,0.0,0.0,0.000100808,298.6592407,303.1499939,285.1499939,0.0,0.0,285.6762695,0.0,0.0,0.000106156,298.8450623,303.1499939,285.1499939,0.0,0.0,285.6763306,0.0,0.0,7.84e-05,298.5307007,303.1499939,285.1499939,0.0,0.0,285.6764832,0.0,0.0,0.000106156,298.5244751,303.1499939,285.1499939,0.0,0.0,285.676239,0.0,0.0,0.000503557,285.7323608,294.1499939,293.1499939,291.6635437,293.2211609,293.1499939,286.3998718,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074104,1.45e-08,0.00107409,-0.037098985,0.0,0.0,0.0,-0.012015691,60.0,9.897865295,0.0,-7.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6097412,303.1499939,285.1499939,0.0,0.0,285.6765442,0.0,0.0,0.000100808,298.6592407,303.1499939,285.1499939,0.0,0.0,285.6762695,0.0,0.0,0.000106156,298.8450623,303.1499939,285.1499939,0.0,0.0,285.6763306,0.0,0.0,7.84e-05,298.5307007,303.1499939,285.1499939,0.0,0.0,285.6764832,0.0,0.0,0.000106156,298.5244751,303.1499939,285.1499939,0.0,0.0,285.676239,0.0,0.0,0.000503557,285.7323608,294.1499939,293.1499939,291.6635437,293.2211609,293.1499939,286.3998718,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074104,1.45e-08,0.00107409,-0.037098985,0.0,0.0,0.0,-0.012015691,60.0,9.897865295,0.0,-7.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6088867,303.1499939,285.1499939,0.0,0.0,285.6811523,0.0,0.0,0.000100842,298.6583557,303.1499939,285.1499939,0.0,0.0,285.6808777,0.0,0.0,0.000106191,298.84375,303.1499939,285.1499939,0.0,0.0,285.6809387,0.0,0.0,7.84e-05,298.5297546,303.1499939,285.1499939,0.0,0.0,285.6810608,0.0,0.0,0.000106191,298.5243225,303.1499939,285.1499939,0.0,0.0,285.6808472,0.0,0.0,0.000503726,285.7378235,294.1499939,293.1499939,291.6635437,293.2198181,293.1499939,286.4056396,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074465,1.46e-08,0.00107445,-0.037209198,0.0,0.0,0.0,-0.012036583,60.0,9.888073921,0.0,-7.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6088867,303.1499939,285.1499939,0.0,0.0,285.6811523,0.0,0.0,0.000100842,298.6583557,303.1499939,285.1499939,0.0,0.0,285.6808777,0.0,0.0,0.000106191,298.84375,303.1499939,285.1499939,0.0,0.0,285.6809387,0.0,0.0,7.84e-05,298.5297546,303.1499939,285.1499939,0.0,0.0,285.6810608,0.0,0.0,0.000106191,298.5243225,303.1499939,285.1499939,0.0,0.0,285.6808472,0.0,0.0,0.000503726,285.7378235,294.1499939,293.1499939,291.6635437,293.2198181,293.1499939,286.4056396,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074465,1.46e-08,0.00107445,-0.037209198,0.0,0.0,0.0,-0.012036583,60.0,9.888073921,0.0,-7.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60849,303.1499939,285.1499939,0.0,0.0,285.6834412,0.0,0.0,0.000100868,298.6579285,303.1499939,285.1499939,0.0,0.0,285.6831665,0.0,0.0,0.000106219,298.8430481,303.1499939,285.1499939,0.0,0.0,285.6832581,0.0,0.0,7.85e-05,298.5292969,303.1499939,285.1499939,0.0,0.0,285.6833801,0.0,0.0,0.000106219,298.524231,303.1499939,285.1499939,0.0,0.0,285.683136,0.0,0.0,0.000503858,285.7405701,294.1499939,293.1499939,291.6635437,293.2191772,293.1499939,286.4085083,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074746,1.46e-08,0.001074732,-0.037295349,0.0,0.0,0.0,-0.012052916,60.0,9.884135246,0.0,-7.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6080627,303.1499939,285.1499939,0.0,0.0,285.6857605,0.0,0.0,0.000100897,298.6574707,303.1499939,285.1499939,0.0,0.0,285.6854858,0.0,0.0,0.00010625,298.8423462,303.1499939,285.1499939,0.0,0.0,285.6855469,0.0,0.0,7.85e-05,298.5288086,303.1499939,285.1499939,0.0,0.0,285.6856995,0.0,0.0,0.00010625,298.5241089,303.1499939,285.1499939,0.0,0.0,285.6854553,0.0,0.0,0.000504003,285.7433167,294.1499939,293.1499939,291.6635437,293.2185059,293.1499939,286.411377,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075057,1.46e-08,0.001075042,-0.037389971,0.0,0.0,0.0,-0.012070859,60.0,9.880516052,0.0,-7.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6072083,303.1499939,285.1499939,0.0,0.0,285.6903992,0.0,0.0,0.000100965,298.6565857,303.1499939,285.1499939,0.0,0.0,285.6901245,0.0,0.0,0.000106321,298.8408813,303.1499939,285.1499939,0.0,0.0,285.6902161,0.0,0.0,7.85e-05,298.5278625,303.1499939,285.1499939,0.0,0.0,285.6903381,0.0,0.0,0.000106321,298.5238342,303.1499939,285.1499939,0.0,0.0,285.690094,0.0,0.0,0.000504339,285.7488098,294.1499939,293.1499939,291.6635437,293.2172241,293.1499939,286.4171143,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075772,1.47e-08,0.001075757,-0.037609067,0.0,0.0,0.0,-0.012112387,60.0,9.874154091,0.0,-7.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6072083,303.1499939,285.1499939,0.0,0.0,285.6903992,0.0,0.0,0.000100965,298.6565857,303.1499939,285.1499939,0.0,0.0,285.6901245,0.0,0.0,0.000106321,298.8408813,303.1499939,285.1499939,0.0,0.0,285.6902161,0.0,0.0,7.85e-05,298.5278625,303.1499939,285.1499939,0.0,0.0,285.6903381,0.0,0.0,0.000106321,298.5238342,303.1499939,285.1499939,0.0,0.0,285.690094,0.0,0.0,0.000504339,285.7488098,294.1499939,293.1499939,291.6635437,293.2172241,293.1499939,286.4171143,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075772,1.47e-08,0.001075757,-0.037609067,0.0,0.0,0.0,-0.012112387,60.0,9.874154091,0.0,-7.89e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6063538,303.1499939,285.1499939,0.0,0.0,285.6950684,0.0,0.0,0.000101049,298.6557007,303.1499939,285.1499939,0.0,0.0,285.6947937,0.0,0.0,0.000106409,298.839325,303.1499939,285.1499939,0.0,0.0,285.6948547,0.0,0.0,7.86e-05,298.5269165,303.1499939,285.1499939,0.0,0.0,285.6949768,0.0,0.0,0.000106409,298.5235291,303.1499939,285.1499939,0.0,0.0,285.6947632,0.0,0.0,0.000504761,285.7543335,294.1499939,293.1499939,291.6635437,293.2159424,293.1499939,286.4228516,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076671,1.48e-08,0.001076656,-0.037883893,0.0,0.0,0.0,-0.012164488,60.0,9.869423866,0.0,-7.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6063538,303.1499939,285.1499939,0.0,0.0,285.6950684,0.0,0.0,0.000101049,298.6557007,303.1499939,285.1499939,0.0,0.0,285.6947937,0.0,0.0,0.000106409,298.839325,303.1499939,285.1499939,0.0,0.0,285.6948547,0.0,0.0,7.86e-05,298.5269165,303.1499939,285.1499939,0.0,0.0,285.6949768,0.0,0.0,0.000106409,298.5235291,303.1499939,285.1499939,0.0,0.0,285.6947632,0.0,0.0,0.000504761,285.7543335,294.1499939,293.1499939,291.6635437,293.2159424,293.1499939,286.4228516,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076671,1.48e-08,0.001076656,-0.037883893,0.0,0.0,0.0,-0.012164488,60.0,9.869423866,0.0,-7.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6054993,303.1499939,285.1499939,0.0,0.0,285.6997375,0.0,0.0,0.000101146,298.6548157,303.1499939,285.1499939,0.0,0.0,285.6994934,0.0,0.0,0.000106512,298.8377075,303.1499939,285.1499939,0.0,0.0,285.6995544,0.0,0.0,7.87e-05,298.5259705,303.1499939,285.1499939,0.0,0.0,285.6996765,0.0,0.0,0.000106512,298.5231628,303.1499939,285.1499939,0.0,0.0,285.6994629,0.0,0.0,0.000505247,285.7598877,294.1499939,293.1499939,291.6635437,293.2147217,293.1499939,286.4285889,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077709,1.5e-08,0.001077694,-0.038201373,0.0,0.0,0.0,-0.012224677,60.0,9.866073608,0.0,-7.92e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6054993,303.1499939,285.1499939,0.0,0.0,285.6997375,0.0,0.0,0.000101146,298.6548157,303.1499939,285.1499939,0.0,0.0,285.6994934,0.0,0.0,0.000106512,298.8377075,303.1499939,285.1499939,0.0,0.0,285.6995544,0.0,0.0,7.87e-05,298.5259705,303.1499939,285.1499939,0.0,0.0,285.6996765,0.0,0.0,0.000106512,298.5231628,303.1499939,285.1499939,0.0,0.0,285.6994629,0.0,0.0,0.000505247,285.7598877,294.1499939,293.1499939,291.6635437,293.2147217,293.1499939,286.4285889,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077709,1.5e-08,0.001077694,-0.038201373,0.0,0.0,0.0,-0.012224677,60.0,9.866073608,0.0,-7.92e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6046448,303.1499939,285.1499939,0.0,0.0,285.7044678,0.0,0.0,0.000101255,298.6539612,303.1499939,285.1499939,0.0,0.0,285.7041931,0.0,0.0,0.000106627,298.8360596,303.1499939,285.1499939,0.0,0.0,285.7042542,0.0,0.0,7.88e-05,298.5250244,303.1499939,285.1499939,0.0,0.0,285.7043762,0.0,0.0,0.000106627,298.5227661,303.1499939,285.1499939,0.0,0.0,285.7041626,0.0,0.0,0.000505791,285.7654419,294.1499939,293.1499939,291.6635437,293.213501,293.1499939,286.4342957,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078869,1.51e-08,0.001078854,-0.038556095,0.0,0.0,0.0,-0.012291929,60.0,9.86393261,0.0,-7.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6046448,303.1499939,285.1499939,0.0,0.0,285.7044678,0.0,0.0,0.000101255,298.6539612,303.1499939,285.1499939,0.0,0.0,285.7041931,0.0,0.0,0.000106627,298.8360596,303.1499939,285.1499939,0.0,0.0,285.7042542,0.0,0.0,7.88e-05,298.5250244,303.1499939,285.1499939,0.0,0.0,285.7043762,0.0,0.0,0.000106627,298.5227661,303.1499939,285.1499939,0.0,0.0,285.7041626,0.0,0.0,0.000505791,285.7654419,294.1499939,293.1499939,291.6635437,293.213501,293.1499939,286.4342957,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078869,1.51e-08,0.001078854,-0.038556095,0.0,0.0,0.0,-0.012291929,60.0,9.86393261,0.0,-7.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6042175,303.1499939,285.1499939,0.0,0.0,285.7068176,0.0,0.0,0.000101315,298.6535034,303.1499939,285.1499939,0.0,0.0,285.7065735,0.0,0.0,0.000106689,298.8352051,303.1499939,285.1499939,0.0,0.0,285.7066345,0.0,0.0,7.88e-05,298.5245361,303.1499939,285.1499939,0.0,0.0,285.7067566,0.0,0.0,0.000106689,298.5225525,303.1499939,285.1499939,0.0,0.0,285.706543,0.0,0.0,0.000506088,285.768219,294.1499939,293.1499939,291.6635437,293.2128906,293.1499939,286.4371338,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079503,1.52e-08,0.001079487,-0.038749777,0.0,0.0,0.0,-0.012328652,60.0,9.863396645,0.0,-7.95e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6037903,303.1499939,285.1499939,0.0,0.0,285.709198,0.0,0.0,0.000101376,298.6530762,303.1499939,285.1499939,0.0,0.0,285.7089539,0.0,0.0,0.000106754,298.8343201,303.1499939,285.1499939,0.0,0.0,285.7090149,0.0,0.0,7.88e-05,298.5240784,303.1499939,285.1499939,0.0,0.0,285.709137,0.0,0.0,0.000106754,298.5223083,303.1499939,285.1499939,0.0,0.0,285.7089233,0.0,0.0,0.000506393,285.7709961,294.1499939,293.1499939,291.6635437,293.2122803,293.1499939,286.4399719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080153,1.52e-08,0.001080138,-0.038948461,0.0,0.0,0.0,-0.012366327,60.0,9.863062859,0.0,-7.95e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
