time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069420,298.6029358,303.1499939,285.1499939,0.0,0.0,285.7139587,0.0,0.0,0.000101502,298.6522217,303.1499939,285.1499939,0.0,0.0,285.7137146,0.0,0.0,0.000106886,298.8325806,303.1499939,285.1499939,0.0,0.0,285.7137756,0.0,0.0,7.89e-05,298.5231628,303.1499939,285.1499939,0.0,0.0,285.7138977,0.0,0.0,0.000106886,298.5218506,303.1499939,285.1499939,0.0,0.0,285.7136841,0.0,0.0,0.000507023,285.7765808,294.1499939,293.1499939,291.6635437,293.2111206,293.1499939,286.4456787,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081496,1.54e-08,0.001081481,-0.03935935,0.0,0.0,0.0,-0.01244423,60.0,9.862820625,0.0,-7.97e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6029358,303.1499939,285.1499939,0.0,0.0,285.7139587,0.0,0.0,0.000101502,298.6522217,303.1499939,285.1499939,0.0,0.0,285.7137146,0.0,0.0,0.000106886,298.8325806,303.1499939,285.1499939,0.0,0.0,285.7137756,0.0,0.0,7.89e-05,298.5231628,303.1499939,285.1499939,0.0,0.0,285.7138977,0.0,0.0,0.000106886,298.5218506,303.1499939,285.1499939,0.0,0.0,285.7136841,0.0,0.0,0.000507023,285.7765808,294.1499939,293.1499939,291.6635437,293.2111206,293.1499939,286.4456787,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081496,1.54e-08,0.001081481,-0.03935935,0.0,0.0,0.0,-0.01244423,60.0,9.862820625,0.0,-7.97e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6021118,303.1499939,285.1499939,0.0,0.0,285.71875,0.0,0.0,0.000101638,298.6513672,303.1499939,285.1499939,0.0,0.0,285.7185059,0.0,0.0,0.00010703,298.8308105,303.1499939,285.1499939,0.0,0.0,285.7185669,0.0,0.0,7.91e-05,298.5222473,303.1499939,285.1499939,0.0,0.0,285.7186584,0.0,0.0,0.00010703,298.5213623,303.1499939,285.1499939,0.0,0.0,285.7184753,0.0,0.0,0.000507702,285.782196,294.1499939,293.1499939,291.6635437,293.2099609,293.1499939,286.451355,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082944,1.56e-08,0.001082929,-0.039802197,0.0,0.0,0.0,-0.012528202,60.0,9.863519669,0.0,-8e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6021118,303.1499939,285.1499939,0.0,0.0,285.71875,0.0,0.0,0.000101638,298.6513672,303.1499939,285.1499939,0.0,0.0,285.7185059,0.0,0.0,0.00010703,298.8308105,303.1499939,285.1499939,0.0,0.0,285.7185669,0.0,0.0,7.91e-05,298.5222473,303.1499939,285.1499939,0.0,0.0,285.7186584,0.0,0.0,0.00010703,298.5213623,303.1499939,285.1499939,0.0,0.0,285.7184753,0.0,0.0,0.000507702,285.782196,294.1499939,293.1499939,291.6635437,293.2099609,293.1499939,286.451355,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082944,1.56e-08,0.001082929,-0.039802197,0.0,0.0,0.0,-0.012528202,60.0,9.863519669,0.0,-8e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6012878,303.1499939,285.1499939,0.0,0.0,285.7235413,0.0,0.0,0.000101781,298.6505127,303.1499939,285.1499939,0.0,0.0,285.7232971,0.0,0.0,0.00010718,298.82901,303.1499939,285.1499939,0.0,0.0,285.7233582,0.0,0.0,7.92e-05,298.5213623,303.1499939,285.1499939,0.0,0.0,285.7234802,0.0,0.0,0.00010718,298.5208435,303.1499939,285.1499939,0.0,0.0,285.7232666,0.0,0.0,0.000508415,285.7878113,294.1499939,293.1499939,291.6635437,293.2088318,293.1499939,286.4570313,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084464,1.57e-08,0.001084448,-0.040266771,0.0,0.0,0.0,-0.012616298,60.0,9.864992142,0.0,-8.02e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6012878,303.1499939,285.1499939,0.0,0.0,285.7235413,0.0,0.0,0.000101781,298.6505127,303.1499939,285.1499939,0.0,0.0,285.7232971,0.0,0.0,0.00010718,298.82901,303.1499939,285.1499939,0.0,0.0,285.7233582,0.0,0.0,7.92e-05,298.5213623,303.1499939,285.1499939,0.0,0.0,285.7234802,0.0,0.0,0.00010718,298.5208435,303.1499939,285.1499939,0.0,0.0,285.7232666,0.0,0.0,0.000508415,285.7878113,294.1499939,293.1499939,291.6635437,293.2088318,293.1499939,286.4570313,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084464,1.57e-08,0.001084448,-0.040266771,0.0,0.0,0.0,-0.012616298,60.0,9.864992142,0.0,-8.02e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6004639,303.1499939,285.1499939,0.0,0.0,285.7283936,0.0,0.0,0.000101929,298.6496887,303.1499939,285.1499939,0.0,0.0,285.7281494,0.0,0.0,0.000107336,298.8272095,303.1499939,285.1499939,0.0,0.0,285.7282104,0.0,0.0,7.93e-05,298.5204773,303.1499939,285.1499939,0.0,0.0,285.7283325,0.0,0.0,0.000107336,298.5202942,303.1499939,285.1499939,0.0,0.0,285.7281189,0.0,0.0,0.000509157,285.793457,294.1499939,293.1499939,291.6635437,293.2077026,293.1499939,286.462677,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086048,1.59e-08,0.001086032,-0.04075107,0.0,0.0,0.0,-0.01270814,60.0,9.867141724,0.0,-8.04e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6004639,303.1499939,285.1499939,0.0,0.0,285.7283936,0.0,0.0,0.000101929,298.6496887,303.1499939,285.1499939,0.0,0.0,285.7281494,0.0,0.0,0.000107336,298.8272095,303.1499939,285.1499939,0.0,0.0,285.7282104,0.0,0.0,7.93e-05,298.5204773,303.1499939,285.1499939,0.0,0.0,285.7283325,0.0,0.0,0.000107336,298.5202942,303.1499939,285.1499939,0.0,0.0,285.7281189,0.0,0.0,0.000509157,285.793457,294.1499939,293.1499939,291.6635437,293.2077026,293.1499939,286.462677,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086048,1.59e-08,0.001086032,-0.04075107,0.0,0.0,0.0,-0.01270814,60.0,9.867141724,0.0,-8.04e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6000671,303.1499939,285.1499939,0.0,0.0,285.7308044,0.0,0.0,0.000102006,298.6492615,303.1499939,285.1499939,0.0,0.0,285.7305908,0.0,0.0,0.000107417,298.8262939,303.1499939,285.1499939,0.0,0.0,285.7306519,0.0,0.0,7.93e-05,298.5200195,303.1499939,285.1499939,0.0,0.0,285.7307434,0.0,0.0,0.000107417,298.5200195,303.1499939,285.1499939,0.0,0.0,285.7305603,0.0,0.0,0.000509542,285.7962952,294.1499939,293.1499939,291.6635437,293.2071533,293.1499939,286.4655151,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086869,1.6e-08,0.001086853,-0.041001793,0.0,0.0,0.0,-0.012755689,60.0,9.868514061,0.0,-8.05e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5996704,303.1499939,285.1499939,0.0,0.0,285.7332458,0.0,0.0,0.000102084,298.6488647,303.1499939,285.1499939,0.0,0.0,285.7330017,0.0,0.0,0.000107499,298.8253784,303.1499939,285.1499939,0.0,0.0,285.7330627,0.0,0.0,7.94e-05,298.5195923,303.1499939,285.1499939,0.0,0.0,285.7331848,0.0,0.0,0.000107499,298.5197144,303.1499939,285.1499939,0.0,0.0,285.7329712,0.0,0.0,0.000509931,285.7991333,294.1499939,293.1499939,291.6635437,293.206604,293.1499939,286.4683228,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087698,1.61e-08,0.001087682,-0.041255321,0.0,0.0,0.0,-0.012803774,60.0,9.870009422,0.0,-8.07e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.598877,303.1499939,285.1499939,0.0,0.0,285.7381287,0.0,0.0,0.000102242,298.6480713,303.1499939,285.1499939,0.0,0.0,285.737915,0.0,0.0,0.000107666,298.8235474,303.1499939,285.1499939,0.0,0.0,285.7379761,0.0,0.0,7.95e-05,298.5187378,303.1499939,285.1499939,0.0,0.0,285.7380676,0.0,0.0,0.000107666,298.5191345,303.1499939,285.1499939,0.0,0.0,285.7378845,0.0,0.0,0.000510719,285.8048096,294.1499939,293.1499939,291.6635437,293.2055359,293.1499939,286.473999,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108938,1.63e-08,0.001089363,-0.041769367,0.0,0.0,0.0,-0.012901266,60.0,9.873236656,0.0,-8.09e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.598877,303.1499939,285.1499939,0.0,0.0,285.7381287,0.0,0.0,0.000102242,298.6480713,303.1499939,285.1499939,0.0,0.0,285.737915,0.0,0.0,0.000107666,298.8235474,303.1499939,285.1499939,0.0,0.0,285.7379761,0.0,0.0,7.95e-05,298.5187378,303.1499939,285.1499939,0.0,0.0,285.7380676,0.0,0.0,0.000107666,298.5191345,303.1499939,285.1499939,0.0,0.0,285.7378845,0.0,0.0,0.000510719,285.8048096,294.1499939,293.1499939,291.6635437,293.2055359,293.1499939,286.473999,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108938,1.63e-08,0.001089363,-0.041769367,0.0,0.0,0.0,-0.012901266,60.0,9.873236656,0.0,-8.09e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.598114,303.1499939,285.1499939,0.0,0.0,285.743042,0.0,0.0,0.000102404,298.6472778,303.1499939,285.1499939,0.0,0.0,285.7427979,0.0,0.0,0.000107837,298.8217163,303.1499939,285.1499939,0.0,0.0,285.7428589,0.0,0.0,7.96e-05,298.5179138,303.1499939,285.1499939,0.0,0.0,285.742981,0.0,0.0,0.000107837,298.5185547,303.1499939,285.1499939,0.0,0.0,285.7427979,0.0,0.0,0.000511531,285.8104858,294.1499939,293.1499939,291.6635437,293.2044678,293.1499939,286.4796143,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091111,1.65e-08,0.001091095,-0.042298708,0.0,0.0,0.0,-0.013001668,60.0,9.876936913,0.0,-8.12e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.598114,303.1499939,285.1499939,0.0,0.0,285.743042,0.0,0.0,0.000102404,298.6472778,303.1499939,285.1499939,0.0,0.0,285.7427979,0.0,0.0,0.000107837,298.8217163,303.1499939,285.1499939,0.0,0.0,285.7428589,0.0,0.0,7.96e-05,298.5179138,303.1499939,285.1499939,0.0,0.0,285.742981,0.0,0.0,0.000107837,298.5185547,303.1499939,285.1499939,0.0,0.0,285.7427979,0.0,0.0,0.000511531,285.8104858,294.1499939,293.1499939,291.6635437,293.2044678,293.1499939,286.4796143,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091111,1.65e-08,0.001091095,-0.042298708,0.0,0.0,0.0,-0.013001668,60.0,9.876936913,0.0,-8.12e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5973511,303.1499939,285.1499939,0.0,0.0,285.7479858,0.0,0.0,0.000102566,298.6464844,303.1499939,285.1499939,0.0,0.0,285.7477417,0.0,0.0,0.000108007,298.8198853,303.1499939,285.1499939,0.0,0.0,285.7478027,0.0,0.0,7.98e-05,298.5170898,303.1499939,285.1499939,0.0,0.0,285.7479248,0.0,0.0,0.000108007,298.5179443,303.1499939,285.1499939,0.0,0.0,285.7477112,0.0,0.0,0.00051234,285.8161926,294.1499939,293.1499939,291.6635437,293.2034302,293.1499939,286.48526,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092835,1.67e-08,0.001092819,-0.042825606,0.0,0.0,0.0,-0.013101613,60.0,9.880834579,0.0,-8.14e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5973511,303.1499939,285.1499939,0.0,0.0,285.7479858,0.0,0.0,0.000102566,298.6464844,303.1499939,285.1499939,0.0,0.0,285.7477417,0.0,0.0,0.000108007,298.8198853,303.1499939,285.1499939,0.0,0.0,285.7478027,0.0,0.0,7.98e-05,298.5170898,303.1499939,285.1499939,0.0,0.0,285.7479248,0.0,0.0,0.000108007,298.5179443,303.1499939,285.1499939,0.0,0.0,285.7477112,0.0,0.0,0.00051234,285.8161926,294.1499939,293.1499939,291.6635437,293.2034302,293.1499939,286.48526,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092835,1.67e-08,0.001092819,-0.042825606,0.0,0.0,0.0,-0.013101613,60.0,9.880834579,0.0,-8.14e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5966187,303.1499939,285.1499939,0.0,0.0,285.7529297,0.0,0.0,0.000102723,298.6457214,303.1499939,285.1499939,0.0,0.0,285.7527161,0.0,0.0,0.000108172,298.8180542,303.1499939,285.1499939,0.0,0.0,285.7527771,0.0,0.0,7.99e-05,298.5162964,303.1499939,285.1499939,0.0,0.0,285.7528687,0.0,0.0,0.000108172,298.517334,303.1499939,285.1499939,0.0,0.0,285.7526855,0.0,0.0,0.000513123,285.8219299,294.1499939,293.1499939,291.6635437,293.2023926,293.1499939,286.4909058,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094506,1.69e-08,0.001094489,-0.043336175,0.0,0.0,0.0,-0.013198467,60.0,9.884598732,0.0,-8.17e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5966187,303.1499939,285.1499939,0.0,0.0,285.7529297,0.0,0.0,0.000102723,298.6457214,303.1499939,285.1499939,0.0,0.0,285.7527161,0.0,0.0,0.000108172,298.8180542,303.1499939,285.1499939,0.0,0.0,285.7527771,0.0,0.0,7.99e-05,298.5162964,303.1499939,285.1499939,0.0,0.0,285.7528687,0.0,0.0,0.000108172,298.517334,303.1499939,285.1499939,0.0,0.0,285.7526855,0.0,0.0,0.000513123,285.8219299,294.1499939,293.1499939,291.6635437,293.2023926,293.1499939,286.4909058,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094506,1.69e-08,0.001094489,-0.043336175,0.0,0.0,0.0,-0.013198467,60.0,9.884598732,0.0,-8.17e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5962524,303.1499939,285.1499939,0.0,0.0,285.7554321,0.0,0.0,0.000102798,298.6453552,303.1499939,285.1499939,0.0,0.0,285.755188,0.0,0.0,0.000108251,298.8171387,303.1499939,285.1499939,0.0,0.0,285.755249,0.0,0.0,8e-05,298.5159302,303.1499939,285.1499939,0.0,0.0,285.7553711,0.0,0.0,0.000108251,298.5170593,303.1499939,285.1499939,0.0,0.0,285.755188,0.0,0.0,0.000513496,285.8247986,294.1499939,293.1499939,291.6635437,293.2019043,293.1499939,286.4937134,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095302,1.7e-08,0.001095284,-0.043579414,0.0,0.0,0.0,-0.013244609,60.0,9.886287689,0.0,-8.18e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5958862,303.1499939,285.1499939,0.0,0.0,285.7579346,0.0,0.0,0.000102871,298.6449585,303.1499939,285.1499939,0.0,0.0,285.7576904,0.0,0.0,0.000108328,298.8162231,303.1499939,285.1499939,0.0,0.0,285.7577515,0.0,0.0,8e-05,298.5155334,303.1499939,285.1499939,0.0,0.0,285.757843,0.0,0.0,0.000108328,298.5167542,303.1499939,285.1499939,0.0,0.0,285.7576599,0.0,0.0,0.000513862,285.8276672,294.1499939,293.1499939,291.6635437,293.201416,293.1499939,286.496521,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096081,1.71e-08,0.001096064,-0.043817833,0.0,0.0,0.0,-0.013289838,60.0,9.88788414,0.0,-8.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5951538,303.1499939,285.1499939,0.0,0.0,285.7629089,0.0,0.0,0.000103013,298.6442261,303.1499939,285.1499939,0.0,0.0,285.7626953,0.0,0.0,0.000108477,298.8144531,303.1499939,285.1499939,0.0,0.0,285.7627563,0.0,0.0,8.01e-05,298.5147705,303.1499939,285.1499939,0.0,0.0,285.7628479,0.0,0.0,0.000108477,298.5161438,303.1499939,285.1499939,0.0,0.0,285.7626648,0.0,0.0,0.000514569,285.8334351,294.1499939,293.1499939,291.6635437,293.2004089,293.1499939,286.5021362,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097591,1.73e-08,0.001097574,-0.044278972,0.0,0.0,0.0,-0.013377331,60.0,9.890789032,0.0,-8.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5951538,303.1499939,285.1499939,0.0,0.0,285.7629089,0.0,0.0,0.000103013,298.6442261,303.1499939,285.1499939,0.0,0.0,285.7626953,0.0,0.0,0.000108477,298.8144531,303.1499939,285.1499939,0.0,0.0,285.7627563,0.0,0.0,8.01e-05,298.5147705,303.1499939,285.1499939,0.0,0.0,285.7628479,0.0,0.0,0.000108477,298.5161438,303.1499939,285.1499939,0.0,0.0,285.7626648,0.0,0.0,0.000514569,285.8334351,294.1499939,293.1499939,291.6635437,293.2004089,293.1499939,286.5021362,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097591,1.73e-08,0.001097574,-0.044278972,0.0,0.0,0.0,-0.013377331,60.0,9.890789032,0.0,-8.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5944519,303.1499939,285.1499939,0.0,0.0,285.7679443,0.0,0.0,0.00010314,298.6435242,303.1499939,285.1499939,0.0,0.0,285.7677307,0.0,0.0,0.000108611,298.8126831,303.1499939,285.1499939,0.0,0.0,285.7677917,0.0,0.0,8.02e-05,298.5140381,303.1499939,285.1499939,0.0,0.0,285.7678833,0.0,0.0,0.000108611,298.515564,303.1499939,285.1499939,0.0,0.0,285.7677002,0.0,0.0,0.000515204,285.8392029,294.1499939,293.1499939,291.6635437,293.1994629,293.1499939,286.5077515,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098944,1.74e-08,0.001098927,-0.044692375,0.0,0.0,0.0,-0.013455768,60.0,9.892711639,0.0,-8.23e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5944519,303.1499939,285.1499939,0.0,0.0,285.7679443,0.0,0.0,0.00010314,298.6435242,303.1499939,285.1499939,0.0,0.0,285.7677307,0.0,0.0,0.000108611,298.8126831,303.1499939,285.1499939,0.0,0.0,285.7677917,0.0,0.0,8.02e-05,298.5140381,303.1499939,285.1499939,0.0,0.0,285.7678833,0.0,0.0,0.000108611,298.515564,303.1499939,285.1499939,0.0,0.0,285.7677002,0.0,0.0,0.000515204,285.8392029,294.1499939,293.1499939,291.6635437,293.1994629,293.1499939,286.5077515,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098944,1.74e-08,0.001098927,-0.044692375,0.0,0.0,0.0,-0.013455768,60.0,9.892711639,0.0,-8.23e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59375,303.1499939,285.1499939,0.0,0.0,285.7729797,0.0,0.0,0.000103254,298.6428223,303.1499939,285.1499939,0.0,0.0,285.7727661,0.0,0.0,0.000108732,298.8109436,303.1499939,285.1499939,0.0,0.0,285.7728271,0.0,0.0,8.03e-05,298.5133057,303.1499939,285.1499939,0.0,0.0,285.7729187,0.0,0.0,0.000108732,298.5150146,303.1499939,285.1499939,0.0,0.0,285.7727356,0.0,0.0,0.000515776,285.8450012,294.1499939,293.1499939,291.6635437,293.1985168,293.1499939,286.5133667,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100164,1.76e-08,0.001100147,-0.045065153,0.0,0.0,0.0,-0.0135265,60.0,9.893725395,0.0,-8.25e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59375,303.1499939,285.1499939,0.0,0.0,285.7729797,0.0,0.0,0.000103254,298.6428223,303.1499939,285.1499939,0.0,0.0,285.7727661,0.0,0.0,0.000108732,298.8109436,303.1499939,285.1499939,0.0,0.0,285.7728271,0.0,0.0,8.03e-05,298.5133057,303.1499939,285.1499939,0.0,0.0,285.7729187,0.0,0.0,0.000108732,298.5150146,303.1499939,285.1499939,0.0,0.0,285.7727356,0.0,0.0,0.000515776,285.8450012,294.1499939,293.1499939,291.6635437,293.1985168,293.1499939,286.5133667,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100164,1.76e-08,0.001100147,-0.045065153,0.0,0.0,0.0,-0.0135265,60.0,9.893725395,0.0,-8.25e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5930786,303.1499939,285.1499939,0.0,0.0,285.7780457,0.0,0.0,0.000103352,298.6421204,303.1499939,285.1499939,0.0,0.0,285.777832,0.0,0.0,0.000108835,298.8092346,303.1499939,285.1499939,0.0,0.0,285.7778931,0.0,0.0,8.04e-05,298.5126038,303.1499939,285.1499939,0.0,0.0,285.7779846,0.0,0.0,0.000108835,298.5144653,303.1499939,285.1499939,0.0,0.0,285.7778015,0.0,0.0,0.000516267,285.8507996,294.1499939,293.1499939,291.6635437,293.1975708,293.1499939,286.5189819,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101212,1.77e-08,0.001101195,-0.045385301,0.0,0.0,0.0,-0.013587249,60.0,9.893543243,0.0,-8.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5930786,303.1499939,285.1499939,0.0,0.0,285.7780457,0.0,0.0,0.000103352,298.6421204,303.1499939,285.1499939,0.0,0.0,285.777832,0.0,0.0,0.000108835,298.8092346,303.1499939,285.1499939,0.0,0.0,285.7778931,0.0,0.0,8.04e-05,298.5126038,303.1499939,285.1499939,0.0,0.0,285.7779846,0.0,0.0,0.000108835,298.5144653,303.1499939,285.1499939,0.0,0.0,285.7778015,0.0,0.0,0.000516267,285.8507996,294.1499939,293.1499939,291.6635437,293.1975708,293.1499939,286.5189819,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101212,1.77e-08,0.001101195,-0.045385301,0.0,0.0,0.0,-0.013587249,60.0,9.893543243,0.0,-8.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5927734,303.1499939,285.1499939,0.0,0.0,285.7805786,0.0,0.0,0.000103393,298.6417847,303.1499939,285.1499939,0.0,0.0,285.7803955,0.0,0.0,0.000108878,298.8084106,303.1499939,285.1499939,0.0,0.0,285.780426,0.0,0.0,8.04e-05,298.5122681,303.1499939,285.1499939,0.0,0.0,285.7805176,0.0,0.0,0.000108878,298.5142212,303.1499939,285.1499939,0.0,0.0,285.780365,0.0,0.0,0.000516472,285.8536987,294.1499939,293.1499939,291.6635437,293.197113,293.1499939,286.5217896,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101648,1.78e-08,0.00110163,-0.045518585,0.0,0.0,0.0,-0.013612536,60.0,9.892819405,0.0,-8.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5924377,303.1499939,285.1499939,0.0,0.0,285.7831421,0.0,0.0,0.000103432,298.641449,303.1499939,285.1499939,0.0,0.0,285.7829285,0.0,0.0,0.000108919,298.8075867,303.1499939,285.1499939,0.0,0.0,285.7829895,0.0,0.0,8.04e-05,298.5119019,303.1499939,285.1499939,0.0,0.0,285.7830811,0.0,0.0,0.000108919,298.5139465,303.1499939,285.1499939,0.0,0.0,285.7828979,0.0,0.0,0.000516667,285.8565979,294.1499939,293.1499939,291.6635437,293.1966553,293.1499939,286.5245972,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102064,1.78e-08,0.001102046,-0.045645699,0.0,0.0,0.0,-0.013636659,60.0,9.891907692,0.0,-8.28e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5917969,303.1499939,285.1499939,0.0,0.0,285.7882385,0.0,0.0,0.000103498,298.6407776,303.1499939,285.1499939,0.0,0.0,285.7880249,0.0,0.0,0.000108988,298.8059692,303.1499939,285.1499939,0.0,0.0,285.7880859,0.0,0.0,8.05e-05,298.5112305,303.1499939,285.1499939,0.0,0.0,285.7881775,0.0,0.0,0.000108988,298.5134888,303.1499939,285.1499939,0.0,0.0,285.7879944,0.0,0.0,0.000516993,285.8624268,294.1499939,293.1499939,291.6635437,293.1957397,293.1499939,286.5301819,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110276,1.79e-08,0.001102742,-0.045858108,0.0,0.0,0.0,-0.013676971,60.0,9.889224052,0.0,-8.29e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5917969,303.1499939,285.1499939,0.0,0.0,285.7882385,0.0,0.0,0.000103498,298.6407776,303.1499939,285.1499939,0.0,0.0,285.7880249,0.0,0.0,0.000108988,298.8059692,303.1499939,285.1499939,0.0,0.0,285.7880859,0.0,0.0,8.05e-05,298.5112305,303.1499939,285.1499939,0.0,0.0,285.7881775,0.0,0.0,0.000108988,298.5134888,303.1499939,285.1499939,0.0,0.0,285.7879944,0.0,0.0,0.000516993,285.8624268,294.1499939,293.1499939,291.6635437,293.1957397,293.1499939,286.5301819,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110276,1.79e-08,0.001102742,-0.045858108,0.0,0.0,0.0,-0.013676971,60.0,9.889224052,0.0,-8.29e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.591156,303.1499939,285.1499939,0.0,0.0,285.793335,0.0,0.0,0.000103536,298.6401062,303.1499939,285.1499939,0.0,0.0,285.7931519,0.0,0.0,0.000109029,298.8044434,303.1499939,285.1499939,0.0,0.0,285.7931824,0.0,0.0,8.05e-05,298.5105896,303.1499939,285.1499939,0.0,0.0,285.7932739,0.0,0.0,0.000109029,298.513031,303.1499939,285.1499939,0.0,0.0,285.7931213,0.0,0.0,0.000517185,285.8682556,294.1499939,293.1499939,291.6635437,293.1948853,293.1499939,286.5357971,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103171,1.79e-08,0.001103153,-0.045983694,0.0,0.0,0.0,-0.013700804,60.0,9.884411812,0.0,-8.3e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.591156,303.1499939,285.1499939,0.0,0.0,285.793335,0.0,0.0,0.000103536,298.6401062,303.1499939,285.1499939,0.0,0.0,285.7931519,0.0,0.0,0.000109029,298.8044434,303.1499939,285.1499939,0.0,0.0,285.7931824,0.0,0.0,8.05e-05,298.5105896,303.1499939,285.1499939,0.0,0.0,285.7932739,0.0,0.0,0.000109029,298.513031,303.1499939,285.1499939,0.0,0.0,285.7931213,0.0,0.0,0.000517185,285.8682556,294.1499939,293.1499939,291.6635437,293.1948853,293.1499939,286.5357971,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103171,1.79e-08,0.001103153,-0.045983694,0.0,0.0,0.0,-0.013700804,60.0,9.884411812,0.0,-8.3e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5905151,303.1499939,285.1499939,0.0,0.0,285.7984619,0.0,0.0,0.00010356,298.6394653,303.1499939,285.1499939,0.0,0.0,285.7982788,0.0,0.0,0.000109054,298.8029175,303.1499939,285.1499939,0.0,0.0,285.7983093,0.0,0.0,8.05e-05,298.5099182,303.1499939,285.1499939,0.0,0.0,285.7984009,0.0,0.0,0.000109054,298.5126343,303.1499939,285.1499939,0.0,0.0,285.7982483,0.0,0.0,0.000517304,285.8740845,294.1499939,293.1499939,291.6635437,293.1940002,293.1499939,286.5413818,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103427,1.8e-08,0.001103409,-0.046061113,0.0,0.0,0.0,-0.013715507,60.0,9.878368378,0.0,-8.3e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5905151,303.1499939,285.1499939,0.0,0.0,285.7984619,0.0,0.0,0.00010356,298.6394653,303.1499939,285.1499939,0.0,0.0,285.7982788,0.0,0.0,0.000109054,298.8029175,303.1499939,285.1499939,0.0,0.0,285.7983093,0.0,0.0,8.05e-05,298.5099182,303.1499939,285.1499939,0.0,0.0,285.7984009,0.0,0.0,0.000109054,298.5126343,303.1499939,285.1499939,0.0,0.0,285.7982483,0.0,0.0,0.000517304,285.8740845,294.1499939,293.1499939,291.6635437,293.1940002,293.1499939,286.5413818,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103427,1.8e-08,0.001103409,-0.046061113,0.0,0.0,0.0,-0.013715507,60.0,9.878368378,0.0,-8.3e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5899048,303.1499939,285.1499939,0.0,0.0,285.8036194,0.0,0.0,0.000103552,298.6388245,303.1499939,285.1499939,0.0,0.0,285.8034058,0.0,0.0,0.000109045,298.8015137,303.1499939,285.1499939,0.0,0.0,285.8034668,0.0,0.0,8.05e-05,298.5093079,303.1499939,285.1499939,0.0,0.0,285.8035583,0.0,0.0,0.000109045,298.5122681,303.1499939,285.1499939,0.0,0.0,285.8034058,0.0,0.0,0.000517264,285.8799133,294.1499939,293.1499939,291.6635437,293.1931763,293.1499939,286.5469666,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103339,1.79e-08,0.001103321,-0.046034917,0.0,0.0,0.0,-0.013710527,60.0,9.869839668,0.0,-8.3e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5899048,303.1499939,285.1499939,0.0,0.0,285.8036194,0.0,0.0,0.000103552,298.6388245,303.1499939,285.1499939,0.0,0.0,285.8034058,0.0,0.0,0.000109045,298.8015137,303.1499939,285.1499939,0.0,0.0,285.8034668,0.0,0.0,8.05e-05,298.5093079,303.1499939,285.1499939,0.0,0.0,285.8035583,0.0,0.0,0.000109045,298.5122681,303.1499939,285.1499939,0.0,0.0,285.8034058,0.0,0.0,0.000517264,285.8799133,294.1499939,293.1499939,291.6635437,293.1931763,293.1499939,286.5469666,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103339,1.79e-08,0.001103321,-0.046034917,0.0,0.0,0.0,-0.013710527,60.0,9.869839668,0.0,-8.3e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5895996,303.1499939,285.1499939,0.0,0.0,285.8061829,0.0,0.0,0.000103541,298.6385193,303.1499939,285.1499939,0.0,0.0,285.8059998,0.0,0.0,0.000109034,298.8008118,303.1499939,285.1499939,0.0,0.0,285.8060303,0.0,0.0,8.05e-05,298.5089722,303.1499939,285.1499939,0.0,0.0,285.8061218,0.0,0.0,0.000109034,298.5121155,303.1499939,285.1499939,0.0,0.0,285.8059692,0.0,0.0,0.000517209,285.882843,294.1499939,293.1499939,291.6635437,293.192749,293.1499939,286.5497742,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103221,1.79e-08,0.001103203,-0.045999002,0.0,0.0,0.0,-0.013703705,60.0,9.864965439,0.0,-8.3e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5892944,303.1499939,285.1499939,0.0,0.0,285.8087769,0.0,0.0,0.000103524,298.6381836,303.1499939,285.1499939,0.0,0.0,285.8085632,0.0,0.0,0.000109016,298.8001404,303.1499939,285.1499939,0.0,0.0,285.8086243,0.0,0.0,8.05e-05,298.508667,303.1499939,285.1499939,0.0,0.0,285.8087158,0.0,0.0,0.000109016,298.5119629,303.1499939,285.1499939,0.0,0.0,285.8085327,0.0,0.0,0.000517123,285.8857422,294.1499939,293.1499939,291.6635437,293.1923218,293.1499939,286.5525818,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103038,1.79e-08,0.00110302,-0.045943096,0.0,0.0,0.0,-0.013693096,60.0,9.859597206,0.0,-8.3e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5886841,303.1499939,285.1499939,0.0,0.0,285.8139343,0.0,0.0,0.000103474,298.6375427,303.1499939,285.1499939,0.0,0.0,285.8137207,0.0,0.0,0.000108963,298.7988281,303.1499939,285.1499939,0.0,0.0,285.8137817,0.0,0.0,8.05e-05,298.5080261,303.1499939,285.1499939,0.0,0.0,285.8138733,0.0,0.0,0.000108963,298.5116882,303.1499939,285.1499939,0.0,0.0,285.8137207,0.0,0.0,0.000516874,285.8916016,294.1499939,293.1499939,291.6635437,293.1914978,293.1499939,286.5581665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102509,1.79e-08,0.001102491,-0.045780543,0.0,0.0,0.0,-0.013662265,60.0,9.847632408,0.0,-8.29e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5886841,303.1499939,285.1499939,0.0,0.0,285.8139343,0.0,0.0,0.000103474,298.6375427,303.1499939,285.1499939,0.0,0.0,285.8137207,0.0,0.0,0.000108963,298.7988281,303.1499939,285.1499939,0.0,0.0,285.8137817,0.0,0.0,8.05e-05,298.5080261,303.1499939,285.1499939,0.0,0.0,285.8138733,0.0,0.0,0.000108963,298.5116882,303.1499939,285.1499939,0.0,0.0,285.8137207,0.0,0.0,0.000516874,285.8916016,294.1499939,293.1499939,291.6635437,293.1914978,293.1499939,286.5581665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102509,1.79e-08,0.001102491,-0.045780543,0.0,0.0,0.0,-0.013662265,60.0,9.847632408,0.0,-8.29e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5883789,303.1499939,285.1499939,0.0,0.0,285.8166199,0.0,0.0,0.00010343,298.637207,303.1499939,285.1499939,0.0,0.0,285.8164368,0.0,0.0,0.000108917,298.7982178,303.1499939,285.1499939,0.0,0.0,285.8164673,0.0,0.0,8.04e-05,298.5076904,303.1499939,285.1499939,0.0,0.0,285.8165588,0.0,0.0,0.000108916,298.5115967,303.1499939,285.1499939,0.0,0.0,285.8164063,0.0,0.0,0.000516653,285.8946228,294.1499939,293.1499939,291.6635437,293.1911011,293.1499939,286.5610657,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102035,1.78e-08,0.001102017,-0.045636524,0.0,0.0,0.0,-0.013634923,60.0,9.839904785,0.0,-8.28e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5880737,303.1499939,285.1499939,0.0,0.0,285.8190918,0.0,0.0,0.000103389,298.6369019,303.1499939,285.1499939,0.0,0.0,285.8189087,0.0,0.0,0.000108873,298.7976379,303.1499939,285.1499939,0.0,0.0,285.8189697,0.0,0.0,8.04e-05,298.5073853,303.1499939,285.1499939,0.0,0.0,285.8190308,0.0,0.0,0.000108873,298.5115051,303.1499939,285.1499939,0.0,0.0,285.8188782,0.0,0.0,0.000516448,285.8974304,294.1499939,293.1499939,291.6635437,293.1907043,293.1499939,286.5637512,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101599,1.77e-08,0.001101581,-0.045503221,0.0,0.0,0.0,-0.013609629,60.0,9.832770348,0.0,-8.27e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5874634,303.1499939,285.1499939,0.0,0.0,285.8242798,0.0,0.0,0.000103268,298.636261,303.1499939,285.1499939,0.0,0.0,285.8240967,0.0,0.0,0.000108746,298.7965088,303.1499939,285.1499939,0.0,0.0,285.8241272,0.0,0.0,8.03e-05,298.5067444,303.1499939,285.1499939,0.0,0.0,285.8242188,0.0,0.0,0.000108746,298.5113525,303.1499939,285.1499939,0.0,0.0,285.8240662,0.0,0.0,0.000515846,285.9032593,294.1499939,293.1499939,291.6635437,293.1899414,293.1499939,286.5693359,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100317,1.76e-08,0.001100299,-0.045110624,0.0,0.0,0.0,-0.013535146,60.0,9.815412521,0.0,-8.25e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5874634,303.1499939,285.1499939,0.0,0.0,285.8242798,0.0,0.0,0.000103268,298.636261,303.1499939,285.1499939,0.0,0.0,285.8240967,0.0,0.0,0.000108746,298.7965088,303.1499939,285.1499939,0.0,0.0,285.8241272,0.0,0.0,8.03e-05,298.5067444,303.1499939,285.1499939,0.0,0.0,285.8242188,0.0,0.0,0.000108746,298.5113525,303.1499939,285.1499939,0.0,0.0,285.8240662,0.0,0.0,0.000515846,285.9032593,294.1499939,293.1499939,291.6635437,293.1899414,293.1499939,286.5693359,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100317,1.76e-08,0.001100299,-0.045110624,0.0,0.0,0.0,-0.013535146,60.0,9.815412521,0.0,-8.25e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.586853,303.1499939,285.1499939,0.0,0.0,285.8294373,0.0,0.0,0.000103097,298.6356201,303.1499939,285.1499939,0.0,0.0,285.8292542,0.0,0.0,0.000108566,298.7955322,303.1499939,285.1499939,0.0,0.0,285.8293152,0.0,0.0,8.02e-05,298.506134,303.1499939,285.1499939,0.0,0.0,285.8294067,0.0,0.0,0.000108566,298.5112915,303.1499939,285.1499939,0.0,0.0,285.8292542,0.0,0.0,0.000514992,285.9091187,294.1499939,293.1499939,291.6635437,293.1891785,293.1499939,286.5748901,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098496,1.74e-08,0.001098479,-0.044554312,0.0,0.0,0.0,-0.013429591,60.0,9.794356346,0.0,-8.23e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.586853,303.1499939,285.1499939,0.0,0.0,285.8294373,0.0,0.0,0.000103097,298.6356201,303.1499939,285.1499939,0.0,0.0,285.8292542,0.0,0.0,0.000108566,298.7955322,303.1499939,285.1499939,0.0,0.0,285.8293152,0.0,0.0,8.02e-05,298.506134,303.1499939,285.1499939,0.0,0.0,285.8294067,0.0,0.0,0.000108566,298.5112915,303.1499939,285.1499939,0.0,0.0,285.8292542,0.0,0.0,0.000514992,285.9091187,294.1499939,293.1499939,291.6635437,293.1891785,293.1499939,286.5748901,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098496,1.74e-08,0.001098479,-0.044554312,0.0,0.0,0.0,-0.013429591,60.0,9.794356346,0.0,-8.23e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5865479,303.1499939,285.1499939,0.0,0.0,285.8320313,0.0,0.0,0.000102995,298.6353149,303.1499939,285.1499939,0.0,0.0,285.8318481,0.0,0.0,0.000108459,298.7950745,303.1499939,285.1499939,0.0,0.0,285.8319092,0.0,0.0,8.01e-05,298.5057983,303.1499939,285.1499939,0.0,0.0,285.8319702,0.0,0.0,0.000108459,298.5112915,303.1499939,285.1499939,0.0,0.0,285.8318176,0.0,0.0,0.000514484,285.9120178,294.1499939,293.1499939,291.6635437,293.1887817,293.1499939,286.5776978,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097408,1.73e-08,0.001097391,-0.044222765,0.0,0.0,0.0,-0.013366672,60.0,9.782514572,0.0,-8.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5862732,303.1499939,285.1499939,0.0,0.0,285.8346252,0.0,0.0,0.000102882,298.6350098,303.1499939,285.1499939,0.0,0.0,285.8344421,0.0,0.0,0.00010834,298.7946777,303.1499939,285.1499939,0.0,0.0,285.8345032,0.0,0.0,8e-05,298.5054932,303.1499939,285.1499939,0.0,0.0,285.8345642,0.0,0.0,0.00010834,298.511322,303.1499939,285.1499939,0.0,0.0,285.8344116,0.0,0.0,0.000513918,285.914917,294.1499939,293.1499939,291.6635437,293.1884155,293.1499939,286.5804749,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096202,1.71e-08,0.001096185,-0.043854244,0.0,0.0,0.0,-0.013296755,60.0,9.769678116,0.0,-8.19e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5856628,303.1499939,285.1499939,0.0,0.0,285.8398132,0.0,0.0,0.000102627,298.6343689,303.1499939,285.1499939,0.0,0.0,285.8396301,0.0,0.0,0.000108071,298.7939758,303.1499939,285.1499939,0.0,0.0,285.8396606,0.0,0.0,7.98e-05,298.5048828,303.1499939,285.1499939,0.0,0.0,285.8397522,0.0,0.0,0.000108071,298.5114441,303.1499939,285.1499939,0.0,0.0,285.8395996,0.0,0.0,0.000512643,285.9207458,294.1499939,293.1499939,291.6635437,293.1876831,293.1499939,286.5860596,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093485,1.68e-08,0.001093468,-0.043022845,0.0,0.0,0.0,-0.013139049,60.0,9.741368294,0.0,-8.15e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5856628,303.1499939,285.1499939,0.0,0.0,285.8398132,0.0,0.0,0.000102627,298.6343689,303.1499939,285.1499939,0.0,0.0,285.8396301,0.0,0.0,0.000108071,298.7939758,303.1499939,285.1499939,0.0,0.0,285.8396606,0.0,0.0,7.98e-05,298.5048828,303.1499939,285.1499939,0.0,0.0,285.8397522,0.0,0.0,0.000108071,298.5114441,303.1499939,285.1499939,0.0,0.0,285.8395996,0.0,0.0,0.000512643,285.9207458,294.1499939,293.1499939,291.6635437,293.1876831,293.1499939,286.5860596,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093485,1.68e-08,0.001093468,-0.043022845,0.0,0.0,0.0,-0.013139049,60.0,9.741368294,0.0,-8.15e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5851135,303.1499939,285.1499939,0.0,0.0,285.8449707,0.0,0.0,0.000102337,298.6337585,303.1499939,285.1499939,0.0,0.0,285.8447876,0.0,0.0,0.000107766,298.7934265,303.1499939,285.1499939,0.0,0.0,285.8448486,0.0,0.0,7.96e-05,298.5042725,303.1499939,285.1499939,0.0,0.0,285.8449097,0.0,0.0,0.000107766,298.5116272,303.1499939,285.1499939,0.0,0.0,285.8447876,0.0,0.0,0.000511194,285.9265442,294.1499939,293.1499939,291.6635437,293.1869507,293.1499939,286.5916138,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090393,1.64e-08,0.001090377,-0.042078063,0.0,0.0,0.0,-0.012959837,60.0,9.709884644,0.0,-8.11e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5851135,303.1499939,285.1499939,0.0,0.0,285.8449707,0.0,0.0,0.000102337,298.6337585,303.1499939,285.1499939,0.0,0.0,285.8447876,0.0,0.0,0.000107766,298.7934265,303.1499939,285.1499939,0.0,0.0,285.8448486,0.0,0.0,7.96e-05,298.5042725,303.1499939,285.1499939,0.0,0.0,285.8449097,0.0,0.0,0.000107766,298.5116272,303.1499939,285.1499939,0.0,0.0,285.8447876,0.0,0.0,0.000511194,285.9265442,294.1499939,293.1499939,291.6635437,293.1869507,293.1499939,286.5916138,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090393,1.64e-08,0.001090377,-0.042078063,0.0,0.0,0.0,-0.012959837,60.0,9.709884644,0.0,-8.11e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845642,303.1499939,285.1499939,0.0,0.0,285.8501282,0.0,0.0,0.000102017,298.6331482,303.1499939,285.1499939,0.0,0.0,285.8499756,0.0,0.0,0.000107428,298.7930298,303.1499939,285.1499939,0.0,0.0,285.8500061,0.0,0.0,7.93e-05,298.5036926,303.1499939,285.1499939,0.0,0.0,285.8500977,0.0,0.0,0.000107428,298.5119324,303.1499939,285.1499939,0.0,0.0,285.8499451,0.0,0.0,0.000509594,285.932312,294.1499939,293.1499939,291.6635437,293.1862488,293.1499939,286.597168,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086982,1.6e-08,0.001086966,-0.041035205,0.0,0.0,0.0,-0.012762045,60.0,9.675567627,0.0,-8.06e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5845642,303.1499939,285.1499939,0.0,0.0,285.8501282,0.0,0.0,0.000102017,298.6331482,303.1499939,285.1499939,0.0,0.0,285.8499756,0.0,0.0,0.000107428,298.7930298,303.1499939,285.1499939,0.0,0.0,285.8500061,0.0,0.0,7.93e-05,298.5036926,303.1499939,285.1499939,0.0,0.0,285.8500977,0.0,0.0,0.000107428,298.5119324,303.1499939,285.1499939,0.0,0.0,285.8499451,0.0,0.0,0.000509594,285.932312,294.1499939,293.1499939,291.6635437,293.1862488,293.1499939,286.597168,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086982,1.6e-08,0.001086966,-0.041035205,0.0,0.0,0.0,-0.012762045,60.0,9.675567627,0.0,-8.06e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
