time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072780,298.5840454,303.1499939,285.1499939,0.0,0.0,285.8552856,0.0,0.0,0.000101671,298.6325989,303.1499939,285.1499939,0.0,0.0,285.8551331,0.0,0.0,0.000107064,298.7927856,303.1499939,285.1499939,0.0,0.0,285.8551636,0.0,0.0,7.91e-05,298.5031433,303.1499939,285.1499939,0.0,0.0,285.8552551,0.0,0.0,0.000107064,298.5123291,303.1499939,285.1499939,0.0,0.0,285.8551025,0.0,0.0,0.000507867,285.9380798,294.1499939,293.1499939,291.6635437,293.1855774,293.1499939,286.6027222,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083298,1.56e-08,0.001083282,-0.039908994,0.0,0.0,0.0,-0.012548472,60.0,9.638778687,0.0,-8e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5840454,303.1499939,285.1499939,0.0,0.0,285.8552856,0.0,0.0,0.000101671,298.6325989,303.1499939,285.1499939,0.0,0.0,285.8551331,0.0,0.0,0.000107064,298.7927856,303.1499939,285.1499939,0.0,0.0,285.8551636,0.0,0.0,7.91e-05,298.5031433,303.1499939,285.1499939,0.0,0.0,285.8552551,0.0,0.0,0.000107064,298.5123291,303.1499939,285.1499939,0.0,0.0,285.8551025,0.0,0.0,0.000507867,285.9380798,294.1499939,293.1499939,291.6635437,293.1855774,293.1499939,286.6027222,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083298,1.56e-08,0.001083282,-0.039908994,0.0,0.0,0.0,-0.012548472,60.0,9.638778687,0.0,-8e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5838013,303.1499939,285.1499939,0.0,0.0,285.8578796,0.0,0.0,0.000101489,298.6322937,303.1499939,285.1499939,0.0,0.0,285.8576965,0.0,0.0,0.000106873,298.7926941,303.1499939,285.1499939,0.0,0.0,285.8577576,0.0,0.0,7.89e-05,298.5028687,303.1499939,285.1499939,0.0,0.0,285.8578186,0.0,0.0,0.000106873,298.5125427,303.1499939,285.1499939,0.0,0.0,285.8576965,0.0,0.0,0.000506958,285.9409485,294.1499939,293.1499939,291.6635437,293.1852417,293.1499939,286.6054993,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081356,1.54e-08,0.001081341,-0.039316427,0.0,0.0,0.0,-0.012436095,60.0,9.619491577,0.0,-7.97e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5835571,303.1499939,285.1499939,0.0,0.0,285.8604431,0.0,0.0,0.000101303,298.632019,303.1499939,285.1499939,0.0,0.0,285.8602905,0.0,0.0,0.000106677,298.7926636,303.1499939,285.1499939,0.0,0.0,285.860321,0.0,0.0,7.88e-05,298.502594,303.1499939,285.1499939,0.0,0.0,285.8604126,0.0,0.0,0.000106677,298.5127869,303.1499939,285.1499939,0.0,0.0,285.86026,0.0,0.0,0.00050603,285.9438477,294.1499939,293.1499939,291.6635437,293.184906,293.1499939,286.6082764,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079375,1.51e-08,0.00107936,-0.038710624,0.0,0.0,0.0,-0.012321231,60.0,9.599764824,0.0,-7.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830688,303.1499939,285.1499939,0.0,0.0,285.8656006,0.0,0.0,0.000100921,298.6315002,303.1499939,285.1499939,0.0,0.0,285.8654175,0.0,0.0,0.000106274,298.7926636,303.1499939,285.1499939,0.0,0.0,285.8654785,0.0,0.0,7.85e-05,298.5021057,303.1499939,285.1499939,0.0,0.0,285.8655396,0.0,0.0,0.000106274,298.5133362,303.1499939,285.1499939,0.0,0.0,285.865387,0.0,0.0,0.000504119,285.9495544,294.1499939,293.1499939,291.6635437,293.1842346,293.1499939,286.6138306,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075303,1.47e-08,0.001075289,-0.037464596,0.0,0.0,0.0,-0.012085019,60.0,9.559153557,0.0,-7.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830688,303.1499939,285.1499939,0.0,0.0,285.8656006,0.0,0.0,0.000100921,298.6315002,303.1499939,285.1499939,0.0,0.0,285.8654175,0.0,0.0,0.000106274,298.7926636,303.1499939,285.1499939,0.0,0.0,285.8654785,0.0,0.0,7.85e-05,298.5021057,303.1499939,285.1499939,0.0,0.0,285.8655396,0.0,0.0,0.000106274,298.5133362,303.1499939,285.1499939,0.0,0.0,285.865387,0.0,0.0,0.000504119,285.9495544,294.1499939,293.1499939,291.6635437,293.1842346,293.1499939,286.6138306,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075303,1.47e-08,0.001075289,-0.037464596,0.0,0.0,0.0,-0.012085019,60.0,9.559153557,0.0,-7.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827942,303.1499939,285.1499939,0.0,0.0,285.8686829,0.0,0.0,0.000100685,298.6311646,303.1499939,285.1499939,0.0,0.0,285.8684998,0.0,0.0,0.000106026,298.7927246,303.1499939,285.1499939,0.0,0.0,285.8685303,0.0,0.0,7.83e-05,298.5018005,303.1499939,285.1499939,0.0,0.0,285.8686218,0.0,0.0,0.000106026,298.5137024,303.1499939,285.1499939,0.0,0.0,285.8684692,0.0,0.0,0.000502941,285.9530029,294.1499939,293.1499939,291.6635437,293.1838379,293.1499939,286.6171265,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072787,1.44e-08,0.001072772,-0.036695745,0.0,0.0,0.0,-0.011939258,60.0,9.534060478,0.0,-7.85e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5826416,303.1499939,285.1499939,0.0,0.0,285.8707275,0.0,0.0,0.000100526,298.6309814,303.1499939,285.1499939,0.0,0.0,285.8705444,0.0,0.0,0.000105859,298.7927856,303.1499939,285.1499939,0.0,0.0,285.8706055,0.0,0.0,7.82e-05,298.5016174,303.1499939,285.1499939,0.0,0.0,285.8706665,0.0,0.0,0.000105859,298.5139465,303.1499939,285.1499939,0.0,0.0,285.8705444,0.0,0.0,0.00050215,285.9552612,294.1499939,293.1499939,291.6635437,293.1835938,293.1499939,286.6193542,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071103,1.42e-08,0.001071089,-0.036180161,0.0,0.0,0.0,-0.01184154,60.0,9.517210007,0.0,-7.82e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821838,303.1499939,285.1499939,0.0,0.0,285.875824,0.0,0.0,0.000100126,298.6304626,303.1499939,285.1499939,0.0,0.0,285.8756714,0.0,0.0,0.000105437,298.7930298,303.1499939,285.1499939,0.0,0.0,285.8757019,0.0,0.0,7.79e-05,298.5011597,303.1499939,285.1499939,0.0,0.0,285.8757935,0.0,0.0,0.000105437,298.5146179,303.1499939,285.1499939,0.0,0.0,285.8756409,0.0,0.0,0.000500148,285.960968,294.1499939,293.1499939,291.6635437,293.1829834,293.1499939,286.6248779,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066832,1.37e-08,0.001066818,-0.034873802,0.0,0.0,0.0,-0.01159394,60.0,9.474301338,0.0,-7.76e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821838,303.1499939,285.1499939,0.0,0.0,285.875824,0.0,0.0,0.000100126,298.6304626,303.1499939,285.1499939,0.0,0.0,285.8756714,0.0,0.0,0.000105437,298.7930298,303.1499939,285.1499939,0.0,0.0,285.8757019,0.0,0.0,7.79e-05,298.5011597,303.1499939,285.1499939,0.0,0.0,285.8757935,0.0,0.0,0.000105437,298.5146179,303.1499939,285.1499939,0.0,0.0,285.8756409,0.0,0.0,0.000500148,285.960968,294.1499939,293.1499939,291.6635437,293.1829834,293.1499939,286.6248779,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066832,1.37e-08,0.001066818,-0.034873802,0.0,0.0,0.0,-0.01159394,60.0,9.474301338,0.0,-7.76e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5817566,303.1499939,285.1499939,0.0,0.0,285.8809509,0.0,0.0,9.97e-05,298.6299744,303.1499939,285.1499939,0.0,0.0,285.8807678,0.0,0.0,0.000105013,298.7933655,303.1499939,285.1499939,0.0,0.0,285.8808289,0.0,0.0,7.76e-05,298.5007019,303.1499939,285.1499939,0.0,0.0,285.8808899,0.0,0.0,0.000105013,298.5153503,303.1499939,285.1499939,0.0,0.0,285.8807678,0.0,0.0,0.000498136,285.9666443,294.1499939,293.1499939,291.6635437,293.1823425,293.1499939,286.6304016,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106254,1.32e-08,0.001062527,-0.033560906,0.0,0.0,0.0,-0.011345136,60.0,9.430827141,0.0,-7.7e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5817566,303.1499939,285.1499939,0.0,0.0,285.8809509,0.0,0.0,9.97e-05,298.6299744,303.1499939,285.1499939,0.0,0.0,285.8807678,0.0,0.0,0.000105013,298.7933655,303.1499939,285.1499939,0.0,0.0,285.8808289,0.0,0.0,7.76e-05,298.5007019,303.1499939,285.1499939,0.0,0.0,285.8808899,0.0,0.0,0.000105013,298.5153503,303.1499939,285.1499939,0.0,0.0,285.8807678,0.0,0.0,0.000498136,285.9666443,294.1499939,293.1499939,291.6635437,293.1823425,293.1499939,286.6304016,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106254,1.32e-08,0.001062527,-0.033560906,0.0,0.0,0.0,-0.011345136,60.0,9.430827141,0.0,-7.7e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.581543,303.1499939,285.1499939,0.0,0.0,285.8834839,0.0,0.0,9.95e-05,298.6297607,303.1499939,285.1499939,0.0,0.0,285.8833313,0.0,0.0,0.000104802,298.7936096,303.1499939,285.1499939,0.0,0.0,285.8833618,0.0,0.0,7.74e-05,298.5004883,303.1499939,285.1499939,0.0,0.0,285.8834534,0.0,0.0,0.000104802,298.5157471,303.1499939,285.1499939,0.0,0.0,285.8833008,0.0,0.0,0.000497135,285.9694519,294.1499939,293.1499939,291.6635437,293.1820679,293.1499939,286.6331482,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060403,1.29e-08,0.00106039,-0.032907993,0.0,0.0,0.0,-0.011221401,60.0,9.408992767,0.0,-7.67e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5813293,303.1499939,285.1499939,0.0,0.0,285.8860474,0.0,0.0,9.93e-05,298.6295166,303.1499939,285.1499939,0.0,0.0,285.8858643,0.0,0.0,0.000104592,298.7938538,303.1499939,285.1499939,0.0,0.0,285.8859253,0.0,0.0,7.73e-05,298.5002747,303.1499939,285.1499939,0.0,0.0,285.8859863,0.0,0.0,0.000104592,298.5161438,303.1499939,285.1499939,0.0,0.0,285.8858643,0.0,0.0,0.000496141,285.97229,294.1499939,293.1499939,291.6635437,293.1817627,293.1499939,286.6358948,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058281,1.27e-08,0.001058268,-0.032258801,0.0,0.0,0.0,-0.011098394,60.0,9.387178421,0.0,-7.64e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5809021,303.1499939,285.1499939,0.0,0.0,285.8911133,0.0,0.0,9.89e-05,298.6290588,303.1499939,285.1499939,0.0,0.0,285.8909607,0.0,0.0,0.000104176,298.7944031,303.1499939,285.1499939,0.0,0.0,285.8909912,0.0,0.0,7.69e-05,298.4998779,303.1499939,285.1499939,0.0,0.0,285.8910828,0.0,0.0,0.000104176,298.5169678,303.1499939,285.1499939,0.0,0.0,285.8909302,0.0,0.0,0.000494167,285.9779053,294.1499939,293.1499939,291.6635437,293.1811829,293.1499939,286.6413879,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054074,1.22e-08,0.001054062,-0.030970905,0.0,0.0,0.0,-0.010854402,60.0,9.343691826,0.0,-7.58e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5809021,303.1499939,285.1499939,0.0,0.0,285.8911133,0.0,0.0,9.89e-05,298.6290588,303.1499939,285.1499939,0.0,0.0,285.8909607,0.0,0.0,0.000104176,298.7944031,303.1499939,285.1499939,0.0,0.0,285.8909912,0.0,0.0,7.69e-05,298.4998779,303.1499939,285.1499939,0.0,0.0,285.8910828,0.0,0.0,0.000104176,298.5169678,303.1499939,285.1499939,0.0,0.0,285.8909302,0.0,0.0,0.000494167,285.9779053,294.1499939,293.1499939,291.6635437,293.1811829,293.1499939,286.6413879,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054074,1.22e-08,0.001054062,-0.030970905,0.0,0.0,0.0,-0.010854402,60.0,9.343691826,0.0,-7.58e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804749,303.1499939,285.1499939,0.0,0.0,285.8961792,0.0,0.0,9.85e-05,298.6286011,303.1499939,285.1499939,0.0,0.0,285.8960266,0.0,0.0,0.000103772,298.7950134,303.1499939,285.1499939,0.0,0.0,285.8960876,0.0,0.0,7.66e-05,298.4994812,303.1499939,285.1499939,0.0,0.0,285.8961487,0.0,0.0,0.000103772,298.5177917,303.1499939,285.1499939,0.0,0.0,285.8960266,0.0,0.0,0.000492249,285.9835205,294.1499939,293.1499939,291.6635437,293.180603,293.1499939,286.6468506,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049983,1.17e-08,0.001049972,-0.029718915,0.0,0.0,0.0,-0.010617227,60.0,9.30066967,0.0,-7.52e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804749,303.1499939,285.1499939,0.0,0.0,285.8961792,0.0,0.0,9.85e-05,298.6286011,303.1499939,285.1499939,0.0,0.0,285.8960266,0.0,0.0,0.000103772,298.7950134,303.1499939,285.1499939,0.0,0.0,285.8960876,0.0,0.0,7.66e-05,298.4994812,303.1499939,285.1499939,0.0,0.0,285.8961487,0.0,0.0,0.000103772,298.5177917,303.1499939,285.1499939,0.0,0.0,285.8960266,0.0,0.0,0.000492249,285.9835205,294.1499939,293.1499939,291.6635437,293.180603,293.1499939,286.6468506,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049983,1.17e-08,0.001049972,-0.029718915,0.0,0.0,0.0,-0.010617227,60.0,9.30066967,0.0,-7.52e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800781,303.1499939,285.1499939,0.0,0.0,285.9012451,0.0,0.0,9.82e-05,298.6281433,303.1499939,285.1499939,0.0,0.0,285.9010925,0.0,0.0,0.000103385,298.7956848,303.1499939,285.1499939,0.0,0.0,285.9011536,0.0,0.0,7.64e-05,298.499115,303.1499939,285.1499939,0.0,0.0,285.9012146,0.0,0.0,0.000103385,298.5186462,303.1499939,285.1499939,0.0,0.0,285.9010925,0.0,0.0,0.000490413,285.9891052,294.1499939,293.1499939,291.6635437,293.1800232,293.1499939,286.6523438,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046064,1.13e-08,0.001046053,-0.028519992,0.0,0.0,0.0,-0.010390123,60.0,9.258574486,0.0,-7.46e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800781,303.1499939,285.1499939,0.0,0.0,285.9012451,0.0,0.0,9.82e-05,298.6281433,303.1499939,285.1499939,0.0,0.0,285.9010925,0.0,0.0,0.000103385,298.7956848,303.1499939,285.1499939,0.0,0.0,285.9011536,0.0,0.0,7.64e-05,298.499115,303.1499939,285.1499939,0.0,0.0,285.9012146,0.0,0.0,0.000103385,298.5186462,303.1499939,285.1499939,0.0,0.0,285.9010925,0.0,0.0,0.000490413,285.9891052,294.1499939,293.1499939,291.6635437,293.1800232,293.1499939,286.6523438,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046064,1.13e-08,0.001046053,-0.028519992,0.0,0.0,0.0,-0.010390123,60.0,9.258574486,0.0,-7.46e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5796814,303.1499939,285.1499939,0.0,0.0,285.906311,0.0,0.0,9.78e-05,298.6277161,303.1499939,285.1499939,0.0,0.0,285.9061584,0.0,0.0,0.000103009,298.7964478,303.1499939,285.1499939,0.0,0.0,285.906189,0.0,0.0,7.61e-05,298.4987488,303.1499939,285.1499939,0.0,0.0,285.9062805,0.0,0.0,0.000103009,298.5195313,303.1499939,285.1499939,0.0,0.0,285.9061584,0.0,0.0,0.000488632,285.9946899,294.1499939,293.1499939,291.6635437,293.1794739,293.1499939,286.6578064,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042265,1.08e-08,0.001042255,-0.027357245,0.0,0.0,0.0,-0.0101699,60.0,9.217389107,0.0,-7.41e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5796814,303.1499939,285.1499939,0.0,0.0,285.906311,0.0,0.0,9.78e-05,298.6277161,303.1499939,285.1499939,0.0,0.0,285.9061584,0.0,0.0,0.000103009,298.7964478,303.1499939,285.1499939,0.0,0.0,285.906189,0.0,0.0,7.61e-05,298.4987488,303.1499939,285.1499939,0.0,0.0,285.9062805,0.0,0.0,0.000103009,298.5195313,303.1499939,285.1499939,0.0,0.0,285.9061584,0.0,0.0,0.000488632,285.9946899,294.1499939,293.1499939,291.6635437,293.1794739,293.1499939,286.6578064,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042265,1.08e-08,0.001042255,-0.027357245,0.0,0.0,0.0,-0.0101699,60.0,9.217389107,0.0,-7.41e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5795288,303.1499939,285.1499939,0.0,0.0,285.908844,0.0,0.0,9.76e-05,298.6274719,303.1499939,285.1499939,0.0,0.0,285.9086914,0.0,0.0,0.000102829,298.796814,303.1499939,285.1499939,0.0,0.0,285.9087219,0.0,0.0,7.59e-05,298.4985657,303.1499939,285.1499939,0.0,0.0,285.908783,0.0,0.0,0.000102829,298.5199585,303.1499939,285.1499939,0.0,0.0,285.9086609,0.0,0.0,0.000487775,285.997467,294.1499939,293.1499939,291.6635437,293.1791992,293.1499939,286.6605225,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040439,1.06e-08,0.001040428,-0.026798088,0.0,0.0,0.0,-0.010064003,60.0,9.197276115,0.0,-7.38e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5793457,303.1499939,285.1499939,0.0,0.0,285.9113464,0.0,0.0,9.75e-05,298.6272583,303.1499939,285.1499939,0.0,0.0,285.9112244,0.0,0.0,0.000102653,298.7972412,303.1499939,285.1499939,0.0,0.0,285.9112549,0.0,0.0,7.58e-05,298.4984436,303.1499939,285.1499939,0.0,0.0,285.9113159,0.0,0.0,0.000102653,298.5203857,303.1499939,285.1499939,0.0,0.0,285.9111938,0.0,0.0,0.00048694,286.0002441,294.1499939,293.1499939,291.6635437,293.1789246,293.1499939,286.6632385,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038658,1.04e-08,0.001038647,-0.026252901,0.0,0.0,0.0,-0.009960757,60.0,9.177490234,0.0,-7.36e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791321,303.1499939,285.1499939,0.0,0.0,285.9163818,0.0,0.0,9.72e-05,298.6268311,303.1499939,285.1499939,0.0,0.0,285.9162598,0.0,0.0,0.000102317,298.7980652,303.1499939,285.1499939,0.0,0.0,285.9162903,0.0,0.0,7.56e-05,298.4981689,303.1499939,285.1499939,0.0,0.0,285.9163513,0.0,0.0,0.000102317,298.5212708,303.1499939,285.1499939,0.0,0.0,285.9162292,0.0,0.0,0.000485346,286.0057678,294.1499939,293.1499939,291.6635437,293.1784058,293.1499939,286.6686707,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035257,9.99e-09,0.001035247,-0.025211882,0.0,0.0,0.0,-0.009763623,60.0,9.138979912,0.0,-7.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791321,303.1499939,285.1499939,0.0,0.0,285.9163818,0.0,0.0,9.72e-05,298.6268311,303.1499939,285.1499939,0.0,0.0,285.9162598,0.0,0.0,0.000102317,298.7980652,303.1499939,285.1499939,0.0,0.0,285.9162903,0.0,0.0,7.56e-05,298.4981689,303.1499939,285.1499939,0.0,0.0,285.9163513,0.0,0.0,0.000102317,298.5212708,303.1499939,285.1499939,0.0,0.0,285.9162292,0.0,0.0,0.000485346,286.0057678,294.1499939,293.1499939,291.6635437,293.1784058,293.1499939,286.6686707,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035257,9.99e-09,0.001035247,-0.025211882,0.0,0.0,0.0,-0.009763623,60.0,9.138979912,0.0,-7.31e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.579071,303.1499939,285.1499939,0.0,0.0,285.9197998,0.0,0.0,9.7e-05,298.6265564,303.1499939,285.1499939,0.0,0.0,285.9196777,0.0,0.0,0.000102101,298.7986145,303.1499939,285.1499939,0.0,0.0,285.9197083,0.0,0.0,7.54e-05,298.4980469,303.1499939,285.1499939,0.0,0.0,285.9197693,0.0,0.0,0.000102101,298.5218506,303.1499939,285.1499939,0.0,0.0,285.9196472,0.0,0.0,0.000484321,286.009552,294.1499939,293.1499939,291.6635437,293.1780396,293.1499939,286.6723633,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103307,9.73e-09,0.00103306,-0.024542345,0.0,0.0,0.0,-0.009636843,60.0,9.113737106,0.0,-7.28e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5790405,303.1499939,285.1499939,0.0,0.0,285.9214172,0.0,0.0,9.69e-05,298.6264343,303.1499939,285.1499939,0.0,0.0,285.9212646,0.0,0.0,0.000102003,298.7988892,303.1499939,285.1499939,0.0,0.0,285.9213257,0.0,0.0,7.53e-05,298.4979858,303.1499939,285.1499939,0.0,0.0,285.9213867,0.0,0.0,0.000102003,298.5221252,303.1499939,285.1499939,0.0,0.0,285.9212646,0.0,0.0,0.000483857,286.0112915,294.1499939,293.1499939,291.6635437,293.177887,293.1499939,286.6741028,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032081,9.62e-09,0.001032071,-0.024239574,0.0,0.0,0.0,-0.009579513,60.0,9.102114677,0.0,-7.26e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5791626,303.1499939,285.1499939,0.0,0.0,285.9264526,0.0,0.0,9.66e-05,298.6260376,303.1499939,285.1499939,0.0,0.0,285.9263,0.0,0.0,0.000101712,298.7997437,303.1499939,285.1499939,0.0,0.0,285.9263306,0.0,0.0,7.51e-05,298.4978943,303.1499939,285.1499939,0.0,0.0,285.9263916,0.0,0.0,0.000101712,298.5230103,303.1499939,285.1499939,0.0,0.0,285.9262695,0.0,0.0,0.000482479,286.0168152,294.1499939,293.1499939,291.6635437,293.1773682,293.1499939,286.6795044,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029142,9.27e-09,0.001029133,-0.023339881,0.0,0.0,0.0,-0.009409166,60.0,9.067009926,0.0,-7.22e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5791626,303.1499939,285.1499939,0.0,0.0,285.9264526,0.0,0.0,9.66e-05,298.6260376,303.1499939,285.1499939,0.0,0.0,285.9263,0.0,0.0,0.000101712,298.7997437,303.1499939,285.1499939,0.0,0.0,285.9263306,0.0,0.0,7.51e-05,298.4978943,303.1499939,285.1499939,0.0,0.0,285.9263916,0.0,0.0,0.000101712,298.5230103,303.1499939,285.1499939,0.0,0.0,285.9262695,0.0,0.0,0.000482479,286.0168152,294.1499939,293.1499939,291.6635437,293.1773682,293.1499939,286.6795044,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029142,9.27e-09,0.001029133,-0.023339881,0.0,0.0,0.0,-0.009409166,60.0,9.067009926,0.0,-7.22e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5795288,303.1499939,285.1499939,0.0,0.0,285.9314575,0.0,0.0,9.63e-05,298.6256409,303.1499939,285.1499939,0.0,0.0,285.9313049,0.0,0.0,0.000101447,298.8005676,303.1499939,285.1499939,0.0,0.0,285.9313354,0.0,0.0,7.49e-05,298.4979248,303.1499939,285.1499939,0.0,0.0,285.9313965,0.0,0.0,0.000101447,298.5238647,303.1499939,285.1499939,0.0,0.0,285.9313049,0.0,0.0,0.000481221,286.0223083,294.1499939,293.1499939,291.6635437,293.1768799,293.1499939,286.6848755,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026458,8.96e-09,0.001026449,-0.022518175,0.0,0.0,0.0,-0.009253593,60.0,9.033772469,0.0,-7.18e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5795288,303.1499939,285.1499939,0.0,0.0,285.9314575,0.0,0.0,9.63e-05,298.6256409,303.1499939,285.1499939,0.0,0.0,285.9313049,0.0,0.0,0.000101447,298.8005676,303.1499939,285.1499939,0.0,0.0,285.9313354,0.0,0.0,7.49e-05,298.4979248,303.1499939,285.1499939,0.0,0.0,285.9313965,0.0,0.0,0.000101447,298.5238647,303.1499939,285.1499939,0.0,0.0,285.9313049,0.0,0.0,0.000481221,286.0223083,294.1499939,293.1499939,291.6635437,293.1768799,293.1499939,286.6848755,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026458,8.96e-09,0.001026449,-0.022518175,0.0,0.0,0.0,-0.009253593,60.0,9.033772469,0.0,-7.18e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.579834,303.1499939,285.1499939,0.0,0.0,285.93396,0.0,0.0,9.62e-05,298.6254883,303.1499939,285.1499939,0.0,0.0,285.9338074,0.0,0.0,0.000101325,298.8009644,303.1499939,285.1499939,0.0,0.0,285.9338379,0.0,0.0,7.48e-05,298.4979553,303.1499939,285.1499939,0.0,0.0,285.9338989,0.0,0.0,0.000101325,298.5242615,303.1499939,285.1499939,0.0,0.0,285.9338074,0.0,0.0,0.000480643,286.0250549,294.1499939,293.1499939,291.6635437,293.1766357,293.1499939,286.687561,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025225,8.81e-09,0.001025216,-0.022140183,0.0,0.0,0.0,-0.009182035,60.0,9.018044472,0.0,-7.17e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5802307,303.1499939,285.1499939,0.0,0.0,285.9364624,0.0,0.0,9.61e-05,298.6253052,303.1499939,285.1499939,0.0,0.0,285.9363098,0.0,0.0,0.000101209,298.8013306,303.1499939,285.1499939,0.0,0.0,285.9363403,0.0,0.0,7.48e-05,298.4979553,303.1499939,285.1499939,0.0,0.0,285.9364014,0.0,0.0,0.000101209,298.5246887,303.1499939,285.1499939,0.0,0.0,285.9363098,0.0,0.0,0.000480092,286.027771,294.1499939,293.1499939,291.6635437,293.1763916,293.1499939,286.6902466,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102405,8.68e-09,0.001024042,-0.021780469,0.0,0.0,0.0,-0.009113939,60.0,9.002779007,0.0,-7.15e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5812683,303.1499939,285.1499939,0.0,0.0,285.9414673,0.0,0.0,9.59e-05,298.625,303.1499939,285.1499939,0.0,0.0,285.9413147,0.0,0.0,0.000100995,298.8020935,303.1499939,285.1499939,0.0,0.0,285.9413452,0.0,0.0,7.46e-05,298.4979553,303.1499939,285.1499939,0.0,0.0,285.9414063,0.0,0.0,0.000100995,298.5255127,303.1499939,285.1499939,0.0,0.0,285.9413147,0.0,0.0,0.000479077,286.0332642,294.1499939,293.1499939,291.6635437,293.1759338,293.1499939,286.6955872,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021883,8.42e-09,0.001021875,-0.021117369,0.0,0.0,0.0,-0.008988399,60.0,8.973557472,0.0,-7.12e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5812683,303.1499939,285.1499939,0.0,0.0,285.9414673,0.0,0.0,9.59e-05,298.625,303.1499939,285.1499939,0.0,0.0,285.9413147,0.0,0.0,0.000100995,298.8020935,303.1499939,285.1499939,0.0,0.0,285.9413452,0.0,0.0,7.46e-05,298.4979553,303.1499939,285.1499939,0.0,0.0,285.9414063,0.0,0.0,0.000100995,298.5255127,303.1499939,285.1499939,0.0,0.0,285.9413147,0.0,0.0,0.000479077,286.0332642,294.1499939,293.1499939,291.6635437,293.1759338,293.1499939,286.6955872,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021883,8.42e-09,0.001021875,-0.021117369,0.0,0.0,0.0,-0.008988399,60.0,8.973557472,0.0,-7.12e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5827026,303.1499939,285.1499939,0.0,0.0,285.9464722,0.0,0.0,9.57e-05,298.6247253,303.1499939,285.1499939,0.0,0.0,285.9463196,0.0,0.0,0.000100809,298.8027649,303.1499939,285.1499939,0.0,0.0,285.9463501,0.0,0.0,7.45e-05,298.4979553,303.1499939,285.1499939,0.0,0.0,285.9464111,0.0,0.0,0.000100809,298.5263062,303.1499939,285.1499939,0.0,0.0,285.9463196,0.0,0.0,0.000478192,286.0387268,294.1499939,293.1499939,291.6635437,293.1754761,293.1499939,286.7009277,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019997,8.2e-09,0.001019988,-0.020539666,0.0,0.0,0.0,-0.008879038,60.0,8.946464539,0.0,-7.09e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5827026,303.1499939,285.1499939,0.0,0.0,285.9464722,0.0,0.0,9.57e-05,298.6247253,303.1499939,285.1499939,0.0,0.0,285.9463196,0.0,0.0,0.000100809,298.8027649,303.1499939,285.1499939,0.0,0.0,285.9463501,0.0,0.0,7.45e-05,298.4979553,303.1499939,285.1499939,0.0,0.0,285.9464111,0.0,0.0,0.000100809,298.5263062,303.1499939,285.1499939,0.0,0.0,285.9463196,0.0,0.0,0.000478192,286.0387268,294.1499939,293.1499939,291.6635437,293.1754761,293.1499939,286.7009277,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019997,8.2e-09,0.001019988,-0.020539666,0.0,0.0,0.0,-0.008879038,60.0,8.946464539,0.0,-7.09e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5846252,303.1499939,285.1499939,0.0,0.0,285.9514465,0.0,0.0,9.56e-05,298.6244812,303.1499939,285.1499939,0.0,0.0,285.9513245,0.0,0.0,0.000100654,298.8033142,303.1499939,285.1499939,0.0,0.0,285.951355,0.0,0.0,7.43e-05,298.4980164,303.1499939,285.1499939,0.0,0.0,285.951416,0.0,0.0,0.000100654,298.5270996,303.1499939,285.1499939,0.0,0.0,285.9512939,0.0,0.0,0.000477458,286.0441589,294.1499939,293.1499939,291.6635437,293.1750183,293.1499939,286.7062378,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018431,8.02e-09,0.001018423,-0.020060094,0.0,0.0,0.0,-0.008788258,60.0,8.921878815,0.0,-7.07e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5846252,303.1499939,285.1499939,0.0,0.0,285.9514465,0.0,0.0,9.56e-05,298.6244812,303.1499939,285.1499939,0.0,0.0,285.9513245,0.0,0.0,0.000100654,298.8033142,303.1499939,285.1499939,0.0,0.0,285.951355,0.0,0.0,7.43e-05,298.4980164,303.1499939,285.1499939,0.0,0.0,285.951416,0.0,0.0,0.000100654,298.5270996,303.1499939,285.1499939,0.0,0.0,285.9512939,0.0,0.0,0.000477458,286.0441589,294.1499939,293.1499939,291.6635437,293.1750183,293.1499939,286.7062378,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018431,8.02e-09,0.001018423,-0.020060094,0.0,0.0,0.0,-0.008788258,60.0,8.921878815,0.0,-7.07e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5868835,303.1499939,285.1499939,0.0,0.0,285.9564514,0.0,0.0,9.55e-05,298.6242676,303.1499939,285.1499939,0.0,0.0,285.9563293,0.0,0.0,0.000100524,298.803772,303.1499939,285.1499939,0.0,0.0,285.9563599,0.0,0.0,7.42e-05,298.4981384,303.1499939,285.1499939,0.0,0.0,285.9564209,0.0,0.0,0.000100524,298.527832,303.1499939,285.1499939,0.0,0.0,285.9562988,0.0,0.0,0.000476844,286.0496216,294.1499939,293.1499939,291.6635437,293.1745605,293.1499939,286.7115173,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017121,7.87e-09,0.001017113,-0.019659203,0.0,0.0,0.0,-0.00871237,60.0,8.899224281,0.0,-7.05e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5868835,303.1499939,285.1499939,0.0,0.0,285.9564514,0.0,0.0,9.55e-05,298.6242676,303.1499939,285.1499939,0.0,0.0,285.9563293,0.0,0.0,0.000100524,298.803772,303.1499939,285.1499939,0.0,0.0,285.9563599,0.0,0.0,7.42e-05,298.4981384,303.1499939,285.1499939,0.0,0.0,285.9564209,0.0,0.0,0.000100524,298.527832,303.1499939,285.1499939,0.0,0.0,285.9562988,0.0,0.0,0.000476844,286.0496216,294.1499939,293.1499939,291.6635437,293.1745605,293.1499939,286.7115173,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017121,7.87e-09,0.001017113,-0.019659203,0.0,0.0,0.0,-0.00871237,60.0,8.899224281,0.0,-7.05e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5882263,303.1499939,285.1499939,0.0,0.0,285.9589539,0.0,0.0,9.54e-05,298.624176,303.1499939,285.1499939,0.0,0.0,285.9588318,0.0,0.0,0.000100475,298.8039551,303.1499939,285.1499939,0.0,0.0,285.9588623,0.0,0.0,7.42e-05,298.4982605,303.1499939,285.1499939,0.0,0.0,285.9589233,0.0,0.0,0.000100474,298.5281982,303.1499939,285.1499939,0.0,0.0,285.9588013,0.0,0.0,0.000476608,286.0523376,294.1499939,293.1499939,291.6635437,293.1743469,293.1499939,286.7141724,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016618,7.81e-09,0.001016611,-0.019504625,0.0,0.0,0.0,-0.00868312,60.0,8.889065742,0.0,-7.05e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5896301,303.1499939,285.1499939,0.0,0.0,285.9614563,0.0,0.0,9.54e-05,298.6240845,303.1499939,285.1499939,0.0,0.0,285.9613342,0.0,0.0,0.000100428,298.8041077,303.1499939,285.1499939,0.0,0.0,285.9613647,0.0,0.0,7.42e-05,298.4983826,303.1499939,285.1499939,0.0,0.0,285.9614258,0.0,0.0,0.000100428,298.5285645,303.1499939,285.1499939,0.0,0.0,285.9613037,0.0,0.0,0.000476385,286.0550537,294.1499939,293.1499939,291.6635437,293.1741333,293.1499939,286.7167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016144,7.75e-09,0.001016136,-0.019359222,0.0,0.0,0.0,-0.0086556,60.0,8.879156113,0.0,-7.04e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5927734,303.1499939,285.1499939,0.0,0.0,285.9664612,0.0,0.0,9.53e-05,298.6239319,303.1499939,285.1499939,0.0,0.0,285.9663391,0.0,0.0,0.000100357,298.8043213,303.1499939,285.1499939,0.0,0.0,285.9663696,0.0,0.0,7.41e-05,298.4987183,303.1499939,285.1499939,0.0,0.0,285.9664307,0.0,0.0,0.000100357,298.5292969,303.1499939,285.1499939,0.0,0.0,285.9663086,0.0,0.0,0.000476052,286.0604858,294.1499939,293.1499939,291.6635437,293.1737061,293.1500244,286.7220764,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015431,7.67e-09,0.001015423,-0.019141685,0.0,0.0,0.0,-0.00861441,60.0,8.861221313,0.0,-7.03e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5927734,303.1499939,285.1499939,0.0,0.0,285.9664612,0.0,0.0,9.53e-05,298.6239319,303.1499939,285.1499939,0.0,0.0,285.9663391,0.0,0.0,0.000100357,298.8043213,303.1499939,285.1499939,0.0,0.0,285.9663696,0.0,0.0,7.41e-05,298.4987183,303.1499939,285.1499939,0.0,0.0,285.9664307,0.0,0.0,0.000100357,298.5292969,303.1499939,285.1499939,0.0,0.0,285.9663086,0.0,0.0,0.000476052,286.0604858,294.1499939,293.1499939,291.6635437,293.1737061,293.1500244,286.7220764,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015431,7.67e-09,0.001015423,-0.019141685,0.0,0.0,0.0,-0.00861441,60.0,8.861221313,0.0,-7.03e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5957642,303.1499939,285.1499939,0.0,0.0,285.9702759,0.0,0.0,9.53e-05,298.6238708,303.1499939,285.1499939,0.0,0.0,285.9701233,0.0,0.0,0.000100333,298.8042908,303.1499939,285.1499939,0.0,0.0,285.9701538,0.0,0.0,7.41e-05,298.4990845,303.1499939,285.1499939,0.0,0.0,285.9702148,0.0,0.0,0.000100333,298.5298157,303.1499939,285.1499939,0.0,0.0,285.9701233,0.0,0.0,0.000475938,286.0646362,294.1499939,293.1499939,291.6635437,293.1734314,293.1503296,286.7260437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015188,7.64e-09,0.00101518,-0.019066958,0.0,0.0,0.0,-0.008600269,60.0,8.850975037,0.0,-7.03e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5967102,303.1499939,285.1499939,0.0,0.0,285.9714661,0.0,0.0,9.53e-05,298.6238708,303.1499939,285.1499939,0.0,0.0,285.971344,0.0,0.0,0.000100326,298.8042908,303.1499939,285.1499939,0.0,0.0,285.9713745,0.0,0.0,7.41e-05,298.499176,303.1499939,285.1499939,0.0,0.0,285.9714355,0.0,0.0,0.000100326,298.5299683,303.1499939,285.1499939,0.0,0.0,285.9713135,0.0,0.0,0.000475902,286.065918,294.1499939,293.1499939,291.6635437,293.1733398,293.1504211,286.7272949,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015111,7.63e-09,0.001015103,-0.019043503,0.0,0.0,0.0,-0.008595828,60.0,8.847740173,0.0,-7.03e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.600708,303.1499939,285.1499939,0.0,0.0,285.9764709,0.0,0.0,9.52e-05,298.6238098,303.1499939,285.1499939,0.0,0.0,285.9763489,0.0,0.0,0.000100293,298.8042908,303.1499939,285.1499939,0.0,0.0,285.9763794,0.0,0.0,7.41e-05,298.4996643,303.1499939,285.1499939,0.0,0.0,285.9764404,0.0,0.0,0.000100293,298.5306702,303.1499939,285.1499939,0.0,0.0,285.9763489,0.0,0.0,0.000475748,286.0713501,294.1499939,293.1524048,291.6650391,293.1729736,293.1508484,286.7325439,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014783,7.59e-09,0.001014775,-0.018943222,0.0,0.0,0.0,-0.008576844,60.0,8.834466934,0.0,-7.02e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.600708,303.1499939,285.1499939,0.0,0.0,285.9764709,0.0,0.0,9.52e-05,298.6238098,303.1499939,285.1499939,0.0,0.0,285.9763489,0.0,0.0,0.000100293,298.8042908,303.1499939,285.1499939,0.0,0.0,285.9763794,0.0,0.0,7.41e-05,298.4996643,303.1499939,285.1499939,0.0,0.0,285.9764404,0.0,0.0,0.000100293,298.5306702,303.1499939,285.1499939,0.0,0.0,285.9763489,0.0,0.0,0.000475748,286.0713501,294.1499939,293.1524048,291.6650391,293.1729736,293.1508484,286.7325439,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014783,7.59e-09,0.001014775,-0.018943222,0.0,0.0,0.0,-0.008576844,60.0,8.834466934,0.0,-7.02e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6053772,303.1499939,285.1499939,0.0,0.0,285.9815063,0.0,0.0,9.52e-05,298.6238403,303.1499939,285.1499939,0.0,0.0,285.9813538,0.0,0.0,0.00010024,298.8042908,303.1499939,285.1499939,0.0,0.0,285.9813843,0.0,0.0,7.4e-05,298.4999084,303.1499939,285.1499939,0.0,0.0,285.9814453,0.0,0.0,0.00010024,298.5314026,303.1499939,285.1499939,0.0,0.0,285.9813538,0.0,0.0,0.000475496,286.0767822,294.1499939,293.1594543,291.6694336,293.1728516,293.15448,286.7377319,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014246,7.53e-09,0.001014239,-0.018778723,0.0,0.0,0.0,-0.008545709,60.0,8.82679081,0.0,-7.01e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6053772,303.1499939,285.1499939,0.0,0.0,285.9815063,0.0,0.0,9.52e-05,298.6238403,303.1499939,285.1499939,0.0,0.0,285.9813538,0.0,0.0,0.00010024,298.8042908,303.1499939,285.1499939,0.0,0.0,285.9813843,0.0,0.0,7.4e-05,298.4999084,303.1499939,285.1499939,0.0,0.0,285.9814453,0.0,0.0,0.00010024,298.5314026,303.1499939,285.1499939,0.0,0.0,285.9813538,0.0,0.0,0.000475496,286.0767822,294.1499939,293.1594543,291.6694336,293.1728516,293.15448,286.7377319,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014246,7.53e-09,0.001014239,-0.018778723,0.0,0.0,0.0,-0.008545709,60.0,8.82679081,0.0,-7.01e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6077271,303.1499939,285.1499939,0.0,0.0,285.9840088,0.0,0.0,9.52e-05,298.6238708,303.1499939,285.1499939,0.0,0.0,285.9838867,0.0,0.0,0.000100214,298.8042908,303.1499939,285.1499939,0.0,0.0,285.9839172,0.0,0.0,7.4e-05,298.5000305,303.1499939,285.1499939,0.0,0.0,285.9839478,0.0,0.0,0.000100214,298.5317688,303.1499939,285.1499939,0.0,0.0,285.9838562,0.0,0.0,0.000475371,286.0794983,294.1499939,293.1646423,291.672699,293.172821,293.1563416,286.7403564,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013979,7.5e-09,0.001013971,-0.018697007,0.0,0.0,0.0,-0.00853024,60.0,8.82294178,0.0,-7.01e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.61026,303.1499939,285.1499939,0.0,0.0,285.9865112,0.0,0.0,9.51e-05,298.6239319,303.1499939,285.1499939,0.0,0.0,285.9863892,0.0,0.0,0.000100177,298.8043213,303.1499939,285.1499939,0.0,0.0,285.9864197,0.0,0.0,7.4e-05,298.500061,303.1499939,285.1499939,0.0,0.0,285.9864807,0.0,0.0,0.000100177,298.532135,303.1499939,285.1499939,0.0,0.0,285.9863586,0.0,0.0,0.000475194,286.0822144,294.1499939,293.1708984,291.6766052,293.1728821,293.1593933,286.7429504,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013601,7.45e-09,0.001013593,-0.018581264,0.0,0.0,0.0,-0.008508329,60.0,8.82084465,0.0,-7e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6154785,303.1499939,285.1499939,0.0,0.0,285.9915161,0.0,0.0,9.51e-05,298.6240845,303.1499939,285.1499939,0.0,0.0,285.991394,0.0,0.0,0.000100095,298.8044739,303.1499939,285.1499939,0.0,0.0,285.9914246,0.0,0.0,7.39e-05,298.5000305,303.1499939,285.1499939,0.0,0.0,285.9914856,0.0,0.0,0.000100095,298.5329285,303.1499939,285.1499939,0.0,0.0,285.991394,0.0,0.0,0.000474808,286.0876465,294.1499939,293.1864929,291.6863403,293.1731567,293.1664734,286.7481384,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101278,7.36e-09,0.001012773,-0.018329207,0.0,0.0,0.0,-0.008460635,60.0,8.817807198,0.0,-6.99e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6154785,303.1499939,285.1499939,0.0,0.0,285.9915161,0.0,0.0,9.51e-05,298.6240845,303.1499939,285.1499939,0.0,0.0,285.991394,0.0,0.0,0.000100095,298.8044739,303.1499939,285.1499939,0.0,0.0,285.9914246,0.0,0.0,7.39e-05,298.5000305,303.1499939,285.1499939,0.0,0.0,285.9914856,0.0,0.0,0.000100095,298.5329285,303.1499939,285.1499939,0.0,0.0,285.991394,0.0,0.0,0.000474808,286.0876465,294.1499939,293.1864929,291.6863403,293.1731567,293.1664734,286.7481384,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101278,7.36e-09,0.001012773,-0.018329207,0.0,0.0,0.0,-0.008460635,60.0,8.817807198,0.0,-6.99e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
