time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076140,298.621521,303.1499939,285.1499939,0.0,0.0,285.9965515,0.0,0.0,9.49e-05,298.6244507,303.1499939,285.1499939,0.0,0.0,285.9964294,0.0,0.0,0.0001,298.8049316,303.1499939,285.1499939,0.0,0.0,285.99646,0.0,0.0,7.38e-05,298.4995422,303.1499939,285.1499939,0.0,0.0,285.9964905,0.0,0.0,0.0001,298.5338745,303.1499939,285.1499939,0.0,0.0,285.9963989,0.0,0.0,0.000474261,286.0930786,294.1499939,293.2060242,291.6985474,293.1742554,293.178772,286.7532959,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011611,7.22e-09,0.001011604,-0.01797145,0.0,0.0,0.0,-0.008392914,60.0,8.820744514,0.0,-6.98e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.621521,303.1499939,285.1499939,0.0,0.0,285.9965515,0.0,0.0,9.49e-05,298.6244507,303.1499939,285.1499939,0.0,0.0,285.9964294,0.0,0.0,0.0001,298.8049316,303.1499939,285.1499939,0.0,0.0,285.99646,0.0,0.0,7.38e-05,298.4995422,303.1499939,285.1499939,0.0,0.0,285.9964905,0.0,0.0,0.0001,298.5338745,303.1499939,285.1499939,0.0,0.0,285.9963989,0.0,0.0,0.000474261,286.0930786,294.1499939,293.2060242,291.6985474,293.1742554,293.178772,286.7532959,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011611,7.22e-09,0.001011604,-0.01797145,0.0,0.0,0.0,-0.008392914,60.0,8.820744514,0.0,-6.98e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6276855,303.1499939,285.1499939,0.0,0.0,286.0015564,0.0,0.0,9.48e-05,298.6248474,303.1499939,285.1499939,0.0,0.0,286.0014343,0.0,0.0,9.99e-05,298.8054199,303.1499939,285.1499939,0.0,0.0,286.0014648,0.0,0.0,7.38e-05,298.4989929,303.1499939,285.1499939,0.0,0.0,286.0015259,0.0,0.0,9.99e-05,298.5348206,303.1499939,285.1499939,0.0,0.0,286.0014343,0.0,0.0,0.000473715,286.0984802,294.1499939,293.229187,291.7130127,293.1754761,293.1920776,286.7584534,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101045,7.09e-09,0.001010443,-0.017615007,0.0,0.0,0.0,-0.008325465,60.0,8.824242592,0.0,-6.96e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6276855,303.1499939,285.1499939,0.0,0.0,286.0015564,0.0,0.0,9.48e-05,298.6248474,303.1499939,285.1499939,0.0,0.0,286.0014343,0.0,0.0,9.99e-05,298.8054199,303.1499939,285.1499939,0.0,0.0,286.0014648,0.0,0.0,7.38e-05,298.4989929,303.1499939,285.1499939,0.0,0.0,286.0015259,0.0,0.0,9.99e-05,298.5348206,303.1499939,285.1499939,0.0,0.0,286.0014343,0.0,0.0,0.000473715,286.0984802,294.1499939,293.229187,291.7130127,293.1754761,293.1920776,286.7584534,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101045,7.09e-09,0.001010443,-0.017615007,0.0,0.0,0.0,-0.008325465,60.0,8.824242592,0.0,-6.96e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6340332,303.1499939,285.1499939,0.0,0.0,286.0065613,0.0,0.0,9.47e-05,298.6252747,303.1499939,285.1499939,0.0,0.0,286.0064392,0.0,0.0,9.97e-05,298.8060303,303.1499939,285.1499939,0.0,0.0,286.0064697,0.0,0.0,7.37e-05,298.498291,303.1499939,285.1499939,0.0,0.0,286.0065308,0.0,0.0,9.97e-05,298.5358276,303.1499939,285.1499939,0.0,0.0,286.0064392,0.0,0.0,0.000473091,286.1038818,294.1499939,293.2557983,291.7296448,293.1769409,293.2072449,286.7635803,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009117,6.93e-09,0.00100911,-0.01720728,0.0,0.0,0.0,-0.008248289,60.0,8.829648018,0.0,-6.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6340332,303.1499939,285.1499939,0.0,0.0,286.0065613,0.0,0.0,9.47e-05,298.6252747,303.1499939,285.1499939,0.0,0.0,286.0064392,0.0,0.0,9.97e-05,298.8060303,303.1499939,285.1499939,0.0,0.0,286.0064697,0.0,0.0,7.37e-05,298.498291,303.1499939,285.1499939,0.0,0.0,286.0065308,0.0,0.0,9.97e-05,298.5358276,303.1499939,285.1499939,0.0,0.0,286.0064392,0.0,0.0,0.000473091,286.1038818,294.1499939,293.2557983,291.7296448,293.1769409,293.2072449,286.7635803,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009117,6.93e-09,0.00100911,-0.01720728,0.0,0.0,0.0,-0.008248289,60.0,8.829648018,0.0,-6.94e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6374512,303.1499939,285.1499939,0.0,0.0,286.0090637,0.0,0.0,9.46e-05,298.6256104,303.1499939,285.1499939,0.0,0.0,286.0089417,0.0,0.0,9.97e-05,298.8065186,303.1499939,285.1499939,0.0,0.0,286.0089722,0.0,0.0,7.36e-05,298.4977722,303.1499939,285.1499939,0.0,0.0,286.0090332,0.0,0.0,9.97e-05,298.536377,303.1499939,285.1499939,0.0,0.0,286.0089417,0.0,0.0,0.000472723,286.1065674,294.1499939,293.2703247,291.7387085,293.1780701,293.216217,286.7661743,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008332,6.84e-09,0.001008325,-0.01696684,0.0,0.0,0.0,-0.00820278,60.0,8.834460258,0.0,-6.93e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6408691,303.1499939,285.1499939,0.0,0.0,286.0115662,0.0,0.0,9.46e-05,298.6259155,303.1499939,285.1499939,0.0,0.0,286.0114441,0.0,0.0,9.96e-05,298.8069763,303.1499939,285.1499939,0.0,0.0,286.0114746,0.0,0.0,7.36e-05,298.4972534,303.1499939,285.1499939,0.0,0.0,286.0115356,0.0,0.0,9.96e-05,298.5369568,303.1499939,285.1499939,0.0,0.0,286.0114441,0.0,0.0,0.000472369,286.1092834,294.1499939,293.2855835,291.7482605,293.1791687,293.2259521,286.7687378,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007573,6.75e-09,0.001007567,-0.016735272,0.0,0.0,0.0,-0.008158942,60.0,8.839385033,0.0,-6.92e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6479187,303.1499939,285.1499939,0.0,0.0,286.016571,0.0,0.0,9.44e-05,298.6266785,303.1499939,285.1499939,0.0,0.0,286.0164795,0.0,0.0,9.94e-05,298.808136,303.1499939,285.1499939,0.0,0.0,286.01651,0.0,0.0,7.34e-05,298.4960327,303.1499939,285.1499939,0.0,0.0,286.0165405,0.0,0.0,9.94e-05,298.538147,303.1499939,285.1499939,0.0,0.0,286.016449,0.0,0.0,0.000471626,286.1146545,294.1499939,293.3182983,291.7687073,293.1819153,293.2474365,286.7738342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005991,6.56e-09,0.001005984,-0.016250161,0.0,0.0,0.0,-0.008067138,60.0,8.851599693,0.0,-6.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6479187,303.1499939,285.1499939,0.0,0.0,286.016571,0.0,0.0,9.44e-05,298.6266785,303.1499939,285.1499939,0.0,0.0,286.0164795,0.0,0.0,9.94e-05,298.808136,303.1499939,285.1499939,0.0,0.0,286.01651,0.0,0.0,7.34e-05,298.4960327,303.1499939,285.1499939,0.0,0.0,286.0165405,0.0,0.0,9.94e-05,298.538147,303.1499939,285.1499939,0.0,0.0,286.016449,0.0,0.0,0.000471626,286.1146545,294.1499939,293.3182983,291.7687073,293.1819153,293.2474365,286.7738342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005991,6.56e-09,0.001005984,-0.016250161,0.0,0.0,0.0,-0.008067138,60.0,8.851599693,0.0,-6.9e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6546326,303.1499939,285.1499939,0.0,0.0,286.0207825,0.0,0.0,9.43e-05,298.6275024,303.1499939,285.1499939,0.0,0.0,286.0206604,0.0,0.0,9.93e-05,298.8094788,303.1499939,285.1499939,0.0,0.0,286.0206909,0.0,0.0,7.33e-05,298.4949951,303.1499939,285.1499939,0.0,0.0,286.020752,0.0,0.0,9.93e-05,298.5393066,303.1499939,285.1499939,0.0,0.0,286.0206604,0.0,0.0,0.000470984,286.1191711,294.1499939,293.3478699,291.7872009,293.1850586,293.2681274,286.7781372,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004622,6.4e-09,0.001004616,-0.01583085,0.0,0.0,0.0,-0.007987781,60.0,8.86517334,0.0,-6.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6559143,303.1499939,285.1499939,0.0,0.0,286.0215759,0.0,0.0,9.43e-05,298.6276855,303.1499939,285.1499939,0.0,0.0,286.0214539,0.0,0.0,9.93e-05,298.8097229,303.1499939,285.1499939,0.0,0.0,286.0214844,0.0,0.0,7.33e-05,298.4947815,303.1499939,285.1499939,0.0,0.0,286.0215454,0.0,0.0,9.93e-05,298.5395203,303.1499939,285.1499939,0.0,0.0,286.0214539,0.0,0.0,0.000470862,286.1200256,294.1499939,293.3536987,291.7908325,293.1856384,293.2720947,286.7789612,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004361,6.37e-09,0.001004355,-0.015750997,0.0,0.0,0.0,-0.007972669,60.0,8.867758751,0.0,-6.88e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6639099,303.1499939,285.1499939,0.0,0.0,286.0265808,0.0,0.0,9.41e-05,298.6286926,303.1499939,285.1499939,0.0,0.0,286.0264587,0.0,0.0,9.91e-05,298.8113403,303.1499939,285.1499939,0.0,0.0,286.0264893,0.0,0.0,7.32e-05,298.4935303,303.1499939,285.1499939,0.0,0.0,286.0265503,0.0,0.0,9.91e-05,298.5409241,303.1499939,285.1499939,0.0,0.0,286.0264587,0.0,0.0,0.000470092,286.1253967,294.1499939,293.3915405,291.8144836,293.1893921,293.2964478,286.7840576,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719,6.18e-09,0.001002713,-0.015247915,0.0,0.0,0.0,-0.007877462,60.0,8.883897781,0.0,-6.86e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6639099,303.1499939,285.1499939,0.0,0.0,286.0265808,0.0,0.0,9.41e-05,298.6286926,303.1499939,285.1499939,0.0,0.0,286.0264587,0.0,0.0,9.91e-05,298.8113403,303.1499939,285.1499939,0.0,0.0,286.0264893,0.0,0.0,7.32e-05,298.4935303,303.1499939,285.1499939,0.0,0.0,286.0265503,0.0,0.0,9.91e-05,298.5409241,303.1499939,285.1499939,0.0,0.0,286.0264587,0.0,0.0,0.000470092,286.1253967,294.1499939,293.3915405,291.8144836,293.1893921,293.2964478,286.7840576,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719,6.18e-09,0.001002713,-0.015247915,0.0,0.0,0.0,-0.007877462,60.0,8.883897781,0.0,-6.86e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6723022,303.1499939,285.1499939,0.0,0.0,286.0315857,0.0,0.0,9.4e-05,298.6299133,303.1499939,285.1499939,0.0,0.0,286.0314636,0.0,0.0,9.9e-05,298.813385,303.1499939,285.1499939,0.0,0.0,286.0314941,0.0,0.0,7.31e-05,298.4921875,303.1499939,285.1499939,0.0,0.0,286.0315552,0.0,0.0,9.9e-05,298.54245,303.1499939,285.1499939,0.0,0.0,286.0314636,0.0,0.0,0.00046939,286.1307678,294.1499939,293.4316101,291.8395386,293.1941223,293.3248291,286.7891541,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001221,6.01e-09,0.001001215,-0.014789301,0.0,0.0,0.0,-0.007790671,60.0,8.905110359,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6723022,303.1499939,285.1499939,0.0,0.0,286.0315857,0.0,0.0,9.4e-05,298.6299133,303.1499939,285.1499939,0.0,0.0,286.0314636,0.0,0.0,9.9e-05,298.813385,303.1499939,285.1499939,0.0,0.0,286.0314941,0.0,0.0,7.31e-05,298.4921875,303.1499939,285.1499939,0.0,0.0,286.0315552,0.0,0.0,9.9e-05,298.54245,303.1499939,285.1499939,0.0,0.0,286.0314636,0.0,0.0,0.00046939,286.1307678,294.1499939,293.4316101,291.8395386,293.1941223,293.3248291,286.7891541,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001221,6.01e-09,0.001001215,-0.014789301,0.0,0.0,0.0,-0.007790671,60.0,8.905110359,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6765137,303.1499939,285.1499939,0.0,0.0,286.0340576,0.0,0.0,9.39e-05,298.6305237,303.1499939,285.1499939,0.0,0.0,286.0339661,0.0,0.0,9.89e-05,298.8144531,303.1499939,285.1499939,0.0,0.0,286.0339966,0.0,0.0,7.3e-05,298.4915161,303.1499939,285.1499939,0.0,0.0,286.0340271,0.0,0.0,9.89e-05,298.5432434,303.1499939,285.1499939,0.0,0.0,286.0339355,0.0,0.0,0.00046902,286.1334534,294.1499939,293.4523621,291.8525085,293.1965332,293.338562,286.791687,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000435,5.91e-09,0.001000429,-0.014547586,0.0,0.0,0.0,-0.00774494,60.0,8.915705681,0.0,-6.82e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6808777,303.1499939,285.1499939,0.0,0.0,286.0365601,0.0,0.0,9.38e-05,298.6312561,303.1499939,285.1499939,0.0,0.0,286.0364685,0.0,0.0,9.88e-05,298.8157959,303.1499939,285.1499939,0.0,0.0,286.036499,0.0,0.0,7.3e-05,298.4908142,303.1499939,285.1499939,0.0,0.0,286.0365295,0.0,0.0,9.88e-05,298.5440674,303.1499939,285.1499939,0.0,0.0,286.036438,0.0,0.0,0.00046873,286.1361084,294.1499939,293.4736023,291.8657837,293.1995239,293.3544312,286.7942505,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999812,5.84e-09,0.000999806,-0.014357626,0.0,0.0,0.0,-0.007708981,60.0,8.929158211,0.0,-6.82e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6895142,303.1499939,285.1499939,0.0,0.0,286.0415649,0.0,0.0,9.37e-05,298.6326904,303.1499939,285.1499939,0.0,0.0,286.0414429,0.0,0.0,9.87e-05,298.8184204,303.1499939,285.1499939,0.0,0.0,286.0414734,0.0,0.0,7.29e-05,298.4894714,303.1499939,285.1499939,0.0,0.0,286.0415344,0.0,0.0,9.87e-05,298.5457764,303.1499939,285.1499939,0.0,0.0,286.0414429,0.0,0.0,0.000468114,286.141449,294.1499939,293.5173035,291.8931274,293.2053528,293.3850403,286.7993164,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998498,5.69e-09,0.000998493,-0.013955242,0.0,0.0,0.0,-0.007632833,60.0,8.955043793,0.0,-6.8e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6895142,303.1499939,285.1499939,0.0,0.0,286.0415649,0.0,0.0,9.37e-05,298.6326904,303.1499939,285.1499939,0.0,0.0,286.0414429,0.0,0.0,9.87e-05,298.8184204,303.1499939,285.1499939,0.0,0.0,286.0414734,0.0,0.0,7.29e-05,298.4894714,303.1499939,285.1499939,0.0,0.0,286.0415344,0.0,0.0,9.87e-05,298.5457764,303.1499939,285.1499939,0.0,0.0,286.0414429,0.0,0.0,0.000468114,286.141449,294.1499939,293.5173035,291.8931274,293.2053528,293.3850403,286.7993164,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998498,5.69e-09,0.000998493,-0.013955242,0.0,0.0,0.0,-0.007632833,60.0,8.955043793,0.0,-6.8e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6983032,303.1499939,285.1499939,0.0,0.0,286.0465393,0.0,0.0,9.36e-05,298.6342468,303.1499939,285.1499939,0.0,0.0,286.0464478,0.0,0.0,9.86e-05,298.8213501,303.1499939,285.1499939,0.0,0.0,286.0464783,0.0,0.0,7.28e-05,298.4880981,303.1499939,285.1499939,0.0,0.0,286.0465088,0.0,0.0,9.86e-05,298.5475159,303.1499939,285.1499939,0.0,0.0,286.0464172,0.0,0.0,0.000467614,286.1467896,294.1499939,293.5625,291.9213562,293.2118225,293.4173889,286.8044128,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997434,5.56e-09,0.000997428,-0.013628945,0.0,0.0,0.0,-0.007571088,60.0,8.984514236,0.0,-6.78e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6983032,303.1499939,285.1499939,0.0,0.0,286.0465393,0.0,0.0,9.36e-05,298.6342468,303.1499939,285.1499939,0.0,0.0,286.0464478,0.0,0.0,9.86e-05,298.8213501,303.1499939,285.1499939,0.0,0.0,286.0464783,0.0,0.0,7.28e-05,298.4880981,303.1499939,285.1499939,0.0,0.0,286.0465088,0.0,0.0,9.86e-05,298.5475159,303.1499939,285.1499939,0.0,0.0,286.0464172,0.0,0.0,0.000467614,286.1467896,294.1499939,293.5625,291.9213562,293.2118225,293.4173889,286.8044128,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997434,5.56e-09,0.000997428,-0.013628945,0.0,0.0,0.0,-0.007571088,60.0,8.984514236,0.0,-6.78e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7073059,303.1499939,285.1499939,0.0,0.0,286.0515442,0.0,0.0,9.36e-05,298.6360168,303.1499939,285.1499939,0.0,0.0,286.0514526,0.0,0.0,9.85e-05,298.8249512,303.1499939,285.1499939,0.0,0.0,286.0514526,0.0,0.0,7.28e-05,298.486908,303.1499939,285.1499939,0.0,0.0,286.0515137,0.0,0.0,9.85e-05,298.549408,303.1499939,285.1499939,0.0,0.0,286.0514221,0.0,0.0,0.000467378,286.1521301,294.1499939,293.6089172,291.9503784,293.2194519,293.4541626,286.8094788,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996929,5.51e-09,0.000996924,-0.013474705,0.0,0.0,0.0,-0.007541898,60.0,9.020754814,0.0,-6.78e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7073059,303.1499939,285.1499939,0.0,0.0,286.0515442,0.0,0.0,9.36e-05,298.6360168,303.1499939,285.1499939,0.0,0.0,286.0514526,0.0,0.0,9.85e-05,298.8249512,303.1499939,285.1499939,0.0,0.0,286.0514526,0.0,0.0,7.28e-05,298.486908,303.1499939,285.1499939,0.0,0.0,286.0515137,0.0,0.0,9.85e-05,298.549408,303.1499939,285.1499939,0.0,0.0,286.0514221,0.0,0.0,0.000467378,286.1521301,294.1499939,293.6089172,291.9503784,293.2194519,293.4541626,286.8094788,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996929,5.51e-09,0.000996924,-0.013474705,0.0,0.0,0.0,-0.007541898,60.0,9.020754814,0.0,-6.78e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7164917,303.1499939,285.1499939,0.0,0.0,286.0565491,0.0,0.0,9.36e-05,298.6379089,303.1499939,285.1499939,0.0,0.0,286.056427,0.0,0.0,9.85e-05,298.8289185,303.1499939,285.1499939,0.0,0.0,286.0564575,0.0,0.0,7.28e-05,298.4858398,303.1499939,285.1499939,0.0,0.0,286.0565186,0.0,0.0,9.85e-05,298.5513611,303.1499939,285.1499939,0.0,0.0,286.056427,0.0,0.0,0.000467319,286.1574707,294.1499939,293.6562805,291.9800415,293.2277222,293.4923401,286.8145752,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996804,5.49e-09,0.000996798,-0.013435934,0.0,0.0,0.0,-0.007534566,60.0,9.06118679,0.0,-6.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7164917,303.1499939,285.1499939,0.0,0.0,286.0565491,0.0,0.0,9.36e-05,298.6379089,303.1499939,285.1499939,0.0,0.0,286.056427,0.0,0.0,9.85e-05,298.8289185,303.1499939,285.1499939,0.0,0.0,286.0564575,0.0,0.0,7.28e-05,298.4858398,303.1499939,285.1499939,0.0,0.0,286.0565186,0.0,0.0,9.85e-05,298.5513611,303.1499939,285.1499939,0.0,0.0,286.056427,0.0,0.0,0.000467319,286.1574707,294.1499939,293.6562805,291.9800415,293.2277222,293.4923401,286.8145752,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996804,5.49e-09,0.000996798,-0.013435934,0.0,0.0,0.0,-0.007534566,60.0,9.06118679,0.0,-6.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7211304,303.1499939,285.1499939,0.0,0.0,286.0590515,0.0,0.0,9.35e-05,298.638855,303.1499939,285.1499939,0.0,0.0,286.0589294,0.0,0.0,9.85e-05,298.8309326,303.1499939,285.1499939,0.0,0.0,286.05896,0.0,0.0,7.28e-05,298.4853516,303.1499939,285.1499939,0.0,0.0,286.059021,0.0,0.0,9.85e-05,298.5523682,303.1499939,285.1499939,0.0,0.0,286.0589294,0.0,0.0,0.000467259,286.1601563,294.1499939,293.6802673,291.9950562,293.2319946,293.5119324,286.8171082,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996674,5.48e-09,0.000996669,-0.013396439,0.0,0.0,0.0,-0.007527089,60.0,9.081867218,0.0,-6.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7257996,303.1499939,285.1499939,0.0,0.0,286.061554,0.0,0.0,9.36e-05,298.6398315,303.1499939,285.1499939,0.0,0.0,286.0614319,0.0,0.0,9.85e-05,298.8329773,303.1499939,285.1499939,0.0,0.0,286.0614624,0.0,0.0,7.28e-05,298.4848633,303.1499939,285.1499939,0.0,0.0,286.0615234,0.0,0.0,9.85e-05,298.5533447,303.1499939,285.1499939,0.0,0.0,286.0614319,0.0,0.0,0.000467303,286.1628113,294.1499939,293.7044067,292.0101624,293.2362366,293.531189,286.8196411,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099677,5.49e-09,0.000996765,-0.01342564,0.0,0.0,0.0,-0.007532618,60.0,9.102555275,0.0,-6.77e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7351685,303.1499939,285.1499939,0.0,0.0,286.0665588,0.0,0.0,9.37e-05,298.6418152,303.1499939,285.1499939,0.0,0.0,286.0664673,0.0,0.0,9.86e-05,298.8375244,303.1499939,285.1499939,0.0,0.0,286.0664673,0.0,0.0,7.28e-05,298.4840088,303.1499939,285.1499939,0.0,0.0,286.0665283,0.0,0.0,9.86e-05,298.5553589,303.1499939,285.1499939,0.0,0.0,286.0664368,0.0,0.0,0.000467852,286.1681519,294.1499939,293.7529907,292.0406189,293.2453003,293.5719604,286.824707,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997939,5.62e-09,0.000997934,-0.013784302,0.0,0.0,0.0,-0.007600479,60.0,9.151080132,0.0,-6.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7351685,303.1499939,285.1499939,0.0,0.0,286.0665588,0.0,0.0,9.37e-05,298.6418152,303.1499939,285.1499939,0.0,0.0,286.0664673,0.0,0.0,9.86e-05,298.8375244,303.1499939,285.1499939,0.0,0.0,286.0664673,0.0,0.0,7.28e-05,298.4840088,303.1499939,285.1499939,0.0,0.0,286.0665283,0.0,0.0,9.86e-05,298.5553589,303.1499939,285.1499939,0.0,0.0,286.0664368,0.0,0.0,0.000467852,286.1681519,294.1499939,293.7529907,292.0406189,293.2453003,293.5719604,286.824707,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997939,5.62e-09,0.000997934,-0.013784302,0.0,0.0,0.0,-0.007600479,60.0,9.151080132,0.0,-6.79e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.744812,303.1499939,285.1499939,0.0,0.0,286.0711975,0.0,0.0,9.39e-05,298.6439209,303.1499939,285.1499939,0.0,0.0,286.071106,0.0,0.0,9.89e-05,298.8425903,303.1499939,285.1499939,0.0,0.0,286.0711365,0.0,0.0,7.3e-05,298.4839478,303.1499939,285.1499939,0.0,0.0,286.071167,0.0,0.0,9.89e-05,298.557312,303.1499939,285.1499939,0.0,0.0,286.0710754,0.0,0.0,0.000469079,286.1730957,294.1499939,293.7979431,292.0687866,293.2549438,293.6157227,286.8294067,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000556,5.93e-09,0.00100055,-0.014586111,0.0,0.0,0.0,-0.00775221,60.0,9.210383415,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7456665,303.1499939,285.1499939,0.0,0.0,286.0715942,0.0,0.0,9.39e-05,298.644104,303.1499939,285.1499939,0.0,0.0,286.0715027,0.0,0.0,9.89e-05,298.8430481,303.1499939,285.1499939,0.0,0.0,286.0715332,0.0,0.0,7.31e-05,298.4839478,303.1499939,285.1499939,0.0,0.0,286.0715637,0.0,0.0,9.89e-05,298.5574951,303.1499939,285.1499939,0.0,0.0,286.0715027,0.0,0.0,0.000469186,286.1735229,294.1499939,293.8018494,292.0712585,293.2557983,293.6195374,286.8298035,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000784,5.96e-09,0.001000778,-0.014655815,0.0,0.0,0.0,-0.007765401,60.0,9.215540886,0.0,-6.83e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7561035,303.1499939,285.1499939,0.0,0.0,286.0766602,0.0,0.0,9.42e-05,298.6463623,303.1499939,285.1499939,0.0,0.0,286.0765381,0.0,0.0,9.92e-05,298.8485413,303.1499939,285.1499939,0.0,0.0,286.0765686,0.0,0.0,7.33e-05,298.4838562,303.1499939,285.1499939,0.0,0.0,286.0766296,0.0,0.0,9.92e-05,298.5596313,303.1499939,285.1499939,0.0,0.0,286.0765381,0.0,0.0,0.000470559,286.178894,294.1499939,293.850708,292.1019287,293.2662354,293.6670837,286.8348694,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003713,6.3e-09,0.001003707,-0.015553201,0.0,0.0,0.0,-0.007935226,60.0,9.280058861,0.0,-6.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7561035,303.1499939,285.1499939,0.0,0.0,286.0766602,0.0,0.0,9.42e-05,298.6463623,303.1499939,285.1499939,0.0,0.0,286.0765381,0.0,0.0,9.92e-05,298.8485413,303.1499939,285.1499939,0.0,0.0,286.0765686,0.0,0.0,7.33e-05,298.4838562,303.1499939,285.1499939,0.0,0.0,286.0766296,0.0,0.0,9.92e-05,298.5596313,303.1499939,285.1499939,0.0,0.0,286.0765381,0.0,0.0,0.000470559,286.178894,294.1499939,293.850708,292.1019287,293.2662354,293.6670837,286.8348694,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003713,6.3e-09,0.001003707,-0.015553201,0.0,0.0,0.0,-0.007935226,60.0,9.280058861,0.0,-6.87e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7669067,303.1499939,285.1499939,0.0,0.0,286.0817261,0.0,0.0,9.46e-05,298.6487732,303.1499939,285.1499939,0.0,0.0,286.0816345,0.0,0.0,9.97e-05,298.8546753,303.1499939,285.1499939,0.0,0.0,286.081665,0.0,0.0,7.36e-05,298.4842529,303.1499939,285.1499939,0.0,0.0,286.0816956,0.0,0.0,9.97e-05,298.5618286,303.1499939,285.1499939,0.0,0.0,286.081604,0.0,0.0,0.000472761,286.1842957,294.1499939,293.899292,292.1325073,293.2776489,293.7191772,286.8399658,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008409,6.85e-09,0.001008402,-0.016991675,0.0,0.0,0.0,-0.00820746,60.0,9.358326912,0.0,-6.93e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7669067,303.1499939,285.1499939,0.0,0.0,286.0817261,0.0,0.0,9.46e-05,298.6487732,303.1499939,285.1499939,0.0,0.0,286.0816345,0.0,0.0,9.97e-05,298.8546753,303.1499939,285.1499939,0.0,0.0,286.081665,0.0,0.0,7.36e-05,298.4842529,303.1499939,285.1499939,0.0,0.0,286.0816956,0.0,0.0,9.97e-05,298.5618286,303.1499939,285.1499939,0.0,0.0,286.081604,0.0,0.0,0.000472761,286.1842957,294.1499939,293.899292,292.1325073,293.2776489,293.7191772,286.8399658,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008409,6.85e-09,0.001008402,-0.016991675,0.0,0.0,0.0,-0.00820746,60.0,9.358326912,0.0,-6.93e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7723694,303.1499939,285.1499939,0.0,0.0,286.0842896,0.0,0.0,9.49e-05,298.6500244,303.1499939,285.1499939,0.0,0.0,286.0841675,0.0,0.0,9.99e-05,298.8577881,303.1499939,285.1499939,0.0,0.0,286.084198,0.0,0.0,7.38e-05,298.4844971,303.1499939,285.1499939,0.0,0.0,286.084259,0.0,0.0,9.99e-05,298.5629272,303.1499939,285.1499939,0.0,0.0,286.0841675,0.0,0.0,0.000473945,286.1870117,294.1499939,293.9234314,292.1477051,293.2835083,293.7460938,286.8425293,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010935,7.14e-09,0.001010927,-0.017764855,0.0,0.0,0.0,-0.008353803,60.0,9.399778366,0.0,-6.97e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7778625,303.1499939,285.1499939,0.0,0.0,286.0868225,0.0,0.0,9.52e-05,298.6512756,303.1499939,285.1499939,0.0,0.0,286.086731,0.0,0.0,0.00010021,298.8612671,303.1499939,285.1499939,0.0,0.0,286.0867615,0.0,0.0,7.4e-05,298.4848633,303.1499939,285.1499939,0.0,0.0,286.086792,0.0,0.0,0.00010021,298.5640564,303.1499939,285.1499939,0.0,0.0,286.086731,0.0,0.0,0.000475354,286.1897278,294.1499939,293.9474182,292.1628418,293.2896118,293.7742004,286.8450623,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013941,7.49e-09,0.001013934,-0.018685466,0.0,0.0,0.0,-0.008528055,60.0,9.444587708,0.0,-7.01e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7889404,303.1499939,285.1499939,0.0,0.0,286.0920105,0.0,0.0,9.58e-05,298.6539001,303.1499939,285.1499939,0.0,0.0,286.0918884,0.0,0.0,0.000100894,298.8668823,303.1499939,285.1499939,0.0,0.0,286.0919189,0.0,0.0,7.45e-05,298.4858093,303.1499939,285.1499939,0.0,0.0,286.09198,0.0,0.0,0.000100894,298.5662231,303.1499939,285.1499939,0.0,0.0,286.0918884,0.0,0.0,0.000478596,286.1952209,294.1499939,293.994812,292.192749,293.3025818,293.8319702,286.8501892,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020853,8.3e-09,0.001020845,-0.020803081,0.0,0.0,0.0,-0.008928885,60.0,9.542988777,0.0,-7.11e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7889404,303.1499939,285.1499939,0.0,0.0,286.0920105,0.0,0.0,9.58e-05,298.6539001,303.1499939,285.1499939,0.0,0.0,286.0918884,0.0,0.0,0.000100894,298.8668823,303.1499939,285.1499939,0.0,0.0,286.0919189,0.0,0.0,7.45e-05,298.4858093,303.1499939,285.1499939,0.0,0.0,286.09198,0.0,0.0,0.000100894,298.5662231,303.1499939,285.1499939,0.0,0.0,286.0918884,0.0,0.0,0.000478596,286.1952209,294.1499939,293.994812,292.192749,293.3025818,293.8319702,286.8501892,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020853,8.3e-09,0.001020845,-0.020803081,0.0,0.0,0.0,-0.008928885,60.0,9.542988777,0.0,-7.11e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8000488,303.1499939,285.1499939,0.0,0.0,286.097229,0.0,0.0,9.65e-05,298.6566162,303.1499939,285.1499939,0.0,0.0,286.0971069,0.0,0.0,0.000101663,298.8711548,303.1499939,285.1499939,0.0,0.0,286.0971375,0.0,0.0,7.51e-05,298.486969,303.1499939,285.1499939,0.0,0.0,286.0971985,0.0,0.0,0.000101663,298.5683289,303.1499939,285.1499939,0.0,0.0,286.0971069,0.0,0.0,0.000482248,286.2007446,294.1499939,294.0411987,292.222168,293.3164063,293.8911438,286.8553162,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028644,9.21e-09,0.001028635,-0.023188287,0.0,0.0,0.0,-0.00938045,60.0,9.650736809,0.0,-7.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8000488,303.1499939,285.1499939,0.0,0.0,286.097229,0.0,0.0,9.65e-05,298.6566162,303.1499939,285.1499939,0.0,0.0,286.0971069,0.0,0.0,0.000101663,298.8711548,303.1499939,285.1499939,0.0,0.0,286.0971375,0.0,0.0,7.51e-05,298.486969,303.1499939,285.1499939,0.0,0.0,286.0971985,0.0,0.0,0.000101663,298.5683289,303.1499939,285.1499939,0.0,0.0,286.0971069,0.0,0.0,0.000482248,286.2007446,294.1499939,294.0411987,292.222168,293.3164063,293.8911438,286.8553162,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028644,9.21e-09,0.001028635,-0.023188287,0.0,0.0,0.0,-0.00938045,60.0,9.650736809,0.0,-7.21e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8113708,303.1499939,285.1499939,0.0,0.0,286.102478,0.0,0.0,9.73e-05,298.6593628,303.1499939,285.1499939,0.0,0.0,286.1023865,0.0,0.0,0.000102501,298.8745728,303.1499939,285.1499939,0.0,0.0,286.102417,0.0,0.0,7.57e-05,298.4882507,303.1499939,285.1499939,0.0,0.0,286.102478,0.0,0.0,0.000102501,298.570343,303.1499939,285.1499939,0.0,0.0,286.1023865,0.0,0.0,0.00048622,286.2063599,294.1499939,294.0863953,292.2509155,293.3309937,293.9500427,286.8604431,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037118,1.02e-08,0.001037108,-0.025782311,0.0,0.0,0.0,-0.009871628,60.0,9.765124321,0.0,-7.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8113708,303.1499939,285.1499939,0.0,0.0,286.102478,0.0,0.0,9.73e-05,298.6593628,303.1499939,285.1499939,0.0,0.0,286.1023865,0.0,0.0,0.000102501,298.8745728,303.1499939,285.1499939,0.0,0.0,286.102417,0.0,0.0,7.57e-05,298.4882507,303.1499939,285.1499939,0.0,0.0,286.102478,0.0,0.0,0.000102501,298.570343,303.1499939,285.1499939,0.0,0.0,286.1023865,0.0,0.0,0.00048622,286.2063599,294.1499939,294.0863953,292.2509155,293.3309937,293.9500427,286.8604431,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037118,1.02e-08,0.001037108,-0.025782311,0.0,0.0,0.0,-0.009871628,60.0,9.765124321,0.0,-7.33e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8229065,303.1499939,285.1499939,0.0,0.0,286.1078186,0.0,0.0,9.82e-05,298.6621704,303.1499939,285.1499939,0.0,0.0,286.1077271,0.0,0.0,0.000103391,298.877533,303.1499939,285.1499939,0.0,0.0,286.1077576,0.0,0.0,7.64e-05,298.489624,303.1499939,285.1499939,0.0,0.0,286.1077881,0.0,0.0,0.000103391,298.5722961,303.1499939,285.1499939,0.0,0.0,286.1077271,0.0,0.0,0.000490441,286.2119751,294.1499939,294.1300964,292.2788391,293.3461914,294.0079651,286.8656311,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046121,1.13e-08,0.00104611,-0.02853848,0.0,0.0,0.0,-0.010393606,60.0,9.883790016,0.0,-7.46e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8229065,303.1499939,285.1499939,0.0,0.0,286.1078186,0.0,0.0,9.82e-05,298.6621704,303.1499939,285.1499939,0.0,0.0,286.1077271,0.0,0.0,0.000103391,298.877533,303.1499939,285.1499939,0.0,0.0,286.1077576,0.0,0.0,7.64e-05,298.489624,303.1499939,285.1499939,0.0,0.0,286.1077881,0.0,0.0,0.000103391,298.5722961,303.1499939,285.1499939,0.0,0.0,286.1077271,0.0,0.0,0.000490441,286.2119751,294.1499939,294.1300964,292.2788391,293.3461914,294.0079651,286.8656311,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046121,1.13e-08,0.00104611,-0.02853848,0.0,0.0,0.0,-0.010393606,60.0,9.883790016,0.0,-7.46e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8287048,303.1499939,285.1499939,0.0,0.0,286.1104736,0.0,0.0,9.86e-05,298.6635742,303.1499939,285.1499939,0.0,0.0,286.1103821,0.0,0.0,0.000103852,298.8789368,303.1499939,285.1499939,0.0,0.0,286.1104126,0.0,0.0,7.67e-05,298.4902954,303.1499939,285.1499939,0.0,0.0,286.1104431,0.0,0.0,0.000103852,298.5732727,303.1499939,285.1499939,0.0,0.0,286.1103821,0.0,0.0,0.000492627,286.2147827,294.1499939,294.1513367,292.29245,293.3537598,294.0375366,286.8681946,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050784,1.18e-08,0.001050772,-0.029965257,0.0,0.0,0.0,-0.01066387,60.0,9.943899155,0.0,-7.53e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8345947,303.1499939,285.1499939,0.0,0.0,286.1131592,0.0,0.0,9.91e-05,298.664978,303.1499939,285.1499939,0.0,0.0,286.1130676,0.0,0.0,0.000104333,298.8802185,303.1499939,285.1499939,0.0,0.0,286.1130981,0.0,0.0,7.71e-05,298.4910278,303.1499939,285.1499939,0.0,0.0,286.1131287,0.0,0.0,0.000104333,298.5742188,303.1499939,285.1499939,0.0,0.0,286.1130676,0.0,0.0,0.000494913,286.2176208,294.1499939,294.1720886,292.3058167,293.3616333,294.0649719,286.8707886,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055657,1.24e-08,0.001055644,-0.031457048,0.0,0.0,0.0,-0.01094647,60.0,10.00613308,0.0,-7.6e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8465881,303.1499939,285.1499939,0.0,0.0,286.1185608,0.0,0.0,0.0001,298.6678467,303.1499939,285.1499939,0.0,0.0,286.1184692,0.0,0.0,0.000105276,298.8826294,303.1499939,285.1499939,0.0,0.0,286.1184998,0.0,0.0,7.78e-05,298.4925537,303.1499939,285.1499939,0.0,0.0,286.1185303,0.0,0.0,0.000105276,298.5761414,303.1499939,285.1499939,0.0,0.0,286.1184692,0.0,0.0,0.000499385,286.2233582,294.1499939,294.2121582,292.3317261,293.3777161,294.1194763,286.8760071,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065197,1.35e-08,0.001065183,-0.034375709,0.0,0.0,0.0,-0.011499508,60.0,10.13044548,0.0,-7.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8465881,303.1499939,285.1499939,0.0,0.0,286.1185608,0.0,0.0,0.0001,298.6678467,303.1499939,285.1499939,0.0,0.0,286.1184692,0.0,0.0,0.000105276,298.8826294,303.1499939,285.1499939,0.0,0.0,286.1184998,0.0,0.0,7.78e-05,298.4925537,303.1499939,285.1499939,0.0,0.0,286.1185303,0.0,0.0,0.000105276,298.5761414,303.1499939,285.1499939,0.0,0.0,286.1184692,0.0,0.0,0.000499385,286.2233582,294.1499939,294.2121582,292.3317261,293.3777161,294.1194763,286.8760071,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065197,1.35e-08,0.001065183,-0.034375709,0.0,0.0,0.0,-0.011499508,60.0,10.13044548,0.0,-7.74e-08,0.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8587952,297.1499939,293.1499939,0.0,0.0,286.1239929,0.0,0.050000001,0.000100873,298.6707153,297.1499939,293.1499939,0.0,0.0,286.1239014,0.0,0.050000001,0.000106224,298.8849487,297.1499939,293.1499939,0.0,0.0,286.1239319,0.0,0.050000001,7.85e-05,298.4940796,297.1499939,293.1499939,0.0,0.0,286.1239624,0.0,0.050000001,0.000106224,298.578064,297.1499939,293.1499939,0.0,0.0,286.1239014,0.0,0.050000001,0.000503881,286.2290955,284.9500122,294.25,292.3564148,293.3941345,294.1703491,286.8812256,1.0,0.100000001,7.87e-10,7.87e-10,1.0,1.0,-0.001074789,1.46e-08,0.001074774,-0.037308615,0.0,0.0,0.0,-0.012055428,60.0,10.25534058,0.0,-7.88e-08,1.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8587952,297.1499939,293.1499939,0.0,0.0,286.1239929,0.0,0.050000001,0.000100873,298.6707153,297.1499939,293.1499939,0.0,0.0,286.1239014,0.0,0.050000001,0.000106224,298.8849487,297.1499939,293.1499939,0.0,0.0,286.1239319,0.0,0.050000001,7.85e-05,298.4940796,297.1499939,293.1499939,0.0,0.0,286.1239624,0.0,0.050000001,0.000106224,298.578064,297.1499939,293.1499939,0.0,0.0,286.1239014,0.0,0.050000001,0.000503881,286.2290955,284.9500122,294.25,292.3564148,293.3941345,294.1703491,286.8812256,1.0,0.100000001,7.87e-10,7.87e-10,1.0,1.0,-0.001074789,1.46e-08,0.001074774,-0.037308615,0.0,0.0,0.0,-0.012055428,60.0,10.25534058,0.0,-7.88e-08,1.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8234558,297.1499939,293.1499939,0.0,0.0,286.637085,0.635190845,0.050000001,0.040783085,298.6446838,297.1499939,293.1499939,0.0,0.0,286.6370544,0.635190845,0.050000001,0.042946551,298.8540039,297.1499939,293.1499939,0.0,0.0,286.6370544,0.635190845,0.050000001,0.031720176,298.472229,297.1499939,293.1499939,0.0,0.0,286.637085,0.635190845,0.050000001,0.042946551,298.5534058,297.1499939,293.1499939,0.0,0.0,286.6370544,0.635190845,0.050000001,0.203719944,286.7270508,284.9500122,294.2683411,292.3685303,297.0092163,297.765625,287.0014648,1.0,0.109700918,0.084523544,0.084523544,1.0,1.0,-0.434964925,0.000528593,0.434436321,-0.119795449,0.0,0.0,0.0,10.18982887,60.0,1264.049194,0.0,12.25954914,1.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.763031,297.1499939,293.1499939,0.0,0.0,287.3242188,0.632962346,0.050000001,0.045242019,298.5977173,297.1499939,293.1499939,0.0,0.0,287.3242188,0.632962346,0.050000001,0.047642026,298.8017883,297.1499939,293.1499939,0.0,0.0,287.3242188,0.632962346,0.050000001,0.035188235,298.4342346,297.1499939,293.1499939,0.0,0.0,287.3242188,0.632962346,0.050000001,0.047642026,298.5058289,297.1499939,293.1499939,0.0,0.0,287.3242188,0.632962346,0.050000001,0.225993246,287.4023438,284.9500122,294.2866516,292.3808289,297.5528564,298.7158813,287.9009399,1.0,0.121076316,0.169047087,0.169047087,1.0,1.0,-0.482056618,0.01735907,0.46469757,-0.11115998,0.0,0.0,0.0,12.50192261,60.0,2705.179688,0.0,16.6784153,1.0,281.9705811,284.038147,296.9237366,298.7197876,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.92e-22,-4.96e-22,-4.96e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6835632,297.1499939,293.1499939,0.0,0.0,287.6239319,0.571994007,0.050000001,0.045674905,298.5252075,297.1499939,293.1499939,0.0,0.0,287.6239319,0.571994007,0.050000001,0.048097875,298.7261658,297.1499939,293.1499939,0.0,0.0,287.6239319,0.571994007,0.050000001,0.035524927,298.374115,297.1499939,293.1499939,0.0,0.0,287.6239319,0.571994007,0.050000001,0.048097875,298.4266663,297.1499939,293.1499939,0.0,0.0,287.6239319,0.571994007,0.050000001,0.228155613,287.508728,284.9500122,294.3233337,292.4059143,297.5214539,298.6809998,286.7506409,1.0,0.140574902,0.338094175,0.338094175,1.0,1.0,-0.486675918,0.064832292,0.421843618,-0.064047411,1.0,1.0,0.0,20.03102684,60.0,12489.87207,0.0,23.17884064,1.0,282.4798279,286.8021851,297.667572,298.8860779,293.1499939,293.1499939,283.1499939,1309.891235,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393996924,1.0,0.0,0.0,0.925458848,0.925460637,5.92e-08,4.26286602,4.262856007,9.81e-06,0.0,0.0,0.0,5433.985352,0.0,23.25359726,1895.018066,0.0,265.262207,0.236728281,1.0,0.0,3.0,1.0,0.0
