time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079440,298.6835632,297.1499939,293.1499939,0.0,0.0,287.6239319,0.571994007,0.050000001,0.045674905,298.5252075,297.1499939,293.1499939,0.0,0.0,287.6239319,0.571994007,0.050000001,0.048097875,298.7261658,297.1499939,293.1499939,0.0,0.0,287.6239319,0.571994007,0.050000001,0.035524927,298.374115,297.1499939,293.1499939,0.0,0.0,287.6239319,0.571994007,0.050000001,0.048097875,298.4266663,297.1499939,293.1499939,0.0,0.0,287.6239319,0.571994007,0.050000001,0.228155613,287.508728,284.9500122,294.3233337,292.4059143,297.5214539,298.6809998,286.7506409,1.0,0.140574902,0.338094175,0.338094175,1.0,1.0,-0.486675918,0.064832292,0.421843618,-0.064047411,1.0,1.0,0.0,20.03102684,60.0,12489.87207,0.0,23.17884064,1.0,282.4798279,286.8021851,297.667572,298.8860779,293.1499939,293.1499939,283.1499939,1309.891235,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393996924,1.0,0.0,0.0,0.925458848,0.925460637,5.92e-08,4.26286602,4.262856007,9.81e-06,0.0,0.0,0.0,5433.985352,0.0,23.25359726,1895.018066,0.0,265.262207,0.236728281,1.0,0.0,3.0,1.0,0.0
18079500,298.6453552,297.1499939,293.1499939,0.0,0.0,286.290741,0.55004549,0.050000001,0.045812204,298.4887695,297.1499939,293.1499939,0.0,0.0,286.290741,0.55004549,0.050000001,0.048242457,298.6882324,297.1499939,293.1499939,0.0,0.0,286.290741,0.55004549,0.050000001,0.035631716,298.3421021,297.1499939,293.1499939,0.0,0.0,286.290741,0.55004549,0.050000001,0.048242457,298.3839111,297.1499939,293.1499939,0.0,0.0,286.290741,0.55004549,0.050000001,0.228841454,286.1688232,284.9500122,294.3416748,292.4187012,297.495697,298.6363831,285.6499329,1.0,0.148974583,0.422617733,0.422617733,1.0,1.0,-0.488139033,0.104371957,0.383767068,-0.02460023,1.0,1.0,0.0,23.70906067,60.0,12045.81348,0.0,26.32917595,1.0,282.759613,285.4577637,296.9629822,298.3260498,293.1499939,293.1499939,283.1499939,2291.640381,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514507174,1.0,0.0,0.0,1.224220753,1.224223137,1e-07,4.26583147,4.265821457,9.79e-06,0.0,0.0,0.0,4796.361328,0.0,53.44029617,1895.424438,0.0,553.4871216,0.306018353,1.0,0.0,3.0,1.0,0.0
18079560,298.6081543,297.1499939,293.1499939,0.0,0.0,285.411438,0.533128679,0.050000001,0.045943324,298.4526062,297.1499939,293.1499939,0.0,0.0,285.411438,0.533128679,0.050000001,0.048380531,298.6502991,297.1499939,293.1499939,0.0,0.0,285.411438,0.533128679,0.050000001,0.035733696,298.3101501,297.1499939,293.1499939,0.0,0.0,285.411438,0.533128679,0.050000001,0.048380531,298.3391113,297.1499939,293.1499939,0.0,0.0,285.411438,0.533128679,0.050000001,0.229496419,285.3384399,284.9500122,294.3599854,292.4316406,297.3037415,298.5895691,285.0699463,1.0,0.156531513,0.538094163,0.538094163,0.800000012,1.0,-0.489536881,0.161081731,0.32845515,0.031956069,1.0,1.0,0.0,27.22698402,60.0,11327.5,0.0,29.35720253,1.0,282.9522095,284.8738098,296.2207947,297.4855042,293.1499939,293.1499939,283.1499939,3411.362549,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554335892,1.0,0.0,0.0,1.492660284,1.49266386,1.49e-07,4.265923023,4.265913486,9.79e-06,0.0,0.0,0.0,4250.782227,0.0,96.87201691,1895.437012,0.0,704.9104614,0.37355113,1.0,0.0,3.0,1.0,0.0
18079620,298.5628357,297.1499939,293.1499939,0.0,0.0,284.8545837,0.516025364,0.050000001,0.046111826,298.4064636,297.1499939,293.1499939,0.0,0.0,284.8545837,0.516025364,0.050000001,0.048557971,298.6016846,297.1499939,293.1499939,0.0,0.0,284.8545837,0.516025364,0.050000001,0.035864752,298.269928,297.1499939,293.1499939,0.0,0.0,284.8545837,0.516025364,0.050000001,0.048557971,298.2797241,297.1499939,293.1499939,0.0,0.0,284.8545837,0.516025364,0.050000001,0.230338112,284.8273621,284.9500122,294.385437,292.4497986,296.4869995,298.5294495,284.7321167,1.0,0.165734798,0.698251188,0.698251188,0.522615314,1.0,-0.491331369,0.264126182,0.227205202,0.134625331,0.745332122,0.745332122,0.0,31.75161552,60.0,10832.14648,0.0,33.29449081,1.0,283.0874634,284.571991,295.5209045,296.5899658,293.1499939,293.1499939,283.1499939,9410.4375,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537140369,1.0,0.0,0.0,1.757211208,1.75721693,2.06e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4027.690918,0.0,174.9147949,1895.437134,0.0,635.0079956,0.441756219,1.0,0.0,3.0,1.0,0.0
18079680,298.5456848,297.1499939,293.1499939,0.0,0.0,284.7446899,0.510250866,0.050000001,0.046180435,298.388092,297.1499939,293.1499939,0.0,0.0,284.7446899,0.510250866,0.050000001,0.048630223,298.5822754,297.1499939,293.1499939,0.0,0.0,284.7446899,0.510250866,0.050000001,0.035918117,298.2541809,297.1499939,293.1499939,0.0,0.0,284.7446899,0.510250866,0.050000001,0.048630223,298.2556152,297.1499939,293.1499939,0.0,0.0,284.7446899,0.510250866,0.050000001,0.230680838,284.7279968,284.9500122,294.3966675,292.4579468,295.8641663,298.5059814,284.6754456,1.0,0.169360802,0.769047081,0.769047081,0.400000006,1.0,-0.492062598,0.34676519,0.145297393,0.216924444,0.642476916,0.642476916,0.0,33.59973907,60.0,10565.03027,0.0,34.92147446,1.0,283.1130371,284.5735168,295.3369751,296.3226929,293.1499939,293.1499939,283.1499939,16089.51074,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51578635,1.0,0.0,0.0,1.696845412,1.696852088,1.92e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,3867.640625,0.0,182.9427185,1895.437134,0.0,557.7976074,0.439061612,1.0,0.0,3.0,1.0,0.0
18079740,298.5074463,297.1499939,293.1499939,0.0,0.0,284.719574,0.497727931,0.050000001,0.046356633,298.3436279,297.1499939,293.1499939,0.0,0.0,284.719574,0.497727931,0.050000001,0.048815768,298.5351563,297.1499939,293.1499939,0.0,0.0,284.719574,0.497727931,0.050000001,0.036055159,298.2166443,297.1499939,293.1499939,0.0,0.0,284.719574,0.497727931,0.050000001,0.048815768,298.1965942,297.1499939,293.1499939,0.0,0.0,284.719574,0.497727931,0.050000001,0.23156099,284.7270203,284.9500122,294.4282532,292.4810181,294.5040283,298.4509888,284.7962952,1.0,0.178276673,0.968080997,0.968080997,0.055282243,1.0,-0.493943095,0.493572384,0.000370724,0.363063395,0.494046837,0.494046837,0.0,38.33822632,60.0,9751.321289,0.0,39.10887146,1.0,283.1390686,285.0024109,295.0628052,295.834137,293.1499939,293.1499939,283.1499939,27040.29297,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435223907,1.0,0.0,0.0,1.157458067,1.157464623,8.94e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,3397.91748,0.0,104.4589844,1895.437134,0.0,342.8375549,0.374508321,1.0,0.0,3.0,1.0,0.0
18079800,298.5027466,297.1499939,293.1499939,0.0,0.0,284.7550964,0.496096194,0.050000001,0.046382647,298.3375549,297.1499939,293.1499939,0.0,0.0,284.7550964,0.496096194,0.050000001,0.048843164,298.528717,297.1499939,293.1499939,0.0,0.0,284.7550964,0.496096194,0.050000001,0.036075395,298.2116394,297.1499939,293.1499939,0.0,0.0,284.7550964,0.496096194,0.050000001,0.048843164,298.188446,297.1499939,293.1499939,0.0,0.0,284.7550964,0.496096194,0.050000001,0.231690928,284.7660217,284.9500122,294.4333191,292.4847412,294.4555054,298.4437561,284.8468933,1.0,0.179538637,1.0,1.0,0.0,1.0,-0.494217813,0.494215995,1.82e-06,0.363688082,0.501665294,0.501665294,0.0,39.03451538,60.0,9819.738281,0.0,39.72336197,1.0,283.140625,285.082428,295.0479126,295.8016052,293.1499939,293.1499939,283.1499939,26125.75195,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421475917,1.0,0.0,0.0,1.133203864,1.133210182,8.57e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,3469.668457,0.0,98.5110321,1895.437134,0.0,315.2350159,0.365489066,1.0,0.0,3.0,1.0,0.0
18079860,298.4820557,297.1499939,293.1499939,0.0,0.0,284.9760742,0.488104403,0.050000001,0.046519585,298.3076477,297.1499939,293.1499939,0.0,0.0,284.9760742,0.488104403,0.050000001,0.048987363,298.4969788,297.1499939,293.1499939,0.0,0.0,284.9760742,0.488104403,0.050000001,0.036181897,298.1871643,297.1499939,293.1499939,0.0,0.0,284.9760742,0.488104403,0.050000001,0.048987363,298.1483765,297.1499939,293.1499939,0.0,0.0,284.9760742,0.488104403,0.050000001,0.232374951,284.9853516,284.9500122,294.4624329,292.5063782,294.4584351,298.4094238,285.0008545,1.0,0.186034933,1.0,1.0,0.0,1.0,-0.495676994,0.495676637,3.6e-07,0.365143061,0.615923941,0.615923941,0.0,42.7001915,60.0,10801.72461,0.0,42.97175217,1.0,283.1463623,285.1669312,295.1495667,295.9118347,293.1499939,293.1499939,283.1499939,16743.20508,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362160265,1.0,0.0,0.0,1.312203407,1.312208652,1.15e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4215.385254,0.0,103.7594376,1895.437134,0.0,213.2940216,0.370124221,1.0,0.0,3.0,1.0,0.0
18079920,298.4780579,297.1499939,293.1499939,0.0,0.0,284.9887695,0.486340314,0.050000001,0.046551552,298.3010559,297.1499939,293.1499939,0.0,0.0,284.9887695,0.486340314,0.050000001,0.049021024,298.4899597,297.1499939,293.1499939,0.0,0.0,284.9887695,0.486340314,0.050000001,0.03620676,298.1817932,297.1499939,293.1499939,0.0,0.0,284.9887695,0.486340314,0.050000001,0.049021024,298.1395874,297.1499939,293.1499939,0.0,0.0,284.9887695,0.486340314,0.050000001,0.232534632,284.9924011,284.9500122,294.4700012,292.5120239,294.4658813,298.4022827,284.9812927,1.0,0.187516928,1.0,1.0,0.0,1.0,-0.496017635,0.496017277,3.59e-07,0.365507841,0.626215696,0.626215696,0.0,43.55617142,48.0,10897.02539,0.0,43.73297119,1.0,283.1472473,285.1113892,295.2167664,295.9866638,293.1499939,293.1499939,283.1499939,15784.87891,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355025202,1.0,0.0,0.0,1.3606112,1.360616446,1.24e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4259.077637,0.0,109.4896164,1895.437134,0.0,202.1538849,0.375977337,1.0,0.0,3.0,1.0,0.0
18079980,298.4631348,297.1499939,293.1499939,0.0,0.0,284.9134521,0.484057337,0.050000001,0.046593502,298.2733154,297.1499939,293.1499939,0.0,0.0,284.9134521,0.484057337,0.050000001,0.049065202,298.4603882,297.1499939,293.1499939,0.0,0.0,284.9134521,0.484057337,0.050000001,0.036239393,298.1591492,297.1499939,293.1499939,0.0,0.0,284.9134521,0.484057337,0.050000001,0.049065202,298.1034546,297.1499939,293.1499939,0.0,0.0,284.9134521,0.484057337,0.050000001,0.232744202,284.9104919,284.9500122,294.5066528,292.5397339,294.502533,298.3738403,284.9081421,1.0,0.188963905,1.0,1.0,0.0,1.0,-0.496465057,0.4964647,3.6e-07,0.366389394,0.571547925,0.571547925,0.0,44.68369675,36.0,10548.63281,0.0,44.73704147,1.0,283.149292,285.0543213,295.486084,296.249115,293.1499939,293.1499939,283.1499939,19201.30273,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347332686,1.0,0.0,0.0,1.304143906,1.304149628,1.13e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,3991.357666,0.0,108.9787903,1895.437134,0.0,190.2457123,0.374094069,1.0,0.0,3.0,1.0,0.0
18080040,298.4631348,297.1499939,293.1499939,0.0,0.0,284.9134521,0.484057337,0.050000001,0.046593502,298.2733154,297.1499939,293.1499939,0.0,0.0,284.9134521,0.484057337,0.050000001,0.049065202,298.4603882,297.1499939,293.1499939,0.0,0.0,284.9134521,0.484057337,0.050000001,0.036239393,298.1591492,297.1499939,293.1499939,0.0,0.0,284.9134521,0.484057337,0.050000001,0.049065202,298.1034546,297.1499939,293.1499939,0.0,0.0,284.9134521,0.484057337,0.050000001,0.232744202,284.9104919,284.9500122,294.5066528,292.5397339,294.502533,298.3738403,284.9081421,1.0,0.188963905,1.0,1.0,0.0,1.0,-0.496465057,0.4964647,3.6e-07,0.366389394,0.571547925,0.571547925,0.0,44.68369675,36.0,10548.63281,0.0,44.73704147,1.0,283.149292,285.0543213,295.486084,296.249115,293.1499939,293.1499939,283.1499939,19201.30273,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347332686,1.0,0.0,0.0,1.304143906,1.304149628,1.13e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,3991.357666,0.0,108.9787903,1895.437134,0.0,190.2457123,0.374094069,1.0,0.0,3.0,1.0,0.0
18080100,298.4586487,297.1499939,293.1499939,0.0,0.0,284.9237976,0.485293537,0.050000001,0.046570715,298.2621765,297.1499939,293.1499939,0.0,0.0,284.9237976,0.485293537,0.050000001,0.049041204,298.4484863,297.1499939,293.1499939,0.0,0.0,284.9237976,0.485293537,0.050000001,0.036221668,298.1499023,297.1499939,293.1499939,0.0,0.0,284.9237976,0.485293537,0.050000001,0.049041204,298.0892029,297.1499939,293.1499939,0.0,0.0,284.9237976,0.485293537,0.050000001,0.232630357,284.9259644,284.9500122,294.5249939,292.5537109,294.520874,298.3630981,284.9446716,1.0,0.187758967,1.0,1.0,0.0,1.0,-0.496222377,0.496222019,3.6e-07,0.366446614,0.570287824,0.570287824,0.0,44.0766983,36.0,10516.37305,0.0,44.19604492,1.0,283.1496277,285.1217957,295.5552368,296.3233337,293.1499939,293.1499939,283.1499939,19372.24023,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350562245,1.0,0.0,0.0,1.260513306,1.260518909,1.06e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4002.908936,0.0,102.1087418,1895.437134,0.0,195.2355194,0.367447793,1.0,0.0,3.0,1.0,0.0
18080160,298.4561157,297.1499939,293.1499939,0.0,0.0,284.9564819,0.487826347,0.050000001,0.046524584,298.2528076,297.1499939,293.1499939,0.0,0.0,284.9564819,0.487826347,0.050000001,0.048992626,298.4385071,297.1499939,293.1499939,0.0,0.0,284.9564819,0.487826347,0.050000001,0.036185786,298.1420593,297.1499939,293.1499939,0.0,0.0,284.9564819,0.487826347,0.050000001,0.048992626,298.0773315,297.1499939,293.1499939,0.0,0.0,284.9564819,0.487826347,0.050000001,0.232399926,284.9594421,284.9500122,294.543335,292.567749,294.5391846,298.3545227,284.9699707,1.0,0.185465813,1.0,1.0,0.0,1.0,-0.495730907,0.495730549,3.6e-07,0.366274387,0.590788484,0.590788484,0.0,42.84502792,25.0,10681.11816,0.0,43.1000061,1.0,283.1498108,285.1365662,295.6089172,296.4004822,293.1499939,293.1499939,283.1499939,17951.36523,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356815964,1.0,0.0,0.0,1.289899826,1.28990519,1.11e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4134.961914,0.0,103.2447662,1895.437134,0.0,204.9394531,0.368727416,1.0,0.0,3.0,1.0,0.0
18080220,298.4550476,297.1499939,293.1499939,0.0,0.0,284.962616,0.493039757,0.050000001,0.046433244,298.242157,297.1499939,293.1499939,0.0,0.0,284.962616,0.493039757,0.050000001,0.048896443,298.427124,297.1499939,293.1499939,0.0,0.0,284.962616,0.493039757,0.165989861,0.036114745,298.1330261,297.1499939,293.1499939,0.0,0.0,284.962616,0.493039757,0.050000001,0.048896443,298.0639954,297.1499939,293.1499939,0.0,0.0,284.962616,0.493039757,0.050000001,0.231943667,284.9617615,284.9500122,294.5687561,292.5873718,294.5646057,298.3455811,284.9527893,1.0,0.18097268,1.0,1.0,0.0,1.0,-0.494757771,0.494757414,3.59e-07,0.365747005,0.599362493,0.599362493,0.0,40.40441513,25.0,10771.59766,0.0,40.93443298,1.0,283.1499329,285.0927429,295.6650696,296.4861145,293.1499939,293.1499939,283.1499939,17262.18359,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369125098,1.0,0.0,0.0,1.332404852,1.332410336,1.18e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4184.264648,0.0,108.6243439,1895.437134,0.0,224.2988586,0.374148726,1.0,0.0,3.0,1.0,0.0
18080280,298.4547119,297.1499939,293.1499939,0.0,0.0,284.958252,0.545285404,0.173834249,0.056009639,298.2387085,297.1499939,293.1499939,0.0,0.0,284.9580994,0.50544399,0.050000001,0.048696257,298.3894348,297.1499939,293.1499939,0.0,0.0,284.959259,0.714314997,0.167319015,0.092311613,298.1306458,297.1499939,293.1499939,0.0,0.0,284.9580994,0.50544399,0.050000001,0.048696257,298.0594482,297.1499939,293.1499939,0.0,0.0,284.9580994,0.50544399,0.050000001,0.230994076,284.9582825,284.9500122,294.5799866,292.5960999,294.5762024,298.3390808,284.9846191,1.0,0.179471314,1.0,1.0,0.0,1.0,-0.571968913,0.571968436,4.29e-07,0.427563846,0.5986076,0.5986076,0.0,35.97742844,45.0,11429.88965,0.0,45.70972061,1.0,283.1499329,285.1259155,295.6770935,296.5075073,293.1499939,293.1499939,283.1499939,17580.61523,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374358505,1.0,0.0,0.0,1.330487013,1.330492496,1.18e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4247.537598,0.0,109.159874,1895.437134,0.0,232.6772766,0.374706984,1.0,0.0,3.0,1.0,0.0
18080340,298.2310181,297.1499939,293.1499939,0.0,0.0,285.3818665,0.829691172,0.165688038,0.151602104,298.1846008,297.1499939,293.1499939,0.0,0.0,285.3771667,0.783515453,0.157864735,0.134224996,298.2012939,297.1499939,293.1499939,0.0,0.0,285.3812561,0.821786702,0.161858961,0.114338547,298.1370544,297.1499939,293.1499939,0.0,0.0,285.3280945,0.548643589,0.153842434,0.048251592,298.0419617,297.1499939,293.1499939,0.0,0.0,285.3280945,0.548643589,0.050000001,0.228884786,285.3733521,284.9500122,294.6116028,292.620697,294.6090393,298.207428,285.4246521,1.0,0.187267601,1.0,1.0,0.0,1.0,-0.8126266,0.812625885,6.84e-07,0.61556071,0.985661626,0.985661626,0.0,26.94981956,45.0,16602.87695,0.0,67.89788818,1.0,283.1499939,285.3747559,295.8248596,296.8858643,293.1499939,293.1499939,283.1499939,6086.121582,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40698275,1.0,0.0,0.0,1.792426109,1.792431474,2.14e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5266.111328,0.0,172.0288086,1895.437134,0.0,288.1197815,0.445833534,1.0,0.0,3.0,1.0,0.0
18080400,298.2020569,297.1499939,293.1499939,0.0,0.0,285.4205322,0.840553761,0.164805755,0.150605604,298.155304,297.1499939,293.1499939,0.0,0.0,285.4186401,0.814291477,0.156865716,0.143299446,298.1816406,297.1499939,293.1499939,0.0,0.0,285.420166,0.833434582,0.161812648,0.114000849,298.1351929,297.1499939,293.1499939,0.0,0.0,285.3877258,0.659894466,0.1553929,0.076613426,298.0383606,297.1499939,293.1499939,0.0,0.0,285.3797607,0.559371352,0.050000001,0.228525221,285.4155884,284.9500122,294.6166687,292.6246338,294.6141968,298.1842346,285.447937,1.0,0.189476565,1.0,1.0,0.0,1.0,-0.85561198,0.855611205,7.35e-07,0.646671712,1.0,1.0,0.0,25.44456673,63.0,17317.76172,0.0,72.78652191,1.0,283.1499939,285.3630371,295.8679504,296.973175,293.1499939,293.1499939,283.1499939,5599.304199,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417090476,1.0,0.0,0.0,1.867884398,1.86789,2.33e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5304.882813,0.0,190.8153534,1895.437134,0.0,306.8313904,0.464269698,1.0,0.0,3.0,1.0,0.0
18080460,298.0961304,297.1499939,293.1499939,0.0,0.0,285.5144043,0.827902436,0.164720774,0.148420364,298.0101013,297.1499939,293.1499939,0.0,0.0,285.5146179,0.810452282,0.152404249,0.146101236,298.1002808,297.1499939,293.1499939,0.0,0.0,285.5144348,0.826055586,0.164014801,0.114611037,298.0016174,297.1499939,293.1499939,0.0,0.0,285.5152893,0.809112489,0.151995704,0.145369977,298.0143127,297.1499939,293.1499939,0.0,0.0,285.5132141,0.551792979,0.14338696,0.228771478,285.5148926,284.9500122,294.6457825,292.6474304,294.6435852,298.077179,285.5013123,1.0,0.202933356,1.0,1.0,0.0,1.0,-0.940044701,0.940043807,8.44e-07,0.711000383,1.0,1.0,0.0,27.66988182,63.0,19606.55273,0.0,91.63567352,1.0,283.1499939,285.3026428,296.0449219,297.3840332,293.1499939,293.1499939,283.1499939,7467.431641,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485593528,1.0,0.0,0.0,2.209935188,2.209942818,3.26e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5474.09375,0.0,314.3333435,1895.437134,0.0,464.6517639,0.542505205,1.0,0.0,3.0,1.0,0.0
18080520,298.084259,297.1499939,293.1499939,0.0,0.0,285.500885,0.986650288,0.166043162,0.148354843,297.9826355,297.1499939,293.1499939,0.0,0.0,285.5010376,0.963833451,0.152004138,0.144847423,298.0892029,297.1499939,293.1499939,0.0,0.0,285.500885,0.985262394,0.16542463,0.11480739,297.9690857,297.1499939,293.1499939,0.0,0.0,285.5010376,0.962679565,0.151085168,0.144340649,298.0,297.1499939,293.1499939,0.0,0.0,285.5034485,0.817177832,0.144269809,0.42526266,285.5016174,284.9500122,294.6533203,292.6533813,294.6514282,298.0603943,285.5293579,1.0,0.210351646,1.0,1.0,0.0,1.0,-1.131402731,1.131401539,1.12e-06,0.84780395,1.0,1.0,0.0,16.79530525,83.0,21775.30664,0.0,119.1723099,1.0,283.1499939,285.3358154,296.0575562,297.4465942,293.1499939,293.1499939,283.1499939,7986.566406,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502831459,1.0,0.0,0.0,2.285425901,2.285434246,3.49e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5528.280273,0.0,347.6600952,1895.437134,0.0,515.684082,0.563560903,1.0,0.0,3.0,1.0,0.0
18080580,298.1290283,297.1499939,293.1499939,0.0,0.0,285.797821,0.901900351,0.179728225,0.107621655,297.9485168,297.1499939,293.1499939,0.0,0.0,285.8000183,0.942641735,0.156786874,0.127362281,298.1098022,297.1499939,293.1499939,0.0,0.0,285.797821,0.901900351,0.176744878,0.083705731,297.9125977,297.1499939,293.1499939,0.0,0.0,285.8013,0.984415889,0.153500721,0.144902527,297.8500061,297.1499939,293.1499939,0.0,0.0,285.7998352,0.956654012,0.13766548,0.628824949,285.8031616,284.9500122,294.6818542,292.6757813,294.6802673,298.0531616,285.8179932,1.0,0.234161168,1.0,1.0,0.0,1.0,-1.294636011,1.294634581,1.41e-06,0.979596138,1.0,1.0,0.0,18.27737999,83.0,25489.94727,0.0,166.0778961,1.0,283.1499939,285.5142822,296.0932007,297.7622986,293.1499939,293.1499939,283.1499939,10109.57617,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568269312,1.0,0.0,0.0,2.571302414,2.571312904,4.41e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5789.271484,0.0,495.1231995,1895.437134,0.0,767.0600586,0.629412055,1.0,0.0,3.0,1.0,0.0
18080640,298.1183777,297.1499939,293.1499939,0.0,0.0,285.8284302,0.926194906,0.181461647,0.125790685,297.9269104,297.1499939,293.1499939,0.0,0.0,285.828949,0.965888083,0.156950757,0.148359865,298.0929871,297.1499939,293.1499939,0.0,0.0,285.8286743,0.926194906,0.177828103,0.097837195,297.88974,297.1499939,293.1499939,0.0,0.0,285.8289185,0.959348798,0.153441712,0.145451561,297.8167725,297.1499939,293.1499939,0.0,0.0,285.8278503,0.922209322,0.136420742,0.62142539,285.8302307,284.9500122,294.6900024,292.6822205,294.688446,298.0369568,285.8383179,1.0,0.241527155,1.0,1.0,0.0,1.0,-1.32766211,1.32766068,1.48e-06,1.005245686,1.0,1.0,0.0,19.95564842,103.0,26150.87891,0.0,183.7938995,1.0,283.1499939,285.5153809,296.0907288,297.8215942,293.1499939,293.1499939,283.1499939,10659.71973,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585725784,1.0,0.0,0.0,2.640338182,2.64034915,4.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5829.444336,0.0,536.0836792,1895.437134,0.0,852.4105835,0.648893356,1.0,0.0,3.0,1.0,0.0
18080700,298.069458,297.1499939,293.1499939,0.0,0.0,285.8799744,0.921378493,0.182844043,0.164852053,297.8745117,297.1499939,293.1499939,0.0,0.0,285.8794861,0.873015046,0.156720117,0.148965046,298.0428162,297.1499939,293.1499939,0.0,0.0,285.8799133,0.913648546,0.1789096,0.1254327,297.8357849,297.1499939,293.1499939,0.0,0.0,285.8793945,0.866067946,0.152823463,0.145458624,297.748291,297.1499939,293.1499939,0.0,0.0,285.8786621,0.832034945,0.133902401,0.609084725,285.8803406,284.9500122,294.7083435,292.6966553,294.7068481,297.9884338,285.8787842,1.0,0.25844121,1.0,1.0,0.0,1.0,-1.38591814,1.385916591,1.6e-06,1.051685333,1.0,1.0,0.0,26.64566231,103.0,27555.71484,0.0,221.8901978,1.0,283.1499939,285.5135498,296.0635681,297.9198608,293.1499939,293.1499939,283.1499939,12043.11816,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62047708,1.0,0.0,0.0,2.806442499,2.806454897,5.26e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5920.660645,0.0,643.7578735,1895.437134,0.0,1048.668457,0.686052382,1.0,0.0,3.0,1.0,0.0
18080760,297.992218,297.1499939,293.1499939,0.0,0.0,285.8745117,0.842350006,0.18104957,0.16422984,297.8303528,297.1499939,293.1499939,0.0,0.0,285.8749084,0.803994596,0.156960815,0.149367452,297.9743042,297.1499939,293.1499939,0.0,0.0,285.8745728,0.837170541,0.177809939,0.125256762,297.7913513,297.1499939,293.1499939,0.0,0.0,285.875,0.79690671,0.152790934,0.145558029,297.6922913,297.1499939,293.1499939,0.0,0.0,285.8753967,0.760654151,0.132176906,0.601836443,285.874115,284.9500122,294.7266541,292.7110901,294.7252197,297.92099,285.8665466,1.0,0.27513051,1.0,1.0,0.0,1.0,-1.423706174,1.423704505,1.68e-06,1.083208323,1.0,1.0,0.0,36.28477478,91.0,28454.20508,0.0,252.4666901,1.0,283.1499939,285.4764099,296.01474,297.953064,293.1499939,293.1499939,283.1499939,13233.05273,22320.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647519648,1.0,0.0,0.0,2.941823959,2.941837788,5.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5963.708008,0.0,741.4883423,1895.437134,0.0,1223.780762,0.721324503,1.0,0.0,3.0,1.0,0.0
18080820,297.8963928,297.1499939,293.1499939,0.0,0.0,285.7431335,0.768840909,0.181954041,0.164457515,297.7580566,297.1499939,293.1499939,0.0,0.0,285.7439575,0.735564351,0.158233061,0.150941715,297.8781738,297.1499939,293.1499939,0.0,0.0,285.7432251,0.764207363,0.178471774,0.125615895,297.7197266,297.1499939,293.1499939,0.0,0.0,285.7441406,0.729111969,0.153635055,0.146691114,297.6050415,297.1499939,293.1499939,0.0,0.0,285.7452698,0.691280127,0.130175859,0.593671381,285.7423706,284.9500122,294.7633362,292.7399902,294.7619019,297.8291016,285.7326965,1.0,0.293369293,1.0,1.0,0.0,1.0,-1.417845726,1.417844057,1.66e-06,1.078436375,1.0,1.0,0.0,52.76893234,79.0,28893.28125,0.0,289.8573914,1.0,283.1499939,285.3204346,295.8925476,297.8825378,293.1499939,293.1499939,283.1499939,15633.81738,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678046048,1.0,0.0,0.0,3.19756341,3.197579861,6.82e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5961.779297,0.0,952.1647949,1895.437134,0.0,1441.991821,0.782760262,1.0,0.0,3.0,1.0,0.0
18080880,297.8963928,297.1499939,293.1499939,0.0,0.0,285.7431335,0.768840909,0.181954041,0.164457515,297.7580566,297.1499939,293.1499939,0.0,0.0,285.7439575,0.735564351,0.158233061,0.150941715,297.8781738,297.1499939,293.1499939,0.0,0.0,285.7432251,0.764207363,0.178471774,0.125615895,297.7197266,297.1499939,293.1499939,0.0,0.0,285.7441406,0.729111969,0.153635055,0.146691114,297.6050415,297.1499939,293.1499939,0.0,0.0,285.7452698,0.691280127,0.130175859,0.593671381,285.7423706,284.9500122,294.7633362,292.7399902,294.7619019,297.8291016,285.7326965,1.0,0.293369293,1.0,1.0,0.0,1.0,-1.417845726,1.417844057,1.66e-06,1.078436375,1.0,1.0,0.0,52.76893234,79.0,28893.28125,0.0,289.8573914,1.0,283.1499939,285.3204346,295.8925476,297.8825378,293.1499939,293.1499939,283.1499939,15633.81738,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678046048,1.0,0.0,0.0,3.19756341,3.197579861,6.82e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5961.779297,0.0,952.1647949,1895.437134,0.0,1441.991821,0.782760262,1.0,0.0,3.0,1.0,0.0
18080940,297.8500061,297.1499939,293.1499939,0.0,0.0,285.6656189,0.754179001,0.184975415,0.167015508,297.7127991,297.1499939,293.1499939,0.0,0.0,285.6661377,0.721476793,0.159946561,0.152653098,297.824646,297.1499939,293.1499939,0.0,0.0,285.6656799,0.748811364,0.180586785,0.127047837,297.6755981,297.1499939,293.1499939,0.0,0.0,285.6662598,0.714561939,0.155065626,0.148122653,297.5543518,297.1499939,293.1499939,0.0,0.0,285.6670532,0.672589839,0.129758269,0.59166944,285.6651611,284.9500122,294.7932129,292.7634583,294.7917786,297.7798462,285.658905,1.0,0.300998569,1.0,1.0,0.0,1.0,-1.424001455,1.423999786,1.68e-06,1.083254814,1.0,1.0,0.0,59.04291153,79.0,29323.36914,0.0,307.7425232,1.0,283.1499939,285.2318115,295.8283081,297.8235474,293.1499939,293.1499939,283.1499939,17450.72266,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685613632,1.0,0.0,0.0,3.378262281,3.378280401,7.62e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5971.515625,0.0,1122.884033,1895.437134,0.0,1499.120728,0.823249817,1.0,0.0,3.0,1.0,0.0
18081000,297.8414612,297.1499939,293.1499939,0.0,0.0,285.6533508,0.753295481,0.185788885,0.167720214,297.7038574,297.1499939,293.1499939,0.0,0.0,285.6538086,0.720335722,0.160398319,0.153080463,297.8143616,297.1499939,293.1499939,0.0,0.0,285.6534119,0.7476843,0.181171045,0.12744312,297.6669312,297.1499939,293.1499939,0.0,0.0,285.6539307,0.713304102,0.155457243,0.148491427,297.5447083,297.1499939,293.1499939,0.0,0.0,285.6546326,0.670725703,0.129770413,0.591633499,285.6529846,284.9500122,294.7999878,292.7687988,294.7985535,297.7704773,285.6475525,1.0,0.302039981,1.0,1.0,0.0,1.0,-1.426234365,1.426232576,1.68e-06,1.085014224,1.0,1.0,0.0,59.79116821,67.0,29418.09961,0.0,310.5592957,1.0,283.1499939,285.2177124,295.821228,297.8174744,293.1499939,293.1499939,283.1499939,17790.2168,24480.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686374187,1.0,0.0,0.0,3.410964966,3.410983562,7.76e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5975.104492,0.0,1155.810547,1895.437134,0.0,1504.924561,0.834024012,1.0,0.0,3.0,1.0,0.0
18081060,297.8024902,297.1499939,293.1499939,0.0,0.0,285.5983276,0.756991208,0.190577433,0.171867609,297.6612854,297.1499939,293.1499939,0.0,0.0,285.5986023,0.721818745,0.163079619,0.155535594,297.7660217,297.1499939,293.1499939,0.0,0.0,285.5983582,0.749802828,0.184665456,0.129787266,297.625885,297.1499939,293.1499939,0.0,0.0,285.5986633,0.714492321,0.157827929,0.150646687,297.5002747,297.1499939,293.1499939,0.0,0.0,285.5990906,0.669078529,0.130245477,0.593024015,285.598114,284.9500122,294.8366699,292.7974854,294.8352356,297.7270203,285.5951233,1.0,0.304712623,1.0,1.0,0.0,1.0,-1.441227555,1.441225886,1.71e-06,1.096849561,1.0,1.0,0.0,60.91418076,55.0,29996.47461,0.0,320.115509,1.0,283.1499939,285.1482849,295.8157043,297.8270569,293.1499939,293.1499939,283.1499939,19756.55859,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689154804,1.0,0.0,0.0,3.594531536,3.594552279,8.62e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6007.585449,0.0,1352.639282,1895.437134,0.0,1526.238403,0.878152847,1.0,0.0,3.0,1.0,0.0
18081120,297.8024902,297.1499939,293.1499939,0.0,0.0,285.5983276,0.756991208,0.190577433,0.171867609,297.6612854,297.1499939,293.1499939,0.0,0.0,285.5986023,0.721818745,0.163079619,0.155535594,297.7660217,297.1499939,293.1499939,0.0,0.0,285.5983582,0.749802828,0.184665456,0.129787266,297.625885,297.1499939,293.1499939,0.0,0.0,285.5986633,0.714492321,0.157827929,0.150646687,297.5002747,297.1499939,293.1499939,0.0,0.0,285.5990906,0.669078529,0.130245477,0.593024015,285.598114,284.9500122,294.8366699,292.7974854,294.8352356,297.7270203,285.5951233,1.0,0.304712623,1.0,1.0,0.0,1.0,-1.441227555,1.441225886,1.71e-06,1.096849561,1.0,1.0,0.0,60.91418076,55.0,29996.47461,0.0,320.115509,1.0,283.1499939,285.1482849,295.8157043,297.8270569,293.1499939,293.1499939,283.1499939,19756.55859,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689154804,1.0,0.0,0.0,3.594531536,3.594552279,8.62e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6007.585449,0.0,1352.639282,1895.437134,0.0,1526.238403,0.878152847,1.0,0.0,3.0,1.0,0.0
18081180,297.7727356,297.1499939,293.1499939,0.0,0.0,285.5654907,0.773212135,0.19581379,0.176354885,297.6270142,297.1499939,293.1499939,0.0,0.0,285.5656433,0.734140754,0.166067839,0.158163682,297.7273865,297.1499939,293.1499939,0.0,0.0,285.5655212,0.76398313,0.188536346,0.132336766,297.5931396,297.1499939,293.1499939,0.0,0.0,285.5657043,0.726657033,0.16052261,0.152994245,297.4664612,297.1499939,293.1499939,0.0,0.0,285.5659485,0.679444849,0.13123928,0.596350372,285.5653992,284.9500122,294.8733215,292.8259888,294.8719177,297.6930542,285.5638123,1.0,0.303114951,1.0,1.0,0.0,1.0,-1.459640026,1.459638238,1.75e-06,1.111397147,1.0,1.0,0.0,57.83389282,43.0,30596.94922,0.0,321.0031433,1.0,283.1499939,285.1010742,295.8430786,297.8821106,293.1499939,293.1499939,283.1499939,21532.19727,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692343831,1.0,0.0,0.0,3.752587557,3.752609968,9.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6049.970703,0.0,1539.032471,1895.437134,0.0,1550.863647,0.916186154,1.0,0.0,3.0,1.0,0.0
18081240,297.7727356,297.1499939,293.1499939,0.0,0.0,285.5654907,0.773212135,0.19581379,0.176354885,297.6270142,297.1499939,293.1499939,0.0,0.0,285.5656433,0.734140754,0.166067839,0.158163682,297.7273865,297.1499939,293.1499939,0.0,0.0,285.5655212,0.76398313,0.188536346,0.132336766,297.5931396,297.1499939,293.1499939,0.0,0.0,285.5657043,0.726657033,0.16052261,0.152994245,297.4664612,297.1499939,293.1499939,0.0,0.0,285.5659485,0.679444849,0.13123928,0.596350372,285.5653992,284.9500122,294.8733215,292.8259888,294.8719177,297.6930542,285.5638123,1.0,0.303114951,1.0,1.0,0.0,1.0,-1.459640026,1.459638238,1.75e-06,1.111397147,1.0,1.0,0.0,57.83389282,43.0,30596.94922,0.0,321.0031433,1.0,283.1499939,285.1010742,295.8430786,297.8821106,293.1499939,293.1499939,283.1499939,21532.19727,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692343831,1.0,0.0,0.0,3.752587557,3.752609968,9.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6049.970703,0.0,1539.032471,1895.437134,0.0,1550.863647,0.916186154,1.0,0.0,3.0,1.0,0.0
18081300,297.7601624,297.1499939,293.1499939,0.0,0.0,285.553894,0.785696685,0.198518097,0.178651571,297.6121521,297.1499939,293.1499939,0.0,0.0,285.5540466,0.743937492,0.167624071,0.159505546,297.7105713,297.1499939,293.1499939,0.0,0.0,285.5539246,0.775319815,0.19053404,0.133636147,297.57901,297.1499939,293.1499939,0.0,0.0,285.5541077,0.736124933,0.161936119,0.154200301,297.4523315,297.1499939,293.1499939,0.0,0.0,285.5543518,0.688587427,0.131848887,0.598406971,285.5538025,284.9500122,294.8916626,292.8401489,294.8902588,297.6785278,285.552063,1.0,0.301134855,1.0,1.0,0.0,1.0,-1.469484091,1.469482303,1.78e-06,1.119174361,1.0,1.0,0.0,55.16473389,43.0,30916.38672,0.0,318.9111633,1.0,283.1499939,285.080719,295.8605957,297.9172668,293.1499939,293.1499939,283.1499939,22452.86133,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694574356,1.0,0.0,0.0,3.831973553,3.831996918,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6074.195801,0.0,1638.788208,1895.437134,0.0,1568.200684,0.932534516,1.0,0.0,3.0,1.0,0.0
18081360,297.7488098,297.1499939,293.1499939,0.0,0.0,285.5467529,0.801317871,0.201253831,0.180961728,297.5985413,297.1499939,293.1499939,0.0,0.0,285.5468445,0.756667256,0.169200152,0.160849735,297.6950684,297.1499939,293.1499939,0.0,0.0,285.5467834,0.789802432,0.192545399,0.134933963,297.5661011,297.1499939,293.1499939,0.0,0.0,285.5468445,0.748319864,0.163371444,0.155410782,297.4396362,297.1499939,293.1499939,0.0,0.0,285.5469971,0.700494468,0.132503569,0.600602567,285.5467224,284.9500122,294.9100037,292.8542175,294.9086304,297.6652527,285.5459595,1.0,0.29851526,1.0,1.0,0.0,1.0,-1.479518294,1.479516506,1.8e-06,1.127100229,1.0,1.0,0.0,51.91063309,31.0,31197.70898,0.0,315.3935852,1.0,283.1499939,285.068512,295.8774719,297.9508667,293.1499939,293.1499939,283.1499939,23133.38672,27720.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697091103,1.0,0.0,0.0,3.889611959,3.88963604,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6094.89209,0.0,1713.855591,1895.437134,0.0,1587.872803,0.949203193,1.0,0.0,3.0,1.0,0.0
18081420,297.7284241,297.1499939,293.1499939,0.0,0.0,285.5352478,0.840176702,0.206766099,0.185589567,297.573822,297.1499939,293.1499939,0.0,0.0,285.5353088,0.793060839,0.172365993,0.163519412,297.6666565,297.1499939,293.1499939,0.0,0.0,285.5352783,0.827531695,0.196560413,0.137502417,297.5426941,297.1499939,293.1499939,0.0,0.0,285.5353088,0.783470571,0.166259632,0.157817155,297.4170837,297.1499939,293.1499939,0.0,0.0,285.5353699,0.731108248,0.133878306,0.605160177,285.5352478,284.9500122,294.9466553,292.8821716,294.9453125,297.6413574,285.5350342,1.0,0.291948318,1.0,1.0,0.0,1.0,-1.499721885,1.499720097,1.84e-06,1.143051863,1.0,1.0,0.0,44.24806213,25.0,31788.07422,0.0,305.2943726,1.0,283.1499939,285.0439453,295.9096069,298.0189819,293.1499939,293.1499939,283.1499939,24629.27539,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702667832,1.0,0.0,0.0,4.013400078,4.013425827,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6139.207031,0.0,1882.751343,1895.437134,0.0,1631.870483,0.979054689,1.0,0.0,3.0,1.0,0.0
18081480,297.7284241,297.1499939,293.1499939,0.0,0.0,285.5352478,0.840176702,0.206766099,0.185589567,297.573822,297.1499939,293.1499939,0.0,0.0,285.5353088,0.793060839,0.172365993,0.163519412,297.6666565,297.1499939,293.1499939,0.0,0.0,285.5352783,0.827531695,0.196560413,0.137502417,297.5426941,297.1499939,293.1499939,0.0,0.0,285.5353088,0.783470571,0.166259632,0.157817155,297.4170837,297.1499939,293.1499939,0.0,0.0,285.5353699,0.731108248,0.133878306,0.605160177,285.5352478,284.9500122,294.9466553,292.8821716,294.9453125,297.6413574,285.5350342,1.0,0.291948318,1.0,1.0,0.0,1.0,-1.499721885,1.499720097,1.84e-06,1.143051863,1.0,1.0,0.0,44.24806213,25.0,31788.07422,0.0,305.2943726,1.0,283.1499939,285.0439453,295.9096069,298.0189819,293.1499939,293.1499939,283.1499939,24629.27539,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702667832,1.0,0.0,0.0,4.013400078,4.013425827,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6139.207031,0.0,1882.751343,1895.437134,0.0,1631.870483,0.979054689,1.0,0.0,3.0,1.0,0.0
18081540,297.7106628,297.1499939,293.1499939,0.0,0.0,285.5306702,0.891255438,0.212285191,0.19025293,297.5518799,297.1499939,293.1499939,0.0,0.0,285.5306396,0.837859511,0.175501719,0.166191652,297.6411743,297.1499939,293.1499939,0.0,0.0,285.5306396,0.874681115,0.200510755,0.140049294,297.5219421,297.1499939,293.1499939,0.0,0.0,285.5306396,0.828372717,0.169122085,0.160230637,297.397644,297.1499939,293.1499939,0.0,0.0,285.5306091,0.769914746,0.135282099,0.610017598,285.5306702,284.9500122,294.9833374,292.909729,294.9819946,297.6203003,285.531189,1.0,0.286128193,1.0,1.0,0.0,1.0,-1.520314217,1.520312309,1.89e-06,1.159294248,1.0,1.0,0.0,37.01523972,25.0,32356.71484,0.0,296.1672058,1.0,283.1499939,285.0280762,295.9381104,298.082489,293.1499939,293.1499939,283.1499939,25926.20703,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708408058,1.0,0.0,0.0,4.117713451,4.117740631,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6181.256348,0.0,2033.406006,1895.437134,0.0,1677.729248,1.0,1.0,0.0,3.0,1.0,0.0
18081600,297.7106628,297.1499939,293.1499939,0.0,0.0,285.5306702,0.891255438,0.212285191,0.19025293,297.5518799,297.1499939,293.1499939,0.0,0.0,285.5306396,0.837859511,0.175501719,0.166191652,297.6411743,297.1499939,293.1499939,0.0,0.0,285.5306396,0.874681115,0.200510755,0.140049294,297.5219421,297.1499939,293.1499939,0.0,0.0,285.5306396,0.828372717,0.169122085,0.160230637,297.397644,297.1499939,293.1499939,0.0,0.0,285.5306091,0.769914746,0.135282099,0.610017598,285.5306702,284.9500122,294.9833374,292.909729,294.9819946,297.6203003,285.531189,1.0,0.286128193,1.0,1.0,0.0,1.0,-1.520314217,1.520312309,1.89e-06,1.159294248,1.0,1.0,0.0,37.01523972,25.0,32356.71484,0.0,296.1672058,1.0,283.1499939,285.0280762,295.9381104,298.082489,293.1499939,293.1499939,283.1499939,25926.20703,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708408058,1.0,0.0,0.0,4.117713451,4.117740631,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6181.256348,0.0,2033.406006,1895.437134,0.0,1677.729248,1.0,1.0,0.0,3.0,1.0,0.0
18081660,297.695282,297.1499939,293.1499939,0.0,0.0,285.5559998,0.952013195,0.217820182,0.194995224,297.5322571,297.1499939,293.1499939,0.0,0.0,285.5556946,0.885920048,0.178595304,0.168900281,297.6181946,297.1499939,293.1499939,0.0,0.0,285.5559082,0.929988444,0.20439212,0.142601967,297.5033875,297.1499939,293.1499939,0.0,0.0,285.5556641,0.87468648,0.171944544,0.162683219,297.3806152,297.1499939,293.1499939,0.0,0.0,285.5552368,0.81338203,0.136684,0.615251899,285.5560608,284.9500122,295.019989,292.9368591,295.0186768,297.6016846,285.5588379,1.0,0.28294912,1.0,1.0,0.0,1.0,-1.541551471,1.541549563,1.94e-06,1.17602706,1.0,1.0,0.0,31.81300354,25.0,32799.97656,0.0,292.3760986,1.0,283.1499939,285.0517578,295.9610291,298.1317139,293.1499939,293.1499939,283.1499939,25930.73828,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71324122,1.0,0.0,0.0,4.118073463,4.118100643,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6213.071777,0.0,2033.939087,1895.437134,0.0,1716.776001,1.0,1.0,0.0,3.0,1.0,0.0
18081720,297.695282,297.1499939,293.1499939,0.0,0.0,285.5559998,0.952013195,0.217820182,0.194995224,297.5322571,297.1499939,293.1499939,0.0,0.0,285.5556946,0.885920048,0.178595304,0.168900281,297.6181946,297.1499939,293.1499939,0.0,0.0,285.5559082,0.929988444,0.20439212,0.142601967,297.5033875,297.1499939,293.1499939,0.0,0.0,285.5556641,0.87468648,0.171944544,0.162683219,297.3806152,297.1499939,293.1499939,0.0,0.0,285.5552368,0.81338203,0.136684,0.615251899,285.5560608,284.9500122,295.019989,292.9368591,295.0186768,297.6016846,285.5588379,1.0,0.28294912,1.0,1.0,0.0,1.0,-1.541551471,1.541549563,1.94e-06,1.17602706,1.0,1.0,0.0,31.81300354,25.0,32799.97656,0.0,292.3760986,1.0,283.1499939,285.0517578,295.9610291,298.1317139,293.1499939,293.1499939,283.1499939,25930.73828,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71324122,1.0,0.0,0.0,4.118073463,4.118100643,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6213.071777,0.0,2033.939087,1895.437134,0.0,1716.776001,1.0,1.0,0.0,3.0,1.0,0.0
18081780,297.687561,297.1499939,293.1499939,0.0,0.0,285.5877686,0.985121667,0.2239196,0.189269602,297.5146484,297.1499939,293.1499939,0.0,0.0,285.5875244,0.936195612,0.181631222,0.171638474,297.5941467,297.1499939,293.1499939,0.0,0.0,285.587738,0.980899334,0.207867444,0.145034164,297.4866943,297.1499939,293.1499939,0.0,0.0,285.5874634,0.92230916,0.174710572,0.165166542,297.3656006,297.1499939,293.1499939,0.0,0.0,285.5870972,0.851045251,0.138066724,0.620792687,285.5878296,284.9500122,295.0566711,292.963501,295.0553589,297.5861511,285.5901489,1.0,0.281476915,1.0,1.0,0.0,1.0,-1.560441017,1.560438991,1.99e-06,1.190949798,1.0,1.0,0.0,28.48190689,28.0,33233.84766,0.0,290.4716797,1.0,283.1499939,285.077301,295.9850464,298.1825562,293.1499939,293.1499939,283.1499939,25930.77148,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71749419,1.0,0.0,0.0,4.118076324,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6247.345215,0.0,2033.943115,1895.437134,0.0,1751.453613,1.0,1.0,0.0,3.0,1.0,0.0
18081840,297.687561,297.1499939,293.1499939,0.0,0.0,285.5877686,0.985121667,0.2239196,0.189269602,297.5146484,297.1499939,293.1499939,0.0,0.0,285.5875244,0.936195612,0.181631222,0.171638474,297.5941467,297.1499939,293.1499939,0.0,0.0,285.587738,0.980899334,0.207867444,0.145034164,297.4866943,297.1499939,293.1499939,0.0,0.0,285.5874634,0.92230916,0.174710572,0.165166542,297.3656006,297.1499939,293.1499939,0.0,0.0,285.5870972,0.851045251,0.138066724,0.620792687,285.5878296,284.9500122,295.0566711,292.963501,295.0553589,297.5861511,285.5901489,1.0,0.281476915,1.0,1.0,0.0,1.0,-1.560441017,1.560438991,1.99e-06,1.190949798,1.0,1.0,0.0,28.48190689,28.0,33233.84766,0.0,290.4716797,1.0,283.1499939,285.077301,295.9850464,298.1825562,293.1499939,293.1499939,283.1499939,25930.77148,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71749419,1.0,0.0,0.0,4.118076324,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6247.345215,0.0,2033.943115,1895.437134,0.0,1751.453613,1.0,1.0,0.0,3.0,1.0,0.0
18081900,297.6915283,297.1499939,293.1499939,0.0,0.0,285.5891724,0.986891985,0.227719828,0.193424195,297.5081482,297.1499939,293.1499939,0.0,0.0,285.5890808,0.933800519,0.183295786,0.17313233,297.5884705,297.1499939,293.1499939,0.0,0.0,285.5891113,0.979199171,0.210120469,0.146411523,297.4806519,297.1499939,293.1499939,0.0,0.0,285.5890808,0.919796586,0.176241934,0.166533887,297.3584595,297.1499939,293.1499939,0.0,0.0,285.5889587,0.848213792,0.13872616,0.623860776,285.5890198,284.9500122,295.0750122,292.976593,295.0736694,297.5832825,285.5891418,1.0,0.281051844,1.0,1.0,0.0,1.0,-1.552791715,1.552789688,1.97e-06,1.184959769,1.0,1.0,0.0,28.70718002,28.0,33173.95703,0.0,291.5218811,1.0,283.1499939,285.0749817,295.9946289,298.1967773,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719111383,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6246.905762,0.0,2033.942871,1895.437134,0.0,1764.716187,1.0,1.0,0.0,3.0,1.0,0.0
18081960,297.7076111,297.1499939,293.1499939,0.0,0.0,285.5975342,0.978822529,0.232744664,0.183197305,297.4990845,297.1499939,293.1499939,0.0,0.0,285.5974426,0.946011066,0.184665903,0.17454052,297.5778198,297.1499939,293.1499939,0.0,0.0,285.5975647,0.988939106,0.211836457,0.14771165,297.4720154,297.1499939,293.1499939,0.0,0.0,285.5974121,0.931885123,0.177480355,0.167817473,297.3520813,297.1499939,293.1499939,0.0,0.0,285.5971985,0.856658876,0.139414474,0.626796067,285.5976257,284.9500122,295.0933228,292.989563,295.0920105,297.5825195,285.5990601,1.0,0.281340897,1.0,1.0,0.0,1.0,-1.55980134,1.559799314,1.98e-06,1.190532088,1.0,1.0,0.0,28.22148132,46.0,33337.03906,0.0,291.4373169,1.0,283.1499939,285.0838623,296.0037537,298.2126465,293.1499939,293.1499939,283.1499939,25930.76953,33120.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720271587,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6259.000977,0.0,2033.942871,1895.437134,0.0,1774.256348,1.0,1.0,0.0,3.0,1.0,0.0
18082020,297.7103271,297.1499939,293.1499939,0.0,0.0,285.6358032,0.986382604,0.240156606,0.198031545,297.4827881,297.1499939,293.1499939,0.0,0.0,285.6354065,0.933030963,0.187427148,0.177209675,297.5586548,297.1499939,293.1499939,0.0,0.0,285.6357422,0.979211688,0.215289161,0.150184751,297.4564514,297.1499939,293.1499939,0.0,0.0,285.6353149,0.918583989,0.179973945,0.170235425,297.3405762,297.1499939,293.1499939,0.0,0.0,285.6345825,0.845374882,0.140800506,0.633236468,285.6359558,284.9500122,295.1300049,293.0150146,295.1287231,297.57547,285.6409912,1.0,0.289443403,1.0,1.0,0.0,1.0,-1.597351432,1.597349405,2.08e-06,1.219729185,1.0,1.0,0.0,30.20110321,49.0,34024.11328,0.0,314.0697632,1.0,283.1499939,285.1206665,296.0297241,298.2654724,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722995281,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6306.808594,0.0,2033.942871,1895.437134,0.0,1796.736328,1.0,1.0,0.0,3.0,1.0,0.0
18082080,297.7103271,297.1499939,293.1499939,0.0,0.0,285.6358032,0.986382604,0.240156606,0.198031545,297.4827881,297.1499939,293.1499939,0.0,0.0,285.6354065,0.933030963,0.187427148,0.177209675,297.5586548,297.1499939,293.1499939,0.0,0.0,285.6357422,0.979211688,0.215289161,0.150184751,297.4564514,297.1499939,293.1499939,0.0,0.0,285.6353149,0.918583989,0.179973945,0.170235425,297.3405762,297.1499939,293.1499939,0.0,0.0,285.6345825,0.845374882,0.140800506,0.633236468,285.6359558,284.9500122,295.1300049,293.0150146,295.1287231,297.57547,285.6409912,1.0,0.289443403,1.0,1.0,0.0,1.0,-1.597351432,1.597349405,2.08e-06,1.219729185,1.0,1.0,0.0,30.20110321,49.0,34024.11328,0.0,314.0697632,1.0,283.1499939,285.1206665,296.0297241,298.2654724,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722995281,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6306.808594,0.0,2033.942871,1895.437134,0.0,1796.736328,1.0,1.0,0.0,3.0,1.0,0.0
18082140,297.6749878,297.1499939,293.1499939,0.0,0.0,285.6877136,0.997516394,0.24366051,0.218641102,297.4689026,297.1499939,293.1499939,0.0,0.0,285.6871948,0.918467879,0.190234914,0.179941788,297.5435486,297.1499939,293.1499939,0.0,0.0,285.6875,0.967413485,0.218949288,0.152823478,297.4427185,297.1499939,293.1499939,0.0,0.0,285.6870728,0.904463708,0.182454064,0.172646955,297.3288879,297.1499939,293.1499939,0.0,0.0,285.6863708,0.833126187,0.142027065,0.639220178,285.6877441,284.9500122,295.1666565,293.0397644,295.1654053,297.5546265,285.6927795,1.0,0.297273308,1.0,1.0,0.0,1.0,-1.636175036,1.636172891,2.17e-06,1.250016451,1.0,1.0,0.0,32.4947319,52.0,34769.68359,0.0,340.3099365,1.0,283.1499939,285.1633301,296.0641479,298.3419495,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72791332,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6363.816406,0.0,2033.942871,1895.437134,0.0,1837.614258,1.0,1.0,0.0,3.0,1.0,0.0
