time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082200,297.6749878,297.1499939,293.1499939,0.0,0.0,285.6877136,0.997516394,0.24366051,0.218641102,297.4689026,297.1499939,293.1499939,0.0,0.0,285.6871948,0.918467879,0.190234914,0.179941788,297.5435486,297.1499939,293.1499939,0.0,0.0,285.6875,0.967413485,0.218949288,0.152823478,297.4427185,297.1499939,293.1499939,0.0,0.0,285.6870728,0.904463708,0.182454064,0.172646955,297.3288879,297.1499939,293.1499939,0.0,0.0,285.6863708,0.833126187,0.142027065,0.639220178,285.6877441,284.9500122,295.1666565,293.0397644,295.1654053,297.5546265,285.6927795,1.0,0.297273308,1.0,1.0,0.0,1.0,-1.636175036,1.636172891,2.17e-06,1.250016451,1.0,1.0,0.0,32.4947319,52.0,34769.68359,0.0,340.3099365,1.0,283.1499939,285.1633301,296.0641479,298.3419495,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72791332,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6363.816406,0.0,2033.942871,1895.437134,0.0,1837.614258,1.0,1.0,0.0,3.0,1.0,0.0
18082260,297.6438904,297.1499939,293.1499939,0.0,0.0,285.7294006,0.967565536,0.247092053,0.221680179,297.4547729,297.1499939,293.1499939,0.0,0.0,285.729126,0.884713709,0.192824602,0.182571247,297.5258789,297.1499939,293.1499939,0.0,0.0,285.7292786,0.930941999,0.222121432,0.155167788,297.4295959,297.1499939,293.1499939,0.0,0.0,285.7290649,0.872189283,0.18481563,0.175063729,297.3166199,297.1499939,293.1499939,0.0,0.0,285.7286377,0.803959191,0.143035442,0.644726098,285.7294006,284.9500122,295.2033386,293.0637817,295.2020874,297.5329285,285.7318115,1.0,0.304595023,1.0,1.0,0.0,1.0,-1.65526855,1.655266285,2.22e-06,1.265402079,1.0,1.0,0.0,36.82209015,55.0,35238.5625,0.0,362.4220886,1.0,283.1499939,285.1934509,296.0927124,298.4098206,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733990014,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6524.270508,0.0,2033.942871,1895.437134,0.0,1888.618896,1.0,1.0,0.0,3.0,1.0,0.0
18082320,297.6438904,297.1499939,293.1499939,0.0,0.0,285.7294006,0.967565536,0.247092053,0.221680179,297.4547729,297.1499939,293.1499939,0.0,0.0,285.729126,0.884713709,0.192824602,0.182571247,297.5258789,297.1499939,293.1499939,0.0,0.0,285.7292786,0.930941999,0.222121432,0.155167788,297.4295959,297.1499939,293.1499939,0.0,0.0,285.7290649,0.872189283,0.18481563,0.175063729,297.3166199,297.1499939,293.1499939,0.0,0.0,285.7286377,0.803959191,0.143035442,0.644726098,285.7294006,284.9500122,295.2033386,293.0637817,295.2020874,297.5329285,285.7318115,1.0,0.304595023,1.0,1.0,0.0,1.0,-1.65526855,1.655266285,2.22e-06,1.265402079,1.0,1.0,0.0,36.82209015,55.0,35238.5625,0.0,362.4220886,1.0,283.1499939,285.1934509,296.0927124,298.4098206,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733990014,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6524.270508,0.0,2033.942871,1895.437134,0.0,1888.618896,1.0,1.0,0.0,3.0,1.0,0.0
18082380,297.6275635,297.1499939,293.1499939,0.0,0.0,285.6838989,0.943008184,0.251687348,0.225766361,297.4398804,297.1499939,293.1499939,0.0,0.0,285.6838684,0.862066805,0.195177704,0.185012951,297.5075378,297.1499939,293.1499939,0.0,0.0,285.6838684,0.904436171,0.225023106,0.157362416,297.4155579,297.1499939,293.1499939,0.0,0.0,285.6838684,0.850141704,0.186937809,0.177287728,297.3038025,297.1499939,293.1499939,0.0,0.0,285.6838989,0.781381249,0.143847525,0.649331927,285.6838989,284.9500122,295.2399902,293.0870056,295.2387695,297.5169678,285.684906,1.0,0.311494231,1.0,1.0,0.0,1.0,-1.674011707,1.674009442,2.27e-06,1.280105352,1.0,1.0,0.0,40.8454895,58.0,35968.30469,0.0,383.9396973,1.0,283.050415,285.1367798,296.1290894,298.5070801,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743767321,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6834.463379,0.0,2033.942871,1895.437134,0.0,1971.776978,1.0,1.0,0.0,3.0,1.0,0.0
18082440,297.6275635,297.1499939,293.1499939,0.0,0.0,285.6838989,0.943008184,0.251687348,0.225766361,297.4398804,297.1499939,293.1499939,0.0,0.0,285.6838684,0.862066805,0.195177704,0.185012951,297.5075378,297.1499939,293.1499939,0.0,0.0,285.6838684,0.904436171,0.225023106,0.157362416,297.4155579,297.1499939,293.1499939,0.0,0.0,285.6838684,0.850141704,0.186937809,0.177287728,297.3038025,297.1499939,293.1499939,0.0,0.0,285.6838989,0.781381249,0.143847525,0.649331927,285.6838989,284.9500122,295.2399902,293.0870056,295.2387695,297.5169678,285.684906,1.0,0.311494231,1.0,1.0,0.0,1.0,-1.674011707,1.674009442,2.27e-06,1.280105352,1.0,1.0,0.0,40.8454895,58.0,35968.30469,0.0,383.9396973,1.0,283.050415,285.1367798,296.1290894,298.5070801,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743767321,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6834.463379,0.0,2033.942871,1895.437134,0.0,1971.776978,1.0,1.0,0.0,3.0,1.0,0.0
18082500,297.6196289,297.1499939,293.1499939,0.0,0.0,285.5586853,0.932139456,0.253935039,0.227921084,297.431366,297.1499939,293.1499939,0.0,0.0,285.5619507,0.852592587,0.196177751,0.186107814,297.4970398,297.1499939,293.1499939,0.0,0.0,285.5599976,0.894100726,0.22625947,0.158349276,297.4074707,297.1499939,293.1499939,0.0,0.0,285.5626221,0.840951204,0.187825397,0.178274676,297.2966614,297.1499939,293.1499939,0.0,0.0,285.5672607,0.771682084,0.144119233,0.651176035,285.5587769,284.9500122,295.2583313,293.0982666,295.2571106,297.508667,285.5370483,1.0,0.314766228,1.0,1.0,0.0,1.0,-1.682498932,1.682496548,2.29e-06,1.286771894,1.0,1.0,0.0,42.84006119,58.0,37140.6875,0.0,394.3353271,1.0,282.788147,284.9653625,296.1876831,298.712616,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755132914,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6631.025391,0.0,2033.942871,1895.437134,0.0,2070.020264,1.0,1.0,0.0,3.0,1.0,0.0
18082560,297.6098633,297.1499939,293.1499939,0.0,0.0,285.484436,0.921134591,0.255948901,0.229877397,297.4213867,297.1499939,293.1499939,0.0,0.0,285.4848633,0.843305826,0.196979254,0.187021658,297.4848328,297.1499939,293.1499939,0.0,0.0,285.4845886,0.883779824,0.227258042,0.159171239,297.3979492,297.1499939,293.1499939,0.0,0.0,285.4849548,0.831909001,0.188519016,0.179085195,297.2883301,297.1499939,293.1499939,0.0,0.0,285.4856873,0.762138367,0.144229397,0.652350307,285.4844666,284.9500122,295.2766724,293.109314,295.2754517,297.4985657,285.4826965,1.0,0.317882627,1.0,1.0,0.0,1.0,-1.689316988,1.689314723,2.31e-06,1.292141318,1.0,1.0,0.0,44.92105865,61.0,37274.21484,0.0,404.1348572,1.0,282.7533875,284.9179382,296.1759949,298.6650085,293.1499939,293.1499939,282.4500122,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760823786,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6952.137207,0.0,2033.942871,1895.437134,0.0,2119.802002,1.0,1.0,0.0,3.0,1.0,0.0
18082620,297.5886841,297.1499939,293.1499939,0.0,0.0,285.2706909,0.901917219,0.259629905,0.23343797,297.3996887,297.1499939,293.1499939,0.0,0.0,285.2711182,0.826417923,0.198219702,0.188472778,297.4586487,297.1499939,293.1499939,0.0,0.0,285.270874,0.864859164,0.228849635,0.160497874,297.3770752,297.1499939,293.1499939,0.0,0.0,285.2712402,0.815058708,0.18954888,0.180335939,297.2701111,297.1499939,293.1499939,0.0,0.0,285.2720032,0.744817793,0.144137681,0.653188884,285.2707214,284.9500122,295.313324,293.1307068,295.3121338,297.4767456,285.2685852,1.0,0.323666632,1.0,1.0,0.0,1.0,-1.699438691,1.699436426,2.34e-06,1.300121903,1.0,1.0,0.0,49.1531868,64.0,38486.07031,0.0,422.1276855,1.0,282.4538269,284.6892395,296.1855774,298.7558289,293.1499939,293.1499939,282.1499939,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774930656,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7052.786133,0.0,2033.942871,1895.437134,0.0,2244.74707,1.0,1.0,0.0,3.0,1.0,0.0
18082680,297.5886841,297.1499939,293.1499939,0.0,0.0,285.2706909,0.901917219,0.259629905,0.23343797,297.3996887,297.1499939,293.1499939,0.0,0.0,285.2711182,0.826417923,0.198219702,0.188472778,297.4586487,297.1499939,293.1499939,0.0,0.0,285.270874,0.864859164,0.228849635,0.160497874,297.3770752,297.1499939,293.1499939,0.0,0.0,285.2712402,0.815058708,0.18954888,0.180335939,297.2701111,297.1499939,293.1499939,0.0,0.0,285.2720032,0.744817793,0.144137681,0.653188884,285.2707214,284.9500122,295.313324,293.1307068,295.3121338,297.4767456,285.2685852,1.0,0.323666632,1.0,1.0,0.0,1.0,-1.699438691,1.699436426,2.34e-06,1.300121903,1.0,1.0,0.0,49.1531868,64.0,38486.07031,0.0,422.1276855,1.0,282.4538269,284.6892395,296.1855774,298.7558289,293.1499939,293.1499939,282.1499939,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774930656,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7052.786133,0.0,2033.942871,1895.437134,0.0,2244.74707,1.0,1.0,0.0,3.0,1.0,0.0
18082740,297.5664368,297.1499939,293.1499939,0.0,0.0,285.0503235,0.886448622,0.262934387,0.236629233,297.3768311,297.1499939,293.1499939,0.0,0.0,285.0508728,0.811308026,0.199066401,0.189520031,297.431488,297.1499939,293.1499939,0.0,0.0,285.0505676,0.848669469,0.230006158,0.161493883,297.355011,297.1499939,293.1499939,0.0,0.0,285.0509949,0.799067676,0.190190688,0.181188345,297.2507935,297.1499939,293.1499939,0.0,0.0,285.0519409,0.729866862,0.143702894,0.652359962,285.0503845,284.9500122,295.3500061,293.1510925,295.3487854,297.4538574,285.0478516,1.0,0.328856081,1.0,1.0,0.0,1.0,-1.70575428,1.705752015,2.35e-06,1.305128574,1.0,1.0,0.0,53.35644913,52.0,39627.94141,0.0,437.9960022,1.0,282.1530457,284.4546814,296.1933594,298.8338318,293.1499939,293.1499939,281.8500061,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786040545,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7149.452148,0.0,2033.942871,1895.437134,0.0,2344.540771,1.0,1.0,0.0,3.0,1.0,0.0
18082800,297.5664368,297.1499939,293.1499939,0.0,0.0,285.0503235,0.886448622,0.262934387,0.236629233,297.3768311,297.1499939,293.1499939,0.0,0.0,285.0508728,0.811308026,0.199066401,0.189520031,297.431488,297.1499939,293.1499939,0.0,0.0,285.0505676,0.848669469,0.230006158,0.161493883,297.355011,297.1499939,293.1499939,0.0,0.0,285.0509949,0.799067676,0.190190688,0.181188345,297.2507935,297.1499939,293.1499939,0.0,0.0,285.0519409,0.729866862,0.143702894,0.652359962,285.0503845,284.9500122,295.3500061,293.1510925,295.3487854,297.4538574,285.0478516,1.0,0.328856081,1.0,1.0,0.0,1.0,-1.70575428,1.705752015,2.35e-06,1.305128574,1.0,1.0,0.0,53.35644913,52.0,39627.94141,0.0,437.9960022,1.0,282.1530457,284.4546814,296.1933594,298.8338318,293.1499939,293.1499939,281.8500061,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786040545,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7149.452148,0.0,2033.942871,1895.437134,0.0,2344.540771,1.0,1.0,0.0,3.0,1.0,0.0
18082860,297.5440979,297.1499939,293.1499939,0.0,0.0,284.8351135,0.891852677,0.265946925,0.239362374,297.3538818,297.1499939,293.1499939,0.0,0.0,284.8354797,0.813730657,0.199614748,0.190082222,297.4043884,297.1499939,293.1499939,0.0,0.0,284.8352661,0.851412475,0.230826184,0.162103698,297.3328552,297.1499939,293.1499939,0.0,0.0,284.8355408,0.801348627,0.190542579,0.181563109,297.2314453,297.1499939,293.1499939,0.0,0.0,284.8361511,0.730266631,0.143018052,0.649449766,284.8351746,284.9500122,295.3866577,293.1694031,295.3854675,297.4308472,284.8339233,1.0,0.328187734,1.0,1.0,0.0,1.0,-1.707402706,1.707400322,2.36e-06,1.306775808,0.877659738,0.877659738,0.0,52.98038483,40.0,40586.01563,0.0,437.8739014,1.0,281.8545532,284.231842,296.2008362,298.9007568,293.1499939,293.1499939,282.1499939,33752.32422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795221984,1.0,0.0,0.0,4.081463337,4.08149147,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6437.375,0.0,2049.454834,1895.437134,0.0,2427.823486,1.0,1.0,0.0,3.0,1.0,0.0
18082920,297.5440979,297.1499939,293.1499939,0.0,0.0,284.8351135,0.891852677,0.265946925,0.239362374,297.3538818,297.1499939,293.1499939,0.0,0.0,284.8354797,0.813730657,0.199614748,0.190082222,297.4043884,297.1499939,293.1499939,0.0,0.0,284.8352661,0.851412475,0.230826184,0.162103698,297.3328552,297.1499939,293.1499939,0.0,0.0,284.8355408,0.801348627,0.190542579,0.181563109,297.2314453,297.1499939,293.1499939,0.0,0.0,284.8361511,0.730266631,0.143018052,0.649449766,284.8351746,284.9500122,295.3866577,293.1694031,295.3854675,297.4308472,284.8339233,1.0,0.328187734,1.0,1.0,0.0,1.0,-1.707402706,1.707400322,2.36e-06,1.306775808,0.877659738,0.877659738,0.0,52.98038483,40.0,40586.01563,0.0,437.8739014,1.0,281.8545532,284.231842,296.2008362,298.9007568,293.1499939,293.1499939,282.1499939,33752.32422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795221984,1.0,0.0,0.0,4.081463337,4.08149147,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6437.375,0.0,2049.454834,1895.437134,0.0,2427.823486,1.0,1.0,0.0,3.0,1.0,0.0
18082980,297.5373535,297.1499939,293.1499939,0.0,0.0,285.0470886,0.919477403,0.270233661,0.242614821,297.3402405,297.1499939,293.1499939,0.0,0.0,285.0464478,0.833119035,0.200801119,0.190778539,297.3890686,297.1499939,293.1499939,0.0,0.0,285.0467834,0.873202622,0.232479051,0.162895605,297.3196716,297.1499939,293.1499939,0.0,0.0,285.0463257,0.821084082,0.191509485,0.182060704,297.2196045,297.1499939,293.1499939,0.0,0.0,285.0453796,0.745774388,0.142837301,0.646843255,285.0469666,284.9500122,295.4233398,293.1847229,295.4221497,297.4193115,285.0505676,1.0,0.323827475,1.0,1.0,0.0,1.0,-1.710557222,1.710554838,2.37e-06,1.310230613,1.0,1.0,0.0,48.61403656,28.0,39853.38281,0.0,427.0231628,1.0,282.1448669,284.4546509,296.1323242,298.7034607,293.1499939,293.1499939,281.8500061,25959.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779215872,1.0,0.0,0.0,4.117943287,4.117970467,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7135.492676,0.0,2034.003296,1895.437134,0.0,2283.102539,1.0,1.0,0.0,3.0,1.0,0.0
18083040,297.5373535,297.1499939,293.1499939,0.0,0.0,285.0470886,0.919477403,0.270233661,0.242614821,297.3402405,297.1499939,293.1499939,0.0,0.0,285.0464478,0.833119035,0.200801119,0.190778539,297.3890686,297.1499939,293.1499939,0.0,0.0,285.0467834,0.873202622,0.232479051,0.162895605,297.3196716,297.1499939,293.1499939,0.0,0.0,285.0463257,0.821084082,0.191509485,0.182060704,297.2196045,297.1499939,293.1499939,0.0,0.0,285.0453796,0.745774388,0.142837301,0.646843255,285.0469666,284.9500122,295.4233398,293.1847229,295.4221497,297.4193115,285.0505676,1.0,0.323827475,1.0,1.0,0.0,1.0,-1.710557222,1.710554838,2.37e-06,1.310230613,1.0,1.0,0.0,48.61403656,28.0,39853.38281,0.0,427.0231628,1.0,282.1448669,284.4546509,296.1323242,298.7034607,293.1499939,293.1499939,281.8500061,25959.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779215872,1.0,0.0,0.0,4.117943287,4.117970467,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7135.492676,0.0,2034.003296,1895.437134,0.0,2283.102539,1.0,1.0,0.0,3.0,1.0,0.0
18083100,297.5343628,297.1499939,293.1499939,0.0,0.0,284.9249573,0.944853067,0.272396207,0.244563028,297.3348389,297.1499939,293.1499939,0.0,0.0,284.9285889,0.850543261,0.201477945,0.191337302,297.3826294,297.1499939,293.1499939,0.0,0.0,284.9266663,0.89309454,0.233364254,0.163478255,297.3145142,297.1499939,293.1499939,0.0,0.0,284.9292908,0.837872744,0.192078814,0.182513908,297.2153015,297.1499939,293.1499939,0.0,0.0,284.9344788,0.760824025,0.142859057,0.646418214,284.9256287,284.9500122,295.4416809,293.1913147,295.4404602,297.4151917,284.9043884,1.0,0.320737004,1.0,1.0,0.0,1.0,-1.714301705,1.714299321,2.38e-06,1.313397646,0.950513184,0.950513184,0.0,45.29411316,28.0,40902.82813,0.0,419.5246887,1.0,281.8876038,284.2857361,296.223999,298.9577637,293.1499939,293.1499939,281.8500061,27111.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786880255,1.0,0.0,0.0,4.112618446,4.112645626,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6922.780273,0.0,2036.403442,1895.437134,0.0,2352.128418,1.0,1.0,0.0,3.0,1.0,0.0
18083160,297.527832,297.1499939,293.1499939,0.0,0.0,284.8579712,0.972902596,0.274190158,0.246158496,297.3277893,297.1499939,293.1499939,0.0,0.0,284.8583069,0.873101056,0.201956138,0.191720456,297.3739319,297.1499939,293.1499939,0.0,0.0,284.8581238,0.919009805,0.233981386,0.163876489,297.3078003,297.1499939,293.1499939,0.0,0.0,284.8583679,0.859345019,0.192459852,0.182801411,297.2099304,297.1499939,293.1499939,0.0,0.0,284.8589783,0.780441105,0.142743528,0.645467162,284.8580322,284.9500122,295.4599915,293.1972351,295.4588013,297.4083557,284.8569336,1.0,0.317099363,1.0,1.0,0.0,1.0,-1.716361403,1.716359019,2.38e-06,1.315196753,0.882313371,0.882313371,0.0,41.68087769,25.0,40877.09375,0.0,410.1635132,1.0,281.8545532,284.248291,296.23172,298.9300232,293.1499939,293.1499939,282.1499939,33526.61719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790861607,1.0,0.0,0.0,4.082536221,4.082564354,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6464.546875,0.0,2049.033936,1895.437134,0.0,2388.186035,1.0,1.0,0.0,3.0,1.0,0.0
18083220,297.5419312,297.1499939,293.1499939,0.0,0.0,285.0476379,0.994773686,0.280312032,0.221947908,297.3197021,297.1499939,293.1499939,0.0,0.0,285.0511169,0.933557451,0.203377023,0.192629546,297.3643188,297.1499939,293.1499939,0.0,0.0,285.0480652,0.982385933,0.235832602,0.164812937,297.3001099,297.1499939,293.1499939,0.0,0.0,285.0519409,0.916169047,0.193668708,0.183516562,297.2038269,297.1499939,293.1499939,0.0,0.0,285.0556641,0.828338623,0.142875537,0.644141972,285.048584,284.9500122,295.4966736,293.2071228,295.4954529,297.4067688,285.0569458,1.0,0.311806142,1.0,1.0,0.0,1.0,-1.727069259,1.727066875,2.4e-06,1.317188144,1.0,1.0,0.0,35.05393219,43.0,40040.54297,0.0,388.0784912,1.0,282.1448669,284.4548035,296.1715698,298.755249,293.1499939,293.1499939,281.8500061,25899.49805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779053688,1.0,0.0,0.0,4.118220329,4.118247032,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7144.727539,0.0,2033.877197,1895.437134,0.0,2281.648193,1.0,1.0,0.0,3.0,1.0,0.0
18083280,297.5419312,297.1499939,293.1499939,0.0,0.0,285.0476379,0.994773686,0.280312032,0.221947908,297.3197021,297.1499939,293.1499939,0.0,0.0,285.0511169,0.933557451,0.203377023,0.192629546,297.3643188,297.1499939,293.1499939,0.0,0.0,285.0480652,0.982385933,0.235832602,0.164812937,297.3001099,297.1499939,293.1499939,0.0,0.0,285.0519409,0.916169047,0.193668708,0.183516562,297.2038269,297.1499939,293.1499939,0.0,0.0,285.0556641,0.828338623,0.142875537,0.644141972,285.048584,284.9500122,295.4966736,293.2071228,295.4954529,297.4067688,285.0569458,1.0,0.311806142,1.0,1.0,0.0,1.0,-1.727069259,1.727066875,2.4e-06,1.317188144,1.0,1.0,0.0,35.05393219,43.0,40040.54297,0.0,388.0784912,1.0,282.1448669,284.4548035,296.1715698,298.755249,293.1499939,293.1499939,281.8500061,25899.49805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779053688,1.0,0.0,0.0,4.118220329,4.118247032,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7144.727539,0.0,2033.877197,1895.437134,0.0,2281.648193,1.0,1.0,0.0,3.0,1.0,0.0
18083340,297.5888367,297.1499939,293.1499939,0.0,0.0,284.7183838,0.840294302,0.290018141,0.260105431,297.3311462,297.1499939,293.1499939,0.0,0.0,284.7167664,0.753613234,0.20666042,0.19681558,297.3873291,297.1499939,293.1499939,0.0,0.0,284.7174377,0.792582989,0.240855873,0.168894649,297.3096619,297.1499939,293.1499939,0.0,0.0,284.7165527,0.741906703,0.196516052,0.187369198,297.204895,297.1499939,293.1499939,0.0,0.0,284.7157898,0.669346154,0.14364706,0.654575467,284.7148132,284.9500122,295.5333252,293.2145386,295.5319519,297.4353943,284.716095,1.0,0.302374929,1.0,1.0,0.0,1.0,-1.33997333,1.339971781,1.55e-06,1.06988287,0.753551662,0.753551662,0.0,70.36138916,31.0,34941.75781,0.0,391.27948,1.0,281.8549805,284.1353149,296.2166138,298.7910767,293.1499939,293.1499939,282.1499939,47009.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785947442,1.0,0.0,0.0,3.892611504,3.892639875,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6215.342285,0.0,1908.061279,1895.437134,0.0,2343.699951,0.958225429,1.0,0.0,3.0,1.0,0.0
18083400,297.5888367,297.1499939,293.1499939,0.0,0.0,284.7183838,0.840294302,0.290018141,0.260105431,297.3311462,297.1499939,293.1499939,0.0,0.0,284.7167664,0.753613234,0.20666042,0.19681558,297.3873291,297.1499939,293.1499939,0.0,0.0,284.7174377,0.792582989,0.240855873,0.168894649,297.3096619,297.1499939,293.1499939,0.0,0.0,284.7165527,0.741906703,0.196516052,0.187369198,297.204895,297.1499939,293.1499939,0.0,0.0,284.7157898,0.669346154,0.14364706,0.654575467,284.7148132,284.9500122,295.5333252,293.2145386,295.5319519,297.4353943,284.716095,1.0,0.302374929,1.0,1.0,0.0,1.0,-1.33997333,1.339971781,1.55e-06,1.06988287,0.753551662,0.753551662,0.0,70.36138916,31.0,34941.75781,0.0,391.27948,1.0,281.8549805,284.1353149,296.2166138,298.7910767,293.1499939,293.1499939,282.1499939,47009.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785947442,1.0,0.0,0.0,3.892611504,3.892639875,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6215.342285,0.0,1908.061279,1895.437134,0.0,2343.699951,0.958225429,1.0,0.0,3.0,1.0,0.0
18083460,297.6276245,297.1499939,293.1499939,0.0,0.0,285.098877,0.985106766,0.299553216,0.195232362,297.3443909,297.1499939,293.1499939,0.0,0.0,285.1025391,0.975455105,0.21036914,0.198871583,297.4073181,297.1499939,293.1499939,0.0,0.0,285.1007996,0.985106766,0.245945081,0.151847333,297.3204346,297.1499939,293.1499939,0.0,0.0,285.1031189,0.959061623,0.199704409,0.188955262,297.2192383,297.1499939,293.1499939,0.0,0.0,285.1043701,0.857856691,0.145846173,0.656266153,285.0985107,284.9500122,295.5700073,293.2196655,295.5687866,297.4574585,285.0783691,1.0,0.305707961,1.0,1.0,0.0,1.0,-1.699895978,1.699893713,2.34e-06,1.3064363,0.995746613,0.995746613,0.0,32.20966721,51.0,39581.11719,0.0,366.7315369,1.0,282.1429138,284.4725037,296.1398926,298.6197815,293.1499939,293.1499939,281.8500061,25134.0293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758823156,1.0,0.0,0.0,4.028624058,4.028650284,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7082.719238,0.0,1906.880737,1895.437134,0.0,2102.258545,0.984474003,1.0,0.0,3.0,1.0,0.0
18083520,297.6276245,297.1499939,293.1499939,0.0,0.0,285.098877,0.985106766,0.299553216,0.195232362,297.3443909,297.1499939,293.1499939,0.0,0.0,285.1025391,0.975455105,0.21036914,0.198871583,297.4073181,297.1499939,293.1499939,0.0,0.0,285.1007996,0.985106766,0.245945081,0.151847333,297.3204346,297.1499939,293.1499939,0.0,0.0,285.1031189,0.959061623,0.199704409,0.188955262,297.2192383,297.1499939,293.1499939,0.0,0.0,285.1043701,0.857856691,0.145846173,0.656266153,285.0985107,284.9500122,295.5700073,293.2196655,295.5687866,297.4574585,285.0783691,1.0,0.305707961,1.0,1.0,0.0,1.0,-1.699895978,1.699893713,2.34e-06,1.3064363,0.995746613,0.995746613,0.0,32.20966721,51.0,39581.11719,0.0,366.7315369,1.0,282.1429138,284.4725037,296.1398926,298.6197815,293.1499939,293.1499939,281.8500061,25134.0293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758823156,1.0,0.0,0.0,4.028624058,4.028650284,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7082.719238,0.0,1906.880737,1895.437134,0.0,2102.258545,0.984474003,1.0,0.0,3.0,1.0,0.0
18083580,297.6578979,297.1499939,293.1499939,0.0,0.0,284.8839417,0.995507479,0.308798283,0.22486122,297.3118896,297.1499939,293.1499939,0.0,0.0,284.8837891,0.941692233,0.209529012,0.199020013,297.3757935,297.1499939,293.1499939,0.0,0.0,284.8837585,0.991837144,0.246039301,0.172371104,297.2919006,297.1499939,293.1499939,0.0,0.0,284.8837891,0.923100412,0.198965505,0.189031482,297.2054749,297.1499939,293.1499939,0.0,0.0,284.8838806,0.830546141,0.14533034,0.656265974,284.8838196,284.9500122,295.6066589,293.2226563,295.6054688,297.4637146,284.884552,1.0,0.313068807,1.0,1.0,0.0,1.0,-1.724577069,1.724574566,2.41e-06,1.322932363,0.859064281,0.859064281,0.0,35.52179718,71.0,40987.61719,0.0,398.1217957,1.0,281.8548889,284.2669373,296.3021545,298.9914856,293.1499939,293.1499939,282.1499939,36494.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781781256,1.0,0.0,0.0,4.04978466,4.049812794,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6480.69043,0.0,2029.204102,1895.437134,0.0,2306.147949,0.994258702,1.0,0.0,3.0,1.0,0.0
18083640,297.6578979,297.1499939,293.1499939,0.0,0.0,284.8839417,0.995507479,0.308798283,0.22486122,297.3118896,297.1499939,293.1499939,0.0,0.0,284.8837891,0.941692233,0.209529012,0.199020013,297.3757935,297.1499939,293.1499939,0.0,0.0,284.8837585,0.991837144,0.246039301,0.172371104,297.2919006,297.1499939,293.1499939,0.0,0.0,284.8837891,0.923100412,0.198965505,0.189031482,297.2054749,297.1499939,293.1499939,0.0,0.0,284.8838806,0.830546141,0.14533034,0.656265974,284.8838196,284.9500122,295.6066589,293.2226563,295.6054688,297.4637146,284.884552,1.0,0.313068807,1.0,1.0,0.0,1.0,-1.724577069,1.724574566,2.41e-06,1.322932363,0.859064281,0.859064281,0.0,35.52179718,71.0,40987.61719,0.0,398.1217957,1.0,281.8548889,284.2669373,296.3021545,298.9914856,293.1499939,293.1499939,282.1499939,36494.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781781256,1.0,0.0,0.0,4.04978466,4.049812794,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6480.69043,0.0,2029.204102,1895.437134,0.0,2306.147949,0.994258702,1.0,0.0,3.0,1.0,0.0
18083700,297.6376038,297.1499939,293.1499939,0.0,0.0,285.0522461,0.998824716,0.310034931,0.24348411,297.3019714,297.1499939,293.1499939,0.0,0.0,285.0489197,0.917812407,0.209577113,0.1989225,297.3517151,297.1499939,293.1499939,0.0,0.0,285.0511475,0.972417533,0.245097011,0.171962917,297.2830811,297.1499939,293.1499939,0.0,0.0,285.0480957,0.900746763,0.198996499,0.188945726,297.2001648,297.1499939,293.1499939,0.0,0.0,285.041748,0.813299477,0.1451592,0.65557164,285.0519409,284.9500122,295.625,293.2234192,295.6238403,297.451355,285.0751953,1.0,0.31952852,1.0,1.0,0.0,1.0,-1.750810385,1.750807881,2.48e-06,1.343788981,0.971443295,0.971443295,0.0,38.28993225,71.0,40718.33594,0.0,420.2809753,1.0,282.1107178,284.4664917,296.2292786,298.798584,293.1499939,293.1499939,282.1499939,30250.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778545201,1.0,0.0,0.0,4.095327377,4.095355034,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6750.046387,0.0,2039.087646,1895.437134,0.0,2277.088135,1.0,1.0,0.0,3.0,1.0,0.0
18083760,297.5986633,297.1499939,293.1499939,0.0,0.0,285.1445313,0.999000013,0.309307277,0.265689075,297.296814,297.1499939,293.1499939,0.0,0.0,285.143219,0.891845524,0.210032254,0.19930695,297.3393555,297.1499939,293.1499939,0.0,0.0,285.1438904,0.944501042,0.245158255,0.171813458,297.2785645,297.1499939,293.1499939,0.0,0.0,285.1429749,0.876288772,0.199394166,0.189293325,297.1965942,297.1499939,293.1499939,0.0,0.0,285.1411133,0.791024327,0.145123839,0.655765295,285.144165,284.9500122,295.6433411,293.2237244,295.6421814,297.4325867,285.1520081,1.0,0.327380598,1.0,1.0,0.0,1.0,-1.778568625,1.778566003,2.55e-06,1.364513278,1.0,1.0,0.0,42.05007553,91.0,41197.34375,0.0,448.2416382,1.0,282.1450195,284.5288086,296.2361145,298.8761902,293.1499939,293.1499939,281.8500061,25911.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779721916,1.0,0.0,0.0,4.118163586,4.118190289,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7263.761719,0.0,2033.902832,1895.437134,0.0,2287.644043,1.0,1.0,0.0,3.0,1.0,0.0
18083820,297.5153809,297.1499939,293.1499939,0.0,0.0,284.9767761,0.93196702,0.306485981,0.276639611,297.2844849,297.1499939,293.1499939,0.0,0.0,284.977356,0.821182489,0.210650772,0.2005914,297.3192139,297.1499939,293.1499939,0.0,0.0,284.9770813,0.861796796,0.245518014,0.172485083,297.2672119,297.1499939,293.1499939,0.0,0.0,284.977478,0.807609022,0.199880794,0.190456167,297.1848145,297.1499939,293.1499939,0.0,0.0,284.9784241,0.727136195,0.144531295,0.656675279,284.9769592,284.9500122,295.6799927,293.2229919,295.6788635,297.3861084,284.9745178,1.0,0.344541967,1.0,1.0,0.0,1.0,-1.796241045,1.796238542,2.6e-06,1.37584877,0.992866218,0.992866218,0.0,56.62665558,94.0,42557.46484,0.0,503.842926,1.0,281.8536987,284.3267517,296.3045349,299.114502,293.1499939,293.1499939,281.5499878,26101.32227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800945103,1.0,0.0,0.0,4.117289543,4.117316246,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7428.241699,0.0,2034.300659,1895.437134,0.0,2480.068848,1.0,1.0,0.0,3.0,1.0,0.0
18083880,297.5153809,297.1499939,293.1499939,0.0,0.0,284.9767761,0.93196702,0.306485981,0.276639611,297.2844849,297.1499939,293.1499939,0.0,0.0,284.977356,0.821182489,0.210650772,0.2005914,297.3192139,297.1499939,293.1499939,0.0,0.0,284.9770813,0.861796796,0.245518014,0.172485083,297.2672119,297.1499939,293.1499939,0.0,0.0,284.977478,0.807609022,0.199880794,0.190456167,297.1848145,297.1499939,293.1499939,0.0,0.0,284.9784241,0.727136195,0.144531295,0.656675279,284.9769592,284.9500122,295.6799927,293.2229919,295.6788635,297.3861084,284.9745178,1.0,0.344541967,1.0,1.0,0.0,1.0,-1.796241045,1.796238542,2.6e-06,1.37584877,0.992866218,0.992866218,0.0,56.62665558,94.0,42557.46484,0.0,503.842926,1.0,281.8536987,284.3267517,296.3045349,299.114502,293.1499939,293.1499939,281.5499878,26101.32227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800945103,1.0,0.0,0.0,4.117289543,4.117316246,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7428.241699,0.0,2034.300659,1895.437134,0.0,2480.068848,1.0,1.0,0.0,3.0,1.0,0.0
18083940,297.4803467,297.1499939,293.1499939,0.0,0.0,284.7860107,0.88240397,0.307543606,0.277430773,297.2674561,297.1499939,293.1499939,0.0,0.0,284.7850952,0.780731082,0.21063149,0.201192275,297.296875,297.1499939,293.1499939,0.0,0.0,284.7854614,0.821282744,0.24540098,0.172840372,297.2511292,297.1499939,293.1499939,0.0,0.0,284.7849426,0.767048538,0.199737087,0.190938264,297.1690979,297.1499939,293.1499939,0.0,0.0,284.7841492,0.689478099,0.143381327,0.654310465,284.785675,284.9500122,295.7166748,293.2206726,295.7155151,297.3601074,284.793335,1.0,0.356484085,1.0,1.0,0.0,1.0,-1.796434522,1.796431899,2.6e-06,1.372807145,0.802478969,0.802478969,0.0,69.1966629,82.0,42976.44922,0.0,542.312561,1.0,281.5550537,284.152771,296.2762756,299.1414185,293.1499939,293.1499939,281.8500061,42672.49609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815809786,1.0,0.0,0.0,3.933281898,3.933310032,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6623.681152,0.0,1925.562256,1895.437134,0.0,2616.794922,0.970334291,1.0,0.0,3.0,1.0,0.0
18084000,297.4803467,297.1499939,293.1499939,0.0,0.0,284.7860107,0.88240397,0.307543606,0.277430773,297.2674561,297.1499939,293.1499939,0.0,0.0,284.7850952,0.780731082,0.21063149,0.201192275,297.296875,297.1499939,293.1499939,0.0,0.0,284.7854614,0.821282744,0.24540098,0.172840372,297.2511292,297.1499939,293.1499939,0.0,0.0,284.7849426,0.767048538,0.199737087,0.190938264,297.1690979,297.1499939,293.1499939,0.0,0.0,284.7841492,0.689478099,0.143381327,0.654310465,284.785675,284.9500122,295.7166748,293.2206726,295.7155151,297.3601074,284.793335,1.0,0.356484085,1.0,1.0,0.0,1.0,-1.796434522,1.796431899,2.6e-06,1.372807145,0.802478969,0.802478969,0.0,69.1966629,82.0,42976.44922,0.0,542.312561,1.0,281.5550537,284.152771,296.2762756,299.1414185,293.1499939,293.1499939,281.8500061,42672.49609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815809786,1.0,0.0,0.0,3.933281898,3.933310032,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6623.681152,0.0,1925.562256,1895.437134,0.0,2616.794922,0.970334291,1.0,0.0,3.0,1.0,0.0
18084060,297.475708,297.1499939,293.1499939,0.0,0.0,284.9870605,0.872617245,0.311235219,0.28032136,297.2593689,297.1499939,293.1499939,0.0,0.0,284.9879456,0.770086169,0.211287946,0.201741323,297.2874451,297.1499939,293.1499939,0.0,0.0,284.9875488,0.810805261,0.246290669,0.173347726,297.2434387,297.1499939,293.1499939,0.0,0.0,284.9880981,0.756699622,0.200229242,0.191343859,297.1610107,297.1499939,293.1499939,0.0,0.0,284.9892883,0.67791158,0.142791331,0.651502073,284.9873657,284.9500122,295.7533264,293.2169189,295.7521973,297.3530884,284.9830627,1.0,0.360282272,1.0,1.0,0.0,1.0,-1.798282623,1.798280001,2.6e-06,1.372372866,0.926184475,0.926184475,0.0,73.50462341,70.0,42588.26172,0.0,556.7437134,1.0,281.8440857,284.3262939,296.180603,298.9287109,293.1499939,293.1499939,281.5499878,30488.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802130461,1.0,0.0,0.0,4.102943897,4.102971554,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7385.632324,0.0,2051.537109,1895.437134,0.0,2490.919434,1.0,1.0,0.0,3.0,1.0,0.0
18084120,297.475708,297.1499939,293.1499939,0.0,0.0,284.9870605,0.872617245,0.311235219,0.28032136,297.2593689,297.1499939,293.1499939,0.0,0.0,284.9879456,0.770086169,0.211287946,0.201741323,297.2874451,297.1499939,293.1499939,0.0,0.0,284.9875488,0.810805261,0.246290669,0.173347726,297.2434387,297.1499939,293.1499939,0.0,0.0,284.9880981,0.756699622,0.200229242,0.191343859,297.1610107,297.1499939,293.1499939,0.0,0.0,284.9892883,0.67791158,0.142791331,0.651502073,284.9873657,284.9500122,295.7533264,293.2169189,295.7521973,297.3530884,284.9830627,1.0,0.360282272,1.0,1.0,0.0,1.0,-1.798282623,1.798280001,2.6e-06,1.372372866,0.926184475,0.926184475,0.0,73.50462341,70.0,42588.26172,0.0,556.7437134,1.0,281.8440857,284.3262939,296.180603,298.9287109,293.1499939,293.1499939,281.5499878,30488.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802130461,1.0,0.0,0.0,4.102943897,4.102971554,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7385.632324,0.0,2051.537109,1895.437134,0.0,2490.919434,1.0,1.0,0.0,3.0,1.0,0.0
18084180,297.466156,297.1499939,293.1499939,0.0,0.0,284.8549805,0.879732072,0.314398676,0.283332407,297.249939,297.1499939,293.1499939,0.0,0.0,284.852478,0.774169028,0.211721539,0.202223495,297.2754822,297.1499939,293.1499939,0.0,0.0,284.8535461,0.81499207,0.246823922,0.17380783,297.2345581,297.1499939,293.1499939,0.0,0.0,284.8520813,0.760441422,0.200516135,0.191680521,297.153595,297.1499939,293.1499939,0.0,0.0,284.8490601,0.680130839,0.142183602,0.648847699,284.8540649,284.9500122,295.7900085,293.2119446,295.7888489,297.3441772,284.8682251,1.0,0.359037131,1.0,1.0,0.0,1.0,-1.800252318,1.800249696,2.61e-06,1.376320124,0.791080952,0.791080952,0.0,72.25035858,58.0,42688.84375,0.0,554.2369995,1.0,281.5549316,284.2354126,296.2366333,299.0578918,293.1499939,293.1499939,281.8500061,45032.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812447608,1.0,0.0,0.0,3.784955502,3.784982443,9.56e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6606.647949,0.0,1758.639648,1895.437134,0.0,2585.751465,0.942276955,1.0,0.0,3.0,1.0,0.0
18084240,297.466156,297.1499939,293.1499939,0.0,0.0,284.8549805,0.879732072,0.314398676,0.283332407,297.249939,297.1499939,293.1499939,0.0,0.0,284.852478,0.774169028,0.211721539,0.202223495,297.2754822,297.1499939,293.1499939,0.0,0.0,284.8535461,0.81499207,0.246823922,0.17380783,297.2345581,297.1499939,293.1499939,0.0,0.0,284.8520813,0.760441422,0.200516135,0.191680521,297.153595,297.1499939,293.1499939,0.0,0.0,284.8490601,0.680130839,0.142183602,0.648847699,284.8540649,284.9500122,295.7900085,293.2119446,295.7888489,297.3441772,284.8682251,1.0,0.359037131,1.0,1.0,0.0,1.0,-1.800252318,1.800249696,2.61e-06,1.376320124,0.791080952,0.791080952,0.0,72.25035858,58.0,42688.84375,0.0,554.2369995,1.0,281.5549316,284.2354126,296.2366333,299.0578918,293.1499939,293.1499939,281.8500061,45032.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812447608,1.0,0.0,0.0,3.784955502,3.784982443,9.56e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6606.647949,0.0,1758.639648,1895.437134,0.0,2585.751465,0.942276955,1.0,0.0,3.0,1.0,0.0
18084300,297.4670105,297.1499939,293.1499939,0.0,0.0,285.0279846,0.887722015,0.316482514,0.284821898,297.2478027,297.1499939,293.1499939,0.0,0.0,285.0244141,0.779997766,0.212144762,0.202394724,297.2729797,297.1499939,293.1499939,0.0,0.0,285.026001,0.820741117,0.24737151,0.173985869,297.2325745,297.1499939,293.1499939,0.0,0.0,285.0237427,0.765944362,0.200856209,0.191780135,297.1519165,297.1499939,293.1499939,0.0,0.0,285.0184326,0.68470329,0.142039284,0.647289991,285.0267029,284.9500122,295.8083191,293.2090454,295.8071899,297.3429871,285.0407715,1.0,0.357022196,1.0,1.0,0.0,1.0,-1.800706983,1.80070436,2.61e-06,1.378384709,0.901804984,0.901804984,0.0,70.19833374,58.0,42282.08594,0.0,548.2554932,1.0,281.8052979,284.4017334,296.157074,298.8336487,293.1499939,293.1499939,281.8500061,33117.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803069234,1.0,0.0,0.0,3.877973318,3.877999067,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6868.657227,0.0,1778.984131,1895.437134,0.0,2499.52002,0.959120095,1.0,0.0,3.0,1.0,0.0
18084360,297.4698792,297.1499939,293.1499939,0.0,0.0,285.0282288,0.899812579,0.318772793,0.286721528,297.2473145,297.1499939,293.1499939,0.0,0.0,285.0294189,0.789287686,0.212715566,0.202770114,297.2723389,297.1499939,293.1499939,0.0,0.0,285.0289001,0.829710841,0.248087466,0.174364373,297.2321777,297.1499939,293.1499939,0.0,0.0,285.0296021,0.774824262,0.201339453,0.192073569,297.1517334,297.1499939,293.1499939,0.0,0.0,285.0310669,0.69242692,0.142032877,0.646464348,285.0286865,284.9500122,295.8266602,293.2059021,295.825531,297.3440247,285.0224915,1.0,0.354387194,1.0,1.0,0.0,1.0,-1.803253531,1.803250909,2.62e-06,1.382352352,0.93286258,0.93286258,0.0,67.22702789,46.0,42595.80469,0.0,540.8547974,1.0,281.8442993,284.3600159,296.1714478,298.9116211,293.1499939,293.1499939,281.5499878,29486.44336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800068676,1.0,0.0,0.0,4.056910515,4.056937695,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7386.879395,0.0,1980.580566,1895.437134,0.0,2472.053223,0.99297297,1.0,0.0,3.0,1.0,0.0
18084420,297.4619141,297.1499939,293.1499939,0.0,0.0,284.8709412,0.933076262,0.322026759,0.289673597,297.2402649,297.1499939,293.1499939,0.0,0.0,284.8684387,0.813340783,0.213239372,0.203149751,297.2626953,297.1499939,293.1499939,0.0,0.0,284.8695068,0.853348076,0.248668283,0.174726665,297.225647,297.1499939,293.1499939,0.0,0.0,284.868042,0.798479617,0.201723099,0.192311853,297.1474609,297.1499939,293.1499939,0.0,0.0,284.8649902,0.71280545,0.141625956,0.643830597,284.8699646,284.9500122,295.8633423,293.1989746,295.8622131,297.3364868,284.8832703,1.0,0.347471297,1.0,1.0,0.0,1.0,-1.804819822,1.8048172,2.63e-06,1.386688113,0.795223057,0.795223057,0.0,60.09719849,34.0,42724.89453,0.0,519.9977417,1.0,281.5550232,284.2419434,296.2311401,299.0548706,293.1499939,293.1499939,281.8500061,44352.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812369823,1.0,0.0,0.0,3.781936646,3.781963348,9.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6611.128418,0.0,1749.722778,1895.437134,0.0,2585.033691,0.941240072,1.0,0.0,3.0,1.0,0.0
18084480,297.4619141,297.1499939,293.1499939,0.0,0.0,284.8709412,0.933076262,0.322026759,0.289673597,297.2402649,297.1499939,293.1499939,0.0,0.0,284.8684387,0.813340783,0.213239372,0.203149751,297.2626953,297.1499939,293.1499939,0.0,0.0,284.8695068,0.853348076,0.248668283,0.174726665,297.225647,297.1499939,293.1499939,0.0,0.0,284.868042,0.798479617,0.201723099,0.192311853,297.1474609,297.1499939,293.1499939,0.0,0.0,284.8649902,0.71280545,0.141625956,0.643830597,284.8699646,284.9500122,295.8633423,293.1989746,295.8622131,297.3364868,284.8832703,1.0,0.347471297,1.0,1.0,0.0,1.0,-1.804819822,1.8048172,2.63e-06,1.386688113,0.795223057,0.795223057,0.0,60.09719849,34.0,42724.89453,0.0,519.9977417,1.0,281.5550232,284.2419434,296.2311401,299.0548706,293.1499939,293.1499939,281.8500061,44352.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812369823,1.0,0.0,0.0,3.781936646,3.781963348,9.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6611.128418,0.0,1749.722778,1895.437134,0.0,2585.033691,0.941240072,1.0,0.0,3.0,1.0,0.0
18084540,297.4665833,297.1499939,293.1499939,0.0,0.0,285.0348206,0.980654478,0.326443255,0.292968631,297.2390442,297.1499939,293.1499939,0.0,0.0,285.0360718,0.848104537,0.214253604,0.203583866,297.2609253,297.1499939,293.1499939,0.0,0.0,285.035553,0.892513454,0.249908507,0.17516923,297.2246399,297.1499939,293.1499939,0.0,0.0,285.0362549,0.833383918,0.202573851,0.192599326,297.1472778,297.1499939,293.1499939,0.0,0.0,285.0378113,0.741768181,0.141569868,0.64128679,285.0353088,284.9500122,295.8999939,293.1913452,295.8988647,297.3372498,285.0288391,1.0,0.338948756,1.0,1.0,0.0,1.0,-1.80711472,1.807112098,2.64e-06,1.388219237,0.937339425,0.937339425,0.0,51.3056221,25.0,42613.67969,0.0,494.4674988,1.0,281.8442078,284.3578491,296.160675,298.9037781,293.1499939,293.1499939,281.5499878,29242.55664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800771058,1.0,0.0,0.0,4.062871456,4.062898636,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7387.30127,0.0,1986.570557,1895.437134,0.0,2478.476563,0.994142592,1.0,0.0,3.0,1.0,0.0
18084600,297.4665833,297.1499939,293.1499939,0.0,0.0,285.0348206,0.980654478,0.326443255,0.292968631,297.2390442,297.1499939,293.1499939,0.0,0.0,285.0360718,0.848104537,0.214253604,0.203583866,297.2609253,297.1499939,293.1499939,0.0,0.0,285.035553,0.892513454,0.249908507,0.17516923,297.2246399,297.1499939,293.1499939,0.0,0.0,285.0362549,0.833383918,0.202573851,0.192599326,297.1472778,297.1499939,293.1499939,0.0,0.0,285.0378113,0.741768181,0.141569868,0.64128679,285.0353088,284.9500122,295.8999939,293.1913452,295.8988647,297.3372498,285.0288391,1.0,0.338948756,1.0,1.0,0.0,1.0,-1.80711472,1.807112098,2.64e-06,1.388219237,0.937339425,0.937339425,0.0,51.3056221,25.0,42613.67969,0.0,494.4674988,1.0,281.8442078,284.3578491,296.160675,298.9037781,293.1499939,293.1499939,281.5499878,29242.55664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800771058,1.0,0.0,0.0,4.062871456,4.062898636,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7387.30127,0.0,1986.570557,1895.437134,0.0,2478.476563,0.994142592,1.0,0.0,3.0,1.0,0.0
18084660,297.4766235,297.1499939,293.1499939,0.0,0.0,284.8584595,0.99728471,0.331411839,0.296668947,297.2321167,297.1499939,293.1499939,0.0,0.0,284.8569031,0.862789333,0.21469073,0.20412004,297.2513428,297.1499939,293.1499939,0.0,0.0,284.8577576,0.908996582,0.250354618,0.175616369,297.2182312,297.1499939,293.1499939,0.0,0.0,284.8565674,0.847190738,0.202879071,0.19300136,297.1434021,297.1499939,293.1499939,0.0,0.0,284.8540955,0.753063977,0.141150877,0.63969171,284.8580017,284.9500122,295.936676,293.183197,295.9355164,297.3359375,284.8666992,1.0,0.328861117,1.0,1.0,0.0,1.0,-1.760192037,1.760189533,2.51e-06,1.357685804,0.788456798,0.788456798,0.0,47.6208992,25.0,42145.44141,0.0,466.9297791,1.0,281.5550232,284.2165833,296.2149353,299.0327759,293.1499939,293.1499939,281.8500061,44977.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813025236,1.0,0.0,0.0,3.783942461,3.783969402,9.55e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6579.36084,0.0,1756.993042,1895.437134,0.0,2591.080078,0.941397905,1.0,0.0,3.0,1.0,0.0
18084720,297.4766235,297.1499939,293.1499939,0.0,0.0,284.8584595,0.99728471,0.331411839,0.296668947,297.2321167,297.1499939,293.1499939,0.0,0.0,284.8569031,0.862789333,0.21469073,0.20412004,297.2513428,297.1499939,293.1499939,0.0,0.0,284.8577576,0.908996582,0.250354618,0.175616369,297.2182312,297.1499939,293.1499939,0.0,0.0,284.8565674,0.847190738,0.202879071,0.19300136,297.1434021,297.1499939,293.1499939,0.0,0.0,284.8540955,0.753063977,0.141150877,0.63969171,284.8580017,284.9500122,295.936676,293.183197,295.9355164,297.3359375,284.8666992,1.0,0.328861117,1.0,1.0,0.0,1.0,-1.760192037,1.760189533,2.51e-06,1.357685804,0.788456798,0.788456798,0.0,47.6208992,25.0,42145.44141,0.0,466.9297791,1.0,281.5550232,284.2165833,296.2149353,299.0327759,293.1499939,293.1499939,281.8500061,44977.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813025236,1.0,0.0,0.0,3.783942461,3.783969402,9.55e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6579.36084,0.0,1756.993042,1895.437134,0.0,2591.080078,0.941397905,1.0,0.0,3.0,1.0,0.0
18084780,297.5446167,297.1499939,293.1499939,0.0,0.0,285.0066528,0.999000013,0.342405051,0.257310957,297.2310181,297.1499939,293.1499939,0.0,0.0,285.0077209,0.909815192,0.215614215,0.204514831,297.2495422,297.1499939,293.1499939,0.0,0.0,285.0071106,0.963553488,0.251450539,0.175991535,297.2173157,297.1499939,293.1499939,0.0,0.0,285.0079651,0.892021418,0.203647107,0.193257526,297.1449585,297.1499939,293.1499939,0.0,0.0,285.0098572,0.791980207,0.141222522,0.637736022,285.006958,284.9500122,295.9733276,293.1747437,295.972168,297.3712158,284.9995117,1.0,0.322118133,1.0,1.0,0.0,1.0,-1.762950301,1.762947798,2.51e-06,1.353415728,0.906283796,0.906283796,0.0,40.46195602,43.0,41636.76172,0.0,433.9550781,1.0,281.8436279,284.3346863,296.1294556,298.827179,293.1499939,293.1499939,281.5499878,30742.44727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798287868,1.0,0.0,0.0,4.004420757,4.00444746,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7289.230957,0.0,1921.227417,1895.437134,0.0,2455.781738,0.9813748,1.0,0.0,3.0,1.0,0.0
18084840,297.5446167,297.1499939,293.1499939,0.0,0.0,285.0066528,0.999000013,0.342405051,0.257310957,297.2310181,297.1499939,293.1499939,0.0,0.0,285.0077209,0.909815192,0.215614215,0.204514831,297.2495422,297.1499939,293.1499939,0.0,0.0,285.0071106,0.963553488,0.251450539,0.175991535,297.2173157,297.1499939,293.1499939,0.0,0.0,285.0079651,0.892021418,0.203647107,0.193257526,297.1449585,297.1499939,293.1499939,0.0,0.0,285.0098572,0.791980207,0.141222522,0.637736022,285.006958,284.9500122,295.9733276,293.1747437,295.972168,297.3712158,284.9995117,1.0,0.322118133,1.0,1.0,0.0,1.0,-1.762950301,1.762947798,2.51e-06,1.353415728,0.906283796,0.906283796,0.0,40.46195602,43.0,41636.76172,0.0,433.9550781,1.0,281.8436279,284.3346863,296.1294556,298.827179,293.1499939,293.1499939,281.5499878,30742.44727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798287868,1.0,0.0,0.0,4.004420757,4.00444746,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7289.230957,0.0,1921.227417,1895.437134,0.0,2455.781738,0.9813748,1.0,0.0,3.0,1.0,0.0
18084900,297.575592,297.1499939,293.1499939,0.0,0.0,284.8450623,0.999000013,0.347955346,0.254296899,297.2288208,297.1499939,293.1499939,0.0,0.0,284.8479919,0.914284229,0.215912536,0.204894289,297.2462158,297.1499939,293.1499939,0.0,0.0,284.8461914,0.967789412,0.251758188,0.176312536,297.2153015,297.1499939,293.1499939,0.0,0.0,284.8487549,0.895960569,0.203877822,0.193566442,297.1454163,297.1499939,293.1499939,0.0,0.0,284.8551025,0.795134902,0.141236082,0.637958288,284.8457642,284.9500122,295.9916687,293.1704407,295.990509,297.389679,284.8287659,1.0,0.321843088,1.0,1.0,0.0,1.0,-1.760792255,1.760789752,2.51e-06,1.352628708,0.79451108,0.79451108,0.0,40.00333023,43.0,42153.76172,0.0,431.2886963,1.0,281.5899353,284.1581116,296.2016602,299.0390015,293.1499939,293.1499939,281.5499878,39541.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805482984,1.0,0.0,0.0,3.936721802,3.936749458,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7005.316895,0.0,1904.749268,1895.437134,0.0,2521.659668,0.966773033,1.0,0.0,3.0,1.0,0.0
