time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084960,297.5907898,297.1499939,293.1499939,0.0,0.0,284.8842163,0.999000013,0.352148771,0.258136809,297.2254944,297.1499939,293.1499939,0.0,0.0,284.881897,0.909739316,0.216084361,0.205100894,297.2415771,297.1499939,293.1499939,0.0,0.0,284.8832397,0.963395953,0.251910567,0.176451176,297.2122192,297.1499939,293.1499939,0.0,0.0,284.8813477,0.891798258,0.203987181,0.193713844,297.144989,297.1499939,293.1499939,0.0,0.0,284.8771057,0.791179419,0.141163081,0.637825429,284.8835754,284.9500122,296.0100098,293.1661682,296.0088501,297.4009399,284.8999329,1.0,0.323451698,1.0,1.0,0.0,1.0,-1.765825748,1.765823245,2.52e-06,1.356374145,0.78379941,0.78379941,0.0,40.66731262,61.0,41582.75391,0.0,436.3101196,1.0,281.5560608,284.2671509,296.1773376,298.9248047,293.1499939,293.1499939,281.8500061,45046.63672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806131065,1.0,0.0,0.0,3.648385763,3.648411274,8.88e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6529.089844,0.0,1599.031982,1895.437134,0.0,2527.611084,0.913754523,1.0,0.0,3.0,1.0,0.0
18085020,297.5876465,297.1499939,293.1499939,0.0,0.0,285.0538025,0.999000013,0.357466459,0.278349191,297.2261047,297.1499939,293.1499939,0.0,0.0,285.0546265,0.887755454,0.217099771,0.206017375,297.2419434,297.1499939,293.1499939,0.0,0.0,285.0542297,0.93892622,0.253101408,0.177216485,297.2129211,297.1499939,293.1499939,0.0,0.0,285.0548096,0.870555699,0.204841912,0.194487154,297.1478882,297.1499939,293.1499939,0.0,0.0,285.0560608,0.771749079,0.141390949,0.639031172,285.0541077,284.9500122,296.0466614,293.1576233,296.0455322,297.4072571,285.0490417,1.0,0.331638157,1.0,1.0,0.0,1.0,-1.794473529,1.794471025,2.6e-06,1.378123879,0.938329041,0.938329041,0.0,44.48028946,79.0,42065.96484,0.0,465.4958801,1.0,281.843689,284.3743286,296.124115,298.8179321,293.1499939,293.1499939,281.5499878,28274.50977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793915331,1.0,0.0,0.0,3.982852936,3.982878923,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7322.525391,0.0,1872.897827,1895.437134,0.0,2415.929932,0.975517213,1.0,0.0,3.0,1.0,0.0
18085080,297.5876465,297.1499939,293.1499939,0.0,0.0,285.0538025,0.999000013,0.357466459,0.278349191,297.2261047,297.1499939,293.1499939,0.0,0.0,285.0546265,0.887755454,0.217099771,0.206017375,297.2419434,297.1499939,293.1499939,0.0,0.0,285.0542297,0.93892622,0.253101408,0.177216485,297.2129211,297.1499939,293.1499939,0.0,0.0,285.0548096,0.870555699,0.204841912,0.194487154,297.1478882,297.1499939,293.1499939,0.0,0.0,285.0560608,0.771749079,0.141390949,0.639031172,285.0541077,284.9500122,296.0466614,293.1576233,296.0455322,297.4072571,285.0490417,1.0,0.331638157,1.0,1.0,0.0,1.0,-1.794473529,1.794471025,2.6e-06,1.378123879,0.938329041,0.938329041,0.0,44.48028946,79.0,42065.96484,0.0,465.4958801,1.0,281.843689,284.3743286,296.124115,298.8179321,293.1499939,293.1499939,281.5499878,28274.50977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793915331,1.0,0.0,0.0,3.982852936,3.982878923,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7322.525391,0.0,1872.897827,1895.437134,0.0,2415.929932,0.975517213,1.0,0.0,3.0,1.0,0.0
18085140,297.5185547,297.1499939,293.1499939,0.0,0.0,284.8974304,0.999000013,0.356075913,0.313264608,297.2210083,297.1499939,293.1499939,0.0,0.0,284.894989,0.854459524,0.217553169,0.206882104,297.2342529,297.1499939,293.1499939,0.0,0.0,284.8959045,0.89937526,0.2534962,0.177862167,297.2081909,297.1499939,293.1499939,0.0,0.0,284.8945923,0.838761032,0.205167189,0.195221096,297.1443787,297.1499939,293.1499939,0.0,0.0,284.8917542,0.742748499,0.141018197,0.639477372,284.8963013,284.9500122,296.0833435,293.149353,296.0822144,297.3737793,284.9083557,1.0,0.345122397,1.0,1.0,0.0,1.0,-1.839618921,1.839616179,2.73e-06,1.413888216,0.82139647,0.82139647,0.0,51.64981079,82.0,43267.23438,0.0,516.9069214,1.0,281.5551147,284.232605,296.2037659,299.0392456,293.1499939,293.1499939,281.8500061,40675.28125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810535312,1.0,0.0,0.0,3.846719265,3.846745968,9.87e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6643.416992,0.0,1800.106201,1895.437134,0.0,2568.123535,0.953002512,1.0,0.0,3.0,1.0,0.0
18085200,297.5185547,297.1499939,293.1499939,0.0,0.0,284.8974304,0.999000013,0.356075913,0.313264608,297.2210083,297.1499939,293.1499939,0.0,0.0,284.894989,0.854459524,0.217553169,0.206882104,297.2342529,297.1499939,293.1499939,0.0,0.0,284.8959045,0.89937526,0.2534962,0.177862167,297.2081909,297.1499939,293.1499939,0.0,0.0,284.8945923,0.838761032,0.205167189,0.195221096,297.1443787,297.1499939,293.1499939,0.0,0.0,284.8917542,0.742748499,0.141018197,0.639477372,284.8963013,284.9500122,296.0833435,293.149353,296.0822144,297.3737793,284.9083557,1.0,0.345122397,1.0,1.0,0.0,1.0,-1.839618921,1.839616179,2.73e-06,1.413888216,0.82139647,0.82139647,0.0,51.64981079,82.0,43267.23438,0.0,516.9069214,1.0,281.5551147,284.232605,296.2037659,299.0392456,293.1499939,293.1499939,281.8500061,40675.28125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810535312,1.0,0.0,0.0,3.846719265,3.846745968,9.87e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6643.416992,0.0,1800.106201,1895.437134,0.0,2568.123535,0.953002512,1.0,0.0,3.0,1.0,0.0
18085260,297.4615173,297.1499939,293.1499939,0.0,0.0,285.0543213,0.9680323,0.354873031,0.319525987,297.2194519,297.1499939,293.1499939,0.0,0.0,285.0552673,0.819968164,0.218289837,0.207809851,297.231842,297.1499939,293.1499939,0.0,0.0,285.0549011,0.86026299,0.254314899,0.178572625,297.2067261,297.1499939,293.1499939,0.0,0.0,285.0554504,0.804511487,0.205753297,0.196014434,297.1404419,297.1499939,293.1499939,0.0,0.0,285.0567932,0.711646616,0.140545964,0.638858676,285.0547485,284.9500122,296.1199951,293.14151,296.1188965,297.3400269,285.0519714,1.0,0.355352521,1.0,1.0,0.0,1.0,-1.851777077,1.851774335,2.76e-06,1.421361446,0.975407481,0.975407481,0.0,60.90018463,85.0,43173.68359,0.0,553.5003052,1.0,281.8442383,284.3483582,296.1386414,298.9212952,293.1499939,293.1499939,281.5499878,27463.4043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804995716,1.0,0.0,0.0,4.117084026,4.117111683,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7422.541992,0.0,2045.514038,1895.437134,0.0,2517.1875,1.0,1.0,0.0,3.0,1.0,0.0
18085320,297.4615173,297.1499939,293.1499939,0.0,0.0,285.0543213,0.9680323,0.354873031,0.319525987,297.2194519,297.1499939,293.1499939,0.0,0.0,285.0552673,0.819968164,0.218289837,0.207809851,297.231842,297.1499939,293.1499939,0.0,0.0,285.0549011,0.86026299,0.254314899,0.178572625,297.2067261,297.1499939,293.1499939,0.0,0.0,285.0554504,0.804511487,0.205753297,0.196014434,297.1404419,297.1499939,293.1499939,0.0,0.0,285.0567932,0.711646616,0.140545964,0.638858676,285.0547485,284.9500122,296.1199951,293.14151,296.1188965,297.3400269,285.0519714,1.0,0.355352521,1.0,1.0,0.0,1.0,-1.851777077,1.851774335,2.76e-06,1.421361446,0.975407481,0.975407481,0.0,60.90018463,85.0,43173.68359,0.0,553.5003052,1.0,281.8442383,284.3483582,296.1386414,298.9212952,293.1499939,293.1499939,281.5499878,27463.4043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804995716,1.0,0.0,0.0,4.117084026,4.117111683,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7422.541992,0.0,2045.514038,1895.437134,0.0,2517.1875,1.0,1.0,0.0,3.0,1.0,0.0
18085380,297.4391174,297.1499939,293.1499939,0.0,0.0,284.8609619,0.935772657,0.356541157,0.32112515,297.2123718,297.1499939,293.1499939,0.0,0.0,284.8609009,0.794434726,0.218460798,0.208501697,297.2219238,297.1499939,293.1499939,0.0,0.0,284.8609009,0.834249496,0.254355907,0.179040104,297.2000732,297.1499939,293.1499939,0.0,0.0,284.8609009,0.77858758,0.205804139,0.196582913,297.1335449,297.1499939,293.1499939,0.0,0.0,284.8611145,0.686743021,0.139730304,0.637351573,284.8609009,284.9500122,296.1566772,293.1343079,296.1555481,297.3253479,284.8625793,1.0,0.36299324,1.0,1.0,0.0,1.0,-1.851536632,1.85153389,2.76e-06,1.417563558,0.838847816,0.838847816,0.0,69.08570862,73.0,43859.21094,0.0,579.8638306,1.0,281.5545959,284.1556091,296.1859436,299.0831909,293.1499939,293.1499939,281.8500061,38555.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820170641,1.0,0.0,0.0,4.022758961,4.022787094,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6675.005859,0.0,2009.842896,1895.437134,0.0,2657.150391,0.988503158,1.0,0.0,3.0,1.0,0.0
18085440,297.4391174,297.1499939,293.1499939,0.0,0.0,284.8609619,0.935772657,0.356541157,0.32112515,297.2123718,297.1499939,293.1499939,0.0,0.0,284.8609009,0.794434726,0.218460798,0.208501697,297.2219238,297.1499939,293.1499939,0.0,0.0,284.8609009,0.834249496,0.254355907,0.179040104,297.2000732,297.1499939,293.1499939,0.0,0.0,284.8609009,0.77858758,0.205804139,0.196582913,297.1335449,297.1499939,293.1499939,0.0,0.0,284.8611145,0.686743021,0.139730304,0.637351573,284.8609009,284.9500122,296.1566772,293.1343079,296.1555481,297.3253479,284.8625793,1.0,0.36299324,1.0,1.0,0.0,1.0,-1.851536632,1.85153389,2.76e-06,1.417563558,0.838847816,0.838847816,0.0,69.08570862,73.0,43859.21094,0.0,579.8638306,1.0,281.5545959,284.1556091,296.1859436,299.0831909,293.1499939,293.1499939,281.8500061,38555.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820170641,1.0,0.0,0.0,4.022758961,4.022787094,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6675.005859,0.0,2009.842896,1895.437134,0.0,2657.150391,0.988503158,1.0,0.0,3.0,1.0,0.0
18085500,297.4362793,297.1499939,293.1499939,0.0,0.0,285.0186462,0.930744231,0.358088791,0.322208971,297.2099609,297.1499939,293.1499939,0.0,0.0,285.0140076,0.789871454,0.218616098,0.208600074,297.218689,297.1499939,293.1499939,0.0,0.0,285.0157471,0.829818606,0.254490972,0.179066271,297.1977539,297.1499939,293.1499939,0.0,0.0,285.0132446,0.774098396,0.205892831,0.196625382,297.1310425,297.1499939,293.1499939,0.0,0.0,285.0065308,0.681906283,0.13937825,0.635701001,285.01651,284.9500122,296.1749878,293.131012,296.1738892,297.3226013,285.0328979,1.0,0.364054471,1.0,1.0,0.0,1.0,-1.851054549,1.851051807,2.75e-06,1.415550113,0.934276342,0.934276342,0.0,70.65498352,73.0,43118.52734,0.0,584.4701538,1.0,281.8097229,284.3357239,296.0979919,298.8334045,293.1499939,293.1499939,281.8500061,32591.38867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81239289,1.0,0.0,0.0,4.060717583,4.060745239,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6921.355957,0.0,2011.546509,1895.437134,0.0,2585.246582,0.999881089,1.0,0.0,3.0,1.0,0.0
18085560,297.4386902,297.1499939,293.1499939,0.0,0.0,285.0548706,0.933294177,0.360138804,0.323877722,297.2099609,297.1499939,293.1499939,0.0,0.0,285.0545959,0.790732741,0.218995333,0.20887208,297.2185364,297.1499939,293.1499939,0.0,0.0,285.0546875,0.830611527,0.254909009,0.179281309,297.1977539,297.1499939,293.1499939,0.0,0.0,285.0545349,0.77485919,0.206194401,0.196827769,297.1305542,297.1499939,293.1499939,0.0,0.0,285.0541382,0.681933224,0.139210954,0.634581804,285.0547485,284.9500122,296.1933289,293.1279602,296.1922302,297.3240662,285.0561218,1.0,0.363926351,1.0,1.0,0.0,1.0,-1.852539301,1.852536559,2.76e-06,1.415511012,0.991122246,0.991122246,0.0,70.47420502,61.0,43123.97266,0.0,584.9515991,1.0,281.8449707,284.3482361,296.0990906,298.8788147,293.1499939,293.1499939,281.5499878,26943.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809308231,1.0,0.0,0.0,4.114222527,4.114249706,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7410.390137,0.0,2037.185059,1895.437134,0.0,2556.824219,1.0,1.0,0.0,3.0,1.0,0.0
18085620,297.4311829,297.1499939,293.1499939,0.0,0.0,284.8604736,0.948866606,0.363052458,0.326709777,297.2050781,297.1499939,293.1499939,0.0,0.0,284.8608398,0.800615013,0.219269633,0.209169656,297.2113037,297.1499939,293.1499939,0.0,0.0,284.8607178,0.839948416,0.255056262,0.179458886,297.1931763,297.1499939,293.1499939,0.0,0.0,284.8609314,0.784319103,0.206342295,0.196996868,297.1271362,297.1499939,293.1499939,0.0,0.0,284.8616333,0.689350545,0.138622656,0.631796539,284.8606567,284.9500122,296.230011,293.1226501,296.2288818,297.3190308,284.8595581,1.0,0.360756338,1.0,1.0,0.0,1.0,-1.853374243,1.853371501,2.76e-06,1.415876508,0.856887102,0.856887102,0.0,67.27041626,49.0,43971.39063,0.0,575.4314575,1.0,281.5550232,284.1404114,296.1594238,299.0569153,293.1499939,293.1499939,281.8500061,36487.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821361303,1.0,0.0,0.0,4.065619946,4.065648556,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6681.665039,0.0,2050.658936,1895.437134,0.0,2668.185547,0.997422099,1.0,0.0,3.0,1.0,0.0
18085680,297.4311829,297.1499939,293.1499939,0.0,0.0,284.8604736,0.948866606,0.363052458,0.326709777,297.2050781,297.1499939,293.1499939,0.0,0.0,284.8608398,0.800615013,0.219269633,0.209169656,297.2113037,297.1499939,293.1499939,0.0,0.0,284.8607178,0.839948416,0.255056262,0.179458886,297.1931763,297.1499939,293.1499939,0.0,0.0,284.8609314,0.784319103,0.206342295,0.196996868,297.1271362,297.1499939,293.1499939,0.0,0.0,284.8616333,0.689350545,0.138622656,0.631796539,284.8606567,284.9500122,296.230011,293.1226501,296.2288818,297.3190308,284.8595581,1.0,0.360756338,1.0,1.0,0.0,1.0,-1.853374243,1.853371501,2.76e-06,1.415876508,0.856887102,0.856887102,0.0,67.27041626,49.0,43971.39063,0.0,575.4314575,1.0,281.5550232,284.1404114,296.1594238,299.0569153,293.1499939,293.1499939,281.8500061,36487.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821361303,1.0,0.0,0.0,4.065619946,4.065648556,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6681.665039,0.0,2050.658936,1895.437134,0.0,2668.185547,0.997422099,1.0,0.0,3.0,1.0,0.0
18085740,297.4346008,297.1499939,293.1499939,0.0,0.0,285.0588379,0.976160467,0.366941154,0.329536557,297.2044373,297.1499939,293.1499939,0.0,0.0,285.0584106,0.820625961,0.219893441,0.209319189,297.2098389,297.1499939,293.1499939,0.0,0.0,285.0585632,0.860437632,0.255672365,0.179520279,297.1925659,297.1499939,293.1499939,0.0,0.0,285.0583496,0.804628015,0.206816882,0.197016746,297.126709,297.1499939,293.1499939,0.0,0.0,285.0576782,0.706462801,0.138281181,0.62844187,285.0586243,284.9500122,296.2666626,293.1185913,296.265564,297.3198242,285.0602417,1.0,0.354701549,1.0,1.0,0.0,1.0,-1.853013873,1.853011012,2.76e-06,1.417665601,1.0,1.0,0.0,61.14765549,37.0,43091.33984,0.0,555.8624878,1.0,281.84552,284.3453369,296.08255,298.8575134,293.1499939,293.1499939,281.5499878,26283.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809437871,1.0,0.0,0.0,4.116968155,4.116994858,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7405.103027,0.0,2035.392578,1895.437134,0.0,2558.017578,1.0,1.0,0.0,3.0,1.0,0.0
18085800,297.4346008,297.1499939,293.1499939,0.0,0.0,285.0588379,0.976160467,0.366941154,0.329536557,297.2044373,297.1499939,293.1499939,0.0,0.0,285.0584106,0.820625961,0.219893441,0.209319189,297.2098389,297.1499939,293.1499939,0.0,0.0,285.0585632,0.860437632,0.255672365,0.179520279,297.1925659,297.1499939,293.1499939,0.0,0.0,285.0583496,0.804628015,0.206816882,0.197016746,297.126709,297.1499939,293.1499939,0.0,0.0,285.0576782,0.706462801,0.138281181,0.62844187,285.0586243,284.9500122,296.2666626,293.1185913,296.265564,297.3198242,285.0602417,1.0,0.354701549,1.0,1.0,0.0,1.0,-1.853013873,1.853011012,2.76e-06,1.417665601,1.0,1.0,0.0,61.14765549,37.0,43091.33984,0.0,555.8624878,1.0,281.84552,284.3453369,296.08255,298.8575134,293.1499939,293.1499939,281.5499878,26283.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809437871,1.0,0.0,0.0,4.116968155,4.116994858,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7405.103027,0.0,2035.392578,1895.437134,0.0,2558.017578,1.0,1.0,0.0,3.0,1.0,0.0
18085860,297.4343567,297.1499939,293.1499939,0.0,0.0,284.8583374,0.999000013,0.37051332,0.329088718,297.2010803,297.1499939,293.1499939,0.0,0.0,284.8592529,0.844557703,0.220253378,0.209599495,297.2042542,297.1499939,293.1499939,0.0,0.0,284.8589172,0.887363791,0.255878329,0.179669529,297.1893616,297.1499939,293.1499939,0.0,0.0,284.8594055,0.828517854,0.207043052,0.19716154,297.125061,297.1499939,293.1499939,0.0,0.0,284.8606873,0.726616144,0.137828559,0.625810027,284.8587952,284.9500122,296.3033447,293.1159973,296.3022156,297.3172913,284.854126,1.0,0.346372545,1.0,1.0,0.0,1.0,-1.839248061,1.839245319,2.72e-06,1.410386801,0.868594348,0.868594348,0.0,54.55747604,25.0,43778.25391,0.0,528.8291016,1.0,281.5550842,284.1273499,296.1502991,299.0433655,293.1499939,293.1499939,281.8500061,34855.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821089089,1.0,0.0,0.0,4.076178074,4.076206207,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6670.611816,0.0,2051.449707,1895.437134,0.0,2665.661865,1.0,1.0,0.0,3.0,1.0,0.0
18085920,297.4343567,297.1499939,293.1499939,0.0,0.0,284.8583374,0.999000013,0.37051332,0.329088718,297.2010803,297.1499939,293.1499939,0.0,0.0,284.8592529,0.844557703,0.220253378,0.209599495,297.2042542,297.1499939,293.1499939,0.0,0.0,284.8589172,0.887363791,0.255878329,0.179669529,297.1893616,297.1499939,293.1499939,0.0,0.0,284.8594055,0.828517854,0.207043052,0.19716154,297.125061,297.1499939,293.1499939,0.0,0.0,284.8606873,0.726616144,0.137828559,0.625810027,284.8587952,284.9500122,296.3033447,293.1159973,296.3022156,297.3172913,284.854126,1.0,0.346372545,1.0,1.0,0.0,1.0,-1.839248061,1.839245319,2.72e-06,1.410386801,0.868594348,0.868594348,0.0,54.55747604,25.0,43778.25391,0.0,528.8291016,1.0,281.5550842,284.1273499,296.1502991,299.0433655,293.1499939,293.1499939,281.8500061,34855.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821089089,1.0,0.0,0.0,4.076178074,4.076206207,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6670.611816,0.0,2051.449707,1895.437134,0.0,2665.661865,1.0,1.0,0.0,3.0,1.0,0.0
18085980,297.4929199,297.1499939,293.1499939,0.0,0.0,285.0198059,0.999000013,0.379969835,0.296469629,297.2003784,297.1499939,293.1499939,0.0,0.0,285.019989,0.874193549,0.22081852,0.209727809,297.2024841,297.1499939,293.1499939,0.0,0.0,285.019928,0.921138406,0.256372988,0.179677576,297.1885681,297.1499939,293.1499939,0.0,0.0,285.0200195,0.856396735,0.207453102,0.197154656,297.1257629,297.1499939,293.1499939,0.0,0.0,285.0201416,0.749546826,0.137577072,0.622845709,285.0198975,284.9500122,296.3399963,293.1150208,296.3388672,297.3471375,285.0183105,1.0,0.335310131,1.0,1.0,0.0,1.0,-1.807470441,1.807467818,2.64e-06,1.38814199,0.979629159,0.979629159,0.0,47.85709,28.0,42290.82422,0.0,484.0765076,1.0,281.8456116,284.3050537,296.068634,298.810791,293.1499939,293.1499939,281.5499878,27324.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807382643,1.0,0.0,0.0,4.111623287,4.111650467,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7337.668945,0.0,2036.830444,1895.437134,0.0,2539.111328,1.0,1.0,0.0,3.0,1.0,0.0
18086040,297.4929199,297.1499939,293.1499939,0.0,0.0,285.0198059,0.999000013,0.379969835,0.296469629,297.2003784,297.1499939,293.1499939,0.0,0.0,285.019989,0.874193549,0.22081852,0.209727809,297.2024841,297.1499939,293.1499939,0.0,0.0,285.019928,0.921138406,0.256372988,0.179677576,297.1885681,297.1499939,293.1499939,0.0,0.0,285.0200195,0.856396735,0.207453102,0.197154656,297.1257629,297.1499939,293.1499939,0.0,0.0,285.0201416,0.749546826,0.137577072,0.622845709,285.0198975,284.9500122,296.3399963,293.1150208,296.3388672,297.3471375,285.0183105,1.0,0.335310131,1.0,1.0,0.0,1.0,-1.807470441,1.807467818,2.64e-06,1.38814199,0.979629159,0.979629159,0.0,47.85709,28.0,42290.82422,0.0,484.0765076,1.0,281.8456116,284.3050537,296.068634,298.810791,293.1499939,293.1499939,281.5499878,27324.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807382643,1.0,0.0,0.0,4.111623287,4.111650467,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7337.668945,0.0,2036.830444,1895.437134,0.0,2539.111328,1.0,1.0,0.0,3.0,1.0,0.0
18086100,297.5365295,297.1499939,293.1499939,0.0,0.0,284.865387,0.999000013,0.386425048,0.28416571,297.1996155,297.1499939,293.1499939,0.0,0.0,284.8696289,0.887245119,0.221067041,0.209969491,297.2008057,297.1499939,293.1499939,0.0,0.0,284.8676758,0.93675369,0.256545007,0.179833472,297.1878052,297.1499939,293.1499939,0.0,0.0,284.8705444,0.868738472,0.20762372,0.197318405,297.1268921,297.1499939,293.1499939,0.0,0.0,284.8785095,0.759731591,0.137534454,0.622362316,284.8671875,284.9500122,296.3583374,293.1152344,296.3571777,297.3724976,284.8447571,1.0,0.331193179,1.0,1.0,0.0,1.0,-1.792779446,1.792776823,2.6e-06,1.377435446,0.881140471,0.881140471,0.0,45.42986679,28.0,42932.83594,0.0,467.3199158,1.0,281.5879517,284.1166992,296.1394043,299.0218811,293.1499939,293.1499939,281.5499878,31187.9707,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813502729,1.0,0.0,0.0,4.093593121,4.093620777,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7074.235352,0.0,2044.576904,1895.437134,0.0,2595.486572,1.0,1.0,0.0,3.0,1.0,0.0
18086160,297.5743103,297.1499939,293.1499939,0.0,0.0,284.8081055,0.999000013,0.392584294,0.274828434,297.1966858,297.1499939,293.1499939,0.0,0.0,284.8075256,0.897539675,0.221091181,0.210012302,297.196228,297.1499939,293.1499939,0.0,0.0,284.8078003,0.948581219,0.256417543,0.179778263,297.184906,297.1499939,293.1499939,0.0,0.0,284.8074036,0.878552198,0.207578793,0.19729349,297.1268921,297.1499939,293.1499939,0.0,0.0,284.8068542,0.767880797,0.137386769,0.621580243,284.8078613,284.9500122,296.3766785,293.1159363,296.3755188,297.395813,284.8141785,1.0,0.327801019,1.0,1.0,0.0,1.0,-1.780581713,1.780579209,2.56e-06,1.368399501,0.798403561,0.798403561,0.0,43.62362289,31.0,42185.47656,0.0,454.2325439,1.0,281.5549927,284.1159058,296.1273499,298.9315796,293.1499939,293.1499939,281.8500061,43142.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814488113,1.0,0.0,0.0,3.916651249,3.916679144,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6536.564453,0.0,1907.907837,1895.437134,0.0,2604.58374,0.967208982,1.0,0.0,3.0,1.0,0.0
18086220,297.6499939,297.1499939,293.1499939,0.0,0.0,284.991394,0.999000013,0.405569524,0.260476053,297.1980896,297.1499939,293.1499939,0.0,0.0,284.9922485,0.915482342,0.221811548,0.210402235,297.1969299,297.1499939,293.1499939,0.0,0.0,284.9917603,0.966963947,0.257056028,0.179966152,297.1859436,297.1499939,293.1499939,0.0,0.0,284.9924927,0.895083129,0.20811294,0.197522148,297.1319275,297.1499939,293.1499939,0.0,0.0,284.9943542,0.781781256,0.137602717,0.621374369,284.9916992,284.9500122,296.4129333,293.118866,296.4117737,297.4452515,284.9854736,1.0,0.323015988,1.0,1.0,0.0,1.0,-1.764060974,1.764058471,2.52e-06,1.355576754,0.917966425,0.917966425,0.0,40.99413681,31.0,41517.27734,0.0,436.2229919,1.0,281.843811,284.2755737,296.061554,298.7407227,293.1499939,293.1499939,281.8500061,30903.43945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797347546,1.0,0.0,0.0,4.087814331,4.087841988,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6854.573242,0.0,2034.283203,1895.437134,0.0,2447.199219,1.0,1.0,0.0,3.0,1.0,0.0
18086280,297.6507568,297.1499939,293.1499939,0.0,0.0,284.9904785,0.999000013,0.405710399,0.260339916,297.1981201,297.1499939,293.1499939,0.0,0.0,284.9913025,0.915674627,0.221820354,0.210410759,297.1969299,297.1499939,293.1499939,0.0,0.0,284.9908142,0.967138708,0.257063627,0.179972067,297.1859741,297.1499939,293.1499939,0.0,0.0,284.9915466,0.895250142,0.208119601,0.197528601,297.132019,297.1499939,293.1499939,0.0,0.0,284.9934082,0.781923652,0.137606442,0.621388733,284.9907532,284.9500122,296.4133301,293.118927,296.4121704,297.4457703,284.9846802,1.0,0.322976887,1.0,1.0,0.0,1.0,-1.763939738,1.763937235,2.52e-06,1.355478525,0.917628169,0.917628169,0.0,40.97083282,49.0,41514.39453,0.0,436.0799561,1.0,281.8440552,284.2748718,296.0623474,298.7418823,293.1499939,293.1499939,281.5499878,30939.67383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797301531,1.0,0.0,0.0,4.088645935,4.088673592,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7270.547363,0.0,2035.723022,1895.437134,0.0,2446.779541,1.0,1.0,0.0,3.0,1.0,0.0
18086340,297.6832275,297.1499939,293.1499939,0.0,0.0,284.8680725,0.999000013,0.415344596,0.267120451,297.1959229,297.1499939,293.1499939,0.0,0.0,284.8658447,0.907904804,0.222205684,0.210956872,297.1922913,297.1499939,293.1499939,0.0,0.0,284.8670349,0.959252775,0.257186174,0.180233836,297.1835327,297.1499939,293.1499939,0.0,0.0,284.8652649,0.888057649,0.208330572,0.197904825,297.134613,297.1499939,293.1499939,0.0,0.0,284.8607788,0.775568485,0.137650788,0.62227881,284.8672485,284.9500122,296.449585,293.124115,296.4484558,297.4752197,284.8839417,1.0,0.326369941,1.0,1.0,0.0,1.0,-1.774546027,1.774543524,2.54e-06,1.36294806,0.789895296,0.789895296,0.0,42.23056793,49.0,41717.21094,0.0,446.3178406,1.0,281.5552979,284.2029114,296.138092,298.8859558,293.1499939,293.1499939,281.5499878,45290.65234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805571496,1.0,0.0,0.0,3.743774652,3.743801355,9.35e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6879.192383,0.0,1711.321777,1895.437134,0.0,2522.472412,0.934237123,1.0,0.0,3.0,1.0,0.0
18086400,297.6832581,297.1499939,293.1499939,0.0,0.0,284.870636,0.999000013,0.415420979,0.267321259,297.1959229,297.1499939,293.1499939,0.0,0.0,284.8684082,0.907664299,0.222211123,0.210961148,297.1922607,297.1499939,293.1499939,0.0,0.0,284.8695984,0.959002078,0.257189184,0.18023473,297.1835327,297.1499939,293.1499939,0.0,0.0,284.8678284,0.887833416,0.20833391,0.197907299,297.1346436,297.1499939,293.1499939,0.0,0.0,284.8633118,0.775372624,0.137650862,0.622281671,284.869812,284.9500122,296.4500122,293.124176,296.4488525,297.4753418,284.886261,1.0,0.32644695,1.0,1.0,0.0,1.0,-1.774799585,1.774797082,2.54e-06,1.363135695,0.791053474,0.791053474,0.0,42.26764297,67.0,41728.14063,0.0,446.5848999,1.0,281.5550842,284.2049866,296.1374512,298.8846741,293.1499939,293.1499939,281.8500061,45103.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805525601,1.0,0.0,0.0,3.742517471,3.742543936,9.35e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6519.484375,0.0,1708.394531,1895.437134,0.0,2522.051025,0.9339571,1.0,0.0,3.0,1.0,0.0
18086460,297.6700745,297.1499939,293.1499939,0.0,0.0,285.0617371,0.999000013,0.420880049,0.2913571,297.2032166,297.1499939,293.1499939,0.0,0.0,285.062439,0.882655323,0.22352016,0.212041214,297.1990051,297.1499939,293.1499939,0.0,0.0,285.0621338,0.929902017,0.258396208,0.180927679,297.1901855,297.1499939,293.1499939,0.0,0.0,285.0625916,0.863665223,0.209419847,0.198789835,297.1421814,297.1499939,293.1499939,0.0,0.0,285.0637207,0.754439712,0.138213247,0.62459743,285.0620422,284.9500122,296.4866638,293.1307983,296.4855347,297.4732666,285.0579529,1.0,0.336315662,1.0,1.0,0.0,1.0,-1.809611678,1.809609056,2.64e-06,1.38927269,0.959293962,0.959293962,0.0,46.99957657,85.0,42356.08594,0.0,482.8257446,1.0,281.8441467,284.3355408,296.1013489,298.8041077,293.1499939,293.1499939,281.5499878,28095.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794037163,1.0,0.0,0.0,4.072186947,4.07221365,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7350.767578,0.0,1989.566406,1895.437134,0.0,2417.03833,0.995917737,1.0,0.0,3.0,1.0,0.0
18086520,297.6700745,297.1499939,293.1499939,0.0,0.0,285.0617371,0.999000013,0.420880049,0.2913571,297.2032166,297.1499939,293.1499939,0.0,0.0,285.062439,0.882655323,0.22352016,0.212041214,297.1990051,297.1499939,293.1499939,0.0,0.0,285.0621338,0.929902017,0.258396208,0.180927679,297.1901855,297.1499939,293.1499939,0.0,0.0,285.0625916,0.863665223,0.209419847,0.198789835,297.1421814,297.1499939,293.1499939,0.0,0.0,285.0637207,0.754439712,0.138213247,0.62459743,285.0620422,284.9500122,296.4866638,293.1307983,296.4855347,297.4732666,285.0579529,1.0,0.336315662,1.0,1.0,0.0,1.0,-1.809611678,1.809609056,2.64e-06,1.38927269,0.959293962,0.959293962,0.0,46.99957657,85.0,42356.08594,0.0,482.8257446,1.0,281.8441467,284.3355408,296.1013489,298.8041077,293.1499939,293.1499939,281.5499878,28095.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794037163,1.0,0.0,0.0,4.072186947,4.07221365,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7350.767578,0.0,1989.566406,1895.437134,0.0,2417.03833,0.995917737,1.0,0.0,3.0,1.0,0.0
18086580,297.6026917,297.1499939,293.1499939,0.0,0.0,284.8989563,0.999000013,0.420697242,0.327320397,297.2087708,297.1499939,293.1499939,0.0,0.0,284.8974304,0.851132572,0.224764019,0.213579074,297.2014465,297.1499939,293.1499939,0.0,0.0,284.8979492,0.892715216,0.259271652,0.1818652,297.1954346,297.1499939,293.1499939,0.0,0.0,284.8971863,0.833778381,0.210467875,0.200133547,297.147644,297.1499939,293.1499939,0.0,0.0,284.8953552,0.728745818,0.138673022,0.628380299,284.8981628,284.9500122,296.5233459,293.1376343,296.5222168,297.4367065,284.9063721,1.0,0.351193547,1.0,1.0,0.0,1.0,-1.861911297,1.861908555,2.79e-06,1.429129243,0.847520113,0.847520113,0.0,54.77468491,103.0,43941.40625,0.0,541.8572388,1.0,281.5546265,284.1736755,296.2003174,299.068573,293.1499939,293.1499939,281.8500061,38430.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812104821,1.0,0.0,0.0,3.997615576,3.997643471,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6682.359375,0.0,1975.309326,1895.437134,0.0,2582.5896,0.984646678,1.0,0.0,3.0,1.0,0.0
18086640,297.6026917,297.1499939,293.1499939,0.0,0.0,284.8989563,0.999000013,0.420697242,0.327320397,297.2087708,297.1499939,293.1499939,0.0,0.0,284.8974304,0.851132572,0.224764019,0.213579074,297.2014465,297.1499939,293.1499939,0.0,0.0,284.8979492,0.892715216,0.259271652,0.1818652,297.1954346,297.1499939,293.1499939,0.0,0.0,284.8971863,0.833778381,0.210467875,0.200133547,297.147644,297.1499939,293.1499939,0.0,0.0,284.8953552,0.728745818,0.138673022,0.628380299,284.8981628,284.9500122,296.5233459,293.1376343,296.5222168,297.4367065,284.9063721,1.0,0.351193547,1.0,1.0,0.0,1.0,-1.861911297,1.861908555,2.79e-06,1.429129243,0.847520113,0.847520113,0.0,54.77468491,103.0,43941.40625,0.0,541.8572388,1.0,281.5546265,284.1736755,296.2003174,299.068573,293.1499939,293.1499939,281.8500061,38430.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812104821,1.0,0.0,0.0,3.997615576,3.997643471,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6682.359375,0.0,1975.309326,1895.437134,0.0,2582.5896,0.984646678,1.0,0.0,3.0,1.0,0.0
18086700,297.5585632,297.1499939,293.1499939,0.0,0.0,285.0770874,0.999000013,0.419230163,0.348753273,297.2135925,297.1499939,293.1499939,0.0,0.0,285.0719299,0.835177004,0.225607872,0.214386567,297.2052002,297.1499939,293.1499939,0.0,0.0,285.0736389,0.874362648,0.259964496,0.18232663,297.2000122,297.1499939,293.1499939,0.0,0.0,285.0710449,0.818368614,0.211201787,0.200846732,297.1507568,297.1499939,293.1499939,0.0,0.0,285.0634155,0.714981019,0.138963357,0.630121887,285.0744629,284.9500122,296.5416565,293.1411743,296.5405884,297.4100647,285.0928955,1.0,0.360042393,1.0,1.0,0.0,1.0,-1.892114043,1.892111182,2.88e-06,1.452259183,0.973766446,0.973766446,0.0,59.77312088,103.0,43877.6875,0.0,579.0108032,1.0,281.8102417,284.355072,296.1327209,298.8842163,293.1499939,293.1499939,281.8500061,30002.70313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807444632,1.0,0.0,0.0,4.094116211,4.094143867,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6982.765137,0.0,2035.346191,1895.437134,0.0,2539.680908,1.0,1.0,0.0,3.0,1.0,0.0
18086760,297.5122986,297.1499939,293.1499939,0.0,0.0,285.15802,0.999000013,0.417278737,0.371052593,297.2209778,297.1499939,293.1499939,0.0,0.0,285.1560059,0.820569813,0.22673443,0.215524718,297.2121277,297.1499939,293.1499939,0.0,0.0,285.1565857,0.857679486,0.260992557,0.183086127,297.2070007,297.1499939,293.1499939,0.0,0.0,285.1557007,0.803229928,0.212203905,0.201873228,297.155304,297.1499939,293.1499939,0.0,0.0,285.1531677,0.700844288,0.139414892,0.632733881,285.1569519,284.9500122,296.5599976,293.1447449,296.5589294,297.3825378,285.164978,1.0,0.369665325,1.0,1.0,0.0,1.0,-1.925533295,1.925530314,2.98e-06,1.477918148,1.0,1.0,0.0,65.3273468,106.0,44404.37891,0.0,621.4903564,1.0,281.8450012,284.4141846,296.1485901,298.9747314,293.1499939,293.1499939,281.5499878,25922.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80807668,1.0,0.0,0.0,4.118111134,4.118138313,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7523.590332,0.0,2033.923584,1895.437134,0.0,2545.49292,1.0,1.0,0.0,3.0,1.0,0.0
18086820,297.4500122,297.1499939,293.1499939,0.0,0.0,284.9945984,0.967585385,0.415179223,0.374212295,297.229248,297.1499939,293.1499939,0.0,0.0,284.9955139,0.789672792,0.228411317,0.217736676,297.2175598,297.1499939,293.1499939,0.0,0.0,284.9952393,0.826302588,0.262284487,0.184506804,297.2148438,297.1499939,293.1499939,0.0,0.0,284.9956665,0.772174358,0.213673055,0.203880534,297.1600342,297.1499939,293.1499939,0.0,0.0,284.9971008,0.672278523,0.139960155,0.637893975,284.9950562,284.9500122,296.5939636,293.1515503,296.592926,297.3432007,284.9925232,1.0,0.382310003,1.0,1.0,0.0,1.0,-1.94231534,1.94231236,3.03e-06,1.491098166,1.0,1.0,0.0,77.35940552,106.0,45822.52344,0.0,673.902771,1.0,281.5553284,284.2172852,296.2294312,299.233429,293.1499939,293.1499939,281.5499878,25930.76758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826979995,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7260.226563,0.0,2033.942871,1895.437134,0.0,2720.350342,1.0,1.0,0.0,3.0,1.0,0.0
18086880,297.4478455,297.1499939,293.1499939,0.0,0.0,284.9927063,0.965065479,0.415252864,0.374219328,297.2296448,297.1499939,293.1499939,0.0,0.0,284.9933167,0.787733793,0.228522703,0.217877597,297.2176514,297.1499939,293.1499939,0.0,0.0,284.9931335,0.824405193,0.262355924,0.184584379,297.21521,297.1499939,293.1499939,0.0,0.0,284.9934082,0.770305037,0.213768899,0.204006806,297.1602783,297.1499939,293.1499939,0.0,0.0,284.9944153,0.670545399,0.139992967,0.638195217,284.9930115,284.9500122,296.5966797,293.1520996,296.5956116,297.3419189,284.9914551,1.0,0.38315317,1.0,1.0,0.0,1.0,-1.943131328,1.943128228,3.03e-06,1.491777182,1.0,1.0,0.0,78.20674896,94.0,45839.24609,0.0,677.3306885,1.0,281.5541077,284.2162476,296.2254639,299.227417,293.1499939,293.1499939,281.25,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827602744,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7709.694824,0.0,2033.942871,1895.437134,0.0,2726.141113,1.0,1.0,0.0,3.0,1.0,0.0
18086940,297.4265137,297.1499939,293.1499939,0.0,0.0,284.8077087,0.951388597,0.416848898,0.375355422,297.2316589,297.1499939,293.1499939,0.0,0.0,284.8069458,0.777850032,0.229740962,0.219314247,297.2147827,297.1499939,293.1499939,0.0,0.0,284.8071289,0.814065874,0.262926072,0.185220286,297.217041,297.1499939,293.1499939,0.0,0.0,284.8068542,0.760758102,0.21478717,0.205252632,297.1621704,297.1499939,293.1499939,0.0,0.0,284.8063049,0.661373377,0.140316308,0.640699565,284.8072815,284.9500122,296.6333313,293.159729,296.6322937,297.3296814,284.8115845,1.0,0.388085663,1.0,1.0,0.0,1.0,-1.951489449,1.951486349,3.06e-06,1.497996926,0.82877171,0.82877171,0.0,83.24820709,82.0,46696.39844,0.0,700.6279907,1.0,281.2544861,284.0317688,296.2150879,299.2935486,293.1499939,293.1499939,281.5499878,39536.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842071593,1.0,0.0,0.0,4.00596571,4.005993843,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6902.591797,0.0,1995.470337,1895.437134,0.0,2861.076416,0.984790027,1.0,0.0,3.0,1.0,0.0
18087000,297.4265137,297.1499939,293.1499939,0.0,0.0,284.8077087,0.951388597,0.416848898,0.375355422,297.2316589,297.1499939,293.1499939,0.0,0.0,284.8069458,0.777850032,0.229740962,0.219314247,297.2147827,297.1499939,293.1499939,0.0,0.0,284.8071289,0.814065874,0.262926072,0.185220286,297.217041,297.1499939,293.1499939,0.0,0.0,284.8068542,0.760758102,0.21478717,0.205252632,297.1621704,297.1499939,293.1499939,0.0,0.0,284.8063049,0.661373377,0.140316308,0.640699565,284.8072815,284.9500122,296.6333313,293.159729,296.6322937,297.3296814,284.8115845,1.0,0.388085663,1.0,1.0,0.0,1.0,-1.951489449,1.951486349,3.06e-06,1.497996926,0.82877171,0.82877171,0.0,83.24820709,82.0,46696.39844,0.0,700.6279907,1.0,281.2544861,284.0317688,296.2150879,299.2935486,293.1499939,293.1499939,281.5499878,39536.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842071593,1.0,0.0,0.0,4.00596571,4.005993843,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6902.591797,0.0,1995.470337,1895.437134,0.0,2861.076416,0.984790027,1.0,0.0,3.0,1.0,0.0
18087060,297.4364624,297.1499939,293.1499939,0.0,0.0,285.0122375,0.959727466,0.421332896,0.37860924,297.2417603,297.1499939,293.1499939,0.0,0.0,285.0117798,0.783940017,0.23178634,0.220883757,297.2226563,297.1499939,293.1499939,0.0,0.0,285.0119019,0.819260001,0.264531255,0.186022073,297.2263794,297.1499939,293.1499939,0.0,0.0,285.0117188,0.766394556,0.216572091,0.20659554,297.1706848,297.1499939,293.1499939,0.0,0.0,285.0114136,0.666085482,0.141324624,0.643775463,285.0119629,284.9500122,296.6700134,293.167572,296.6689453,297.3382263,285.0144043,1.0,0.387974858,1.0,1.0,0.0,1.0,-1.963542223,1.963539124,3.1e-06,1.506682754,0.96282047,0.96282047,0.0,81.72764587,70.0,46260.53125,0.0,705.1709595,1.0,281.5445251,284.2303467,296.1390991,299.1018677,293.1499939,293.1499939,281.25,28396.99023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830591857,1.0,0.0,0.0,4.110690117,4.110717773,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7703.739258,0.0,2044.58374,1895.437134,0.0,2753.956055,1.0,1.0,0.0,3.0,1.0,0.0
18087120,297.4364624,297.1499939,293.1499939,0.0,0.0,285.0122375,0.959727466,0.421332896,0.37860924,297.2417603,297.1499939,293.1499939,0.0,0.0,285.0117798,0.783940017,0.23178634,0.220883757,297.2226563,297.1499939,293.1499939,0.0,0.0,285.0119019,0.819260001,0.264531255,0.186022073,297.2263794,297.1499939,293.1499939,0.0,0.0,285.0117188,0.766394556,0.216572091,0.20659554,297.1706848,297.1499939,293.1499939,0.0,0.0,285.0114136,0.666085482,0.141324624,0.643775463,285.0119629,284.9500122,296.6700134,293.167572,296.6689453,297.3382263,285.0144043,1.0,0.387974858,1.0,1.0,0.0,1.0,-1.963542223,1.963539124,3.1e-06,1.506682754,0.96282047,0.96282047,0.0,81.72764587,70.0,46260.53125,0.0,705.1709595,1.0,281.5445251,284.2303467,296.1390991,299.1018677,293.1499939,293.1499939,281.25,28396.99023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830591857,1.0,0.0,0.0,4.110690117,4.110717773,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7703.739258,0.0,2044.58374,1895.437134,0.0,2753.956055,1.0,1.0,0.0,3.0,1.0,0.0
18087180,297.4382019,297.1499939,293.1499939,0.0,0.0,284.8557739,0.979604363,0.425153762,0.382140309,297.2499695,297.1499939,293.1499939,0.0,0.0,284.8549194,0.800735533,0.233789176,0.222656056,297.2273865,297.1499939,293.1499939,0.0,0.0,284.8551331,0.834417999,0.2659401,0.186963379,297.2339783,297.1499939,293.1499939,0.0,0.0,284.8547974,0.782412469,0.21831663,0.208119348,297.1796265,297.1499939,293.1499939,0.0,0.0,284.854126,0.680444777,0.142495722,0.648131192,284.8552856,284.9500122,296.706665,293.1756592,296.7056274,297.343689,284.8598938,1.0,0.384803385,1.0,1.0,0.0,1.0,-1.978105545,1.978102326,3.14e-06,1.517086506,0.834417045,0.834417045,0.0,76.32045746,58.0,47246.03125,0.0,698.6772461,1.0,281.2550049,284.0681458,296.211792,299.3016968,293.1499939,293.1499939,281.5499878,39356.62109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842395008,1.0,0.0,0.0,4.002849102,4.002877235,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6948.644531,0.0,1989.847534,1895.437134,0.0,2864.099854,0.985043406,1.0,0.0,3.0,1.0,0.0
18087240,297.4382019,297.1499939,293.1499939,0.0,0.0,284.8557739,0.979604363,0.425153762,0.382140309,297.2499695,297.1499939,293.1499939,0.0,0.0,284.8549194,0.800735533,0.233789176,0.222656056,297.2273865,297.1499939,293.1499939,0.0,0.0,284.8551331,0.834417999,0.2659401,0.186963379,297.2339783,297.1499939,293.1499939,0.0,0.0,284.8547974,0.782412469,0.21831663,0.208119348,297.1796265,297.1499939,293.1499939,0.0,0.0,284.854126,0.680444777,0.142495722,0.648131192,284.8552856,284.9500122,296.706665,293.1756592,296.7056274,297.343689,284.8598938,1.0,0.384803385,1.0,1.0,0.0,1.0,-1.978105545,1.978102326,3.14e-06,1.517086506,0.834417045,0.834417045,0.0,76.32045746,58.0,47246.03125,0.0,698.6772461,1.0,281.2550049,284.0681458,296.211792,299.3016968,293.1499939,293.1499939,281.5499878,39356.62109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842395008,1.0,0.0,0.0,4.002849102,4.002877235,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6948.644531,0.0,1989.847534,1895.437134,0.0,2864.099854,0.985043406,1.0,0.0,3.0,1.0,0.0
18087300,297.4440308,297.1499939,293.1499939,0.0,0.0,285.0258484,0.99149996,0.427545249,0.383770794,297.2556763,297.1499939,293.1499939,0.0,0.0,285.0214539,0.812263608,0.234980837,0.223476335,297.231842,297.1499939,293.1499939,0.0,0.0,285.0226746,0.845241249,0.266865522,0.187354505,297.2392578,297.1499939,293.1499939,0.0,0.0,285.0206909,0.79379642,0.219362676,0.208813623,297.1851807,297.1499939,293.1499939,0.0,0.0,285.0140991,0.690696418,0.143225789,0.650190294,285.0235291,284.9500122,296.7250061,293.1798096,296.7239685,297.3490601,285.0367126,1.0,0.382370472,1.0,1.0,0.0,1.0,-1.984820962,1.984817863,3.16e-06,1.522200823,0.939739645,0.939739645,0.0,72.71141052,58.0,46757.81641,0.0,691.8718872,1.0,281.5088806,284.2476196,296.1439819,299.0840149,293.1499939,293.1499939,281.5499878,32041.66211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834926903,1.0,0.0,0.0,4.065374374,4.065402031,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7236.564453,0.0,2013.270386,1895.437134,0.0,2794.356445,1.0,1.0,0.0,3.0,1.0,0.0
18087360,297.4557495,297.1499939,293.1499939,0.0,0.0,285.0590515,0.999000013,0.430555999,0.380878836,297.2634583,297.1499939,293.1499939,0.0,0.0,285.0585327,0.82444334,0.236414298,0.224597573,297.2388916,297.1499939,293.1499939,0.0,0.0,285.0586853,0.857806027,0.268075347,0.188019156,297.24646,297.1499939,293.1499939,0.0,0.0,285.0584717,0.806616426,0.220634788,0.209788561,297.1922913,297.1499939,293.1499939,0.0,0.0,285.0578308,0.702289343,0.144147485,0.653281927,285.0587769,284.9500122,296.7433472,293.184021,296.7423096,297.3584595,285.0604553,1.0,0.379429221,1.0,1.0,0.0,1.0,-1.988491297,1.988488197,3.17e-06,1.525301933,0.995637357,0.995637357,0.0,69.03524017,46.0,46816.23828,0.0,682.3214722,1.0,281.5448914,284.2627869,296.1603394,299.1550293,293.1499939,293.1499939,281.25,26751.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832835853,1.0,0.0,0.0,4.114274979,4.114302158,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7763.35791,0.0,2035.638428,1895.437134,0.0,2774.860352,1.0,1.0,0.0,3.0,1.0,0.0
18087420,297.5115967,297.1499939,293.1499939,0.0,0.0,284.8522949,0.999000013,0.440048784,0.35413754,297.2721558,297.1499939,293.1499939,0.0,0.0,284.8528137,0.845976174,0.238743976,0.226744503,297.2437744,297.1499939,293.1499939,0.0,0.0,284.8526611,0.880785406,0.269711405,0.189178482,297.2543335,297.1499939,293.1499939,0.0,0.0,284.8529358,0.827885449,0.22266683,0.211647689,297.2029419,297.1499939,293.1499939,0.0,0.0,284.8539124,0.722018123,0.145768777,0.659817874,284.8525391,284.9500122,296.7799988,293.1925964,296.7789612,297.3945007,284.8506165,1.0,0.371212482,1.0,1.0,0.0,1.0,-1.970348477,1.970345378,3.12e-06,1.511336446,0.851693511,0.851693511,0.0,62.75748444,49.0,47414.03516,0.0,646.9707031,1.0,281.2550354,284.0461426,296.2285461,299.3409424,293.1499939,293.1499939,281.5499878,36865.9375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844850242,1.0,0.0,0.0,4.060749531,4.060778141,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6971.583496,0.0,2047.172119,1895.437134,0.0,2887.062744,0.996133447,1.0,0.0,3.0,1.0,0.0
18087480,297.5115967,297.1499939,293.1499939,0.0,0.0,284.8522949,0.999000013,0.440048784,0.35413754,297.2721558,297.1499939,293.1499939,0.0,0.0,284.8528137,0.845976174,0.238743976,0.226744503,297.2437744,297.1499939,293.1499939,0.0,0.0,284.8526611,0.880785406,0.269711405,0.189178482,297.2543335,297.1499939,293.1499939,0.0,0.0,284.8529358,0.827885449,0.22266683,0.211647689,297.2029419,297.1499939,293.1499939,0.0,0.0,284.8539124,0.722018123,0.145768777,0.659817874,284.8525391,284.9500122,296.7799988,293.1925964,296.7789612,297.3945007,284.8506165,1.0,0.371212482,1.0,1.0,0.0,1.0,-1.970348477,1.970345378,3.12e-06,1.511336446,0.851693511,0.851693511,0.0,62.75748444,49.0,47414.03516,0.0,646.9707031,1.0,281.2550354,284.0461426,296.2285461,299.3409424,293.1499939,293.1499939,281.5499878,36865.9375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844850242,1.0,0.0,0.0,4.060749531,4.060778141,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6971.583496,0.0,2047.172119,1895.437134,0.0,2887.062744,0.996133447,1.0,0.0,3.0,1.0,0.0
18087540,297.604248,297.1499939,293.1499939,0.0,0.0,285.0374451,0.999000013,0.453999966,0.334390163,297.2844849,297.1499939,293.1499939,0.0,0.0,285.037262,0.864712179,0.241531327,0.228984252,297.2534485,297.1499939,293.1499939,0.0,0.0,285.037323,0.900187671,0.271865666,0.190356061,297.2655029,297.1499939,293.1499939,0.0,0.0,285.0372314,0.845320642,0.225108966,0.213580951,297.2171631,297.1499939,293.1499939,0.0,0.0,285.0368652,0.737594783,0.147873402,0.667543352,285.0373535,284.9500122,296.8166809,293.201416,296.8156128,297.4576111,285.0383301,1.0,0.366649598,1.0,1.0,0.0,1.0,-1.962317586,1.962314487,3.09e-06,1.504961491,0.985502005,0.985502005,0.0,58.52323914,52.0,46430.74609,0.0,626.6485596,1.0,281.5454712,284.2417603,296.1638489,299.14151,293.1499939,293.1499939,281.25,27183.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832606196,1.0,0.0,0.0,4.113762379,4.113789558,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7730.714844,0.0,2038.577148,1895.437134,0.0,2772.719727,1.0,1.0,0.0,3.0,1.0,0.0
18087600,297.604248,297.1499939,293.1499939,0.0,0.0,285.0374451,0.999000013,0.453999966,0.334390163,297.2844849,297.1499939,293.1499939,0.0,0.0,285.037262,0.864712179,0.241531327,0.228984252,297.2534485,297.1499939,293.1499939,0.0,0.0,285.037323,0.900187671,0.271865666,0.190356061,297.2655029,297.1499939,293.1499939,0.0,0.0,285.0372314,0.845320642,0.225108966,0.213580951,297.2171631,297.1499939,293.1499939,0.0,0.0,285.0368652,0.737594783,0.147873402,0.667543352,285.0373535,284.9500122,296.8166809,293.201416,296.8156128,297.4576111,285.0383301,1.0,0.366649598,1.0,1.0,0.0,1.0,-1.962317586,1.962314487,3.09e-06,1.504961491,0.985502005,0.985502005,0.0,58.52323914,52.0,46430.74609,0.0,626.6485596,1.0,281.5454712,284.2417603,296.1638489,299.14151,293.1499939,293.1499939,281.25,27183.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832606196,1.0,0.0,0.0,4.113762379,4.113789558,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7730.714844,0.0,2038.577148,1895.437134,0.0,2772.719727,1.0,1.0,0.0,3.0,1.0,0.0
18087660,297.6500854,297.1499939,293.1499939,0.0,0.0,284.8865356,0.999000013,0.461749315,0.325857073,297.2906189,297.1499939,293.1499939,0.0,0.0,284.8895264,0.874157429,0.243090466,0.230488837,297.2575989,297.1499939,293.1499939,0.0,0.0,284.8884888,0.90990293,0.273011833,0.191214934,297.2709656,297.1499939,293.1499939,0.0,0.0,284.8901978,0.854067326,0.226470202,0.214894712,297.2252808,297.1499939,293.1499939,0.0,0.0,284.895813,0.745535493,0.149150491,0.67313379,284.88797,284.9500122,296.8371887,293.2064819,296.8361511,297.4923096,284.8742676,1.0,0.365327388,1.0,1.0,0.0,1.0,-1.963196874,1.963193774,3.09e-06,1.505653024,0.895788729,0.895788729,0.0,56.87603378,52.0,47426.23047,0.0,621.8108521,1.0,281.2794189,284.0615845,296.2436829,299.3789368,293.1499939,293.1499939,281.25,30642.87695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840536714,1.0,0.0,0.0,4.096155643,4.0961833,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7464.862793,0.0,2043.514038,1895.437134,0.0,2846.72998,1.0,1.0,0.0,3.0,1.0,0.0
