time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087720,297.6788025,297.1499939,293.1499939,0.0,0.0,284.8514709,0.999000013,0.467347443,0.320928514,297.2934265,297.1499939,293.1499939,0.0,0.0,284.8513794,0.879997313,0.244148403,0.231504098,297.2582397,297.1499939,293.1499939,0.0,0.0,284.8514099,0.916023254,0.273676634,0.191708535,297.2733459,297.1499939,293.1499939,0.0,0.0,284.8513794,0.859475374,0.227377653,0.215767816,297.2302551,297.1499939,293.1499939,0.0,0.0,284.8514709,0.750593841,0.150056705,0.677175105,284.8514099,284.9500122,296.8533325,293.2104797,296.8522949,297.5160828,284.8529663,1.0,0.364788532,1.0,1.0,0.0,1.0,-1.964990258,1.964987159,3.1e-06,1.507068634,0.845413804,0.845413804,0.0,55.97698212,55.0,47306.4375,0.0,620.1622925,1.0,281.2548218,284.0488281,296.2389221,299.3347473,293.1499939,293.1499939,281.5499878,37838.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842750549,1.0,0.0,0.0,4.040847778,4.040875912,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6960.299805,0.0,2028.262695,1895.437134,0.0,2867.424072,0.992230296,1.0,0.0,3.0,1.0,0.0
18087780,297.7159119,297.1499939,293.1499939,0.0,0.0,285.0244751,0.999000013,0.474743992,0.316014737,297.2996521,297.1499939,293.1499939,0.0,0.0,285.0221252,0.88638556,0.245775744,0.232842401,297.2626343,297.1499939,293.1499939,0.0,0.0,285.0229797,0.922711432,0.274870008,0.192366943,297.2788391,297.1499939,293.1499939,0.0,0.0,285.0215149,0.865395963,0.228787869,0.216915712,297.2380066,297.1499939,293.1499939,0.0,0.0,285.0164185,0.756250978,0.151385561,0.682473481,285.0234375,284.9500122,296.8738098,293.2156677,296.8727722,297.5463867,285.0339661,1.0,0.364659667,1.0,1.0,0.0,1.0,-1.969223857,1.969220757,3.11e-06,1.510375738,0.951850057,0.951850057,0.0,55.15613937,55.0,46660.81641,0.0,620.6219482,1.0,281.5188599,284.2349243,296.1704712,299.1152039,293.1499939,293.1499939,281.5499878,30936.88281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833916128,1.0,0.0,0.0,4.091750145,4.091777802,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7248.847656,0.0,2039.945923,1895.437134,0.0,2784.930176,1.0,1.0,0.0,3.0,1.0,0.0
18087840,297.7452087,297.1499939,293.1499939,0.0,0.0,285.0577393,0.999000013,0.480775386,0.312500089,297.306488,297.1499939,293.1499939,0.0,0.0,285.057373,0.891510487,0.247281268,0.234158888,297.2684631,297.1499939,293.1499939,0.0,0.0,285.0574951,0.928148687,0.27606985,0.193119362,297.2849426,297.1499939,293.1499939,0.0,0.0,285.0572815,0.870170057,0.230104953,0.218061075,297.2453308,297.1499939,293.1499939,0.0,0.0,285.0566101,0.760852098,0.15259552,0.687489808,285.0575867,284.9500122,296.8900146,293.2197876,296.8889771,297.5701599,285.059967,1.0,0.364992231,1.0,1.0,0.0,1.0,-1.974883676,1.974880457,3.13e-06,1.514799476,1.0,1.0,0.0,54.64455032,58.0,46727.58203,0.0,623.2059937,1.0,281.5452881,284.2558594,296.1878052,299.1748352,293.1499939,293.1499939,281.25,26453.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831663191,1.0,0.0,0.0,4.115717888,4.115744591,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7760.454102,0.0,2035.110962,1895.437134,0.0,2763.933838,1.0,1.0,0.0,3.0,1.0,0.0
18087900,297.7717896,297.1499939,293.1499939,0.0,0.0,284.9320374,0.999000013,0.487160385,0.309399873,297.312439,297.1499939,293.1499939,0.0,0.0,284.9348755,0.896596253,0.248858511,0.235707894,297.2726135,297.1499939,293.1499939,0.0,0.0,284.9338074,0.933413267,0.27723062,0.194003314,297.2901611,297.1499939,293.1499939,0.0,0.0,284.9356384,0.874916434,0.231474683,0.219410807,297.2524719,297.1499939,293.1499939,0.0,0.0,284.9415588,0.765559793,0.153901294,0.693456173,284.9332275,284.9500122,296.9083252,293.2245483,296.9072876,297.5939941,284.9171448,1.0,0.365768433,1.0,1.0,0.0,1.0,-1.982866526,1.982863426,3.16e-06,1.52106607,0.938292563,0.938292563,0.0,54.27664566,58.0,47891.06641,0.0,628.0641479,1.0,281.2879028,284.092804,296.2674866,299.4287415,293.1499939,293.1499939,281.25,27824.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839912474,1.0,0.0,0.0,4.109314919,4.109342098,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7531.100586,0.0,2037.868042,1895.437134,0.0,2840.897217,1.0,1.0,0.0,3.0,1.0,0.0
18087960,297.7903748,297.1499939,293.1499939,0.0,0.0,284.8830261,0.999000013,0.492923856,0.307890385,297.3157959,297.1499939,293.1499939,0.0,0.0,284.8830261,0.89986825,0.250217021,0.237057418,297.273407,297.1499939,293.1499939,0.0,0.0,284.8830261,0.936430931,0.278085679,0.194673598,297.2929077,297.1499939,293.1499939,0.0,0.0,284.8830261,0.877934575,0.232633695,0.220570713,297.2575684,297.1499939,293.1499939,0.0,0.0,284.8831482,0.768798232,0.155050263,0.698842883,284.8830261,284.9500122,296.9266663,293.2293396,296.9256287,297.6135559,284.883728,1.0,0.36688897,1.0,1.0,0.0,1.0,-1.991340637,1.991337538,3.18e-06,1.527735591,0.887460649,0.887460649,0.0,54.21813202,76.0,48004.08203,0.0,634.3833008,1.0,281.254425,284.0641174,296.2687988,299.3985596,293.1499939,293.1499939,281.5499878,33470.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844046056,1.0,0.0,0.0,4.082800388,4.082828522,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7023.856934,0.0,2048.929932,1895.437134,0.0,2879.539795,1.0,1.0,0.0,3.0,1.0,0.0
18088020,297.8127441,297.1499939,293.1499939,0.0,0.0,285.1262817,0.999000013,0.503333151,0.321338534,297.3293152,297.1499939,293.1499939,0.0,0.0,285.1252747,0.890712202,0.25367403,0.240153775,297.283905,297.1499939,293.1499939,0.0,0.0,285.1256104,0.924033761,0.280698299,0.196329415,297.304718,297.1499939,293.1499939,0.0,0.0,285.125,0.868897736,0.235627323,0.223252565,297.2709656,297.1499939,293.1499939,0.0,0.0,285.1231079,0.762205601,0.157763839,0.710750043,285.125824,284.9500122,296.9633484,293.2391052,296.9623108,297.6391907,285.1321106,1.0,0.375955105,1.0,1.0,0.0,1.0,-2.030688524,2.030685186,3.31e-06,1.558290362,1.0,1.0,0.0,57.73714066,79.0,47767.13281,0.0,677.4679565,1.0,281.5454407,284.3110352,296.2186279,299.2568359,293.1499939,293.1499939,281.25,25903.91602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83543539,1.0,0.0,0.0,4.118199825,4.118227005,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7857.381348,0.0,2033.886475,1895.437134,0.0,2799.099365,1.0,1.0,0.0,3.0,1.0,0.0
18088080,297.8127441,297.1499939,293.1499939,0.0,0.0,285.1262817,0.999000013,0.503333151,0.321338534,297.3293152,297.1499939,293.1499939,0.0,0.0,285.1252747,0.890712202,0.25367403,0.240153775,297.283905,297.1499939,293.1499939,0.0,0.0,285.1256104,0.924033761,0.280698299,0.196329415,297.304718,297.1499939,293.1499939,0.0,0.0,285.125,0.868897736,0.235627323,0.223252565,297.2709656,297.1499939,293.1499939,0.0,0.0,285.1231079,0.762205601,0.157763839,0.710750043,285.125824,284.9500122,296.9633484,293.2391052,296.9623108,297.6391907,285.1321106,1.0,0.375955105,1.0,1.0,0.0,1.0,-2.030688524,2.030685186,3.31e-06,1.558290362,1.0,1.0,0.0,57.73714066,79.0,47767.13281,0.0,677.4679565,1.0,281.5454407,284.3110352,296.2186279,299.2568359,293.1499939,293.1499939,281.25,25903.91602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83543539,1.0,0.0,0.0,4.118199825,4.118227005,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7857.381348,0.0,2033.886475,1895.437134,0.0,2799.099365,1.0,1.0,0.0,3.0,1.0,0.0
18088140,297.7990112,297.1499939,293.1499939,0.0,0.0,284.9803772,0.999000013,0.510363698,0.334691495,297.3398132,297.1499939,293.1499939,0.0,0.0,284.9802551,0.882655621,0.257022649,0.243578956,297.2906494,297.1499939,293.1499939,0.0,0.0,284.9802856,0.913078666,0.28309238,0.198240891,297.3136902,297.1499939,293.1499939,0.0,0.0,284.9802551,0.860995889,0.238508597,0.226230979,297.2808533,297.1499939,293.1499939,0.0,0.0,284.9802246,0.756424725,0.160309836,0.7233181,284.9803162,284.9500122,297.0,293.249115,296.9990234,297.6364746,284.9815979,1.0,0.384515315,1.0,1.0,0.0,1.0,-2.071814537,2.071810961,3.44e-06,1.590669632,1.0,1.0,0.0,61.43125916,82.0,49627.03125,0.0,724.2041016,1.0,281.2538452,284.1334229,296.3043823,299.5232239,293.1499939,293.1499939,280.9500122,25930.76758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850829363,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8092.934082,0.0,2033.942871,1895.437134,0.0,2943.039551,1.0,1.0,0.0,3.0,1.0,0.0
18088200,297.7990112,297.1499939,293.1499939,0.0,0.0,284.9803772,0.999000013,0.510363698,0.334691495,297.3398132,297.1499939,293.1499939,0.0,0.0,284.9802551,0.882655621,0.257022649,0.243578956,297.2906494,297.1499939,293.1499939,0.0,0.0,284.9802856,0.913078666,0.28309238,0.198240891,297.3136902,297.1499939,293.1499939,0.0,0.0,284.9802551,0.860995889,0.238508597,0.226230979,297.2808533,297.1499939,293.1499939,0.0,0.0,284.9802246,0.756424725,0.160309836,0.7233181,284.9803162,284.9500122,297.0,293.249115,296.9990234,297.6364746,284.9815979,1.0,0.384515315,1.0,1.0,0.0,1.0,-2.071814537,2.071810961,3.44e-06,1.590669632,1.0,1.0,0.0,61.43125916,82.0,49627.03125,0.0,724.2041016,1.0,281.2538452,284.1334229,296.3043823,299.5232239,293.1499939,293.1499939,280.9500122,25930.76758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850829363,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8092.934082,0.0,2033.942871,1895.437134,0.0,2943.039551,1.0,1.0,0.0,3.0,1.0,0.0
18088260,297.7678833,297.1499939,293.1499939,0.0,0.0,284.8297424,0.999000013,0.51544559,0.348678678,297.3432922,297.1499939,293.1499939,0.0,0.0,284.8292542,0.873879075,0.259783983,0.246398836,297.2889404,297.1499939,293.1499939,0.0,0.0,284.8293762,0.901834786,0.284707814,0.199548736,297.3159485,297.1499939,293.1499939,0.0,0.0,284.8291321,0.852472007,0.240816623,0.22862424,297.2839355,297.1499939,293.1499939,0.0,0.0,284.8285217,0.749783099,0.162286073,0.733252645,284.8294983,284.9500122,297.0366516,293.2593689,297.0357056,297.6205444,284.8329163,1.0,0.392688036,1.0,1.0,0.0,1.0,-2.108380795,2.108377218,3.57e-06,1.619440436,0.856798351,0.856798351,0.0,65.26239014,85.0,51225.16797,0.0,769.1691284,1.0,280.9545288,283.9656677,296.3156128,299.6515808,293.1499939,293.1499939,281.25,36716.66016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865301728,1.0,0.0,0.0,4.060044289,4.060072899,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7310.668945,0.0,2044.969971,1895.437134,0.0,3078.73584,0.996481538,1.0,0.0,3.0,1.0,0.0
18088320,297.7678833,297.1499939,293.1499939,0.0,0.0,284.8297424,0.999000013,0.51544559,0.348678678,297.3432922,297.1499939,293.1499939,0.0,0.0,284.8292542,0.873879075,0.259783983,0.246398836,297.2889404,297.1499939,293.1499939,0.0,0.0,284.8293762,0.901834786,0.284707814,0.199548736,297.3159485,297.1499939,293.1499939,0.0,0.0,284.8291321,0.852472007,0.240816623,0.22862424,297.2839355,297.1499939,293.1499939,0.0,0.0,284.8285217,0.749783099,0.162286073,0.733252645,284.8294983,284.9500122,297.0366516,293.2593689,297.0357056,297.6205444,284.8329163,1.0,0.392688036,1.0,1.0,0.0,1.0,-2.108380795,2.108377218,3.57e-06,1.619440436,0.856798351,0.856798351,0.0,65.26239014,85.0,51225.16797,0.0,769.1691284,1.0,280.9545288,283.9656677,296.3156128,299.6515808,293.1499939,293.1499939,281.25,36716.66016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865301728,1.0,0.0,0.0,4.060044289,4.060072899,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7310.668945,0.0,2044.969971,1895.437134,0.0,3078.73584,0.996481538,1.0,0.0,3.0,1.0,0.0
18088380,297.7511292,297.1499939,293.1499939,0.0,0.0,285.0713196,0.999000013,0.521548092,0.361019552,297.354248,297.1499939,293.1499939,0.0,0.0,285.0704956,0.867415965,0.263330966,0.249545291,297.2973633,297.1499939,293.1499939,0.0,0.0,285.0707092,0.893583238,0.287304848,0.2011576,297.3251343,297.1499939,293.1499939,0.0,0.0,285.0703125,0.846147537,0.243835852,0.231297627,297.290802,297.1499939,293.1499939,0.0,0.0,285.0690613,0.744822741,0.164668769,0.743516803,285.0709229,284.9500122,297.0733337,293.2698364,297.0723877,297.6076355,285.0751953,1.0,0.400532544,1.0,1.0,0.0,1.0,-2.144449472,2.144445896,3.69e-06,1.647781014,1.0,1.0,0.0,68.86242676,88.0,51027.07031,0.0,814.2894897,1.0,281.245575,284.2023315,296.2557068,299.4991455,293.1499939,293.1499939,280.9500122,25950.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857678473,1.0,0.0,0.0,4.117907047,4.117934227,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8196.329102,0.0,2033.878174,1895.437134,0.0,3007.234131,1.0,1.0,0.0,3.0,1.0,0.0
18088440,297.7511292,297.1499939,293.1499939,0.0,0.0,285.0713196,0.999000013,0.521548092,0.361019552,297.354248,297.1499939,293.1499939,0.0,0.0,285.0704956,0.867415965,0.263330966,0.249545291,297.2973633,297.1499939,293.1499939,0.0,0.0,285.0707092,0.893583238,0.287304848,0.2011576,297.3251343,297.1499939,293.1499939,0.0,0.0,285.0703125,0.846147537,0.243835852,0.231297627,297.290802,297.1499939,293.1499939,0.0,0.0,285.0690613,0.744822741,0.164668769,0.743516803,285.0709229,284.9500122,297.0733337,293.2698364,297.0723877,297.6076355,285.0751953,1.0,0.400532544,1.0,1.0,0.0,1.0,-2.144449472,2.144445896,3.69e-06,1.647781014,1.0,1.0,0.0,68.86242676,88.0,51027.07031,0.0,814.2894897,1.0,281.245575,284.2023315,296.2557068,299.4991455,293.1499939,293.1499939,280.9500122,25950.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857678473,1.0,0.0,0.0,4.117907047,4.117934227,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8196.329102,0.0,2033.878174,1895.437134,0.0,3007.234131,1.0,1.0,0.0,3.0,1.0,0.0
18088500,297.7436829,297.1499939,293.1499939,0.0,0.0,284.9594421,0.999000013,0.524626493,0.366196662,297.3597412,297.1499939,293.1499939,0.0,0.0,284.9623718,0.8654356,0.265165418,0.251395702,297.3015137,297.1499939,293.1499939,0.0,0.0,284.9616699,0.890815139,0.288648576,0.202206254,297.3297729,297.1499939,293.1499939,0.0,0.0,284.9630737,0.844162643,0.245402575,0.232890993,297.2945557,297.1499939,293.1499939,0.0,0.0,284.9677734,0.743385375,0.165930882,0.749570489,284.9608765,284.9500122,297.0916748,293.2751465,297.0907288,297.6026917,284.947998,1.0,0.404414177,1.0,1.0,0.0,1.0,-2.163335085,2.16333127,3.75e-06,1.662639141,0.972599268,0.972599268,0.0,70.51307678,88.0,52451.77344,0.0,837.6086426,1.0,280.9877014,284.0520935,296.3294983,299.7644958,293.1499939,293.1499939,280.9500122,26430.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866733432,1.0,0.0,0.0,4.115767956,4.115795135,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7978.990723,0.0,2034.989624,1895.437134,0.0,3092.166748,1.0,1.0,0.0,3.0,1.0,0.0
18088560,297.7318726,297.1499939,293.1499939,0.0,0.0,284.9235535,0.999000013,0.527226031,0.371787727,297.3626404,297.1499939,293.1499939,0.0,0.0,284.9233093,0.8629601,0.266777903,0.253042877,297.3023987,297.1499939,293.1499939,0.0,0.0,284.9233704,0.887465119,0.289695114,0.203049257,297.3319702,297.1499939,293.1499939,0.0,0.0,284.9232788,0.841718554,0.246758208,0.23429364,297.2965393,297.1499939,293.1499939,0.0,0.0,284.9230652,0.741550326,0.167041466,0.755045056,284.9234314,284.9500122,297.1099854,293.2805481,297.1090698,297.5957031,284.9250488,1.0,0.408227414,1.0,1.0,0.0,1.0,-2.181303024,2.18129921,3.82e-06,1.676795006,0.941772282,0.941772282,0.0,72.2507782,91.0,52783.53516,0.0,860.7611694,1.0,280.9544373,284.0282593,296.3300171,299.7461853,293.1499939,293.1499939,280.6499939,29198.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871781051,1.0,0.0,0.0,4.102916241,4.102943897,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8430.547852,0.0,2040.650757,1895.437134,0.0,3139.51709,1.0,1.0,0.0,3.0,1.0,0.0
18088620,297.7030945,297.1499939,293.1499939,0.0,0.0,284.8468018,0.999000013,0.531686068,0.38340804,297.3656616,297.1499939,293.1499939,0.0,0.0,284.8440247,0.857550859,0.269779712,0.256020725,297.3010254,297.1499939,293.1499939,0.0,0.0,284.8446045,0.880204976,0.291486144,0.204418436,297.3337097,297.1499939,293.1499939,0.0,0.0,284.8434143,0.836392105,0.249242365,0.236788034,297.2980957,297.1499939,293.1499939,0.0,0.0,284.8396606,0.737416804,0.169055998,0.764803052,284.8453979,284.9500122,297.1466675,293.2914734,297.145752,297.5776672,284.8588257,1.0,0.415629774,1.0,1.0,0.0,1.0,-2.215199947,2.215196133,3.94e-06,1.703506112,0.817544639,0.817544639,0.0,75.83709717,94.0,53747.11328,0.0,906.5536499,1.0,280.6550293,283.9590454,296.332489,299.8251343,293.1499939,293.1499939,280.9500122,42254.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883470416,1.0,0.0,0.0,3.871188641,3.87121582,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7558.139648,0.0,1843.09021,1895.437134,0.0,3249.094482,0.960024297,1.0,0.0,3.0,1.0,0.0
18088680,297.7030945,297.1499939,293.1499939,0.0,0.0,284.8468018,0.999000013,0.531686068,0.38340804,297.3656616,297.1499939,293.1499939,0.0,0.0,284.8440247,0.857550859,0.269779712,0.256020725,297.3010254,297.1499939,293.1499939,0.0,0.0,284.8446045,0.880204976,0.291486144,0.204418436,297.3337097,297.1499939,293.1499939,0.0,0.0,284.8434143,0.836392105,0.249242365,0.236788034,297.2980957,297.1499939,293.1499939,0.0,0.0,284.8396606,0.737416804,0.169055998,0.764803052,284.8453979,284.9500122,297.1466675,293.2914734,297.145752,297.5776672,284.8588257,1.0,0.415629774,1.0,1.0,0.0,1.0,-2.215199947,2.215196133,3.94e-06,1.703506112,0.817544639,0.817544639,0.0,75.83709717,94.0,53747.11328,0.0,906.5536499,1.0,280.6550293,283.9590454,296.332489,299.8251343,293.1499939,293.1499939,280.9500122,42254.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883470416,1.0,0.0,0.0,3.871188641,3.87121582,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7558.139648,0.0,1843.09021,1895.437134,0.0,3249.094482,0.960024297,1.0,0.0,3.0,1.0,0.0
18088740,297.6943359,297.1499939,293.1499939,0.0,0.0,285.0190735,0.999000013,0.537789583,0.39298293,297.377655,297.1499939,293.1499939,0.0,0.0,285.0192566,0.854499102,0.273722172,0.259565562,297.3111572,297.1499939,293.1499939,0.0,0.0,285.0192261,0.875579774,0.294420093,0.206296444,297.343811,297.1499939,293.1499939,0.0,0.0,285.0193176,0.833245397,0.252586216,0.239789143,297.305542,297.1499939,293.1499939,0.0,0.0,285.0197449,0.735137761,0.171682179,0.77610743,285.019165,284.9500122,297.1833191,293.3026123,297.1824341,297.5707397,285.0193176,1.0,0.422882706,1.0,1.0,0.0,1.0,-2.250394344,2.250390291,4.06e-06,1.731168628,0.952340603,0.952340603,0.0,79.08014679,97.0,54167.35547,0.0,953.6248169,1.0,280.9448547,284.0949707,296.2913208,299.7289124,293.1499939,293.1499939,280.6499939,28884.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876069129,1.0,0.0,0.0,4.105973721,4.1060009,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8542.944336,0.0,2042.208374,1895.437134,0.0,3179.732178,1.0,1.0,0.0,3.0,1.0,0.0
18088800,297.6943359,297.1499939,293.1499939,0.0,0.0,285.0190735,0.999000013,0.537789583,0.39298293,297.377655,297.1499939,293.1499939,0.0,0.0,285.0192566,0.854499102,0.273722172,0.259565562,297.3111572,297.1499939,293.1499939,0.0,0.0,285.0192261,0.875579774,0.294420093,0.206296444,297.343811,297.1499939,293.1499939,0.0,0.0,285.0193176,0.833245397,0.252586216,0.239789143,297.305542,297.1499939,293.1499939,0.0,0.0,285.0197449,0.735137761,0.171682179,0.77610743,285.019165,284.9500122,297.1833191,293.3026123,297.1824341,297.5707397,285.0193176,1.0,0.422882706,1.0,1.0,0.0,1.0,-2.250394344,2.250390291,4.06e-06,1.731168628,0.952340603,0.952340603,0.0,79.08014679,97.0,54167.35547,0.0,953.6248169,1.0,280.9448547,284.0949707,296.2913208,299.7289124,293.1499939,293.1499939,280.6499939,28884.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876069129,1.0,0.0,0.0,4.105973721,4.1060009,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8542.944336,0.0,2042.208374,1895.437134,0.0,3179.732178,1.0,1.0,0.0,3.0,1.0,0.0
18088860,297.6842957,297.1499939,293.1499939,0.0,0.0,284.8807678,0.999000013,0.541214228,0.398589492,297.3825989,297.1499939,293.1499939,0.0,0.0,284.8819885,0.853122413,0.276061594,0.261965632,297.3141174,297.1499939,293.1499939,0.0,0.0,284.8817444,0.873243868,0.29602319,0.2075921,297.3478088,297.1499939,293.1499939,0.0,0.0,284.8822937,0.831772983,0.25455603,0.241832495,297.3090515,297.1499939,293.1499939,0.0,0.0,284.8843689,0.734208941,0.173292503,0.783965588,284.8813782,284.9500122,297.2067871,293.3098755,297.2059021,297.5623779,284.8774414,1.0,0.427509397,1.0,1.0,0.0,1.0,-2.273463488,2.273459196,4.15e-06,1.749335289,0.862388313,0.862388313,0.0,81.08894348,97.0,55579.27734,0.0,984.7554932,1.0,280.671051,283.9359436,296.3677368,299.9866638,293.1499939,293.1499939,280.6499939,34894.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887001216,1.0,0.0,0.0,4.07587862,4.075906754,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8265.455078,0.0,2051.363525,1895.437134,0.0,3282.1521,1.0,1.0,0.0,3.0,1.0,0.0
18088920,297.6766663,297.1499939,293.1499939,0.0,0.0,284.8898621,0.999000013,0.542909741,0.402076662,297.3842468,297.1499939,293.1499939,0.0,0.0,284.8887634,0.851978719,0.277281821,0.263165742,297.3143616,297.1499939,293.1499939,0.0,0.0,284.8889465,0.871505499,0.296797186,0.208173484,297.3489685,297.1499939,293.1499939,0.0,0.0,284.8885498,0.830596805,0.255570978,0.242840663,297.3102112,297.1499939,293.1499939,0.0,0.0,284.8872681,0.733384669,0.174132153,0.787951648,284.8892822,284.9500122,297.2200012,293.3139954,297.2191162,297.5555725,284.8951111,1.0,0.430073768,1.0,1.0,0.0,1.0,-2.285792112,2.285787821,4.19e-06,1.759046674,0.850983441,0.850983441,0.0,82.29058075,100.0,55624.89453,0.0,1002.126648,1.0,280.6546326,283.9558105,296.3594666,299.955658,293.1499939,293.1499939,280.9500122,38069.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889569759,1.0,0.0,0.0,4.018323421,4.018351555,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7730.682617,0.0,1999.899048,1895.437134,0.0,3306.183838,0.988970101,1.0,0.0,3.0,1.0,0.0
18088980,297.6729126,297.1499939,293.1499939,0.0,0.0,285.10672,0.999000013,0.549178302,0.410387874,297.3965149,297.1499939,293.1499939,0.0,0.0,285.1058044,0.850276768,0.281481981,0.266947597,297.3247986,297.1499939,293.1499939,0.0,0.0,285.105957,0.868337631,0.299925029,0.210183829,297.3593445,297.1499939,293.1499939,0.0,0.0,285.1056213,0.828700781,0.259133995,0.246043921,297.3186035,297.1499939,293.1499939,0.0,0.0,285.1043701,0.732291758,0.177003816,0.800359607,285.1062622,284.9500122,297.2566528,293.325592,297.2557983,297.5532837,285.1105347,1.0,0.437179655,1.0,1.0,0.0,1.0,-2.321482658,2.321478367,4.32e-06,1.787080288,1.0,1.0,0.0,85.38527679,103.0,55535.04297,0.0,1051.86084,1.0,280.9448242,284.1621704,296.3188782,299.8395081,293.1499939,293.1499939,280.6499939,25977.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883979738,1.0,0.0,0.0,4.118647099,4.118673801,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8687.816406,0.0,2035.122437,1895.437134,0.0,3253.864746,1.0,1.0,0.0,3.0,1.0,0.0
18089040,297.6729126,297.1499939,293.1499939,0.0,0.0,285.10672,0.999000013,0.549178302,0.410387874,297.3965149,297.1499939,293.1499939,0.0,0.0,285.1058044,0.850276768,0.281481981,0.266947597,297.3247986,297.1499939,293.1499939,0.0,0.0,285.105957,0.868337631,0.299925029,0.210183829,297.3593445,297.1499939,293.1499939,0.0,0.0,285.1056213,0.828700781,0.259133995,0.246043921,297.3186035,297.1499939,293.1499939,0.0,0.0,285.1043701,0.732291758,0.177003816,0.800359607,285.1062622,284.9500122,297.2566528,293.325592,297.2557983,297.5532837,285.1105347,1.0,0.437179655,1.0,1.0,0.0,1.0,-2.321482658,2.321478367,4.32e-06,1.787080288,1.0,1.0,0.0,85.38527679,103.0,55535.04297,0.0,1051.86084,1.0,280.9448242,284.1621704,296.3188782,299.8395081,293.1499939,293.1499939,280.6499939,25977.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883979738,1.0,0.0,0.0,4.118647099,4.118673801,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8687.816406,0.0,2035.122437,1895.437134,0.0,3253.864746,1.0,1.0,0.0,3.0,1.0,0.0
18089100,297.6700134,297.1499939,293.1499939,0.0,0.0,284.9957581,0.999000013,0.552209496,0.41396901,297.401886,297.1499939,293.1499939,0.0,0.0,284.9985962,0.850039303,0.283573717,0.269043714,297.32901,297.1499939,293.1499939,0.0,0.0,284.9981384,0.867435336,0.301448733,0.211360037,297.3638916,297.1499939,293.1499939,0.0,0.0,284.9992676,0.828332424,0.260909438,0.247835904,297.3226013,297.1499939,293.1499939,0.0,0.0,285.0033569,0.732283056,0.178466991,0.807312727,284.9971924,284.9500122,297.2749939,293.3314819,297.2741089,297.5516663,284.9858398,1.0,0.440761358,1.0,1.0,0.0,1.0,-2.340221405,2.340217113,4.39e-06,1.801811576,0.989956975,0.989956975,0.0,86.84268951,103.0,57006.75,0.0,1077.862061,1.0,280.6875916,284.0150757,296.3864136,300.1044922,293.1499939,293.1499939,280.6499939,26032.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892759562,1.0,0.0,0.0,4.117608547,4.11763525,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8465.136719,0.0,2034.156738,1895.437134,0.0,3336.004883,1.0,1.0,0.0,3.0,1.0,0.0
18089160,297.6616211,297.1499939,293.1499939,0.0,0.0,284.9615479,0.999000013,0.554678559,0.418114126,297.40448,297.1499939,293.1499939,0.0,0.0,284.9613647,0.849208295,0.2854231,0.270913094,297.3298035,297.1499939,293.1499939,0.0,0.0,284.9613647,0.865857899,0.302659214,0.212315366,297.3658447,297.1499939,293.1499939,0.0,0.0,284.9613037,0.827405512,0.262455732,0.249416709,297.3247375,297.1499939,293.1499939,0.0,0.0,284.9611511,0.731790721,0.179768488,0.813619077,284.9614563,284.9500122,297.293335,293.3374023,297.29245,297.5446167,284.9627686,1.0,0.444307894,1.0,1.0,0.0,1.0,-2.358070612,2.358066082,4.46e-06,1.815860271,0.97276324,0.97276324,0.0,88.42543793,106.0,57368.66406,0.0,1103.759888,1.0,280.6545105,283.9889832,296.3852844,300.0856934,293.1499939,293.1499939,280.3500061,27393.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897512972,1.0,0.0,0.0,4.111315727,4.111342907,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8954.228516,0.0,2036.983276,1895.437134,0.0,3380.390381,1.0,1.0,0.0,3.0,1.0,0.0
18089220,297.6364746,297.1499939,293.1499939,0.0,0.0,284.84021,0.999000013,0.558622241,0.427190185,297.4060059,297.1499939,293.1499939,0.0,0.0,284.8385925,0.84672612,0.288805544,0.274278015,297.3272095,297.1499939,293.1499939,0.0,0.0,284.8388062,0.86179024,0.30467838,0.21386914,297.3662415,297.1499939,293.1499939,0.0,0.0,284.8382568,0.824757457,0.265235335,0.252215296,297.3259888,297.1499939,293.1499939,0.0,0.0,284.8364258,0.730058908,0.182113037,0.824912548,284.8393555,284.9500122,297.3299866,293.3494568,297.3291321,297.5240173,284.8475647,1.0,0.451255232,1.0,1.0,0.0,1.0,-2.39181447,2.391809702,4.59e-06,1.842611313,0.837626338,0.837626338,0.0,91.78012085,109.0,58697.33984,0.0,1155.169556,1.0,280.3547974,283.8591919,296.3921509,300.1944275,293.1499939,293.1499939,280.6499939,39428.34766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909003377,1.0,0.0,0.0,3.989690304,3.989718199,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8048.049805,0.0,1972.987183,1895.437134,0.0,3487.352539,0.983059704,1.0,0.0,3.0,1.0,0.0
18089280,297.6364746,297.1499939,293.1499939,0.0,0.0,284.84021,0.999000013,0.558622241,0.427190185,297.4060059,297.1499939,293.1499939,0.0,0.0,284.8385925,0.84672612,0.288805544,0.274278015,297.3272095,297.1499939,293.1499939,0.0,0.0,284.8388062,0.86179024,0.30467838,0.21386914,297.3662415,297.1499939,293.1499939,0.0,0.0,284.8382568,0.824757457,0.265235335,0.252215296,297.3259888,297.1499939,293.1499939,0.0,0.0,284.8364258,0.730058908,0.182113037,0.824912548,284.8393555,284.9500122,297.3299866,293.3494568,297.3291321,297.5240173,284.8475647,1.0,0.451255232,1.0,1.0,0.0,1.0,-2.39181447,2.391809702,4.59e-06,1.842611313,0.837626338,0.837626338,0.0,91.78012085,109.0,58697.33984,0.0,1155.169556,1.0,280.3547974,283.8591919,296.3921509,300.1944275,293.1499939,293.1499939,280.6499939,39428.34766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909003377,1.0,0.0,0.0,3.989690304,3.989718199,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8048.049805,0.0,1972.987183,1895.437134,0.0,3487.352539,0.983059704,1.0,0.0,3.0,1.0,0.0
18089340,297.6308289,297.1499939,293.1499939,0.0,0.0,285.0479736,0.999000013,0.56418848,0.434794337,297.4164124,297.1499939,293.1499939,0.0,0.0,285.0470581,0.845700502,0.293094486,0.278102577,297.335907,297.1499939,293.1499939,0.0,0.0,285.0471802,0.859377921,0.30779326,0.215834066,297.3748779,297.1499939,293.1499939,0.0,0.0,285.046875,0.823468626,0.268838853,0.255417973,297.3327637,297.1499939,293.1499939,0.0,0.0,285.0457153,0.72945869,0.185020044,0.837357998,285.0475159,284.9500122,297.3666687,293.3616943,297.3658142,297.5210876,285.0515442,1.0,0.458123595,1.0,1.0,0.0,1.0,-2.426699638,2.426695108,4.73e-06,1.87034905,0.995058358,0.995058358,0.0,94.86206818,112.0,58721.93359,0.0,1208.11792,1.0,280.6446533,284.0522156,296.3505554,300.0693359,293.1499939,293.1499939,280.3500061,26905.71289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902151525,1.0,0.0,0.0,4.11255312,4.112580299,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9066.805664,0.0,2034.575806,1895.437134,0.0,3423.631592,1.0,1.0,0.0,3.0,1.0,0.0
18089400,297.6308289,297.1499939,293.1499939,0.0,0.0,285.0479736,0.999000013,0.56418848,0.434794337,297.4164124,297.1499939,293.1499939,0.0,0.0,285.0470581,0.845700502,0.293094486,0.278102577,297.335907,297.1499939,293.1499939,0.0,0.0,285.0471802,0.859377921,0.30779326,0.215834066,297.3748779,297.1499939,293.1499939,0.0,0.0,285.046875,0.823468626,0.268838853,0.255417973,297.3327637,297.1499939,293.1499939,0.0,0.0,285.0457153,0.72945869,0.185020044,0.837357998,285.0475159,284.9500122,297.3666687,293.3616943,297.3658142,297.5210876,285.0515442,1.0,0.458123595,1.0,1.0,0.0,1.0,-2.426699638,2.426695108,4.73e-06,1.87034905,0.995058358,0.995058358,0.0,94.86206818,112.0,58721.93359,0.0,1208.11792,1.0,280.6446533,284.0522156,296.3505554,300.0693359,293.1499939,293.1499939,280.3500061,26905.71289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902151525,1.0,0.0,0.0,4.11255312,4.112580299,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9066.805664,0.0,2034.575806,1895.437134,0.0,3423.631592,1.0,1.0,0.0,3.0,1.0,0.0
18089460,297.6176453,297.1499939,293.1499939,0.0,0.0,284.9117432,0.999000013,0.568964899,0.441832721,297.42276,297.1499939,293.1499939,0.0,0.0,284.911438,0.84525013,0.297122091,0.282132566,297.3395386,297.1499939,293.1499939,0.0,0.0,284.9114685,0.857598662,0.310528904,0.21794802,297.3799133,297.1499939,293.1499939,0.0,0.0,284.911377,0.822740436,0.272206694,0.258816719,297.3374329,297.1499939,293.1499939,0.0,0.0,284.9111023,0.729404569,0.187816083,0.850708008,284.9115906,284.9500122,297.4033203,293.374176,297.4024963,297.512207,284.9132385,1.0,0.465033293,1.0,1.0,0.0,1.0,-2.462661505,2.462656736,4.87e-06,1.898710608,0.910595119,0.910595119,0.0,97.87496185,115.0,60512.13672,0.0,1263.457642,1.0,280.35495,283.8890991,296.4149475,300.3113403,293.1499939,293.1499939,280.0499878,31713.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914227784,1.0,0.0,0.0,4.091116905,4.091144562,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9343.711914,0.0,2045.593994,1895.437134,0.0,3535.796875,1.0,1.0,0.0,3.0,1.0,0.0
18089520,297.6176453,297.1499939,293.1499939,0.0,0.0,284.9117432,0.999000013,0.568964899,0.441832721,297.42276,297.1499939,293.1499939,0.0,0.0,284.911438,0.84525013,0.297122091,0.282132566,297.3395386,297.1499939,293.1499939,0.0,0.0,284.9114685,0.857598662,0.310528904,0.21794802,297.3799133,297.1499939,293.1499939,0.0,0.0,284.911377,0.822740436,0.272206694,0.258816719,297.3374329,297.1499939,293.1499939,0.0,0.0,284.9111023,0.729404569,0.187816083,0.850708008,284.9115906,284.9500122,297.4033203,293.374176,297.4024963,297.512207,284.9132385,1.0,0.465033293,1.0,1.0,0.0,1.0,-2.462661505,2.462656736,4.87e-06,1.898710608,0.910595119,0.910595119,0.0,97.87496185,115.0,60512.13672,0.0,1263.457642,1.0,280.35495,283.8890991,296.4149475,300.3113403,293.1499939,293.1499939,280.0499878,31713.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914227784,1.0,0.0,0.0,4.091116905,4.091144562,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9343.711914,0.0,2045.593994,1895.437134,0.0,3535.796875,1.0,1.0,0.0,3.0,1.0,0.0
18089580,297.5956116,297.1499939,293.1499939,0.0,0.0,284.8917542,0.999000013,0.572651744,0.449955642,297.4250793,297.1499939,293.1499939,0.0,0.0,284.8895569,0.843717337,0.300808877,0.285684437,297.3385925,297.1499939,293.1499939,0.0,0.0,284.889801,0.85462606,0.312829882,0.219608203,297.3811035,297.1499939,293.1499939,0.0,0.0,284.8890076,0.820967734,0.275240064,0.261760473,297.3389282,297.1499939,293.1499939,0.0,0.0,284.8860168,0.728396952,0.19034031,0.862471163,284.890625,284.9500122,297.4400024,293.3868408,297.4391785,297.4958191,284.8987122,1.0,0.471796632,1.0,1.0,0.0,1.0,-2.496353149,2.496348143,5e-06,1.925222039,0.829731286,0.829731286,0.0,101.1463699,118.0,61446.01953,0.0,1318.545166,1.0,280.0553284,283.8638,296.4150696,300.3767395,293.1499939,293.1499939,280.3500061,40641.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923094869,1.0,0.0,0.0,3.852242231,3.852269173,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8388.032227,0.0,1806.685059,1895.437134,0.0,3617.69165,0.956153452,1.0,0.0,3.0,1.0,0.0
18089640,297.5956116,297.1499939,293.1499939,0.0,0.0,284.8917542,0.999000013,0.572651744,0.449955642,297.4250793,297.1499939,293.1499939,0.0,0.0,284.8895569,0.843717337,0.300808877,0.285684437,297.3385925,297.1499939,293.1499939,0.0,0.0,284.889801,0.85462606,0.312829882,0.219608203,297.3811035,297.1499939,293.1499939,0.0,0.0,284.8890076,0.820967734,0.275240064,0.261760473,297.3389282,297.1499939,293.1499939,0.0,0.0,284.8860168,0.728396952,0.19034031,0.862471163,284.890625,284.9500122,297.4400024,293.3868408,297.4391785,297.4958191,284.8987122,1.0,0.471796632,1.0,1.0,0.0,1.0,-2.496353149,2.496348143,5e-06,1.925222039,0.829731286,0.829731286,0.0,101.1463699,118.0,61446.01953,0.0,1318.545166,1.0,280.0553284,283.8638,296.4150696,300.3767395,293.1499939,293.1499939,280.3500061,40641.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923094869,1.0,0.0,0.0,3.852242231,3.852269173,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8388.032227,0.0,1806.685059,1895.437134,0.0,3617.69165,0.956153452,1.0,0.0,3.0,1.0,0.0
18089700,297.5935059,297.1499939,293.1499939,0.0,0.0,285.0250549,0.999000013,0.575262964,0.453437924,297.4302673,297.1499939,293.1499939,0.0,0.0,285.0232239,0.843495667,0.303058684,0.287657171,297.3431702,297.1499939,293.1499939,0.0,0.0,285.023407,0.853753507,0.314470589,0.220613807,297.3854675,297.1499939,293.1499939,0.0,0.0,285.0227661,0.820598841,0.27712974,0.263407648,297.3422546,297.1499939,293.1499939,0.0,0.0,285.0200195,0.728326857,0.191862807,0.868874788,285.0241394,284.9500122,297.4583435,293.3932495,297.4575195,297.4952393,285.0301514,1.0,0.475165308,1.0,1.0,0.0,1.0,-2.513785362,2.513780355,5.08e-06,1.938879371,0.920648515,0.920648515,0.0,102.6644974,118.0,61344.71484,0.0,1346.832275,1.0,280.3076477,283.9878845,296.3658447,300.1947327,293.1499939,293.1499939,280.3500061,31738.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917186975,1.0,0.0,0.0,3.976446629,3.976473093,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8763.665039,0.0,1892.855591,1895.437134,0.0,3563.175537,0.9791556,1.0,0.0,3.0,1.0,0.0
18089760,297.5932312,297.1499939,293.1499939,0.0,0.0,285.0123596,0.999000013,0.578045666,0.45625329,297.4362183,297.1499939,293.1499939,0.0,0.0,285.0128784,0.843905926,0.305419326,0.289886862,297.3486938,297.1499939,293.1499939,0.0,0.0,285.0128479,0.853583276,0.316238165,0.221847385,297.390686,297.1499939,293.1499939,0.0,0.0,285.013031,0.820845723,0.279132545,0.265298039,297.346405,297.1499939,293.1499939,0.0,0.0,285.0137939,0.728811085,0.193489373,0.87615639,285.0126343,284.9500122,297.4766541,293.3997192,297.4758606,297.4966736,285.0110168,1.0,0.478580505,1.0,1.0,0.0,1.0,-2.532348156,2.532342911,5.15e-06,1.953422308,0.937640846,0.937640846,0.0,104.052063,121.0,61973.59766,0.0,1376.353394,1.0,280.3449402,283.9563904,296.3912964,300.3115234,293.1499939,293.1499939,280.0499878,29742.64648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917025924,1.0,0.0,0.0,4.101823807,4.101851463,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9490.782227,0.0,2043.72583,1895.437134,0.0,3561.686768,1.0,1.0,0.0,3.0,1.0,0.0
18089820,297.5849304,297.1499939,293.1499939,0.0,0.0,284.8807983,0.999000013,0.580527186,0.459857762,297.4393921,297.1499939,293.1499939,0.0,0.0,284.8819885,0.844097078,0.307862967,0.29238537,297.3505859,297.1499939,293.1499939,0.0,0.0,284.8818665,0.853064299,0.317906618,0.223181471,297.3933716,297.1499939,293.1499939,0.0,0.0,284.8822937,0.820868969,0.281188697,0.267418116,297.348999,297.1499939,293.1499939,0.0,0.0,284.8840942,0.729168892,0.195205063,0.884485662,284.8813782,284.9500122,297.4981689,293.4073792,297.4973755,297.4916687,284.8777771,1.0,0.482593715,1.0,1.0,0.0,1.0,-2.553841591,2.553836346,5.24e-06,1.970298409,0.84964478,0.84964478,0.0,105.7662659,121.0,63315.16797,0.0,1411.487671,1.0,280.0774841,283.8071899,296.4588928,300.5701904,293.1499939,293.1499939,280.0499878,36230.07813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926303089,1.0,0.0,0.0,4.063820362,4.063848495,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9183.852539,0.0,2046.058228,1895.437134,0.0,3647.209229,0.996566594,1.0,0.0,3.0,1.0,0.0
18089880,297.5769653,297.1499939,293.1499939,0.0,0.0,284.9109802,0.999000013,0.582027256,0.46285817,297.4405518,297.1499939,293.1499939,0.0,0.0,284.9095154,0.843792439,0.309492379,0.293958813,297.350708,297.1499939,293.1499939,0.0,0.0,284.9096375,0.852217495,0.318968326,0.223950297,297.3942566,297.1499939,293.1499939,0.0,0.0,284.9091797,0.820465565,0.28254962,0.268740565,297.3499756,297.1499939,293.1499939,0.0,0.0,284.9074402,0.729050159,0.19634369,0.889786184,284.9102173,284.9500122,297.5133362,293.4128113,297.5125427,297.4860535,284.9164124,1.0,0.485390246,1.0,1.0,0.0,1.0,-2.568218946,2.568213701,5.3e-06,1.981590867,0.851871848,0.851871848,0.0,107.0826569,124.0,63342.21484,0.0,1436.030762,1.0,280.0550537,283.8461304,296.4500122,300.5258789,293.1499939,293.1499939,280.3500061,38320.99609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928683341,1.0,0.0,0.0,3.987120867,3.987148523,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8573.548828,0.0,1960.541992,1895.437134,0.0,3669.066895,0.983172894,1.0,0.0,3.0,1.0,0.0
18089940,297.5756226,297.1499939,293.1499939,0.0,0.0,285.0926819,0.999000013,0.587072849,0.468580067,297.4509277,297.1499939,293.1499939,0.0,0.0,285.0918884,0.844239175,0.314069986,0.298089027,297.3602905,297.1499939,293.1499939,0.0,0.0,285.0919495,0.851529062,0.322372019,0.22615321,297.4033813,297.1499939,293.1499939,0.0,0.0,285.0917053,0.820636451,0.286440343,0.272243828,297.3573608,297.1499939,293.1499939,0.0,0.0,285.0907898,0.729727089,0.199519277,0.90350312,285.0922852,284.9500122,297.548584,293.4255981,297.5477905,297.4874878,285.0958862,1.0,0.491936892,1.0,1.0,0.0,1.0,-2.603391171,2.603385687,5.45e-06,2.009156227,1.0,1.0,0.0,109.8847656,124.0,63340.41797,0.0,1495.264771,1.0,280.3443909,284.016449,296.4194946,300.4245911,293.1499939,293.1499939,280.3500061,26106.49609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92386651,1.0,0.0,0.0,4.116766453,4.116793156,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9058.911133,0.0,2033.625,1895.437134,0.0,3624.797119,1.0,1.0,0.0,3.0,1.0,0.0
18090000,297.5757141,297.1499939,293.1499939,0.0,0.0,285.0954895,0.999000013,0.587290764,0.468769193,297.4513855,297.1499939,293.1499939,0.0,0.0,285.094696,0.844294131,0.314261943,0.298270345,297.3607483,297.1499939,293.1499939,0.0,0.0,285.0947571,0.851542175,0.322517902,0.226255238,297.4038086,297.1499939,293.1499939,0.0,0.0,285.0945129,0.820679188,0.286604494,0.272399008,297.3576965,297.1499939,293.1499939,0.0,0.0,285.0935974,0.729786515,0.19965376,0.904106736,285.0950623,284.9500122,297.5499878,293.4261169,297.5492249,297.4877014,285.0986328,1.0,0.492202342,1.0,1.0,0.0,1.0,-2.604870558,2.604865074,5.45e-06,2.010316849,1.0,1.0,0.0,109.9891663,127.0,63365.77344,0.0,1497.728149,1.0,280.3452454,284.0186768,296.4214783,300.4305115,293.1499939,293.1499939,280.0499878,26032.56445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923972785,1.0,0.0,0.0,4.117250443,4.117277622,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9652.112305,0.0,2033.666992,1895.437134,0.0,3625.775391,1.0,1.0,0.0,3.0,1.0,0.0
18090060,297.5629883,297.1499939,293.1499939,0.0,0.0,284.8540039,0.999000013,0.58993274,0.47449711,297.4531555,297.1499939,293.1499939,0.0,0.0,284.8587341,0.843868792,0.317198813,0.301436514,297.3611145,297.1499939,293.1499939,0.0,0.0,284.8584595,0.850272655,0.324491352,0.227963746,297.4050903,297.1499939,293.1499939,0.0,0.0,284.8598938,0.820085824,0.289057851,0.275091499,297.3588867,297.1499939,293.1499939,0.0,0.0,284.8656921,0.729665279,0.201676115,0.914660633,284.8564453,284.9500122,297.5756836,293.4356689,297.5551147,297.4801331,284.8366699,1.0,0.497097552,0.834077895,0.834077895,0.287999988,1.0,-2.633527279,2.059901237,0.573626041,1.461669207,0.884001911,0.884001911,0.0,112.2623138,127.0,61630.89844,0.0,1544.502808,1.0,280.0651855,283.6912231,296.4761658,300.6020813,293.1499939,293.1499939,280.0499878,30411.62109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932939112,1.0,0.0,0.0,4.097240448,4.097268105,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9026.505859,0.0,2043.059204,1895.437134,0.0,3708.051514,1.0,1.0,0.0,3.0,1.0,0.0
18090120,297.5491028,297.1499939,293.1499939,0.0,0.0,284.7616577,0.999000013,0.590055108,0.477561653,297.4499512,297.1499939,293.1499939,0.0,0.0,284.7642822,0.842962861,0.317963064,0.302358061,297.356842,297.1499939,293.1499939,0.0,0.0,284.7641602,0.848990202,0.32482487,0.22836253,297.401886,297.1499939,293.1499939,0.0,0.0,284.7649536,0.819135129,0.289653361,0.275846809,297.3562927,297.1499939,293.1499939,0.0,0.0,284.7682495,0.728954196,0.20216617,0.91765964,284.763031,284.9500122,297.5852966,293.4393616,297.5470581,297.4698486,284.7524109,1.0,0.498922914,0.769552588,0.769552588,0.400000006,1.0,-2.643307209,1.75577426,0.887533009,1.156368375,0.794706106,0.794706106,0.0,113.3388443,130.0,59174.16406,0.0,1561.751709,1.0,280.0548401,283.5932922,296.4477539,300.4456177,293.1499939,293.1499939,280.3500061,40685.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931175768,1.0,0.0,0.0,4.010347843,4.010375977,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8168.257813,0.0,2010.766235,1895.437134,0.0,3691.913818,0.982711911,1.0,0.0,3.0,1.0,0.0
18090180,297.5091858,297.1499939,293.1499939,0.0,0.0,284.8505859,0.999000013,0.591045976,0.487568706,297.4429016,297.1499939,293.1499939,0.0,0.0,284.8495789,0.840013206,0.321040183,0.305288315,297.3477783,297.1499939,293.1499939,0.0,0.0,284.8496094,0.844755173,0.326516628,0.229530081,297.394165,297.1499939,293.1499939,0.0,0.0,284.8493652,0.815936923,0.292052925,0.278162211,297.3480225,297.1499939,293.1499939,0.0,0.0,284.8485413,0.72638011,0.203936934,0.926208854,284.8500366,284.9500122,297.6180115,293.4522095,297.5121765,297.4403992,284.8555603,1.0,0.505187631,0.539105177,0.539105177,0.800000012,1.0,-2.673305273,1.074895024,1.598410368,0.470546186,0.773756623,0.773756623,0.0,117.0899734,118.0,51752.38672,0.0,1619.813477,1.0,280.3433228,283.6873474,296.3017273,299.7150879,293.1499939,293.1499939,280.6499939,43990.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896172047,1.0,0.0,0.0,3.682683706,3.682709455,9.05e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7388.824707,0.0,1630.156372,1895.437134,0.0,3367.876709,0.916556358,1.0,0.0,3.0,1.0,0.0
18090240,297.5091858,297.1499939,293.1499939,0.0,0.0,284.8505859,0.999000013,0.591045976,0.487568706,297.4429016,297.1499939,293.1499939,0.0,0.0,284.8495789,0.840013206,0.321040183,0.305288315,297.3477783,297.1499939,293.1499939,0.0,0.0,284.8496094,0.844755173,0.326516628,0.229530081,297.394165,297.1499939,293.1499939,0.0,0.0,284.8493652,0.815936923,0.292052925,0.278162211,297.3480225,297.1499939,293.1499939,0.0,0.0,284.8485413,0.72638011,0.203936934,0.926208854,284.8500366,284.9500122,297.6180115,293.4522095,297.5121765,297.4403992,284.8555603,1.0,0.505187631,0.539105177,0.539105177,0.800000012,1.0,-2.673305273,1.074895024,1.598410368,0.470546186,0.773756623,0.773756623,0.0,117.0899734,118.0,51752.38672,0.0,1619.813477,1.0,280.3433228,283.6873474,296.3017273,299.7150879,293.1499939,293.1499939,280.6499939,43990.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896172047,1.0,0.0,0.0,3.682683706,3.682709455,9.05e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7388.824707,0.0,1630.156372,1895.437134,0.0,3367.876709,0.916556358,1.0,0.0,3.0,1.0,0.0
18090300,297.5001526,297.1499939,293.1499939,0.0,0.0,284.9732056,0.999000013,0.592424452,0.486838996,297.4421387,297.1499939,293.1499939,0.0,0.0,284.973175,0.841757655,0.322817415,0.30684185,297.3468933,297.1499939,293.1499939,0.0,0.0,284.973175,0.845977724,0.327681005,0.230228946,297.3927307,297.1499939,293.1499939,0.0,0.0,284.973114,0.817455351,0.293459177,0.279379755,297.3451843,297.1499939,293.1499939,0.0,0.0,284.9724426,0.727699399,0.204912305,0.930274129,284.9732361,284.9500122,297.6334229,293.4584961,297.4968567,297.433197,284.9708252,1.0,0.506078303,0.423881471,0.423881471,1.0,1.0,-2.681500196,0.842631876,1.83886826,0.237246528,0.845404685,0.845404685,0.0,117.1543427,118.0,49520.47266,0.0,1632.609619,1.0,280.5995789,283.7919006,296.2623596,299.4239197,293.1499939,293.1499939,280.6499939,35115.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873918533,1.0,0.0,0.0,3.713294029,3.713318348,9.2e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7553.843262,0.0,1598.003296,1895.437134,0.0,3159.565186,0.921891749,1.0,0.0,3.0,1.0,0.0
18090360,297.5003662,297.1499939,293.1499939,0.0,0.0,284.9487915,0.999000013,0.594659209,0.482806474,297.4413147,297.1499939,293.1499939,0.0,0.0,284.9478149,0.845426023,0.324589998,0.308497727,297.3460999,297.1499939,293.1499939,0.0,0.0,284.9478455,0.849182725,0.328849554,0.2310334,297.3913574,297.1499939,293.1499939,0.0,0.0,284.9475708,0.820797205,0.294861168,0.280684859,297.3424377,297.1499939,293.1499939,0.0,0.0,284.9466248,0.730586886,0.205879092,0.934498608,284.9482727,284.9500122,297.6482544,293.4647217,297.5012817,297.4317932,284.953186,1.0,0.505892277,0.441803217,0.441803217,1.0,1.0,-2.686266661,0.864184141,1.82208252,0.258103549,0.828978539,0.828978539,0.0,116.1833267,106.0,49101.03906,0.0,1634.881958,1.0,280.6424561,283.7845764,296.3016052,299.4378052,293.1499939,293.1499939,280.9500122,36308.37109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858926892,1.0,0.0,0.0,3.722711325,3.72273612,9.25e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7144.954102,0.0,1617.931274,1895.437134,0.0,3018.940918,0.921525538,1.0,0.0,3.0,1.0,0.0
18090420,297.534729,297.1499939,293.1499939,0.0,0.0,285.045105,0.999000013,0.602542758,0.467409909,297.4426575,297.1499939,293.1499939,0.0,0.0,285.045929,0.857325137,0.328413516,0.31186226,297.3480225,297.1499939,293.1499939,0.0,0.0,285.0458984,0.860215485,0.331528455,0.232711926,297.3913574,297.1499939,293.1499939,0.0,0.0,285.0461731,0.831542075,0.297917366,0.283334255,297.3394165,297.1499939,293.1499939,0.0,0.0,285.0472412,0.740017951,0.208008021,0.942977309,285.0455322,284.9500122,297.6762085,293.4768677,297.5295105,297.4509277,285.0415344,1.0,0.502885818,0.477646649,0.477646649,1.0,1.0,-2.687209606,0.937499642,1.749709964,0.331736416,0.95415467,0.95415467,0.0,111.9177628,109.0,49595.81641,0.0,1616.349976,1.0,280.9433594,283.8734436,296.398468,299.5215759,293.1499939,293.1499939,280.6499939,27863.75586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839520276,1.0,0.0,0.0,4.053805828,4.053832531,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8118.072754,0.0,1962.927124,1895.437134,0.0,2837.233643,0.991293013,1.0,0.0,3.0,1.0,0.0
