time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090480,297.534729,297.1499939,293.1499939,0.0,0.0,285.045105,0.999000013,0.602542758,0.467409909,297.4426575,297.1499939,293.1499939,0.0,0.0,285.045929,0.857325137,0.328413516,0.31186226,297.3480225,297.1499939,293.1499939,0.0,0.0,285.0458984,0.860215485,0.331528455,0.232711926,297.3913574,297.1499939,293.1499939,0.0,0.0,285.0461731,0.831542075,0.297917366,0.283334255,297.3394165,297.1499939,293.1499939,0.0,0.0,285.0472412,0.740017951,0.208008021,0.942977309,285.0455322,284.9500122,297.6762085,293.4768677,297.5295105,297.4509277,285.0415344,1.0,0.502885818,0.477646649,0.477646649,1.0,1.0,-2.687209606,0.937499642,1.749709964,0.331736416,0.95415467,0.95415467,0.0,111.9177628,109.0,49595.81641,0.0,1616.349976,1.0,280.9433594,283.8734436,296.398468,299.5215759,293.1499939,293.1499939,280.6499939,27863.75586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839520276,1.0,0.0,0.0,4.053805828,4.053832531,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8118.072754,0.0,1962.927124,1895.437134,0.0,2837.233643,0.991293013,1.0,0.0,3.0,1.0,0.0
18090540,297.5617065,297.1499939,293.1499939,0.0,0.0,284.9035034,0.999000013,0.610176206,0.459142148,297.4343262,297.1499939,293.1499939,0.0,0.0,284.9025269,0.864994884,0.331283867,0.314721227,297.338562,297.1499939,293.1499939,0.0,0.0,284.9025574,0.866838276,0.33308515,0.233941346,297.3825378,297.1499939,293.1499939,0.0,0.0,284.9022522,0.838202,0.300088584,0.285522699,297.3307495,297.1499939,293.1499939,0.0,0.0,284.9008789,0.74596417,0.209533215,0.950189233,284.9030151,284.9500122,297.7020874,293.4887085,297.5524292,297.463623,284.9075012,1.0,0.502588928,0.513490081,0.513490081,1.0,1.0,-2.693469763,1.0038445,1.689625263,0.396478385,0.842175305,0.842175305,0.0,109.8714218,112.0,50910.91016,0.0,1615.616821,1.0,280.6555176,283.7344971,296.5261841,299.8233643,293.1499939,293.1499939,280.9500122,38862.19141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853319049,1.0,0.0,0.0,3.946219921,3.946247578,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7348.655273,0.0,1911.528809,1895.437134,0.0,2966.366943,0.974298954,1.0,0.0,3.0,1.0,0.0
18090600,297.5617065,297.1499939,293.1499939,0.0,0.0,284.9035034,0.999000013,0.610176206,0.459142148,297.4343262,297.1499939,293.1499939,0.0,0.0,284.9025269,0.864994884,0.331283867,0.314721227,297.338562,297.1499939,293.1499939,0.0,0.0,284.9025574,0.866838276,0.33308515,0.233941346,297.3825378,297.1499939,293.1499939,0.0,0.0,284.9022522,0.838202,0.300088584,0.285522699,297.3307495,297.1499939,293.1499939,0.0,0.0,284.9008789,0.74596417,0.209533215,0.950189233,284.9030151,284.9500122,297.7020874,293.4887085,297.5524292,297.463623,284.9075012,1.0,0.502588928,0.513490081,0.513490081,1.0,1.0,-2.693469763,1.0038445,1.689625263,0.396478385,0.842175305,0.842175305,0.0,109.8714218,112.0,50910.91016,0.0,1615.616821,1.0,280.6555176,283.7344971,296.5261841,299.8233643,293.1499939,293.1499939,280.9500122,38862.19141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853319049,1.0,0.0,0.0,3.946219921,3.946247578,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7348.655273,0.0,1911.528809,1895.437134,0.0,2966.366943,0.974298954,1.0,0.0,3.0,1.0,0.0
18090660,297.5893555,297.1499939,293.1499939,0.0,0.0,285.0462036,0.999000013,0.618193924,0.455380261,297.433136,297.1499939,293.1499939,0.0,0.0,285.0458374,0.870154023,0.334756881,0.317744732,297.3376465,297.1499939,293.1499939,0.0,0.0,285.0458374,0.870945871,0.335372508,0.235321373,297.380127,297.1499939,293.1499939,0.0,0.0,285.0457458,0.842519045,0.30278337,0.287835509,297.3266296,297.1499939,293.1499939,0.0,0.0,285.0452881,0.749804974,0.211400256,0.957727492,285.0460205,284.9500122,297.7260132,293.5002136,297.5717468,297.4804382,285.0478821,1.0,0.503947079,0.509866536,0.509866536,1.0,1.0,-2.706068516,1.005330324,1.700738192,0.394599825,0.974535942,0.974535942,0.0,109.2713776,115.0,50442.59766,0.0,1630.931396,1.0,280.9446411,283.8757019,296.4902954,299.7117615,293.1499939,293.1499939,280.6499939,27881.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847295165,1.0,0.0,0.0,4.109095573,4.109122753,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8215.584961,0.0,2038.045288,1895.437134,0.0,2909.943604,1.0,1.0,0.0,3.0,1.0,0.0
18090720,297.5893555,297.1499939,293.1499939,0.0,0.0,285.0462036,0.999000013,0.618193924,0.455380261,297.433136,297.1499939,293.1499939,0.0,0.0,285.0458374,0.870154023,0.334756881,0.317744732,297.3376465,297.1499939,293.1499939,0.0,0.0,285.0458374,0.870945871,0.335372508,0.235321373,297.380127,297.1499939,293.1499939,0.0,0.0,285.0457458,0.842519045,0.30278337,0.287835509,297.3266296,297.1499939,293.1499939,0.0,0.0,285.0452881,0.749804974,0.211400256,0.957727492,285.0460205,284.9500122,297.7260132,293.5002136,297.5717468,297.4804382,285.0478821,1.0,0.503947079,0.509866536,0.509866536,1.0,1.0,-2.706068516,1.005330324,1.700738192,0.394599825,0.974535942,0.974535942,0.0,109.2713776,115.0,50442.59766,0.0,1630.931396,1.0,280.9446411,283.8757019,296.4902954,299.7117615,293.1499939,293.1499939,280.6499939,27881.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847295165,1.0,0.0,0.0,4.109095573,4.109122753,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8215.584961,0.0,2038.045288,1895.437134,0.0,2909.943604,1.0,1.0,0.0,3.0,1.0,0.0
18090780,297.5914001,297.1499939,293.1499939,0.0,0.0,284.884491,0.999000013,0.624003947,0.455324292,297.4257202,297.1499939,293.1499939,0.0,0.0,284.8843689,0.872874796,0.337604105,0.320666909,297.3294067,297.1499939,293.1499939,0.0,0.0,284.8843689,0.872587025,0.336928487,0.236611977,297.3721619,297.1499939,293.1499939,0.0,0.0,284.8843384,0.844608843,0.304900289,0.290055275,297.3187256,297.1499939,293.1499939,0.0,0.0,284.8842163,0.751662076,0.212844282,0.965019226,284.8844299,284.9500122,297.7481384,293.5113831,297.5785522,297.4790955,284.8853149,1.0,0.506537795,0.506242931,0.506242931,1.0,1.0,-2.72249341,1.006202102,1.716291189,0.391238391,0.862815976,0.862815976,0.0,109.8132019,118.0,51742.69922,0.0,1657.223022,1.0,280.6543274,283.6957397,296.5553589,299.9229431,293.1499939,293.1499939,280.9500122,36408.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860299289,1.0,0.0,0.0,4.064698696,4.06472683,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7419.032227,0.0,2048.740967,1895.437134,0.0,3031.811768,0.997656345,1.0,0.0,3.0,1.0,0.0
18090840,297.5914001,297.1499939,293.1499939,0.0,0.0,284.884491,0.999000013,0.624003947,0.455324292,297.4257202,297.1499939,293.1499939,0.0,0.0,284.8843689,0.872874796,0.337604105,0.320666909,297.3294067,297.1499939,293.1499939,0.0,0.0,284.8843689,0.872587025,0.336928487,0.236611977,297.3721619,297.1499939,293.1499939,0.0,0.0,284.8843384,0.844608843,0.304900289,0.290055275,297.3187256,297.1499939,293.1499939,0.0,0.0,284.8842163,0.751662076,0.212844282,0.965019226,284.8844299,284.9500122,297.7481384,293.5113831,297.5785522,297.4790955,284.8853149,1.0,0.506537795,0.506242931,0.506242931,1.0,1.0,-2.72249341,1.006202102,1.716291189,0.391238391,0.862815976,0.862815976,0.0,109.8132019,118.0,51742.69922,0.0,1657.223022,1.0,280.6543274,283.6957397,296.5553589,299.9229431,293.1499939,293.1499939,280.9500122,36408.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860299289,1.0,0.0,0.0,4.064698696,4.06472683,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7419.032227,0.0,2048.740967,1895.437134,0.0,3031.811768,0.997656345,1.0,0.0,3.0,1.0,0.0
18090900,297.5910645,297.1499939,293.1499939,0.0,0.0,285.0300903,0.999000013,0.626761794,0.456640393,297.4235229,297.1499939,293.1499939,0.0,0.0,285.0282593,0.873214126,0.339131922,0.321964592,297.3271179,297.1499939,293.1499939,0.0,0.0,285.0282288,0.872367263,0.3378371,0.237118572,297.3694763,297.1499939,293.1499939,0.0,0.0,285.0276489,0.844713092,0.306040883,0.291006595,297.3154297,297.1499939,293.1499939,0.0,0.0,285.0246887,0.751709878,0.213586986,0.967999935,285.0291748,284.9500122,297.758606,293.5168457,297.5813599,297.4777527,285.038147,1.0,0.50811559,0.504431129,0.504431129,1.0,1.0,-2.730964899,1.006680608,1.724284291,0.389587939,0.958874464,0.958874464,0.0,110.4600677,118.0,50814.47266,0.0,1672.606934,1.0,280.910553,283.8574829,296.4908447,299.6977844,293.1499939,293.1499939,280.9500122,30354.47852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853965342,1.0,0.0,0.0,4.096483231,4.096510887,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7680.835449,0.0,2041.540894,1895.437134,0.0,2972.424316,1.0,1.0,0.0,3.0,1.0,0.0
18090960,297.5942078,297.1499939,293.1499939,0.0,0.0,285.0783081,0.999000013,0.629862487,0.457646489,297.4242554,297.1499939,293.1499939,0.0,0.0,285.0780029,0.874034584,0.34093523,0.323572963,297.3282471,297.1499939,293.1499939,0.0,0.0,285.0779724,0.872684002,0.339069515,0.237897098,297.3695068,297.1499939,293.1499939,0.0,0.0,285.0778809,0.845256567,0.307433903,0.292237461,297.3141479,297.1499939,293.1499939,0.0,0.0,285.0773926,0.752142608,0.214510441,0.971868038,285.0781555,284.9500122,297.7686768,293.5222168,297.5866394,297.4802551,285.0800171,1.0,0.509908974,0.50395596,0.50395596,1.0,1.0,-2.741166115,1.010006666,1.731159568,0.390436769,1.0,1.0,0.0,111.0889816,121.0,50898.95313,0.0,1690.532104,1.0,280.9458313,283.8969116,296.4995117,299.7497559,293.1499939,293.1499939,280.6499939,25972.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851561904,1.0,0.0,0.0,4.117937565,4.117964745,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8265.513672,0.0,2034.104858,1895.437134,0.0,2949.902344,1.0,1.0,0.0,3.0,1.0,0.0
18091020,297.5799561,297.1499939,293.1499939,0.0,0.0,284.9127502,0.999000013,0.634075999,0.461458445,297.4179382,297.1499939,293.1499939,0.0,0.0,284.9127197,0.874290526,0.343781233,0.32655105,297.3214111,297.1499939,293.1499939,0.0,0.0,284.9127197,0.871909022,0.340647787,0.239246964,297.3626099,297.1499939,293.1499939,0.0,0.0,284.9127197,0.845088422,0.309526473,0.294487625,297.3067322,297.1499939,293.1499939,0.0,0.0,284.9127502,0.751881719,0.215846598,0.978908122,284.9127197,284.9500122,297.7877502,293.5327454,297.5864258,297.4689941,284.9129944,1.0,0.513902783,0.503005564,0.503005564,1.0,1.0,-2.762116194,1.017065644,1.74505043,0.393334955,0.924413681,0.924413681,0.0,112.9066391,124.0,52394.76563,0.0,1730.190796,1.0,280.6542358,283.7107239,296.5715637,299.9747009,293.1499939,293.1499939,280.3500061,30344.11914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863397956,1.0,0.0,0.0,4.097557068,4.097584724,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8473.763672,0.0,2042.92627,1895.437134,0.0,3060.877197,1.0,1.0,0.0,3.0,1.0,0.0
18091080,297.5799561,297.1499939,293.1499939,0.0,0.0,284.9127502,0.999000013,0.634075999,0.461458445,297.4179382,297.1499939,293.1499939,0.0,0.0,284.9127197,0.874290526,0.343781233,0.32655105,297.3214111,297.1499939,293.1499939,0.0,0.0,284.9127197,0.871909022,0.340647787,0.239246964,297.3626099,297.1499939,293.1499939,0.0,0.0,284.9127197,0.845088422,0.309526473,0.294487625,297.3067322,297.1499939,293.1499939,0.0,0.0,284.9127502,0.751881719,0.215846598,0.978908122,284.9127197,284.9500122,297.7877502,293.5327454,297.5864258,297.4689941,284.9129944,1.0,0.513902783,0.503005564,0.503005564,1.0,1.0,-2.762116194,1.017065644,1.74505043,0.393334955,0.924413681,0.924413681,0.0,112.9066391,124.0,52394.76563,0.0,1730.190796,1.0,280.6542358,283.7107239,296.5715637,299.9747009,293.1499939,293.1499939,280.3500061,30344.11914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863397956,1.0,0.0,0.0,4.097557068,4.097584724,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8473.763672,0.0,2042.92627,1895.437134,0.0,3060.877197,1.0,1.0,0.0,3.0,1.0,0.0
18091140,297.5473633,297.1499939,293.1499939,0.0,0.0,284.8599548,0.999000013,0.636223614,0.468326867,297.4060974,297.1499939,293.1499939,0.0,0.0,284.858429,0.871909201,0.345975846,0.328742534,297.3083801,297.1499939,293.1499939,0.0,0.0,284.8583679,0.868425429,0.341496199,0.239930272,297.3504944,297.1499939,293.1499939,0.0,0.0,284.8578796,0.842500091,0.310990632,0.295997769,297.2947083,297.1499939,293.1499939,0.0,0.0,284.8554993,0.749339461,0.216614857,0.983045816,284.8591919,284.9500122,297.805542,293.5429382,297.5768433,297.4435425,284.8665466,1.0,0.51806438,0.502055228,0.502055228,1.0,1.0,-2.78061533,1.023031712,1.757583499,0.396065414,0.811434388,0.811434388,0.0,115.5134735,127.0,52837.875,0.0,1770.416016,1.0,280.3553162,283.6573486,296.5695496,300.0166016,293.1499939,293.1499939,280.6499939,42531.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872360051,1.0,0.0,0.0,3.815633297,3.815660238,9.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7552.539063,0.0,1776.458618,1895.437134,0.0,3144.947998,0.948638141,1.0,0.0,3.0,1.0,0.0
18091200,297.5473633,297.1499939,293.1499939,0.0,0.0,284.8599548,0.999000013,0.636223614,0.468326867,297.4060974,297.1499939,293.1499939,0.0,0.0,284.858429,0.871909201,0.345975846,0.328742534,297.3083801,297.1499939,293.1499939,0.0,0.0,284.8583679,0.868425429,0.341496199,0.239930272,297.3504944,297.1499939,293.1499939,0.0,0.0,284.8578796,0.842500091,0.310990632,0.295997769,297.2947083,297.1499939,293.1499939,0.0,0.0,284.8554993,0.749339461,0.216614857,0.983045816,284.8591919,284.9500122,297.805542,293.5429382,297.5768433,297.4435425,284.8665466,1.0,0.51806438,0.502055228,0.502055228,1.0,1.0,-2.78061533,1.023031712,1.757583499,0.396065414,0.811434388,0.811434388,0.0,115.5134735,127.0,52837.875,0.0,1770.416016,1.0,280.3553162,283.6573486,296.5695496,300.0166016,293.1499939,293.1499939,280.6499939,42531.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872360051,1.0,0.0,0.0,3.815633297,3.815660238,9.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7552.539063,0.0,1776.458618,1895.437134,0.0,3144.947998,0.948638141,1.0,0.0,3.0,1.0,0.0
18091260,297.5357056,297.1499939,293.1499939,0.0,0.0,284.9952698,0.999000013,0.6390751,0.473110616,297.4056091,297.1499939,293.1499939,0.0,0.0,284.9957581,0.870879471,0.348516613,0.330936044,297.3084412,297.1499939,293.1499939,0.0,0.0,284.9957581,0.866612256,0.343102604,0.240870312,297.348938,297.1499939,293.1499939,0.0,0.0,284.9959106,0.841219127,0.312863261,0.297585905,297.290802,297.1499939,293.1499939,0.0,0.0,284.9965515,0.747947633,0.217685357,0.987317502,284.9955139,284.9500122,297.8190002,293.5508423,297.5770569,297.4361877,284.992981,1.0,0.521552444,0.501047909,0.501047909,1.0,1.0,-2.797168016,1.028104901,1.769063234,0.398068041,0.905644715,0.905644715,0.0,117.4830856,127.0,52627.84375,0.0,1805.101074,1.0,280.6365356,283.7808838,296.5119019,299.8499146,293.1499939,293.1499939,280.6499939,31190.28711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86193943,1.0,0.0,0.0,4.003652573,4.003679276,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7946.572754,0.0,1923.894043,1895.437134,0.0,3047.195313,0.982020259,1.0,0.0,3.0,1.0,0.0
18091320,297.5326538,297.1499939,293.1499939,0.0,0.0,284.9848938,0.999000013,0.639758348,0.474155247,297.4055176,297.1499939,293.1499939,0.0,0.0,284.985199,0.870793521,0.349153697,0.331569403,297.3084717,297.1499939,293.1499939,0.0,0.0,284.985199,0.866344452,0.343505889,0.241178676,297.3486023,297.1499939,293.1499939,0.0,0.0,284.9852905,0.841057301,0.313335389,0.298061281,297.2899475,297.1499939,293.1499939,0.0,0.0,284.9857178,0.747745872,0.217960939,0.988659501,284.9850464,284.9500122,297.8222351,293.5527954,297.5770569,297.4343567,284.9837341,1.0,0.522461534,0.50079608,0.50079608,1.0,1.0,-2.801739454,1.02954936,1.772190094,0.398609102,0.904039621,0.904039621,0.0,117.9497452,130.0,52731.74219,0.0,1814.375854,1.0,280.6439209,283.7711792,296.5252075,299.8828735,293.1499939,293.1499939,280.3500061,31643.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861729681,1.0,0.0,0.0,4.03221941,4.03224659,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8474.34082,0.0,1965.427124,1895.437134,0.0,3045.228516,0.988519847,1.0,0.0,3.0,1.0,0.0
18091380,297.5036011,297.1499939,293.1499939,0.0,0.0,284.9143677,0.999000013,0.641670883,0.481069505,297.3986816,297.1499939,293.1499939,0.0,0.0,284.9137268,0.86887759,0.351700217,0.334203839,297.301239,297.1499939,293.1499939,0.0,0.0,284.9136963,0.863467872,0.344783038,0.242261603,297.3412476,297.1499939,293.1499939,0.0,0.0,284.9135132,0.838904679,0.315106809,0.299957514,297.2816772,297.1499939,293.1499939,0.0,0.0,284.912384,0.745538771,0.218896478,0.993775189,284.9140625,284.9500122,297.8380127,293.5623474,297.5696411,297.4137573,284.9167175,1.0,0.527029216,0.499536991,0.499536991,1.0,1.0,-2.822947025,1.036111593,1.786835551,0.400510937,0.823601723,0.823601723,0.0,120.6931763,133.0,53429.32422,0.0,1860.546875,1.0,280.355957,283.6933594,296.5866089,300.0534363,293.1499939,293.1499939,280.6499939,39932.13281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871532261,1.0,0.0,0.0,3.825582266,3.82560873,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7621.46582,0.0,1768.263062,1895.437134,0.0,3137.18335,0.948979199,1.0,0.0,3.0,1.0,0.0
18091440,297.5036011,297.1499939,293.1499939,0.0,0.0,284.9143677,0.999000013,0.641670883,0.481069505,297.3986816,297.1499939,293.1499939,0.0,0.0,284.9137268,0.86887759,0.351700217,0.334203839,297.301239,297.1499939,293.1499939,0.0,0.0,284.9136963,0.863467872,0.344783038,0.242261603,297.3412476,297.1499939,293.1499939,0.0,0.0,284.9135132,0.838904679,0.315106809,0.299957514,297.2816772,297.1499939,293.1499939,0.0,0.0,284.912384,0.745538771,0.218896478,0.993775189,284.9140625,284.9500122,297.8380127,293.5623474,297.5696411,297.4137573,284.9167175,1.0,0.527029216,0.499536991,0.499536991,1.0,1.0,-2.822947025,1.036111593,1.786835551,0.400510937,0.823601723,0.823601723,0.0,120.6931763,133.0,53429.32422,0.0,1860.546875,1.0,280.355957,283.6933594,296.5866089,300.0534363,293.1499939,293.1499939,280.6499939,39932.13281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871532261,1.0,0.0,0.0,3.825582266,3.82560873,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7621.46582,0.0,1768.263062,1895.437134,0.0,3137.18335,0.948979199,1.0,0.0,3.0,1.0,0.0
18091500,297.4944153,297.1499939,293.1499939,0.0,0.0,285.0352478,0.999000013,0.643003643,0.484612346,297.3983459,297.1499939,293.1499939,0.0,0.0,285.0342407,0.867903173,0.353240579,0.335538536,297.3011475,297.1499939,293.1499939,0.0,0.0,285.0341797,0.862026632,0.345730662,0.242818311,297.3403015,297.1499939,293.1499939,0.0,0.0,285.033844,0.837809265,0.316224664,0.300911963,297.2794495,297.1499939,293.1499939,0.0,0.0,285.0320129,0.744399607,0.219510704,0.996259332,285.0347595,284.9500122,297.8455811,293.5669861,297.5686951,297.4079285,285.0385132,1.0,0.529335141,0.498907447,0.498907447,1.0,1.0,-2.833607912,1.039436579,1.794171333,0.401137888,0.910983562,0.910983562,0.0,122.087471,133.0,52929.08984,0.0,1884.072754,1.0,280.6060181,283.8180847,296.5321655,299.8569336,293.1499939,293.1499939,280.6499939,31903.79102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864809453,1.0,0.0,0.0,3.929973125,3.929999113,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7918.348145,0.0,1834.531006,1895.437134,0.0,3074.118164,0.968768597,1.0,0.0,3.0,1.0,0.0
18091560,297.4864807,297.1499939,293.1499939,0.0,0.0,285.0136108,0.999000013,0.644408107,0.487673879,297.3988037,297.1499939,293.1499939,0.0,0.0,285.0142212,0.8674196,0.354860634,0.337096006,297.3019409,297.1499939,293.1499939,0.0,0.0,285.0142517,0.86110729,0.346767932,0.243564695,297.3401794,297.1499939,293.1499939,0.0,0.0,285.0144348,0.837161481,0.317416996,0.302066863,297.2780151,297.1499939,293.1499939,0.0,0.0,285.0153198,0.743667185,0.220188856,0.999425828,285.0139465,284.9500122,297.8529663,293.5715332,297.5686035,297.403656,285.0109558,1.0,0.531704724,0.498230785,0.498230785,1.0,1.0,-2.845248938,1.043077707,1.802171111,0.401849747,0.923516273,0.923516273,0.0,123.3873062,136.0,53395.78906,0.0,1908.86499,1.0,280.6445618,283.7854309,296.5534058,299.9501953,293.1499939,293.1499939,280.3500061,30356.63672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863528669,1.0,0.0,0.0,4.069266319,4.069293976,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8560.802734,0.0,2004.490601,1895.437134,0.0,3062.103516,0.996114075,1.0,0.0,3.0,1.0,0.0
18091620,297.4520264,297.1499939,293.1499939,0.0,0.0,284.9152222,0.999000013,0.645191431,0.495399922,297.3911743,297.1499939,293.1499939,0.0,0.0,284.9145508,0.865038335,0.357243359,0.339625567,297.2935791,297.1499939,293.1499939,0.0,0.0,284.9145203,0.857808053,0.347851396,0.244553819,297.3320923,297.1499939,293.1499939,0.0,0.0,284.9143372,0.834586203,0.319010705,0.303844124,297.2695618,297.1499939,293.1499939,0.0,0.0,284.913208,0.74106884,0.220959798,1.003996611,284.9148865,284.9500122,297.8673401,293.5804138,297.5584106,297.3796692,284.9176025,1.0,0.536405265,0.496877491,0.496877491,1.0,1.0,-2.866397381,1.049372435,1.817024946,0.403288335,0.833182871,0.833182871,0.0,126.4240952,139.0,54198.00781,0.0,1957.676636,1.0,280.3560181,283.6810608,296.6127014,300.130127,293.1499939,293.1499939,280.6499939,39597.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875044346,1.0,0.0,0.0,3.894361019,3.89438796,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7690.167969,0.0,1851.123901,1895.437134,0.0,3170.122559,0.963625431,1.0,0.0,3.0,1.0,0.0
18091680,297.4520264,297.1499939,293.1499939,0.0,0.0,284.9152222,0.999000013,0.645191431,0.495399922,297.3911743,297.1499939,293.1499939,0.0,0.0,284.9145508,0.865038335,0.357243359,0.339625567,297.2935791,297.1499939,293.1499939,0.0,0.0,284.9145203,0.857808053,0.347851396,0.244553819,297.3320923,297.1499939,293.1499939,0.0,0.0,284.9143372,0.834586203,0.319010705,0.303844124,297.2695618,297.1499939,293.1499939,0.0,0.0,284.913208,0.74106884,0.220959798,1.003996611,284.9148865,284.9500122,297.8673401,293.5804138,297.5584106,297.3796692,284.9176025,1.0,0.536405265,0.496877491,0.496877491,1.0,1.0,-2.866397381,1.049372435,1.817024946,0.403288335,0.833182871,0.833182871,0.0,126.4240952,139.0,54198.00781,0.0,1957.676636,1.0,280.3560181,283.6810608,296.6127014,300.130127,293.1499939,293.1499939,280.6499939,39597.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875044346,1.0,0.0,0.0,3.894361019,3.89438796,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7690.167969,0.0,1851.123901,1895.437134,0.0,3170.122559,0.963625431,1.0,0.0,3.0,1.0,0.0
18091740,297.4312439,297.1499939,293.1499939,0.0,0.0,285.0235291,0.999000013,0.6468997,0.502560735,297.3909912,297.1499939,293.1499939,0.0,0.0,285.0237732,0.863236666,0.360274673,0.342379183,297.2937012,297.1499939,293.1499939,0.0,0.0,285.0237732,0.85513413,0.349675387,0.245730877,297.3305969,297.1499939,293.1499939,0.0,0.0,285.0238342,0.832517743,0.321162552,0.305792063,297.2658081,297.1499939,293.1499939,0.0,0.0,285.0242615,0.738880575,0.222090051,1.008900166,285.0236511,284.9500122,297.8812561,293.5889587,297.555481,297.3673401,285.0231018,1.0,0.541091383,0.495524168,0.495524168,1.0,1.0,-2.887959719,1.05577457,1.832185149,0.404884994,0.94153899,0.94153899,0.0,129.3562469,142.0,53964.00781,0.0,2007.321655,1.0,280.6448059,283.7872009,296.5734253,300.0124817,293.1499939,293.1499939,280.3500061,29606.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867558002,1.0,0.0,0.0,4.102671623,4.102698803,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8618.444336,0.0,2043.742065,1895.437134,0.0,3099.902344,1.0,1.0,0.0,3.0,1.0,0.0
18091800,297.4312439,297.1499939,293.1499939,0.0,0.0,285.0235291,0.999000013,0.6468997,0.502560735,297.3909912,297.1499939,293.1499939,0.0,0.0,285.0237732,0.863236666,0.360274673,0.342379183,297.2937012,297.1499939,293.1499939,0.0,0.0,285.0237732,0.85513413,0.349675387,0.245730877,297.3305969,297.1499939,293.1499939,0.0,0.0,285.0238342,0.832517743,0.321162552,0.305792063,297.2658081,297.1499939,293.1499939,0.0,0.0,285.0242615,0.738880575,0.222090051,1.008900166,285.0236511,284.9500122,297.8812561,293.5889587,297.555481,297.3673401,285.0231018,1.0,0.541091383,0.495524168,0.495524168,1.0,1.0,-2.887959719,1.05577457,1.832185149,0.404884994,0.94153899,0.94153899,0.0,129.3562469,142.0,53964.00781,0.0,2007.321655,1.0,280.6448059,283.7872009,296.5734253,300.0124817,293.1499939,293.1499939,280.3500061,29606.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867558002,1.0,0.0,0.0,4.102671623,4.102698803,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8618.444336,0.0,2043.742065,1895.437134,0.0,3099.902344,1.0,1.0,0.0,3.0,1.0,0.0
18091860,297.3948669,297.1499939,293.1499939,0.0,0.0,284.8983154,0.999000013,0.646794021,0.510385573,297.3836365,297.1499939,293.1499939,0.0,0.0,284.8974609,0.860901952,0.36259076,0.344875395,297.2854614,297.1499939,293.1499939,0.0,0.0,284.8973694,0.851923645,0.350670129,0.246683091,297.3226624,297.1499939,293.1499939,0.0,0.0,284.8971558,0.829963267,0.32265377,0.307499707,297.257782,297.1499939,293.1499939,0.0,0.0,284.8959656,0.736282468,0.222749054,1.01304841,284.8978577,284.9500122,297.8948975,293.597168,297.5449524,297.3433838,284.9022217,1.0,0.54574883,0.494072735,0.494072735,1.0,1.0,-2.908553123,1.061507583,1.84704566,0.406432152,0.842156053,0.842156053,0.0,132.5086823,145.0,54994.77344,0.0,2057.112061,1.0,280.3547668,283.6535339,296.6332092,300.2044067,293.1499939,293.1499939,280.6499939,39088.04688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879179597,1.0,0.0,0.0,3.977364302,3.977392197,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7750.612793,0.0,1953.966064,1895.437134,0.0,3208.891602,0.980933964,1.0,0.0,3.0,1.0,0.0
18091920,297.3948669,297.1499939,293.1499939,0.0,0.0,284.8983154,0.999000013,0.646794021,0.510385573,297.3836365,297.1499939,293.1499939,0.0,0.0,284.8974609,0.860901952,0.36259076,0.344875395,297.2854614,297.1499939,293.1499939,0.0,0.0,284.8973694,0.851923645,0.350670129,0.246683091,297.3226624,297.1499939,293.1499939,0.0,0.0,284.8971558,0.829963267,0.32265377,0.307499707,297.257782,297.1499939,293.1499939,0.0,0.0,284.8959656,0.736282468,0.222749054,1.01304841,284.8978577,284.9500122,297.8948975,293.597168,297.5449524,297.3433838,284.9022217,1.0,0.54574883,0.494072735,0.494072735,1.0,1.0,-2.908553123,1.061507583,1.84704566,0.406432152,0.842156053,0.842156053,0.0,132.5086823,145.0,54994.77344,0.0,2057.112061,1.0,280.3547668,283.6535339,296.6332092,300.2044067,293.1499939,293.1499939,280.6499939,39088.04688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879179597,1.0,0.0,0.0,3.977364302,3.977392197,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7750.612793,0.0,1953.966064,1895.437134,0.0,3208.891602,0.980933964,1.0,0.0,3.0,1.0,0.0
18091980,297.3725586,297.1499939,293.1499939,0.0,0.0,285.0522156,0.999000013,0.647618592,0.517723262,297.383667,297.1499939,293.1499939,0.0,0.0,285.0518494,0.859011948,0.365544289,0.347507328,297.2854919,297.1499939,293.1499939,0.0,0.0,285.0518188,0.849182606,0.352379888,0.247741774,297.3211975,297.1499939,293.1499939,0.0,0.0,285.0517273,0.827785015,0.324684262,0.309292674,297.254303,297.1499939,293.1499939,0.0,0.0,285.051178,0.733982325,0.223754406,1.017266273,285.052002,284.9500122,297.9084167,293.6050415,297.5419006,297.3312988,285.053833,1.0,0.550327361,0.492621273,0.492621273,1.0,1.0,-2.929030895,1.06711185,1.861919045,0.408108145,0.981443644,0.981443644,0.0,135.5607452,148.0,54470.91016,0.0,2106.857666,1.0,280.6446838,283.809082,296.5874329,300.0584717,293.1499939,293.1499939,280.3500061,27565.81055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871345043,1.0,0.0,0.0,4.110046387,4.110073566,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8672.172852,0.0,2036.694946,1895.437134,0.0,3135.427734,1.0,1.0,0.0,3.0,1.0,0.0
18092040,297.3725586,297.1499939,293.1499939,0.0,0.0,285.0522156,0.999000013,0.647618592,0.517723262,297.383667,297.1499939,293.1499939,0.0,0.0,285.0518494,0.859011948,0.365544289,0.347507328,297.2854919,297.1499939,293.1499939,0.0,0.0,285.0518188,0.849182606,0.352379888,0.247741774,297.3211975,297.1499939,293.1499939,0.0,0.0,285.0517273,0.827785015,0.324684262,0.309292674,297.254303,297.1499939,293.1499939,0.0,0.0,285.051178,0.733982325,0.223754406,1.017266273,285.052002,284.9500122,297.9084167,293.6050415,297.5419006,297.3312988,285.053833,1.0,0.550327361,0.492621273,0.492621273,1.0,1.0,-2.929030895,1.06711185,1.861919045,0.408108145,0.981443644,0.981443644,0.0,135.5607452,148.0,54470.91016,0.0,2106.857666,1.0,280.6446838,283.809082,296.5874329,300.0584717,293.1499939,293.1499939,280.3500061,27565.81055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871345043,1.0,0.0,0.0,4.110046387,4.110073566,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8672.172852,0.0,2036.694946,1895.437134,0.0,3135.427734,1.0,1.0,0.0,3.0,1.0,0.0
18092100,297.3578186,297.1499939,293.1499939,0.0,0.0,284.9251709,0.999000013,0.647587597,0.52113086,297.3819885,297.1499939,293.1499939,0.0,0.0,284.9270325,0.858318388,0.366861641,0.348935574,297.2835083,297.1499939,293.1499939,0.0,0.0,284.9272461,0.848076522,0.353047282,0.248362124,297.3190002,297.1499939,293.1499939,0.0,0.0,284.9277039,0.826924801,0.325555027,0.310287863,297.25177,297.1499939,293.1499939,0.0,0.0,284.930542,0.733050525,0.224169344,1.019755244,284.9262085,284.9500122,297.9151917,293.6088257,297.5391541,297.3234253,284.9181213,1.0,0.552640676,0.491895527,0.491895527,1.0,1.0,-2.93977952,1.07010603,1.869673491,0.409000427,0.914248168,0.914248168,0.0,137.0387421,148.0,55795.37109,0.0,2132.598877,1.0,280.3879089,283.6568604,296.6529846,300.3082886,293.1499939,293.1499939,280.3500061,29593.46094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879045427,1.0,0.0,0.0,4.101071358,4.101099014,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8424.597656,0.0,2041.439087,1895.437134,0.0,3207.634033,1.0,1.0,0.0,3.0,1.0,0.0
18092160,297.3365173,297.1499939,293.1499939,0.0,0.0,284.8955688,0.999000013,0.646812797,0.525290608,297.3775024,297.1499939,293.1499939,0.0,0.0,284.8954468,0.85698247,0.367890865,0.3500534,297.2783203,297.1499939,293.1499939,0.0,0.0,284.8954468,0.846308827,0.353382349,0.248717606,297.314209,297.1499939,293.1499939,0.0,0.0,284.8954468,0.825471342,0.326154828,0.310998648,297.247345,297.1499939,293.1499939,0.0,0.0,284.8953247,0.731595457,0.224379212,1.021291614,284.8955078,284.9500122,297.9219971,293.6125488,297.5336609,297.3111877,284.8961182,1.0,0.554890335,0.491149753,0.491149753,1.0,1.0,-2.949254513,1.072544694,1.876709819,0.409449935,0.878298044,0.878298044,0.0,138.7015076,136.0,55928.92969,0.0,2157.243408,1.0,280.3544006,283.6330566,296.6497803,300.2745667,293.1499939,293.1499939,280.6499939,34739.28125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882706225,1.0,0.0,0.0,4.076759815,4.076787949,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7840.457031,0.0,2051.275146,1895.437134,0.0,3241.936768,1.0,1.0,0.0,3.0,1.0,0.0
18092220,297.3269348,297.1499939,293.1499939,0.0,0.0,285.0745239,0.999000013,0.648140669,0.520442665,297.3773193,297.1499939,293.1499939,0.0,0.0,285.0743713,0.861503124,0.370739639,0.352415144,297.2778015,297.1499939,293.1499939,0.0,0.0,285.0743408,0.849729598,0.354939431,0.249542028,297.3123169,297.1499939,293.1499939,0.0,0.0,285.0743103,0.82907635,0.328031957,0.312481642,297.243927,297.1499939,293.1499939,0.0,0.0,285.0740662,0.7343297,0.225255623,1.024177432,285.0744324,284.9500122,297.935791,293.6197205,297.5344543,297.3052979,285.0751648,1.0,0.554026544,0.489658177,0.489658177,1.0,1.0,-2.952533245,1.070990801,1.881542444,0.407168806,1.0,1.0,0.0,137.3249512,139.0,54791.93359,0.0,2155.971191,1.0,280.6456909,283.8237305,296.5977783,300.0968628,293.1499939,293.1499939,280.3500061,25880.70117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87450254,1.0,0.0,0.0,4.118306637,4.118333817,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8713.78125,0.0,2033.837646,1895.437134,0.0,3165.041504,1.0,1.0,0.0,3.0,1.0,0.0
18092280,297.3269348,297.1499939,293.1499939,0.0,0.0,285.0745239,0.999000013,0.648140669,0.520442665,297.3773193,297.1499939,293.1499939,0.0,0.0,285.0743713,0.861503124,0.370739639,0.352415144,297.2778015,297.1499939,293.1499939,0.0,0.0,285.0743408,0.849729598,0.354939431,0.249542028,297.3123169,297.1499939,293.1499939,0.0,0.0,285.0743103,0.82907635,0.328031957,0.312481642,297.243927,297.1499939,293.1499939,0.0,0.0,285.0740662,0.7343297,0.225255623,1.024177432,285.0744324,284.9500122,297.935791,293.6197205,297.5344543,297.3052979,285.0751648,1.0,0.554026544,0.489658177,0.489658177,1.0,1.0,-2.952533245,1.070990801,1.881542444,0.407168806,1.0,1.0,0.0,137.3249512,139.0,54791.93359,0.0,2155.971191,1.0,280.6456909,283.8237305,296.5977783,300.0968628,293.1499939,293.1499939,280.3500061,25880.70117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87450254,1.0,0.0,0.0,4.118306637,4.118333817,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8713.78125,0.0,2033.837646,1895.437134,0.0,3165.041504,1.0,1.0,0.0,3.0,1.0,0.0
18092340,297.3265686,297.1499939,293.1499939,0.0,0.0,284.8974609,0.999000013,0.650372922,0.518584073,297.3718262,297.1499939,293.1499939,0.0,0.0,284.8974915,0.864502966,0.373076737,0.354858518,297.2710876,297.1499939,293.1499939,0.0,0.0,284.897522,0.851673245,0.355893493,0.250417948,297.3058167,297.1499939,293.1499939,0.0,0.0,284.897522,0.831276417,0.329441696,0.314032137,297.2379761,297.1499939,293.1499939,0.0,0.0,284.8976135,0.735885918,0.225850433,1.027531862,284.8974915,284.9500122,297.9500122,293.6265259,297.5358276,297.300293,284.8973694,1.0,0.555099607,0.4881666,0.4881666,1.0,1.0,-2.960172176,1.071240783,1.888931394,0.405232191,0.914422214,0.914422214,0.0,137.0239868,142.0,56100.71094,0.0,2167.692627,1.0,280.354248,283.6298523,296.6575623,300.2970886,293.1499939,293.1499939,280.0499878,31021.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884548604,1.0,0.0,0.0,4.09437561,4.094403267,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8915.094727,0.0,2044.253418,1895.437134,0.0,3259.192139,1.0,1.0,0.0,3.0,1.0,0.0
18092400,297.3265686,297.1499939,293.1499939,0.0,0.0,284.8974609,0.999000013,0.650372922,0.518584073,297.3718262,297.1499939,293.1499939,0.0,0.0,284.8974915,0.864502966,0.373076737,0.354858518,297.2710876,297.1499939,293.1499939,0.0,0.0,284.897522,0.851673245,0.355893493,0.250417948,297.3058167,297.1499939,293.1499939,0.0,0.0,284.897522,0.831276417,0.329441696,0.314032137,297.2379761,297.1499939,293.1499939,0.0,0.0,284.8976135,0.735885918,0.225850433,1.027531862,284.8974915,284.9500122,297.9500122,293.6265259,297.5358276,297.300293,284.8973694,1.0,0.555099607,0.4881666,0.4881666,1.0,1.0,-2.960172176,1.071240783,1.888931394,0.405232191,0.914422214,0.914422214,0.0,137.0239868,142.0,56100.71094,0.0,2167.692627,1.0,280.354248,283.6298523,296.6575623,300.2970886,293.1499939,293.1499939,280.0499878,31021.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884548604,1.0,0.0,0.0,4.09437561,4.094403267,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8915.094727,0.0,2044.253418,1895.437134,0.0,3259.192139,1.0,1.0,0.0,3.0,1.0,0.0
18092460,297.3087158,297.1499939,293.1499939,0.0,0.0,284.8450928,0.999000013,0.650555611,0.521090209,297.3624268,297.1499939,293.1499939,0.0,0.0,284.8430786,0.864341855,0.374603033,0.356373578,297.2598877,297.1499939,293.1499939,0.0,0.0,284.842804,0.850590765,0.356116027,0.2506392,297.2956848,297.1499939,293.1499939,0.0,0.0,284.8423157,0.830658615,0.330159664,0.31479618,297.2294617,297.1499939,293.1499939,0.0,0.0,284.8392334,0.734998047,0.225974917,1.028475523,284.8439636,284.9500122,297.9629517,293.6322327,297.5314941,297.2867737,284.8536987,1.0,0.55671072,0.487075925,0.487075925,1.0,1.0,-2.967323303,1.072009921,1.895313263,0.404215455,0.804493308,0.804493308,0.0,138.0646362,142.0,56238.34375,0.0,2185.39502,1.0,280.0586853,283.5808411,296.6585999,300.3353577,293.1499939,293.1499939,280.0499878,43963.66016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891705751,1.0,0.0,0.0,3.802431345,3.802458286,9.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8392.912109,0.0,1771.534668,1895.437134,0.0,3326.15625,0.946626425,1.0,0.0,3.0,1.0,0.0
18092520,297.3071289,297.1499939,293.1499939,0.0,0.0,284.8660889,0.999000013,0.650644839,0.521536708,297.3618774,297.1499939,293.1499939,0.0,0.0,284.8649902,0.864265025,0.374873757,0.356583565,297.2591858,297.1499939,293.1499939,0.0,0.0,284.8648376,0.85039103,0.356215626,0.250671327,297.2949524,297.1499939,293.1499939,0.0,0.0,284.864563,0.830522478,0.330309868,0.314899832,297.2287292,297.1499939,293.1499939,0.0,0.0,284.8626404,0.734828889,0.226025969,1.02859056,284.8654785,284.9500122,297.9647522,293.6329956,297.5314026,297.2857056,284.8701172,1.0,0.556969166,0.486927211,0.486927211,1.0,1.0,-2.968412876,1.072160721,1.896252155,0.404112965,0.811237752,0.811237752,0.0,138.2445526,145.0,56319.78516,0.0,2188.207764,1.0,280.055481,283.5943909,296.6488342,300.3131714,293.1499939,293.1499939,280.3500061,42084.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891159356,1.0,0.0,0.0,3.799960375,3.799986839,9.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7925.316406,0.0,1753.888184,1895.437134,0.0,3321.048096,0.945019364,1.0,0.0,3.0,1.0,0.0
18092580,297.305542,297.1499939,293.1499939,0.0,0.0,284.9754639,0.999000013,0.652465284,0.524273992,297.3640442,297.1499939,293.1499939,0.0,0.0,284.9756775,0.864795089,0.377770871,0.359116733,297.2607727,297.1499939,293.1499939,0.0,0.0,284.975708,0.849951506,0.357755035,0.25158304,297.2948914,297.1499939,293.1499939,0.0,0.0,284.975769,0.830439091,0.332134336,0.316450298,297.227356,297.1499939,293.1499939,0.0,0.0,284.9761353,0.734360337,0.226881459,1.031856656,284.9755859,284.9500122,297.9802246,293.6390686,297.5365295,297.285614,284.9746094,1.0,0.559589386,0.485687822,0.485687822,1.0,1.0,-2.981626511,1.075047612,1.906579018,0.404345065,0.889661551,0.889661551,0.0,139.6235046,148.0,56000.49609,0.0,2218.374268,1.0,280.34375,283.7017517,296.608429,300.1724548,293.1499939,293.1499939,280.6499939,32393.7793,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880276382,1.0,0.0,0.0,3.987028122,3.987054825,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7835.050293,0.0,1911.976196,1895.437134,0.0,3219.170898,0.97872752,1.0,0.0,3.0,1.0,0.0
18092640,297.305542,297.1499939,293.1499939,0.0,0.0,284.9754639,0.999000013,0.652465284,0.524273992,297.3640442,297.1499939,293.1499939,0.0,0.0,284.9756775,0.864795089,0.377770871,0.359116733,297.2607727,297.1499939,293.1499939,0.0,0.0,284.975708,0.849951506,0.357755035,0.25158304,297.2948914,297.1499939,293.1499939,0.0,0.0,284.975769,0.830439091,0.332134336,0.316450298,297.227356,297.1499939,293.1499939,0.0,0.0,284.9761353,0.734360337,0.226881459,1.031856656,284.9755859,284.9500122,297.9802246,293.6390686,297.5365295,297.285614,284.9746094,1.0,0.559589386,0.485687822,0.485687822,1.0,1.0,-2.981626511,1.075047612,1.906579018,0.404345065,0.889661551,0.889661551,0.0,139.6235046,148.0,56000.49609,0.0,2218.374268,1.0,280.34375,283.7017517,296.608429,300.1724548,293.1499939,293.1499939,280.6499939,32393.7793,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880276382,1.0,0.0,0.0,3.987028122,3.987054825,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7835.050293,0.0,1911.976196,1895.437134,0.0,3219.170898,0.97872752,1.0,0.0,3.0,1.0,0.0
18092700,297.3061218,297.1499939,293.1499939,0.0,0.0,285.0819702,0.999000013,0.653503597,0.525865614,297.3660889,297.1499939,293.1499939,0.0,0.0,285.0811157,0.865053177,0.37932539,0.360530138,297.2625732,297.1499939,293.1499939,0.0,0.0,285.0809631,0.849742413,0.358631074,0.252154082,297.2958069,297.1499939,293.1499939,0.0,0.0,285.0807495,0.830396056,0.33314088,0.317358136,297.2276306,297.1499939,293.1499939,0.0,0.0,285.0791321,0.734150231,0.227395892,1.034030795,285.0814819,284.9500122,297.9882813,293.6419678,297.539917,297.2866516,285.0850525,1.0,0.561151564,0.485068113,0.485068113,1.0,1.0,-2.989628553,1.077041149,1.912587285,0.404746234,0.984759152,0.984759152,0.0,140.4421539,148.0,55331.58984,0.0,2236.672852,1.0,280.6083374,283.8195496,296.5921936,300.044281,293.1499939,293.1499939,280.6499939,28223.53906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874254286,1.0,0.0,0.0,4.105045319,4.105072498,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8160.53125,0.0,2035.368286,1895.437134,0.0,3162.713379,1.0,1.0,0.0,3.0,1.0,0.0
18092760,297.3084717,297.1499939,293.1499939,0.0,0.0,285.1117859,0.999000013,0.654723346,0.527429044,297.3691711,297.1499939,293.1499939,0.0,0.0,285.1114197,0.865443826,0.380997211,0.362092763,297.2654724,297.1499939,293.1499939,0.0,0.0,285.1113586,0.84967494,0.359628677,0.252841324,297.297699,297.1499939,293.1499939,0.0,0.0,285.1112671,0.830473363,0.334250987,0.318396986,297.2287292,297.1499939,293.1499939,0.0,0.0,285.1107178,0.734060466,0.227996856,1.036694407,285.1115723,284.9500122,297.996582,293.6447754,297.544342,297.2892761,285.1135254,1.0,0.56286782,0.484392852,0.484392852,1.0,1.0,-2.99866128,1.079339027,1.919322252,0.405221105,1.0,1.0,0.0,141.2948914,151.0,55275.54688,0.0,2257.069824,1.0,280.6447754,283.8491821,296.6230164,300.134491,293.1499939,293.1499939,280.3500061,25930.11914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873364627,1.0,0.0,0.0,4.118077278,4.118104458,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8765.865234,0.0,2033.939453,1895.437134,0.0,3154.370117,1.0,1.0,0.0,3.0,1.0,0.0
18092820,297.2887573,297.1499939,293.1499939,0.0,0.0,284.945282,0.999000013,0.654775143,0.532507002,297.3657227,297.1499939,293.1499939,0.0,0.0,284.9453125,0.864787698,0.383440167,0.364746809,297.260376,297.1499939,293.1499939,0.0,0.0,284.945343,0.848100662,0.360591322,0.253806353,297.2929077,297.1499939,293.1499939,0.0,0.0,284.945343,0.829335392,0.335647911,0.320046961,297.2250671,297.1499939,293.1499939,0.0,0.0,284.9454346,0.732776344,0.228632465,1.040753007,284.9453125,284.9500122,298.0140076,293.650116,297.5449829,297.2812805,284.9453125,1.0,0.566525698,0.483042389,0.483042389,1.0,1.0,-3.015982866,1.083585501,1.932397366,0.405981183,0.95876646,0.95876646,0.0,143.593399,139.0,56832.88281,0.0,2299.901123,1.0,280.354248,283.661438,296.6915588,300.3716736,293.1499939,293.1499939,280.0499878,28057.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885851443,1.0,0.0,0.0,4.108233452,4.108260632,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9005.485352,0.0,2038.343262,1895.437134,0.0,3271.389893,1.0,1.0,0.0,3.0,1.0,0.0
18092880,297.2887573,297.1499939,293.1499939,0.0,0.0,284.945282,0.999000013,0.654775143,0.532507002,297.3657227,297.1499939,293.1499939,0.0,0.0,284.9453125,0.864787698,0.383440167,0.364746809,297.260376,297.1499939,293.1499939,0.0,0.0,284.945343,0.848100662,0.360591322,0.253806353,297.2929077,297.1499939,293.1499939,0.0,0.0,284.945343,0.829335392,0.335647911,0.320046961,297.2250671,297.1499939,293.1499939,0.0,0.0,284.9454346,0.732776344,0.228632465,1.040753007,284.9453125,284.9500122,298.0140076,293.650116,297.5449829,297.2812805,284.9453125,1.0,0.566525698,0.483042389,0.483042389,1.0,1.0,-3.015982866,1.083585501,1.932397366,0.405981183,0.95876646,0.95876646,0.0,143.593399,139.0,56832.88281,0.0,2299.901123,1.0,280.354248,283.661438,296.6915588,300.3716736,293.1499939,293.1499939,280.0499878,28057.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885851443,1.0,0.0,0.0,4.108233452,4.108260632,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9005.485352,0.0,2038.343262,1895.437134,0.0,3271.389893,1.0,1.0,0.0,3.0,1.0,0.0
18092940,297.2587585,297.1499939,293.1499939,0.0,0.0,284.8383179,0.999000013,0.653468132,0.527990937,297.3546448,297.1499939,293.1499939,0.0,0.0,284.8369751,0.868496656,0.385050297,0.366320699,297.2467041,297.1499939,293.1499939,0.0,0.0,284.836731,0.850498676,0.360606372,0.25387314,297.2807312,297.1499939,293.1499939,0.0,0.0,284.8364258,0.832029223,0.33622846,0.320660233,297.2154846,297.1499939,293.1499939,0.0,0.0,284.8343811,0.734743655,0.228613615,1.040928721,284.8375244,284.9500122,298.0326538,293.6550598,297.5411072,297.2658997,284.8443604,1.0,0.564846158,0.481691897,0.481691897,1.0,1.0,-3.013508558,1.07978797,1.933720708,0.40317291,0.818697274,0.818697274,0.0,142.0971375,142.0,57272.42969,0.0,2287.744385,1.0,280.0549927,283.5531921,296.6860352,300.4232788,293.1499939,293.1499939,280.3500061,41753.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895339251,1.0,0.0,0.0,3.900772095,3.900799751,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8001.703613,0.0,1876.474854,1895.437134,0.0,3360.101563,0.965589583,1.0,0.0,3.0,1.0,0.0
18093000,297.2587585,297.1499939,293.1499939,0.0,0.0,284.8383179,0.999000013,0.653468132,0.527990937,297.3546448,297.1499939,293.1499939,0.0,0.0,284.8369751,0.868496656,0.385050297,0.366320699,297.2467041,297.1499939,293.1499939,0.0,0.0,284.836731,0.850498676,0.360606372,0.25387314,297.2807312,297.1499939,293.1499939,0.0,0.0,284.8364258,0.832029223,0.33622846,0.320660233,297.2154846,297.1499939,293.1499939,0.0,0.0,284.8343811,0.734743655,0.228613615,1.040928721,284.8375244,284.9500122,298.0326538,293.6550598,297.5411072,297.2658997,284.8443604,1.0,0.564846158,0.481691897,0.481691897,1.0,1.0,-3.013508558,1.07978797,1.933720708,0.40317291,0.818697274,0.818697274,0.0,142.0971375,142.0,57272.42969,0.0,2287.744385,1.0,280.0549927,283.5531921,296.6860352,300.4232788,293.1499939,293.1499939,280.3500061,41753.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895339251,1.0,0.0,0.0,3.900772095,3.900799751,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8001.703613,0.0,1876.474854,1895.437134,0.0,3360.101563,0.965589583,1.0,0.0,3.0,1.0,0.0
18093060,297.2715149,297.1499939,293.1499939,0.0,0.0,284.9621582,0.999000013,0.656122327,0.525368273,297.3558044,297.1499939,293.1499939,0.0,0.0,284.9623413,0.871718407,0.387752801,0.368543118,297.2466125,297.1499939,293.1499939,0.0,0.0,284.9623718,0.852503181,0.361815691,0.254458517,297.2793579,297.1499939,293.1499939,0.0,0.0,284.9624023,0.834240913,0.337738812,0.321797639,297.2134094,297.1499939,293.1499939,0.0,0.0,284.9627075,0.736249804,0.229226723,1.042637587,284.9622498,284.9500122,298.0526733,293.6595764,297.5492249,297.2683411,284.9614563,1.0,0.565190077,0.480354428,0.480354428,1.0,1.0,-3.017128229,1.078535199,1.938593149,0.400764763,0.89770025,0.89770025,0.0,141.4029083,145.0,56716.82422,0.0,2290.716553,1.0,280.3442383,283.6754456,296.6316223,300.2477722,293.1499939,293.1499939,280.6499939,32760.59375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884814739,1.0,0.0,0.0,4.069933891,4.069961548,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7898.893066,0.0,2025.450073,1895.437134,0.0,3261.683838,0.997616529,1.0,0.0,3.0,1.0,0.0
18093120,297.2715149,297.1499939,293.1499939,0.0,0.0,284.9621582,0.999000013,0.656122327,0.525368273,297.3558044,297.1499939,293.1499939,0.0,0.0,284.9623413,0.871718407,0.387752801,0.368543118,297.2466125,297.1499939,293.1499939,0.0,0.0,284.9623718,0.852503181,0.361815691,0.254458517,297.2793579,297.1499939,293.1499939,0.0,0.0,284.9624023,0.834240913,0.337738812,0.321797639,297.2134094,297.1499939,293.1499939,0.0,0.0,284.9627075,0.736249804,0.229226723,1.042637587,284.9622498,284.9500122,298.0526733,293.6595764,297.5492249,297.2683411,284.9614563,1.0,0.565190077,0.480354428,0.480354428,1.0,1.0,-3.017128229,1.078535199,1.938593149,0.400764763,0.89770025,0.89770025,0.0,141.4029083,145.0,56716.82422,0.0,2290.716553,1.0,280.3442383,283.6754456,296.6316223,300.2477722,293.1499939,293.1499939,280.6499939,32760.59375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884814739,1.0,0.0,0.0,4.069933891,4.069961548,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7898.893066,0.0,2025.450073,1895.437134,0.0,3261.683838,0.997616529,1.0,0.0,3.0,1.0,0.0
