time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093180,297.2957153,297.1499939,293.1499939,0.0,0.0,285.1383057,0.999000013,0.660096467,0.524740696,297.3626099,297.1499939,293.1499939,0.0,0.0,285.138031,0.874387622,0.391040057,0.371454716,297.252594,297.1499939,293.1499939,0.0,0.0,285.13797,0.854058862,0.363636315,0.255586207,297.2832947,297.1499939,293.1499939,0.0,0.0,285.1379089,0.83596772,0.339767069,0.323548019,297.2157593,297.1499939,293.1499939,0.0,0.0,285.1374207,0.737403929,0.230261639,1.046667218,285.1381226,284.9500122,298.0742493,293.6636963,297.5629883,297.278595,285.1397095,1.0,0.566853404,0.47901693,0.47901693,1.0,1.0,-3.028169632,1.080238938,1.947930694,0.399763107,1.0,1.0,0.0,141.6326599,148.0,55535.33203,0.0,2311.859863,1.0,280.6453247,283.8646851,296.633667,300.1660461,293.1499939,293.1499939,280.3500061,25919.81445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876158059,1.0,0.0,0.0,4.118937969,4.118965149,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8798.112305,0.0,2035.036133,1895.437134,0.0,3180.565918,1.0,1.0,0.0,3.0,1.0,0.0
18093240,297.2957153,297.1499939,293.1499939,0.0,0.0,285.1383057,0.999000013,0.660096467,0.524740696,297.3626099,297.1499939,293.1499939,0.0,0.0,285.138031,0.874387622,0.391040057,0.371454716,297.252594,297.1499939,293.1499939,0.0,0.0,285.13797,0.854058862,0.363636315,0.255586207,297.2832947,297.1499939,293.1499939,0.0,0.0,285.1379089,0.83596772,0.339767069,0.323548019,297.2157593,297.1499939,293.1499939,0.0,0.0,285.1374207,0.737403929,0.230261639,1.046667218,285.1381226,284.9500122,298.0742493,293.6636963,297.5629883,297.278595,285.1397095,1.0,0.566853404,0.47901693,0.47901693,1.0,1.0,-3.028169632,1.080238938,1.947930694,0.399763107,1.0,1.0,0.0,141.6326599,148.0,55535.33203,0.0,2311.859863,1.0,280.6453247,283.8646851,296.633667,300.1660461,293.1499939,293.1499939,280.3500061,25919.81445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876158059,1.0,0.0,0.0,4.118937969,4.118965149,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8798.112305,0.0,2035.036133,1895.437134,0.0,3180.565918,1.0,1.0,0.0,3.0,1.0,0.0
18093300,297.3014526,297.1499939,293.1499939,0.0,0.0,285.0084534,0.999000013,0.661590636,0.52517426,297.363678,297.1499939,293.1499939,0.0,0.0,285.0101624,0.875379205,0.392496377,0.373009771,297.2529297,297.1499939,293.1499939,0.0,0.0,285.0105896,0.854516745,0.364322215,0.256219149,297.2832947,297.1499939,293.1499939,0.0,0.0,285.0109863,0.836530268,0.340613604,0.324512273,297.2157898,297.1499939,293.1499939,0.0,0.0,285.0140991,0.737745106,0.230684429,1.049094439,285.009491,284.9500122,298.0856628,293.6656189,297.5683594,297.2810974,285.0005188,1.0,0.568077505,0.478348196,0.478348196,1.0,1.0,-3.035398483,1.081757784,1.953640699,0.399623692,1.0,1.0,0.0,142.0527344,148.0,56873.44922,0.0,2327.166016,1.0,280.3874512,283.7082214,296.7035828,300.4241943,293.1499939,293.1499939,280.3500061,25939.85742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883582115,1.0,0.0,0.0,4.11803484,4.118061543,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8552.649414,0.0,2033.962646,1895.437134,0.0,3250.141113,1.0,1.0,0.0,3.0,1.0,0.0
18093360,297.2962646,297.1499939,293.1499939,0.0,0.0,284.9639587,0.999000013,0.662042797,0.527021587,297.3609009,297.1499939,293.1499939,0.0,0.0,284.9640808,0.87527138,0.393576175,0.374185622,297.2487793,297.1499939,293.1499939,0.0,0.0,284.9640808,0.853876114,0.364567608,0.256528258,297.2796631,297.1499939,293.1499939,0.0,0.0,284.9641113,0.836108685,0.341101468,0.325129569,297.2132263,297.1499939,293.1499939,0.0,0.0,284.9643555,0.737229347,0.230850413,1.050415039,284.9640198,284.9500122,298.0975647,293.6674194,297.5697937,297.2772522,284.9635315,1.0,0.56941551,0.477701098,0.477701098,1.0,1.0,-3.041736126,1.082947135,1.958788991,0.399401844,0.983176172,0.983176172,0.0,142.8817444,151.0,57028.98047,0.0,2343.028564,1.0,280.3546143,283.6688232,296.7023926,300.3964844,293.1499939,293.1499939,280.0499878,26671.65039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887257814,1.0,0.0,0.0,4.114655495,4.114682674,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9032.801758,0.0,2035.491089,1895.437134,0.0,3284.553955,1.0,1.0,0.0,3.0,1.0,0.0
18093420,297.2641296,297.1499939,293.1499939,0.0,0.0,284.827179,0.999000013,0.660666227,0.533113122,297.350647,297.1499939,293.1499939,0.0,0.0,284.8262329,0.873259246,0.395212293,0.375940949,297.2350769,297.1499939,293.1499939,0.0,0.0,284.8259888,0.850799918,0.364434183,0.256617576,297.2676697,297.1499939,293.1499939,0.0,0.0,284.8257751,0.833621264,0.341534942,0.325764358,297.2043762,297.1499939,293.1499939,0.0,0.0,284.8243103,0.734724045,0.230756342,1.05093646,284.8265991,284.9500122,298.1227417,293.6706848,297.5674744,297.2607117,284.832489,1.0,0.572261274,0.476406932,0.476406932,1.0,1.0,-3.052669525,1.084604621,1.968064785,0.398665011,0.831040859,0.831040859,0.0,145.2357635,154.0,57924.76172,0.0,2375.349365,1.0,280.0548096,283.5250854,296.7037048,300.4765625,293.1499939,293.1499939,280.3500061,40010.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896893024,1.0,0.0,0.0,3.976506948,3.976535082,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8060.125488,0.0,1960.36145,1895.437134,0.0,3374.605713,0.98026371,1.0,0.0,3.0,1.0,0.0
18093480,297.2641296,297.1499939,293.1499939,0.0,0.0,284.827179,0.999000013,0.660666227,0.533113122,297.350647,297.1499939,293.1499939,0.0,0.0,284.8262329,0.873259246,0.395212293,0.375940949,297.2350769,297.1499939,293.1499939,0.0,0.0,284.8259888,0.850799918,0.364434183,0.256617576,297.2676697,297.1499939,293.1499939,0.0,0.0,284.8257751,0.833621264,0.341534942,0.325764358,297.2043762,297.1499939,293.1499939,0.0,0.0,284.8243103,0.734724045,0.230756342,1.05093646,284.8265991,284.9500122,298.1227417,293.6706848,297.5674744,297.2607117,284.832489,1.0,0.572261274,0.476406932,0.476406932,1.0,1.0,-3.052669525,1.084604621,1.968064785,0.398665011,0.831040859,0.831040859,0.0,145.2357635,154.0,57924.76172,0.0,2375.349365,1.0,280.0548096,283.5250854,296.7037048,300.4765625,293.1499939,293.1499939,280.3500061,40010.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896893024,1.0,0.0,0.0,3.976506948,3.976535082,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8060.125488,0.0,1960.36145,1895.437134,0.0,3374.605713,0.98026371,1.0,0.0,3.0,1.0,0.0
18093540,297.2467651,297.1499939,293.1499939,0.0,0.0,284.9847717,0.999000013,0.660334885,0.538720012,297.3523254,297.1499939,293.1499939,0.0,0.0,284.9844666,0.871970057,0.39791441,0.378233463,297.234375,297.1499939,293.1499939,0.0,0.0,284.984375,0.848463058,0.365430653,0.257109761,297.2659607,297.1499939,293.1499939,0.0,0.0,284.984314,0.831724286,0.342840672,0.326791078,297.2023315,297.1499939,293.1499939,0.0,0.0,284.9837952,0.732689798,0.231233031,1.052492857,284.9845886,284.9500122,298.1499939,293.6734619,297.5744019,297.2573242,284.9863892,1.0,0.575385571,0.475112766,0.475112766,1.0,1.0,-3.065855742,1.087137222,1.978718519,0.39822492,0.93266803,0.93266803,0.0,147.5452271,142.0,57307.78125,0.0,2411.850098,1.0,280.3446045,283.684906,296.6497803,300.3015442,293.1499939,293.1499939,280.0499878,30509.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887482285,1.0,0.0,0.0,4.096481323,4.09650898,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9021.078125,0.0,2042.840088,1895.437134,0.0,3286.654541,1.0,1.0,0.0,3.0,1.0,0.0
18093600,297.2467651,297.1499939,293.1499939,0.0,0.0,284.9847717,0.999000013,0.660334885,0.538720012,297.3523254,297.1499939,293.1499939,0.0,0.0,284.9844666,0.871970057,0.39791441,0.378233463,297.234375,297.1499939,293.1499939,0.0,0.0,284.984375,0.848463058,0.365430653,0.257109761,297.2659607,297.1499939,293.1499939,0.0,0.0,284.984314,0.831724286,0.342840672,0.326791078,297.2023315,297.1499939,293.1499939,0.0,0.0,284.9837952,0.732689798,0.231233031,1.052492857,284.9845886,284.9500122,298.1499939,293.6734619,297.5744019,297.2573242,284.9863892,1.0,0.575385571,0.475112766,0.475112766,1.0,1.0,-3.065855742,1.087137222,1.978718519,0.39822492,0.93266803,0.93266803,0.0,147.5452271,142.0,57307.78125,0.0,2411.850098,1.0,280.3446045,283.684906,296.6497803,300.3015442,293.1499939,293.1499939,280.0499878,30509.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887482285,1.0,0.0,0.0,4.096481323,4.09650898,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9021.078125,0.0,2042.840088,1895.437134,0.0,3286.654541,1.0,1.0,0.0,3.0,1.0,0.0
18093660,297.2319946,297.1499939,293.1499939,0.0,0.0,284.8785095,0.999000013,0.660003841,0.533033848,297.3485413,297.1499939,293.1499939,0.0,0.0,284.8775635,0.876736701,0.400000423,0.380328178,297.2279663,297.1499939,293.1499939,0.0,0.0,284.8772888,0.851780117,0.365816593,0.257495463,297.2597656,297.1499939,293.1499939,0.0,0.0,284.8770752,0.835166097,0.343632281,0.327654183,297.1975098,297.1499939,293.1499939,0.0,0.0,284.8753967,0.735307872,0.23138696,1.053483605,284.8778992,284.9500122,298.1781311,293.6747742,297.5795898,297.2512817,284.8832092,1.0,0.573645532,0.473760754,0.473760754,1.0,1.0,-3.064264059,1.083593011,1.980671167,0.39540118,0.826829731,0.826829731,0.0,145.6924744,142.0,57840.89063,0.0,2399.195068,1.0,280.0557556,283.5716553,296.6993408,300.4615479,293.1499939,293.1499939,280.0499878,40865.75,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896251678,1.0,0.0,0.0,3.923114061,3.923141718,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8574.446289,0.0,1897.909668,1895.437134,0.0,3368.620117,0.970132709,1.0,0.0,3.0,1.0,0.0
18093720,297.2321167,297.1499939,293.1499939,0.0,0.0,284.8834229,0.999000013,0.660057724,0.532623768,297.3484192,297.1499939,293.1499939,0.0,0.0,284.8825684,0.877020359,0.40008983,0.380398363,297.2277527,297.1499939,293.1499939,0.0,0.0,284.8823242,0.851994395,0.365834564,0.25749746,297.2595215,297.1499939,293.1499939,0.0,0.0,284.8821411,0.8353827,0.343666136,0.327673972,297.1973267,297.1499939,293.1499939,0.0,0.0,284.8805847,0.735479116,0.231393188,1.053465962,284.8829041,284.9500122,298.1793213,293.6748047,297.579895,297.2511292,284.8874512,1.0,0.57349807,0.473704427,0.473704427,1.0,1.0,-3.063860893,1.0833112,1.980549693,0.395215809,0.82830137,0.82830137,0.0,145.5469818,145.0,57832.46484,0.0,2397.686279,1.0,280.0549011,283.5756226,296.6970215,300.4552002,293.1499939,293.1499939,280.3500061,40612.53906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89620465,1.0,0.0,0.0,3.919019699,3.919047117,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8065.416992,0.0,1890.624023,1895.437134,0.0,3368.180908,0.969285905,1.0,0.0,3.0,1.0,0.0
18093780,297.252533,297.1499939,293.1499939,0.0,0.0,284.9884338,0.999000013,0.663156748,0.529446423,297.352417,297.1499939,293.1499939,0.0,0.0,284.9885254,0.880750895,0.403003186,0.382881641,297.2295532,297.1499939,293.1499939,0.0,0.0,284.9885559,0.854309559,0.366998971,0.25811103,297.2600403,297.1499939,293.1499939,0.0,0.0,284.9885864,0.837848425,0.345101774,0.328799903,297.1974182,297.1499939,293.1499939,0.0,0.0,284.9888306,0.737240374,0.231996402,1.055298805,284.9884949,284.9500122,298.2105408,293.6737061,297.5937195,297.2568054,284.9883728,1.0,0.573720515,0.472296089,0.472296089,1.0,1.0,-3.067297935,1.081677198,1.985620618,0.392603546,0.915595889,0.915595889,0.0,144.6730347,148.0,57207.47656,0.0,2399.533203,1.0,280.3443298,283.6826782,296.6505737,300.3009338,293.1499939,293.1499939,280.0499878,31529.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887157738,1.0,0.0,0.0,4.093176842,4.093204498,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9011.633789,0.0,2046.868042,1895.437134,0.0,3283.616943,1.0,1.0,0.0,3.0,1.0,0.0
18093840,297.252533,297.1499939,293.1499939,0.0,0.0,284.9884338,0.999000013,0.663156748,0.529446423,297.352417,297.1499939,293.1499939,0.0,0.0,284.9885254,0.880750895,0.403003186,0.382881641,297.2295532,297.1499939,293.1499939,0.0,0.0,284.9885559,0.854309559,0.366998971,0.25811103,297.2600403,297.1499939,293.1499939,0.0,0.0,284.9885864,0.837848425,0.345101774,0.328799903,297.1974182,297.1499939,293.1499939,0.0,0.0,284.9888306,0.737240374,0.231996402,1.055298805,284.9884949,284.9500122,298.2105408,293.6737061,297.5937195,297.2568054,284.9883728,1.0,0.573720515,0.472296089,0.472296089,1.0,1.0,-3.067297935,1.081677198,1.985620618,0.392603546,0.915595889,0.915595889,0.0,144.6730347,148.0,57207.47656,0.0,2399.533203,1.0,280.3443298,283.6826782,296.6505737,300.3009338,293.1499939,293.1499939,280.0499878,31529.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887157738,1.0,0.0,0.0,4.093176842,4.093204498,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9011.633789,0.0,2046.868042,1895.437134,0.0,3283.616943,1.0,1.0,0.0,3.0,1.0,0.0
18093900,297.2556763,297.1499939,293.1499939,0.0,0.0,284.8623657,0.999000013,0.664121151,0.52926904,297.3514099,297.1499939,293.1499939,0.0,0.0,284.8634949,0.881858051,0.404188991,0.384167254,297.2272339,297.1499939,293.1499939,0.0,0.0,284.8638916,0.854761362,0.367275953,0.258443981,297.2578125,297.1499939,293.1499939,0.0,0.0,284.8641663,0.838418365,0.345580816,0.329402506,297.1959229,297.1499939,293.1499939,0.0,0.0,284.8666077,0.737573326,0.232153282,1.056481361,284.8630676,284.9500122,298.2268066,293.6723022,297.5988464,297.2565613,284.8576355,1.0,0.574321449,0.47159192,0.47159192,1.0,1.0,-3.071176767,1.081700921,1.989475846,0.391764432,0.82647264,0.82647264,0.0,144.7734528,148.0,58188.78516,0.0,2407.282959,1.0,280.088501,283.5389099,296.7086792,300.5297852,293.1499939,293.1499939,280.0499878,38012.27344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894017756,1.0,0.0,0.0,4.04219389,4.0422225,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8702.875,0.0,2031.520508,1895.437134,0.0,3347.760254,0.991199493,1.0,0.0,3.0,1.0,0.0
18093960,297.2535095,297.1499939,293.1499939,0.0,0.0,284.90625,0.999000013,0.664576709,0.530407667,297.3492126,297.1499939,293.1499939,0.0,0.0,284.9055481,0.882001936,0.405246198,0.38517797,297.2235107,297.1499939,293.1499939,0.0,0.0,284.9053345,0.854275703,0.367399216,0.258548111,297.254425,297.1499939,293.1499939,0.0,0.0,284.9051819,0.83813554,0.345929235,0.329756647,297.1935425,297.1499939,293.1499939,0.0,0.0,284.9038086,0.737164259,0.232207835,1.05686295,284.9058228,284.9500122,298.2434998,293.6703186,297.6026306,297.2538147,284.9094543,1.0,0.575113535,0.471014053,0.471014053,1.0,1.0,-3.074769735,1.081860662,1.992908955,0.39111492,0.83005631,0.83005631,0.0,145.2755127,151.0,57731.91797,0.0,2416.622314,1.0,280.0552673,283.5916443,296.6909485,300.4381104,293.1499939,293.1499939,280.3500061,40236.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956393,1.0,0.0,0.0,3.897919178,3.897946358,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8061.844727,0.0,1860.729614,1895.437134,0.0,3362.903076,0.964983582,1.0,0.0,3.0,1.0,0.0
18094020,297.2600098,297.1499939,293.1499939,0.0,0.0,285.0027466,0.999000013,0.66654557,0.532794476,297.3536682,297.1499939,293.1499939,0.0,0.0,285.0028992,0.882701814,0.408218294,0.387812167,297.225647,297.1499939,293.1499939,0.0,0.0,285.0029602,0.853749275,0.368542194,0.259219676,297.2554016,297.1499939,293.1499939,0.0,0.0,285.0029907,0.837913632,0.347347528,0.330961168,297.1941528,297.1499939,293.1499939,0.0,0.0,285.0033569,0.73664093,0.2328199,1.059189677,285.0028381,284.9500122,298.2780457,293.6647949,297.6166077,297.2576294,285.0023804,1.0,0.577327609,0.469858289,0.469858289,1.0,1.0,-3.085851431,1.083749294,2.002102137,0.390434861,0.922651529,0.922651529,0.0,146.4706116,154.0,57318.58984,0.0,2443.688232,1.0,280.3444519,283.6885376,296.64505,300.2993164,293.1499939,293.1499939,280.0499878,30958.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887353182,1.0,0.0,0.0,4.094952583,4.09498024,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9024.350586,0.0,2044.518188,1895.437134,0.0,3285.446289,1.0,1.0,0.0,3.0,1.0,0.0
18094080,297.2600098,297.1499939,293.1499939,0.0,0.0,285.0027466,0.999000013,0.66654557,0.532794476,297.3536682,297.1499939,293.1499939,0.0,0.0,285.0028992,0.882701814,0.408218294,0.387812167,297.225647,297.1499939,293.1499939,0.0,0.0,285.0029602,0.853749275,0.368542194,0.259219676,297.2554016,297.1499939,293.1499939,0.0,0.0,285.0029907,0.837913632,0.347347528,0.330961168,297.1941528,297.1499939,293.1499939,0.0,0.0,285.0033569,0.73664093,0.2328199,1.059189677,285.0028381,284.9500122,298.2780457,293.6647949,297.6166077,297.2576294,285.0023804,1.0,0.577327609,0.469858289,0.469858289,1.0,1.0,-3.085851431,1.083749294,2.002102137,0.390434861,0.922651529,0.922651529,0.0,146.4706116,154.0,57318.58984,0.0,2443.688232,1.0,280.3444519,283.6885376,296.64505,300.2993164,293.1499939,293.1499939,280.0499878,30958.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887353182,1.0,0.0,0.0,4.094952583,4.09498024,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9024.350586,0.0,2044.518188,1895.437134,0.0,3285.446289,1.0,1.0,0.0,3.0,1.0,0.0
18094140,297.242157,297.1499939,293.1499939,0.0,0.0,284.9086609,0.999000013,0.666154444,0.537464082,297.3500977,297.1499939,293.1499939,0.0,0.0,284.9079895,0.881890953,0.410442024,0.390158206,297.2191772,297.1499939,293.1499939,0.0,0.0,284.9077454,0.851787388,0.368851274,0.259642452,297.2495117,297.1499939,293.1499939,0.0,0.0,284.9075928,0.836371005,0.348091781,0.331904352,297.1901855,297.1499939,293.1499939,0.0,0.0,284.90625,0.735002637,0.232979953,1.060814142,284.9082336,284.9500122,298.3140564,293.6572571,297.6238403,297.2503357,284.9118652,1.0,0.580083013,0.468702555,0.468702555,1.0,1.0,-3.097883224,1.085974932,2.011908293,0.38999939,0.835971236,0.835971236,0.0,148.4416656,157.0,58052.10547,0.0,2476.825195,1.0,280.0549316,283.5844116,296.6841736,300.45047,293.1499939,293.1499939,280.3500061,39710.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897095084,1.0,0.0,0.0,3.926923037,3.926950455,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8088.077637,0.0,1893.507446,1895.437134,0.0,3376.491455,0.97080332,1.0,0.0,3.0,1.0,0.0
18094200,297.242157,297.1499939,293.1499939,0.0,0.0,284.9086609,0.999000013,0.666154444,0.537464082,297.3500977,297.1499939,293.1499939,0.0,0.0,284.9079895,0.881890953,0.410442024,0.390158206,297.2191772,297.1499939,293.1499939,0.0,0.0,284.9077454,0.851787388,0.368851274,0.259642452,297.2495117,297.1499939,293.1499939,0.0,0.0,284.9075928,0.836371005,0.348091781,0.331904352,297.1901855,297.1499939,293.1499939,0.0,0.0,284.90625,0.735002637,0.232979953,1.060814142,284.9082336,284.9500122,298.3140564,293.6572571,297.6238403,297.2503357,284.9118652,1.0,0.580083013,0.468702555,0.468702555,1.0,1.0,-3.097883224,1.085974932,2.011908293,0.38999939,0.835971236,0.835971236,0.0,148.4416656,157.0,58052.10547,0.0,2476.825195,1.0,280.0549316,283.5844116,296.6841736,300.45047,293.1499939,293.1499939,280.3500061,39710.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897095084,1.0,0.0,0.0,3.926923037,3.926950455,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8088.077637,0.0,1893.507446,1895.437134,0.0,3376.491455,0.97080332,1.0,0.0,3.0,1.0,0.0
18094260,297.2318115,297.1499939,293.1499939,0.0,0.0,285.0190735,0.999000013,0.666266382,0.542442799,297.3542786,297.1499939,293.1499939,0.0,0.0,285.0188599,0.881140649,0.413395971,0.392790198,297.2209778,297.1499939,293.1499939,0.0,0.0,285.0187988,0.849910498,0.369906306,0.260262698,297.2502441,297.1499939,293.1499939,0.0,0.0,285.0187378,0.834859073,0.349423558,0.333045572,297.1906128,297.1499939,293.1499939,0.0,0.0,285.0184326,0.733373046,0.233527914,1.06297338,285.0189209,284.9500122,298.3513184,293.6478271,297.636261,297.2506104,285.0205078,1.0,0.583192647,0.467326313,0.467326313,1.0,1.0,-3.111741304,1.08841598,2.023325443,0.389389545,0.941298068,0.941298068,0.0,150.6024323,145.0,57572.20313,0.0,2514.710205,1.0,280.3446045,283.6982727,296.631897,300.3030701,293.1499939,293.1499939,280.0499878,29858.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889668822,1.0,0.0,0.0,4.098842621,4.098870277,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9046.026367,0.0,2040.607056,1895.437134,0.0,3307.110352,1.0,1.0,0.0,3.0,1.0,0.0
18094320,297.2318115,297.1499939,293.1499939,0.0,0.0,285.0190735,0.999000013,0.666266382,0.542442799,297.3542786,297.1499939,293.1499939,0.0,0.0,285.0188599,0.881140649,0.413395971,0.392790198,297.2209778,297.1499939,293.1499939,0.0,0.0,285.0187988,0.849910498,0.369906306,0.260262698,297.2502441,297.1499939,293.1499939,0.0,0.0,285.0187378,0.834859073,0.349423558,0.333045572,297.1906128,297.1499939,293.1499939,0.0,0.0,285.0184326,0.733373046,0.233527914,1.06297338,285.0189209,284.9500122,298.3513184,293.6478271,297.636261,297.2506104,285.0205078,1.0,0.583192647,0.467326313,0.467326313,1.0,1.0,-3.111741304,1.08841598,2.023325443,0.389389545,0.941298068,0.941298068,0.0,150.6024323,145.0,57572.20313,0.0,2514.710205,1.0,280.3446045,283.6982727,296.631897,300.3030701,293.1499939,293.1499939,280.0499878,29858.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889668822,1.0,0.0,0.0,4.098842621,4.098870277,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9046.026367,0.0,2040.607056,1895.437134,0.0,3307.110352,1.0,1.0,0.0,3.0,1.0,0.0
18094380,297.2166138,297.1499939,293.1499939,0.0,0.0,284.8912048,0.999000013,0.665751219,0.536467373,297.3500366,297.1499939,293.1499939,0.0,0.0,284.8905945,0.88617295,0.415563494,0.394996792,297.2140198,297.1499939,293.1499939,0.0,0.0,284.8903503,0.853259146,0.370108724,0.260545492,297.243866,297.1499939,293.1499939,0.0,0.0,284.8902283,0.838343859,0.350055009,0.333788097,297.1860962,297.1499939,293.1499939,0.0,0.0,284.8890686,0.736039042,0.233592749,1.063680768,284.8908081,284.9500122,298.3897705,293.6366272,297.6444702,297.2443542,284.8944702,1.0,0.58127296,0.465950042,0.465950042,1.0,1.0,-3.109329224,1.084365845,2.024963379,0.386373997,0.837193012,0.837193012,0.0,148.6177063,148.0,58276.39844,0.0,2499.554932,1.0,280.0548401,283.559967,296.6667786,300.4572144,293.1499939,293.1499939,280.3500061,39559.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899897635,1.0,0.0,0.0,3.967307568,3.967335463,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8098.612305,0.0,1944.618896,1895.437134,0.0,3402.630371,0.978875935,1.0,0.0,3.0,1.0,0.0
18094440,297.2166138,297.1499939,293.1499939,0.0,0.0,284.8912048,0.999000013,0.665751219,0.536467373,297.3500366,297.1499939,293.1499939,0.0,0.0,284.8905945,0.88617295,0.415563494,0.394996792,297.2140198,297.1499939,293.1499939,0.0,0.0,284.8903503,0.853259146,0.370108724,0.260545492,297.243866,297.1499939,293.1499939,0.0,0.0,284.8902283,0.838343859,0.350055009,0.333788097,297.1860962,297.1499939,293.1499939,0.0,0.0,284.8890686,0.736039042,0.233592749,1.063680768,284.8908081,284.9500122,298.3897705,293.6366272,297.6444702,297.2443542,284.8944702,1.0,0.58127296,0.465950042,0.465950042,1.0,1.0,-3.109329224,1.084365845,2.024963379,0.386373997,0.837193012,0.837193012,0.0,148.6177063,148.0,58276.39844,0.0,2499.554932,1.0,280.0548401,283.559967,296.6667786,300.4572144,293.1499939,293.1499939,280.3500061,39559.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899897635,1.0,0.0,0.0,3.967307568,3.967335463,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8098.612305,0.0,1944.618896,1895.437134,0.0,3402.630371,0.978875935,1.0,0.0,3.0,1.0,0.0
18094500,297.2236633,297.1499939,293.1499939,0.0,0.0,285.0193481,0.999000013,0.666859508,0.534783185,297.3511047,297.1499939,293.1499939,0.0,0.0,285.0188904,0.887931526,0.416931063,0.396043599,297.2138367,297.1499939,293.1499939,0.0,0.0,285.0186462,0.854223549,0.370495409,0.260632038,297.2433167,297.1499939,293.1499939,0.0,0.0,285.0185242,0.839412332,0.350592762,0.334091216,297.1855774,297.1499939,293.1499939,0.0,0.0,285.0171509,0.736774266,0.233767331,1.063764334,285.019043,284.9500122,298.4093628,293.6304016,297.6515503,297.2455139,285.020813,1.0,0.581160009,0.465261936,0.465261936,1.0,1.0,-3.109112501,1.082761168,2.026351452,0.384644896,0.924785316,0.924785316,0.0,148.0644073,148.0,57515.08594,0.0,2496.230469,1.0,280.3088379,283.6929321,296.5986328,300.2224121,293.1499939,293.1499939,280.3500061,32109.60742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893312454,1.0,0.0,0.0,4.05633831,4.056365967,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8417.5625,0.0,2001.623901,1895.437134,0.0,3341.171143,0.997209847,1.0,0.0,3.0,1.0,0.0
18094560,297.233551,297.1499939,293.1499939,0.0,0.0,285.0153503,0.999000013,0.668299913,0.533668101,297.3536072,297.1499939,293.1499939,0.0,0.0,285.0152283,0.889630497,0.418453544,0.397428483,297.215332,297.1499939,293.1499939,0.0,0.0,285.0151978,0.85517472,0.371044517,0.260979056,297.2441711,297.1499939,293.1499939,0.0,0.0,285.0151672,0.840432763,0.351267904,0.334683061,297.1861877,297.1499939,293.1499939,0.0,0.0,285.0149536,0.737483978,0.234054923,1.064846635,285.0152893,284.9500122,298.4291992,293.6238098,297.6601257,297.2488403,285.0161133,1.0,0.581425428,0.464649975,0.464649975,1.0,1.0,-3.111862183,1.082471371,2.029390574,0.383627236,0.944253206,0.944253206,0.0,147.8170929,151.0,57438.13672,0.0,2500.18042,1.0,280.3448181,283.6899109,296.6026917,300.2710876,293.1499939,293.1499939,280.0499878,29654.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891489148,1.0,0.0,0.0,4.101461887,4.101489544,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9027.541016,0.0,2042.490967,1895.437134,0.0,3324.131104,1.0,1.0,0.0,3.0,1.0,0.0
18094620,297.2308044,297.1499939,293.1499939,0.0,0.0,284.8901367,0.999000013,0.669111073,0.534781218,297.3499756,297.1499939,293.1499939,0.0,0.0,284.8894958,0.890778482,0.420672297,0.399757773,297.2090759,297.1499939,293.1499939,0.0,0.0,284.8892212,0.854957163,0.371250659,0.26131925,297.2384949,297.1499939,293.1499939,0.0,0.0,284.8890686,0.840521991,0.351894379,0.335494041,297.1824646,297.1499939,293.1499939,0.0,0.0,284.8877563,0.737253487,0.234141707,1.065993071,284.8897095,284.9500122,298.4695129,293.6094971,297.6706543,297.2449341,284.8938904,1.0,0.582745254,0.463426083,0.463426083,1.0,1.0,-3.118762732,1.082460403,2.036302328,0.381691188,0.838683963,0.838683963,0.0,148.431076,154.0,58202.96484,0.0,2516.67627,1.0,280.0548401,283.5535278,296.6353455,300.417572,293.1499939,293.1499939,280.3500061,39475.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900711834,1.0,0.0,0.0,3.968966246,3.968994141,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8083.461914,0.0,1946.11084,1895.437134,0.0,3410.21875,0.979297996,1.0,0.0,3.0,1.0,0.0
18094680,297.2308044,297.1499939,293.1499939,0.0,0.0,284.8901367,0.999000013,0.669111073,0.534781218,297.3499756,297.1499939,293.1499939,0.0,0.0,284.8894958,0.890778482,0.420672297,0.399757773,297.2090759,297.1499939,293.1499939,0.0,0.0,284.8892212,0.854957163,0.371250659,0.26131925,297.2384949,297.1499939,293.1499939,0.0,0.0,284.8890686,0.840521991,0.351894379,0.335494041,297.1824646,297.1499939,293.1499939,0.0,0.0,284.8877563,0.737253487,0.234141707,1.065993071,284.8897095,284.9500122,298.4695129,293.6094971,297.6706543,297.2449341,284.8938904,1.0,0.582745254,0.463426083,0.463426083,1.0,1.0,-3.118762732,1.082460403,2.036302328,0.381691188,0.838683963,0.838683963,0.0,148.431076,154.0,58202.96484,0.0,2516.67627,1.0,280.0548401,283.5535278,296.6353455,300.417572,293.1499939,293.1499939,280.3500061,39475.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900711834,1.0,0.0,0.0,3.968966246,3.968994141,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8083.461914,0.0,1946.11084,1895.437134,0.0,3410.21875,0.979297996,1.0,0.0,3.0,1.0,0.0
18094740,297.2326355,297.1499939,293.1499939,0.0,0.0,285.0238953,0.999000013,0.670311213,0.537556708,297.354126,297.1499939,293.1499939,0.0,0.0,285.0236816,0.891144156,0.423618704,0.402313471,297.2110291,297.1499939,293.1499939,0.0,0.0,285.0235901,0.854036391,0.372187585,0.261807323,297.2394104,297.1499939,293.1499939,0.0,0.0,285.0235596,0.839909315,0.353100926,0.336455822,297.1830444,297.1499939,293.1499939,0.0,0.0,285.0231018,0.736402988,0.23460646,1.067543507,285.0237427,284.9500122,298.510498,293.5938721,297.6856079,297.2473755,285.0250854,1.0,0.584847212,0.462202162,0.462202162,1.0,1.0,-3.12877059,1.08366096,2.045109749,0.380022198,0.953917205,0.953917205,0.0,149.6897278,157.0,57489.49219,0.0,2542.681396,1.0,280.344635,283.6910706,296.5735474,300.2416382,293.1499939,293.1499939,280.0499878,29128.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892475486,1.0,0.0,0.0,4.102869034,4.102896214,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9025.043945,0.0,2039.998535,1895.437134,0.0,3333.350586,1.0,1.0,0.0,3.0,1.0,0.0
18094800,297.2326355,297.1499939,293.1499939,0.0,0.0,285.0238953,0.999000013,0.670311213,0.537556708,297.354126,297.1499939,293.1499939,0.0,0.0,285.0236816,0.891144156,0.423618704,0.402313471,297.2110291,297.1499939,293.1499939,0.0,0.0,285.0235901,0.854036391,0.372187585,0.261807323,297.2394104,297.1499939,293.1499939,0.0,0.0,285.0235596,0.839909315,0.353100926,0.336455822,297.1830444,297.1499939,293.1499939,0.0,0.0,285.0231018,0.736402988,0.23460646,1.067543507,285.0237427,284.9500122,298.510498,293.5938721,297.6856079,297.2473755,285.0250854,1.0,0.584847212,0.462202162,0.462202162,1.0,1.0,-3.12877059,1.08366096,2.045109749,0.380022198,0.953917205,0.953917205,0.0,149.6897278,157.0,57489.49219,0.0,2542.681396,1.0,280.344635,283.6910706,296.5735474,300.2416382,293.1499939,293.1499939,280.0499878,29128.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892475486,1.0,0.0,0.0,4.102869034,4.102896214,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9025.043945,0.0,2039.998535,1895.437134,0.0,3333.350586,1.0,1.0,0.0,3.0,1.0,0.0
18094860,297.2118225,297.1499939,293.1499939,0.0,0.0,284.8856812,0.999000013,0.669283509,0.542204976,297.3505859,297.1499939,293.1499939,0.0,0.0,284.8851929,0.89034307,0.425858974,0.404729843,297.2052612,297.1499939,293.1499939,0.0,0.0,284.8849487,0.852053404,0.37238735,0.262185603,297.2341614,297.1499939,293.1499939,0.0,0.0,284.8848572,0.838305175,0.353712529,0.337308437,297.1795349,297.1499939,293.1499939,0.0,0.0,284.8838806,0.734727561,0.234675378,1.068876147,284.8853455,284.9500122,298.5520325,293.5770264,297.6946106,297.2407227,284.8889771,1.0,0.587513387,0.460909903,0.460909903,1.0,1.0,-3.140348434,1.085273385,2.055075169,0.378652632,0.844865143,0.844865143,0.0,151.6325684,160.0,58500.05859,0.0,2575.552002,1.0,280.0544739,283.5385132,296.6076355,300.4068909,293.1499939,293.1499939,280.3500061,38665.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902540147,1.0,0.0,0.0,4.005601406,4.005629539,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8101.853027,0.0,1987.838501,1895.437134,0.0,3427.250732,0.986335456,1.0,0.0,3.0,1.0,0.0
18094920,297.2118225,297.1499939,293.1499939,0.0,0.0,284.8856812,0.999000013,0.669283509,0.542204976,297.3505859,297.1499939,293.1499939,0.0,0.0,284.8851929,0.89034307,0.425858974,0.404729843,297.2052612,297.1499939,293.1499939,0.0,0.0,284.8849487,0.852053404,0.37238735,0.262185603,297.2341614,297.1499939,293.1499939,0.0,0.0,284.8848572,0.838305175,0.353712529,0.337308437,297.1795349,297.1499939,293.1499939,0.0,0.0,284.8838806,0.734727561,0.234675378,1.068876147,284.8853455,284.9500122,298.5520325,293.5770264,297.6946106,297.2407227,284.8889771,1.0,0.587513387,0.460909903,0.460909903,1.0,1.0,-3.140348434,1.085273385,2.055075169,0.378652632,0.844865143,0.844865143,0.0,151.6325684,160.0,58500.05859,0.0,2575.552002,1.0,280.0544739,283.5385132,296.6076355,300.4068909,293.1499939,293.1499939,280.3500061,38665.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902540147,1.0,0.0,0.0,4.005601406,4.005629539,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8101.853027,0.0,1987.838501,1895.437134,0.0,3427.250732,0.986335456,1.0,0.0,3.0,1.0,0.0
18094980,297.197876,297.1499939,293.1499939,0.0,0.0,285.0409241,0.999000013,0.668639123,0.547396719,297.3546753,297.1499939,293.1499939,0.0,0.0,285.0407715,0.889357448,0.428804249,0.407287508,297.2077026,297.1499939,293.1499939,0.0,0.0,285.0406799,0.849944293,0.373324782,0.262671977,297.2355347,297.1499939,293.1499939,0.0,0.0,285.0406494,0.836545944,0.354908526,0.338264108,297.1800537,297.1499939,293.1499939,0.0,0.0,285.0402832,0.732876241,0.235098243,1.070327044,285.040802,284.9500122,298.5939941,293.5591125,297.7084656,297.2412109,285.0419006,1.0,0.590498269,0.459617645,0.459617645,1.0,1.0,-3.153137922,1.087273479,2.065864325,0.377937883,0.977615476,0.977615476,0.0,153.8450165,148.0,57710.98047,0.0,2612.483154,1.0,280.3450317,283.6981812,296.5406494,300.2221069,293.1499939,293.1499939,280.0499878,27686.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894814372,1.0,0.0,0.0,4.110683441,4.110710621,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9043.650391,0.0,2038.591187,1895.437134,0.0,3355.200684,1.0,1.0,0.0,3.0,1.0,0.0
18095040,297.197876,297.1499939,293.1499939,0.0,0.0,285.0409241,0.999000013,0.668639123,0.547396719,297.3546753,297.1499939,293.1499939,0.0,0.0,285.0407715,0.889357448,0.428804249,0.407287508,297.2077026,297.1499939,293.1499939,0.0,0.0,285.0406799,0.849944293,0.373324782,0.262671977,297.2355347,297.1499939,293.1499939,0.0,0.0,285.0406494,0.836545944,0.354908526,0.338264108,297.1800537,297.1499939,293.1499939,0.0,0.0,285.0402832,0.732876241,0.235098243,1.070327044,285.040802,284.9500122,298.5939941,293.5591125,297.7084656,297.2412109,285.0419006,1.0,0.590498269,0.459617645,0.459617645,1.0,1.0,-3.153137922,1.087273479,2.065864325,0.377937883,0.977615476,0.977615476,0.0,153.8450165,148.0,57710.98047,0.0,2612.483154,1.0,280.3450317,283.6981812,296.5406494,300.2221069,293.1499939,293.1499939,280.0499878,27686.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894814372,1.0,0.0,0.0,4.110683441,4.110710621,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9043.650391,0.0,2038.591187,1895.437134,0.0,3355.200684,1.0,1.0,0.0,3.0,1.0,0.0
18095100,297.1889038,297.1499939,293.1499939,0.0,0.0,284.9085388,0.999000013,0.668064892,0.545324028,297.3543396,297.1499939,293.1499939,0.0,0.0,284.90979,0.891526759,0.430069923,0.408637464,297.206604,297.1499939,293.1499939,0.0,0.0,284.9104614,0.851304054,0.37358737,0.262977362,297.2344055,297.1499939,293.1499939,0.0,0.0,284.9107361,0.837958694,0.355341315,0.338802367,297.1791992,297.1499939,293.1499939,0.0,0.0,284.9136963,0.733916342,0.23520416,1.071186304,284.9094238,284.9500122,298.6150818,293.5498352,297.7143555,297.2401123,284.9016418,1.0,0.589990318,0.4589715,0.4589715,1.0,1.0,-3.154341698,1.086214781,2.068126678,0.377052128,0.901793778,0.901793778,0.0,153.2464905,148.0,58915.73047,0.0,2611.618164,1.0,280.0880127,283.5426941,296.5904236,300.4529114,293.1499939,293.1499939,280.0499878,30420.33789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902037919,1.0,0.0,0.0,4.097199917,4.097227097,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8770.029297,0.0,2043.076538,1895.437134,0.0,3422.57373,1.0,1.0,0.0,3.0,1.0,0.0
18095160,297.1810913,297.1499939,293.1499939,0.0,0.0,284.8745422,0.999000013,0.667540491,0.541223288,297.3506775,297.1499939,293.1499939,0.0,0.0,284.8745117,0.894545436,0.431005567,0.409577131,297.2020874,297.1499939,293.1499939,0.0,0.0,284.8744812,0.853378534,0.373501569,0.26296857,297.2303772,297.1499939,293.1499939,0.0,0.0,284.8744812,0.840092301,0.355481118,0.338985026,297.176178,297.1499939,293.1499939,0.0,0.0,284.8744507,0.735552847,0.235094309,1.070821643,284.8745117,284.9500122,298.6362305,293.5403442,297.7183838,297.2363281,284.8748474,1.0,0.588493049,0.458294213,0.458294213,1.0,1.0,-3.150323391,1.083070993,2.067252398,0.375104219,0.856721222,0.856721222,0.0,151.7745819,136.0,58759.37891,0.0,2595.815186,1.0,280.0544739,283.5157776,296.572876,300.3914185,293.1499939,293.1499939,280.3500061,36873.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905166805,1.0,0.0,0.0,4.056119919,4.056148052,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8123.844727,0.0,2040.936523,1895.437134,0.0,3451.697021,0.995819271,1.0,0.0,3.0,1.0,0.0
18095220,297.2094116,297.1499939,293.1499939,0.0,0.0,285.0218811,0.999000013,0.670740783,0.526285589,297.3532715,297.1499939,293.1499939,0.0,0.0,285.0218811,0.904852092,0.43379873,0.411738455,297.2032776,297.1499939,293.1499939,0.0,0.0,285.0218811,0.86143744,0.374268144,0.263154179,297.2306213,297.1499939,293.1499939,0.0,0.0,285.0218811,0.848037004,0.35651198,0.339538932,297.1759033,297.1499939,293.1499939,0.0,0.0,285.0218506,0.741911829,0.235388696,1.070470572,285.0218811,284.9500122,298.6785583,293.520813,297.734436,297.2411194,285.021698,1.0,0.583273947,0.456939608,0.456939608,1.0,1.0,-3.135436058,1.074176788,2.06125927,0.369415492,0.972629786,0.972629786,0.0,146.4248505,139.0,57308.8125,0.0,2538.161865,1.0,280.3450623,283.6777344,296.49646,300.1645813,293.1499939,293.1499939,280.0499878,27766.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896451414,1.0,0.0,0.0,4.109621525,4.109648705,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8992.410156,0.0,2037.801636,1895.437134,0.0,3370.484131,1.0,1.0,0.0,3.0,1.0,0.0
18095280,297.2094116,297.1499939,293.1499939,0.0,0.0,285.0218811,0.999000013,0.670740783,0.526285589,297.3532715,297.1499939,293.1499939,0.0,0.0,285.0218811,0.904852092,0.43379873,0.411738455,297.2032776,297.1499939,293.1499939,0.0,0.0,285.0218811,0.86143744,0.374268144,0.263154179,297.2306213,297.1499939,293.1499939,0.0,0.0,285.0218811,0.848037004,0.35651198,0.339538932,297.1759033,297.1499939,293.1499939,0.0,0.0,285.0218506,0.741911829,0.235388696,1.070470572,285.0218811,284.9500122,298.6785583,293.520813,297.734436,297.2411194,285.021698,1.0,0.583273947,0.456939608,0.456939608,1.0,1.0,-3.135436058,1.074176788,2.06125927,0.369415492,0.972629786,0.972629786,0.0,146.4248505,139.0,57308.8125,0.0,2538.161865,1.0,280.3450623,283.6777344,296.49646,300.1645813,293.1499939,293.1499939,280.0499878,27766.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896451414,1.0,0.0,0.0,4.109621525,4.109648705,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8992.410156,0.0,2037.801636,1895.437134,0.0,3370.484131,1.0,1.0,0.0,3.0,1.0,0.0
18095340,297.2423401,297.1499939,293.1499939,0.0,0.0,284.8603821,0.999000013,0.674863398,0.518131375,297.3491821,297.1499939,293.1499939,0.0,0.0,284.8599854,0.911789656,0.4359698,0.413949162,297.1976624,297.1499939,293.1499939,0.0,0.0,284.8597412,0.866155446,0.374386966,0.263374716,297.2255554,297.1499939,293.1499939,0.0,0.0,284.8596802,0.852819502,0.357030243,0.340159684,297.1726379,297.1499939,293.1499939,0.0,0.0,284.8587952,0.745631218,0.235392749,1.070755601,284.8600769,284.9500122,298.7208252,293.5007019,297.7495117,297.2444153,284.8636169,1.0,0.581183136,0.455585033,0.455585033,1.0,1.0,-3.129624844,1.068884611,2.060740232,0.364236742,0.837821543,0.837821543,0.0,143.5970917,142.0,57918.25,0.0,2511.875977,1.0,280.054657,283.5076294,296.5223999,300.2947388,293.1499939,293.1499939,280.3500061,39159.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904641926,1.0,0.0,0.0,4.00040102,4.000429153,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8025.109375,0.0,1984.980835,1895.437134,0.0,3446.814209,0.984995604,1.0,0.0,3.0,1.0,0.0
18095400,297.2423401,297.1499939,293.1499939,0.0,0.0,284.8603821,0.999000013,0.674863398,0.518131375,297.3491821,297.1499939,293.1499939,0.0,0.0,284.8599854,0.911789656,0.4359698,0.413949162,297.1976624,297.1499939,293.1499939,0.0,0.0,284.8597412,0.866155446,0.374386966,0.263374716,297.2255554,297.1499939,293.1499939,0.0,0.0,284.8596802,0.852819502,0.357030243,0.340159684,297.1726379,297.1499939,293.1499939,0.0,0.0,284.8587952,0.745631218,0.235392749,1.070755601,284.8600769,284.9500122,298.7208252,293.5007019,297.7495117,297.2444153,284.8636169,1.0,0.581183136,0.455585033,0.455585033,1.0,1.0,-3.129624844,1.068884611,2.060740232,0.364236742,0.837821543,0.837821543,0.0,143.5970917,142.0,57918.25,0.0,2511.875977,1.0,280.054657,283.5076294,296.5223999,300.2947388,293.1499939,293.1499939,280.3500061,39159.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904641926,1.0,0.0,0.0,4.00040102,4.000429153,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8025.109375,0.0,1984.980835,1895.437134,0.0,3446.814209,0.984995604,1.0,0.0,3.0,1.0,0.0
18095460,297.2764893,297.1499939,293.1499939,0.0,0.0,285.0048218,0.999000013,0.679490626,0.514974296,297.3530579,297.1499939,293.1499939,0.0,0.0,285.0046997,0.915910065,0.438875496,0.416361779,297.2000427,297.1499939,293.1499939,0.0,0.0,285.0046387,0.868305624,0.375223905,0.263719648,297.2270203,297.1499939,293.1499939,0.0,0.0,285.0046082,0.855137587,0.358127594,0.340921789,297.1733398,297.1499939,293.1499939,0.0,0.0,285.0042419,0.747227848,0.235746667,1.071433783,285.0047302,284.9500122,298.7629395,293.4801636,297.770874,297.2562866,285.0056763,1.0,0.580901504,0.454742938,0.454742938,1.0,1.0,-3.130862713,1.067426443,2.06343627,0.361764342,0.945161164,0.945161164,0.0,142.6411896,145.0,56882.6875,0.0,2509.172852,1.0,280.3446655,283.6583557,296.4522705,300.0864258,293.1499939,293.1499939,280.0499878,29631.62305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948403,1.0,0.0,0.0,4.100317955,4.100345612,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8929.821289,0.0,2040.726318,1895.437134,0.0,3355.442627,1.0,1.0,0.0,3.0,1.0,0.0
18095520,297.2764893,297.1499939,293.1499939,0.0,0.0,285.0048218,0.999000013,0.679490626,0.514974296,297.3530579,297.1499939,293.1499939,0.0,0.0,285.0046997,0.915910065,0.438875496,0.416361779,297.2000427,297.1499939,293.1499939,0.0,0.0,285.0046387,0.868305624,0.375223905,0.263719648,297.2270203,297.1499939,293.1499939,0.0,0.0,285.0046082,0.855137587,0.358127594,0.340921789,297.1733398,297.1499939,293.1499939,0.0,0.0,285.0042419,0.747227848,0.235746667,1.071433783,285.0047302,284.9500122,298.7629395,293.4801636,297.770874,297.2562866,285.0056763,1.0,0.580901504,0.454742938,0.454742938,1.0,1.0,-3.130862713,1.067426443,2.06343627,0.361764342,0.945161164,0.945161164,0.0,142.6411896,145.0,56882.6875,0.0,2509.172852,1.0,280.3446655,283.6583557,296.4522705,300.0864258,293.1499939,293.1499939,280.0499878,29631.62305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948403,1.0,0.0,0.0,4.100317955,4.100345612,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8929.821289,0.0,2040.726318,1895.437134,0.0,3355.442627,1.0,1.0,0.0,3.0,1.0,0.0
18095580,297.2828979,297.1499939,293.1499939,0.0,0.0,284.8831787,0.999000013,0.681779742,0.515539229,297.3497925,297.1499939,293.1499939,0.0,0.0,284.8826599,0.917507768,0.441126913,0.418720126,297.195343,297.1499939,293.1499939,0.0,0.0,284.8822632,0.868321836,0.37539053,0.264023691,297.2228088,297.1499939,293.1499939,0.0,0.0,284.8821411,0.855433762,0.35868606,0.341658443,297.1703186,297.1499939,293.1499939,0.0,0.0,284.8806763,0.747119725,0.235742807,1.072120786,284.882782,284.9500122,298.804718,293.4594116,297.7840576,297.256012,284.8872375,1.0,0.581931174,0.453900814,0.453900814,1.0,1.0,-3.136453867,1.067632556,2.06882143,0.360550463,0.835037887,0.835037887,0.0,143.0340118,148.0,57558.96094,0.0,2522.053955,1.0,280.0548706,283.5257874,296.4817505,300.223877,293.1499939,293.1499939,280.3500061,39878.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903413892,1.0,0.0,0.0,3.95583415,3.955861807,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7987.897949,0.0,1932.237427,1895.437134,0.0,3435.385498,0.976671338,1.0,0.0,3.0,1.0,0.0
18095640,297.2828979,297.1499939,293.1499939,0.0,0.0,284.8831787,0.999000013,0.681779742,0.515539229,297.3497925,297.1499939,293.1499939,0.0,0.0,284.8826599,0.917507768,0.441126913,0.418720126,297.195343,297.1499939,293.1499939,0.0,0.0,284.8822632,0.868321836,0.37539053,0.264023691,297.2228088,297.1499939,293.1499939,0.0,0.0,284.8821411,0.855433762,0.35868606,0.341658443,297.1703186,297.1499939,293.1499939,0.0,0.0,284.8806763,0.747119725,0.235742807,1.072120786,284.882782,284.9500122,298.804718,293.4594116,297.7840576,297.256012,284.8872375,1.0,0.581931174,0.453900814,0.453900814,1.0,1.0,-3.136453867,1.067632556,2.06882143,0.360550463,0.835037887,0.835037887,0.0,143.0340118,148.0,57558.96094,0.0,2522.053955,1.0,280.0548706,283.5257874,296.4817505,300.223877,293.1499939,293.1499939,280.3500061,39878.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903413892,1.0,0.0,0.0,3.95583415,3.955861807,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7987.897949,0.0,1932.237427,1895.437134,0.0,3435.385498,0.976671338,1.0,0.0,3.0,1.0,0.0
18095700,297.2857056,297.1499939,293.1499939,0.0,0.0,285.0150757,0.999000013,0.68289423,0.516847432,297.3515015,297.1499939,293.1499939,0.0,0.0,285.0147095,0.917568445,0.442558706,0.419854879,297.1963196,297.1499939,293.1499939,0.0,0.0,285.0144043,0.867705166,0.375769854,0.264132172,297.2233582,297.1499939,293.1499939,0.0,0.0,285.0143127,0.854984701,0.359199822,0.341974169,297.1705017,297.1499939,293.1499939,0.0,0.0,285.0128784,0.746549785,0.235886738,1.072260737,285.014801,284.9500122,298.8254395,293.4490051,297.791748,297.2575378,285.0167542,1.0,0.582758665,0.453479767,0.453479767,1.0,1.0,-3.14006424,1.068040252,2.072023869,0.360125721,0.923381329,0.923381329,0.0,143.5814514,148.0,56870.69141,0.0,2531.969238,1.0,280.3086548,283.660614,296.4125977,299.9926453,293.1499939,293.1499939,280.3500061,32120.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896523058,1.0,0.0,0.0,4.048756123,4.048783779,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8308.745117,0.0,1991.50354,1895.437134,0.0,3371.152588,0.995478034,1.0,0.0,3.0,1.0,0.0
18095760,297.2883606,297.1499939,293.1499939,0.0,0.0,285.0111084,0.999000013,0.684016585,0.517876029,297.3545227,297.1499939,293.1499939,0.0,0.0,285.0110168,0.91809696,0.444132507,0.421321213,297.1987,297.1499939,293.1499939,0.0,0.0,285.0109253,0.867519796,0.376298457,0.264488816,297.2251587,297.1499939,293.1499939,0.0,0.0,285.0109253,0.854912221,0.359841973,0.342565596,297.1716919,297.1499939,293.1499939,0.0,0.0,285.0106812,0.746309519,0.236133114,1.073305011,285.0110168,284.9500122,298.8460083,293.4385681,297.7999878,297.2602844,285.0120239,1.0,0.583821297,0.452897996,0.452897996,1.0,1.0,-3.145456553,1.068753123,2.076703548,0.359906018,0.941484272,0.941484272,0.0,144.1334229,151.0,56867.46875,0.0,2545.387451,1.0,280.3447876,283.6568604,296.4161987,300.0454102,293.1499939,293.1499939,280.0499878,29835.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894743025,1.0,0.0,0.0,4.100686073,4.10071373,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8918.892578,0.0,2042.947388,1895.437134,0.0,3354.534424,1.0,1.0,0.0,3.0,1.0,0.0
18095820,297.2699585,297.1499939,293.1499939,0.0,0.0,284.8921814,0.999000013,0.683935463,0.522298038,297.3511658,297.1499939,293.1499939,0.0,0.0,284.8916931,0.917118609,0.446392536,0.423740864,297.1940002,297.1499939,293.1499939,0.0,0.0,284.8913269,0.865423679,0.37644884,0.264820188,297.2210388,297.1499939,293.1499939,0.0,0.0,284.8912048,0.853176892,0.360382676,0.34333837,297.1688538,297.1499939,293.1499939,0.0,0.0,284.8898621,0.744507551,0.236127347,1.074226499,284.8918152,284.9500122,298.8866577,293.4178772,297.8063965,297.2509155,284.895874,1.0,0.586321473,0.451734483,0.451734483,1.0,1.0,-3.156121254,1.070055008,2.086066246,0.359482944,0.839468598,0.839468598,0.0,145.9725189,154.0,57727.1875,0.0,2576.067627,1.0,280.0548401,283.5256348,296.4462891,300.1954956,293.1499939,293.1499939,280.3500061,39399.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904582024,1.0,0.0,0.0,3.968407869,3.968435764,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7996.866699,0.0,1944.759033,1895.437134,0.0,3446.25708,0.979204655,1.0,0.0,3.0,1.0,0.0
