time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095880,297.2699585,297.1499939,293.1499939,0.0,0.0,284.8921814,0.999000013,0.683935463,0.522298038,297.3511658,297.1499939,293.1499939,0.0,0.0,284.8916931,0.917118609,0.446392536,0.423740864,297.1940002,297.1499939,293.1499939,0.0,0.0,284.8913269,0.865423679,0.37644884,0.264820188,297.2210388,297.1499939,293.1499939,0.0,0.0,284.8912048,0.853176892,0.360382676,0.34333837,297.1688538,297.1499939,293.1499939,0.0,0.0,284.8898621,0.744507551,0.236127347,1.074226499,284.8918152,284.9500122,298.8866577,293.4178772,297.8063965,297.2509155,284.895874,1.0,0.586321473,0.451734483,0.451734483,1.0,1.0,-3.156121254,1.070055008,2.086066246,0.359482944,0.839468598,0.839468598,0.0,145.9725189,154.0,57727.1875,0.0,2576.067627,1.0,280.0548401,283.5256348,296.4462891,300.1954956,293.1499939,293.1499939,280.3500061,39399.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904582024,1.0,0.0,0.0,3.968407869,3.968435764,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7996.866699,0.0,1944.759033,1895.437134,0.0,3446.25708,0.979204655,1.0,0.0,3.0,1.0,0.0
18095940,297.2559509,297.1499939,293.1499939,0.0,0.0,285.0282288,0.999000013,0.684025049,0.527402937,297.3558655,297.1499939,293.1499939,0.0,0.0,285.0280457,0.915885687,0.449410051,0.426380813,297.1973267,297.1499939,293.1499939,0.0,0.0,285.0279236,0.863143027,0.37733677,0.265293479,297.2233887,297.1499939,293.1499939,0.0,0.0,285.0278625,0.851228058,0.361514509,0.344253987,297.1703796,297.1499939,293.1499939,0.0,0.0,285.0273743,0.742520869,0.236516938,1.075554132,285.0280762,284.9500122,298.9265442,293.3974609,297.8174133,297.2487793,285.0295105,1.0,0.589212596,0.450570971,0.450570971,1.0,1.0,-3.168691397,1.072168112,2.096523285,0.35805878,0.957822502,0.957822502,0.0,148.0432281,157.0,57077.78906,0.0,2611.956055,1.0,280.344635,283.6660461,296.3793945,300.0194092,293.1499939,293.1499939,280.0499878,28903.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896811664,1.0,0.0,0.0,4.103901386,4.103929043,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8932.455078,0.0,2039.516724,1895.437134,0.0,3373.846191,1.0,1.0,0.0,3.0,1.0,0.0
18096000,297.2559509,297.1499939,293.1499939,0.0,0.0,285.0282288,0.999000013,0.684025049,0.527402937,297.3558655,297.1499939,293.1499939,0.0,0.0,285.0280457,0.915885687,0.449410051,0.426380813,297.1973267,297.1499939,293.1499939,0.0,0.0,285.0279236,0.863143027,0.37733677,0.265293479,297.2233887,297.1499939,293.1499939,0.0,0.0,285.0278625,0.851228058,0.361514509,0.344253987,297.1703796,297.1499939,293.1499939,0.0,0.0,285.0273743,0.742520869,0.236516938,1.075554132,285.0280762,284.9500122,298.9265442,293.3974609,297.8174133,297.2487793,285.0295105,1.0,0.589212596,0.450570971,0.450570971,1.0,1.0,-3.168691397,1.072168112,2.096523285,0.35805878,0.957822502,0.957822502,0.0,148.0432281,157.0,57077.78906,0.0,2611.956055,1.0,280.344635,283.6660461,296.3793945,300.0194092,293.1499939,293.1499939,280.0499878,28903.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896811664,1.0,0.0,0.0,4.103901386,4.103929043,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8932.455078,0.0,2039.516724,1895.437134,0.0,3373.846191,1.0,1.0,0.0,3.0,1.0,0.0
18096060,297.2215271,297.1499939,293.1499939,0.0,0.0,284.8862915,0.999000013,0.681912363,0.53375417,297.3523865,297.1499939,293.1499939,0.0,0.0,284.8859863,0.913737476,0.451675951,0.428856879,297.192627,297.1499939,293.1499939,0.0,0.0,284.8857727,0.860115409,0.377471089,0.265649348,297.2192078,297.1499939,293.1499939,0.0,0.0,284.8857117,0.848583341,0.362031788,0.345049381,297.1677551,297.1499939,293.1499939,0.0,0.0,284.8849792,0.739986718,0.236516684,1.076678157,284.8860474,284.9500122,298.9655151,293.377533,297.8219604,297.2377319,284.8888855,1.0,0.592408955,0.449276119,0.449276119,1.0,1.0,-3.18204236,1.074283957,2.107758284,0.355922997,0.849522114,0.849522114,0.0,150.5287018,160.0,58241.19531,0.0,2651.907227,1.0,280.0543213,283.5081482,296.4115601,300.1908264,293.1499939,293.1499939,280.3500061,38084.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907518744,1.0,0.0,0.0,4.024000645,4.024028778,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8033.939941,0.0,2007.620972,1895.437134,0.0,3473.562744,0.989799857,1.0,0.0,3.0,1.0,0.0
18096120,297.2215271,297.1499939,293.1499939,0.0,0.0,284.8862915,0.999000013,0.681912363,0.53375417,297.3523865,297.1499939,293.1499939,0.0,0.0,284.8859863,0.913737476,0.451675951,0.428856879,297.192627,297.1499939,293.1499939,0.0,0.0,284.8857727,0.860115409,0.377471089,0.265649348,297.2192078,297.1499939,293.1499939,0.0,0.0,284.8857117,0.848583341,0.362031788,0.345049381,297.1677551,297.1499939,293.1499939,0.0,0.0,284.8849792,0.739986718,0.236516684,1.076678157,284.8860474,284.9500122,298.9655151,293.377533,297.8219604,297.2377319,284.8888855,1.0,0.592408955,0.449276119,0.449276119,1.0,1.0,-3.18204236,1.074283957,2.107758284,0.355922997,0.849522114,0.849522114,0.0,150.5287018,160.0,58241.19531,0.0,2651.907227,1.0,280.0543213,283.5081482,296.4115601,300.1908264,293.1499939,293.1499939,280.3500061,38084.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907518744,1.0,0.0,0.0,4.024000645,4.024028778,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8033.939941,0.0,2007.620972,1895.437134,0.0,3473.562744,0.989799857,1.0,0.0,3.0,1.0,0.0
18096180,297.1958923,297.1499939,293.1499939,0.0,0.0,285.0499268,0.999000013,0.680199087,0.540249228,297.3569336,297.1499939,293.1499939,0.0,0.0,285.0498047,0.911667585,0.454689085,0.431465209,297.1958618,297.1499939,293.1499939,0.0,0.0,285.0496826,0.857162833,0.378327817,0.266081899,297.2214355,297.1499939,293.1499939,0.0,0.0,285.0496521,0.845979452,0.363124162,0.345910907,297.1690369,297.1499939,293.1499939,0.0,0.0,285.0493164,0.737455368,0.236864388,1.077843428,285.0498047,284.9500122,299.0033875,293.3583069,297.832489,297.2362366,285.0509033,1.0,0.595741868,0.447981268,0.447981268,1.0,1.0,-3.195937395,1.076545358,2.119391918,0.353973359,0.990001202,0.990001202,0.0,153.1175537,163.0,57407.23438,0.0,2693.834229,1.0,280.3453979,283.6781921,296.3405151,300.000885,293.1499939,293.1499939,280.0499878,27023.58789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900012434,1.0,0.0,0.0,4.114159107,4.114186287,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8962.711914,0.0,2037.777222,1895.437134,0.0,3403.700195,1.0,1.0,0.0,3.0,1.0,0.0
18096240,297.1958923,297.1499939,293.1499939,0.0,0.0,285.0499268,0.999000013,0.680199087,0.540249228,297.3569336,297.1499939,293.1499939,0.0,0.0,285.0498047,0.911667585,0.454689085,0.431465209,297.1958618,297.1499939,293.1499939,0.0,0.0,285.0496826,0.857162833,0.378327817,0.266081899,297.2214355,297.1499939,293.1499939,0.0,0.0,285.0496521,0.845979452,0.363124162,0.345910907,297.1690369,297.1499939,293.1499939,0.0,0.0,285.0493164,0.737455368,0.236864388,1.077843428,285.0498047,284.9500122,299.0033875,293.3583069,297.832489,297.2362366,285.0509033,1.0,0.595741868,0.447981268,0.447981268,1.0,1.0,-3.195937395,1.076545358,2.119391918,0.353973359,0.990001202,0.990001202,0.0,153.1175537,163.0,57407.23438,0.0,2693.834229,1.0,280.3453979,283.6781921,296.3405151,300.000885,293.1499939,293.1499939,280.0499878,27023.58789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900012434,1.0,0.0,0.0,4.114159107,4.114186287,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8962.711914,0.0,2037.777222,1895.437134,0.0,3403.700195,1.0,1.0,0.0,3.0,1.0,0.0
18096300,297.1792908,297.1499939,293.1499939,0.0,0.0,284.9213257,0.999000013,0.678866029,0.543236971,297.3570251,297.1499939,293.1499939,0.0,0.0,284.9222412,0.910947919,0.456013173,0.432933509,297.1954956,297.1499939,293.1499939,0.0,0.0,284.9230652,0.855978847,0.3785851,0.266424805,297.2209778,297.1499939,293.1499939,0.0,0.0,284.9232483,0.84494102,0.363536,0.346486181,297.1687317,297.1499939,293.1499939,0.0,0.0,284.9261169,0.736421287,0.236957312,1.078910589,284.9220886,284.9500122,299.0218811,293.348999,297.8368835,297.2345581,284.914978,1.0,0.597500503,0.447333843,0.447333843,1.0,1.0,-3.203684807,1.077910066,2.125774622,0.353775889,0.919967294,0.919967294,0.0,154.411087,163.0,58720.70703,0.0,2716.531982,1.0,280.0879822,283.5258789,296.390686,300.2341614,293.1499939,293.1499939,280.0499878,29192.56836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907356441,1.0,0.0,0.0,4.102945328,4.102972507,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8701.589844,0.0,2040.639038,1895.437134,0.0,3472.054443,1.0,1.0,0.0,3.0,1.0,0.0
18096360,297.1554565,297.1499939,293.1499939,0.0,0.0,284.8919067,0.999000013,0.676710844,0.5471192,297.3537598,297.1499939,293.1499939,0.0,0.0,284.8918762,0.909396291,0.457002133,0.434023529,297.1916809,297.1499939,293.1499939,0.0,0.0,284.8918457,0.854061782,0.378500372,0.26648894,297.2176514,297.1499939,293.1499939,0.0,0.0,284.8918457,0.843236268,0.363658667,0.346751362,297.1662598,297.1499939,293.1499939,0.0,0.0,284.8918152,0.7348122,0.236831605,1.078965783,284.8918762,284.9500122,299.0400391,293.3399353,297.8391418,297.2299194,284.8922119,1.0,0.599217296,0.446652591,0.446652591,1.0,1.0,-3.210129023,1.07868433,2.131444693,0.353387475,0.883217812,0.883217812,0.0,155.9518585,166.0,58807.74609,0.0,2738.036377,1.0,280.0544434,283.4999084,296.3752441,300.1847839,293.1499939,293.1499939,280.3500061,34130.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910834789,1.0,0.0,0.0,4.079662323,4.079690456,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8086.043457,0.0,2050.156494,1895.437134,0.0,3504.349609,1.0,1.0,0.0,3.0,1.0,0.0
18096420,297.1260071,297.1499939,293.1499939,0.0,0.0,285.0715027,0.999000013,0.673766732,0.554103374,297.3579102,297.1499939,293.1499939,0.0,0.0,285.0713501,0.907151163,0.459990203,0.436594307,297.1947021,297.1499939,293.1499939,0.0,0.0,285.071228,0.850970864,0.379320145,0.266887426,297.219635,297.1499939,293.1499939,0.0,0.0,285.0711975,0.840479851,0.364702702,0.347560525,297.1665955,297.1499939,293.1499939,0.0,0.0,285.0708008,0.732081473,0.237062886,1.079634428,285.0713806,284.9500122,299.0753479,293.3226624,297.8504028,297.2313538,285.0726013,1.0,0.60267514,0.445290089,0.445290089,1.0,1.0,-3.223869801,1.080506206,2.143363714,0.352827281,1.0,1.0,0.0,158.8487244,154.0,57673.66797,0.0,2782.028076,1.0,280.3457031,283.6901855,296.3031921,299.9814148,293.1499939,293.1499939,280.0499878,25879.67773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90325141,1.0,0.0,0.0,4.118311405,4.118338585,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8983.057617,0.0,2033.835571,1895.437134,0.0,3433.873047,1.0,1.0,0.0,3.0,1.0,0.0
18096480,297.1260071,297.1499939,293.1499939,0.0,0.0,285.0715027,0.999000013,0.673766732,0.554103374,297.3579102,297.1499939,293.1499939,0.0,0.0,285.0713501,0.907151163,0.459990203,0.436594307,297.1947021,297.1499939,293.1499939,0.0,0.0,285.071228,0.850970864,0.379320145,0.266887426,297.219635,297.1499939,293.1499939,0.0,0.0,285.0711975,0.840479851,0.364702702,0.347560525,297.1665955,297.1499939,293.1499939,0.0,0.0,285.0708008,0.732081473,0.237062886,1.079634428,285.0713806,284.9500122,299.0753479,293.3226624,297.8504028,297.2313538,285.0726013,1.0,0.60267514,0.445290089,0.445290089,1.0,1.0,-3.223869801,1.080506206,2.143363714,0.352827281,1.0,1.0,0.0,158.8487244,154.0,57673.66797,0.0,2782.028076,1.0,280.3457031,283.6901855,296.3031921,299.9814148,293.1499939,293.1499939,280.0499878,25879.67773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90325141,1.0,0.0,0.0,4.118311405,4.118338585,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8983.057617,0.0,2033.835571,1895.437134,0.0,3433.873047,1.0,1.0,0.0,3.0,1.0,0.0
18096540,297.0993958,297.1499939,293.1499939,0.0,0.0,284.8948059,0.999000013,0.670762479,0.548968971,297.3543396,297.1499939,293.1499939,0.0,0.0,284.8948975,0.912127256,0.462279141,0.439019948,297.1904297,297.1499939,293.1499939,0.0,0.0,284.894989,0.853858352,0.37947011,0.267194003,297.2156067,297.1499939,293.1499939,0.0,0.0,284.894989,0.843478501,0.3651914,0.348238856,297.1629639,297.1499939,293.1499939,0.0,0.0,284.8952637,0.73418206,0.236915752,1.079610944,284.8948669,284.9500122,299.1091003,293.3067017,297.8579102,297.2286987,284.894104,1.0,0.600987911,0.443927586,0.443927586,1.0,1.0,-3.221808195,1.076295733,2.145512581,0.350116163,0.915305614,0.915305614,0.0,157.1380157,142.0,58920.35938,0.0,2768.383057,1.0,280.0542603,283.494812,296.3391113,300.1604004,293.1499939,293.1499939,279.75,30848.1582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913487256,1.0,0.0,0.0,4.095191002,4.095218658,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9188.97168,0.0,2043.914917,1895.437134,0.0,3528.937988,1.0,1.0,0.0,3.0,1.0,0.0
18096600,297.0993958,297.1499939,293.1499939,0.0,0.0,284.8948059,0.999000013,0.670762479,0.548968971,297.3543396,297.1499939,293.1499939,0.0,0.0,284.8948975,0.912127256,0.462279141,0.439019948,297.1904297,297.1499939,293.1499939,0.0,0.0,284.894989,0.853858352,0.37947011,0.267194003,297.2156067,297.1499939,293.1499939,0.0,0.0,284.894989,0.843478501,0.3651914,0.348238856,297.1629639,297.1499939,293.1499939,0.0,0.0,284.8952637,0.73418206,0.236915752,1.079610944,284.8948669,284.9500122,299.1091003,293.3067017,297.8579102,297.2286987,284.894104,1.0,0.600987911,0.443927586,0.443927586,1.0,1.0,-3.221808195,1.076295733,2.145512581,0.350116163,0.915305614,0.915305614,0.0,157.1380157,142.0,58920.35938,0.0,2768.383057,1.0,280.0542603,283.494812,296.3391113,300.1604004,293.1499939,293.1499939,279.75,30848.1582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913487256,1.0,0.0,0.0,4.095191002,4.095218658,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9188.97168,0.0,2043.914917,1895.437134,0.0,3528.937988,1.0,1.0,0.0,3.0,1.0,0.0
18096660,297.0935974,297.1499939,293.1499939,0.0,0.0,284.8578796,0.999000013,0.669490337,0.536709785,297.3452759,297.1499939,293.1499939,0.0,0.0,284.8575134,0.921147108,0.463941723,0.440409303,297.180481,297.1499939,293.1499939,0.0,0.0,284.8570862,0.859695733,0.378966004,0.266724795,297.2065125,297.1499939,293.1499939,0.0,0.0,284.8570251,0.849400043,0.365095347,0.348000169,297.1555176,297.1499939,293.1499939,0.0,0.0,284.8554993,0.738631904,0.236323416,1.076289773,284.8575439,284.9500122,299.1412048,293.2922058,297.8612366,297.2209778,284.8601074,1.0,0.595784962,0.442705631,0.442705631,1.0,1.0,-3.203908682,1.066492677,2.137415886,0.344623059,0.804814398,0.804814398,0.0,152.4532623,145.0,58600.73828,0.0,2706.311523,1.0,279.7555847,283.45401,296.3043823,300.1245422,293.1499939,293.1499939,280.0499878,42445.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919350266,1.0,0.0,0.0,3.785385847,3.785412312,9.56e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8108.901367,0.0,1739.090942,1895.437134,0.0,3583.161133,0.941717148,1.0,0.0,3.0,1.0,0.0
18096720,297.0935974,297.1499939,293.1499939,0.0,0.0,284.8578796,0.999000013,0.669490337,0.536709785,297.3452759,297.1499939,293.1499939,0.0,0.0,284.8575134,0.921147108,0.463941723,0.440409303,297.180481,297.1499939,293.1499939,0.0,0.0,284.8570862,0.859695733,0.378966004,0.266724795,297.2065125,297.1499939,293.1499939,0.0,0.0,284.8570251,0.849400043,0.365095347,0.348000169,297.1555176,297.1499939,293.1499939,0.0,0.0,284.8554993,0.738631904,0.236323416,1.076289773,284.8575439,284.9500122,299.1412048,293.2922058,297.8612366,297.2209778,284.8601074,1.0,0.595784962,0.442705631,0.442705631,1.0,1.0,-3.203908682,1.066492677,2.137415886,0.344623059,0.804814398,0.804814398,0.0,152.4532623,145.0,58600.73828,0.0,2706.311523,1.0,279.7555847,283.45401,296.3043823,300.1245422,293.1499939,293.1499939,280.0499878,42445.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919350266,1.0,0.0,0.0,3.785385847,3.785412312,9.56e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8108.901367,0.0,1739.090942,1895.437134,0.0,3583.161133,0.941717148,1.0,0.0,3.0,1.0,0.0
18096780,297.1303711,297.1499939,293.1499939,0.0,0.0,284.9575806,0.999000013,0.672496378,0.528431058,297.3508911,297.1499939,293.1499939,0.0,0.0,284.9576416,0.928765118,0.466977447,0.442890733,297.1849976,297.1499939,293.1499939,0.0,0.0,284.9576721,0.864460945,0.379803777,0.267035007,297.2095337,297.1499939,293.1499939,0.0,0.0,284.9577026,0.854178786,0.366113156,0.34862712,297.1574707,297.1499939,293.1499939,0.0,0.0,284.9578857,0.742174566,0.236585632,1.076049447,284.9576416,284.9500122,299.1715088,293.2794189,297.872345,297.2254028,284.9573059,1.0,0.59365797,0.441483706,0.441483706,1.0,1.0,-3.197745323,1.061201692,2.136543512,0.340100437,0.866256654,0.866256654,0.0,149.54599,148.0,57689.27344,0.0,2678.066895,1.0,280.0434875,283.5632935,296.2405396,299.9205322,293.1499939,293.1499939,280.3500061,33899.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906945646,1.0,0.0,0.0,3.916559935,3.916586161,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7947.414063,0.0,1833.581421,1895.437134,0.0,3468.236816,0.963536024,1.0,0.0,3.0,1.0,0.0
18096840,297.1303711,297.1499939,293.1499939,0.0,0.0,284.9575806,0.999000013,0.672496378,0.528431058,297.3508911,297.1499939,293.1499939,0.0,0.0,284.9576416,0.928765118,0.466977447,0.442890733,297.1849976,297.1499939,293.1499939,0.0,0.0,284.9576721,0.864460945,0.379803777,0.267035007,297.2095337,297.1499939,293.1499939,0.0,0.0,284.9577026,0.854178786,0.366113156,0.34862712,297.1574707,297.1499939,293.1499939,0.0,0.0,284.9578857,0.742174566,0.236585632,1.076049447,284.9576416,284.9500122,299.1715088,293.2794189,297.872345,297.2254028,284.9573059,1.0,0.59365797,0.441483706,0.441483706,1.0,1.0,-3.197745323,1.061201692,2.136543512,0.340100437,0.866256654,0.866256654,0.0,149.54599,148.0,57689.27344,0.0,2678.066895,1.0,280.0434875,283.5632935,296.2405396,299.9205322,293.1499939,293.1499939,280.3500061,33899.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906945646,1.0,0.0,0.0,3.916559935,3.916586161,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7947.414063,0.0,1833.581421,1895.437134,0.0,3468.236816,0.963536024,1.0,0.0,3.0,1.0,0.0
18096900,297.149292,297.1499939,293.1499939,0.0,0.0,285.0588074,0.999000013,0.674224138,0.525981724,297.3548889,297.1499939,293.1499939,0.0,0.0,285.0586243,0.931624711,0.468640685,0.44433248,297.188446,297.1499939,293.1499939,0.0,0.0,285.0583496,0.866127968,0.380363405,0.267339736,297.2122498,297.1499939,293.1499939,0.0,0.0,285.0583191,0.855872571,0.366755575,0.349127084,297.15979,297.1499939,293.1499939,0.0,0.0,285.0571899,0.743428648,0.236858815,1.076834559,285.0586548,284.9500122,299.1859131,293.2737427,297.8789063,297.2293396,285.0595703,1.0,0.593380809,0.440872729,0.440872729,1.0,1.0,-3.19843936,1.059975028,2.138464451,0.338429898,0.952374637,0.952374637,0.0,148.7932587,148.0,56974.71875,0.0,2675.366455,1.0,280.3066406,283.6746521,296.2150269,299.7710571,293.1499939,293.1499939,280.3500061,29373.33984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899977744,1.0,0.0,0.0,4.038452148,4.038478851,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8274.204102,0.0,1954.948975,1895.437134,0.0,3403.377197,0.990947425,1.0,0.0,3.0,1.0,0.0
18096960,297.1655884,297.1499939,293.1499939,0.0,0.0,285.0392151,0.999000013,0.675824225,0.524273396,297.3587646,297.1499939,293.1499939,0.0,0.0,285.0391846,0.934097111,0.470319599,0.445922762,297.191803,297.1499939,293.1499939,0.0,0.0,285.0391846,0.86751157,0.380936384,0.267748415,297.2149963,297.1499939,293.1499939,0.0,0.0,285.0391846,0.857287049,0.367419451,0.3497549,297.162323,297.1499939,293.1499939,0.0,0.0,285.0392151,0.74447763,0.237169504,1.078151941,285.0391846,284.9500122,299.1998291,293.2685547,297.8858948,297.2337646,285.0396118,1.0,0.593539655,0.440473408,0.440473408,1.0,1.0,-3.201123476,1.0599823,2.141140938,0.337567866,0.971930027,0.971930027,0.0,148.358902,151.0,56998.18359,0.0,2678.394531,1.0,280.344574,283.6567688,296.2420654,299.8652039,293.1499939,293.1499939,280.0499878,27771.95508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898828328,1.0,0.0,0.0,4.110467911,4.11049509,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8892.503906,0.0,2039.010986,1895.437134,0.0,3392.660156,1.0,1.0,0.0,3.0,1.0,0.0
18097020,297.1668396,297.1499939,293.1499939,0.0,0.0,284.8803406,0.999000013,0.676192105,0.524988174,297.355011,297.1499939,293.1499939,0.0,0.0,284.880249,0.935594559,0.472596973,0.448382348,297.1870422,297.1499939,293.1499939,0.0,0.0,284.880127,0.867426097,0.380999178,0.268034488,297.2110291,297.1499939,293.1499939,0.0,0.0,284.880127,0.857452154,0.367852509,0.350437701,297.1607666,297.1499939,293.1499939,0.0,0.0,284.8798523,0.744371176,0.237176329,1.079132557,284.880249,284.9500122,299.2260437,293.2598267,297.8916931,297.2310181,284.8815613,1.0,0.594676495,0.439674735,0.439674735,1.0,1.0,-3.207284927,1.060337424,2.146947384,0.336230338,0.855636775,0.855636775,0.0,148.8224792,154.0,58122.04297,0.0,2693.344727,1.0,280.0544434,283.4823608,296.2939148,300.0618896,293.1499939,293.1499939,280.3500061,37177.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909918547,1.0,0.0,0.0,4.048993111,4.049021244,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7998.476074,0.0,2033.797852,1895.437134,0.0,3495.847656,0.994432509,1.0,0.0,3.0,1.0,0.0
18097080,297.1668396,297.1499939,293.1499939,0.0,0.0,284.8803406,0.999000013,0.676192105,0.524988174,297.355011,297.1499939,293.1499939,0.0,0.0,284.880249,0.935594559,0.472596973,0.448382348,297.1870422,297.1499939,293.1499939,0.0,0.0,284.880127,0.867426097,0.380999178,0.268034488,297.2110291,297.1499939,293.1499939,0.0,0.0,284.880127,0.857452154,0.367852509,0.350437701,297.1607666,297.1499939,293.1499939,0.0,0.0,284.8798523,0.744371176,0.237176329,1.079132557,284.880249,284.9500122,299.2260437,293.2598267,297.8916931,297.2310181,284.8815613,1.0,0.594676495,0.439674735,0.439674735,1.0,1.0,-3.207284927,1.060337424,2.146947384,0.336230338,0.855636775,0.855636775,0.0,148.8224792,154.0,58122.04297,0.0,2693.344727,1.0,280.0544434,283.4823608,296.2939148,300.0618896,293.1499939,293.1499939,280.3500061,37177.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909918547,1.0,0.0,0.0,4.048993111,4.049021244,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7998.476074,0.0,2033.797852,1895.437134,0.0,3495.847656,0.994432509,1.0,0.0,3.0,1.0,0.0
18097140,297.1663208,297.1499939,293.1499939,0.0,0.0,285.046936,0.999000013,0.67633909,0.527840614,297.3596497,297.1499939,293.1499939,0.0,0.0,285.046875,0.935703218,0.475650132,0.45095399,297.1901245,297.1499939,293.1499939,0.0,0.0,285.0467529,0.866208673,0.38176474,0.268359512,297.2133179,297.1499939,293.1499939,0.0,0.0,285.0467529,0.856499493,0.368844926,0.351147115,297.1625061,297.1499939,293.1499939,0.0,0.0,285.0464478,0.743265271,0.237482712,1.079885364,285.046875,284.9500122,299.25,293.2534485,297.9005432,297.2338562,285.047699,1.0,0.596589088,0.438876063,0.438876063,1.0,1.0,-3.215947151,1.061606169,2.154340982,0.335408777,0.99387908,0.99387908,0.0,150.0687408,157.0,57088.23047,0.0,2717.716309,1.0,280.3454895,283.6591797,296.2313843,299.8695068,293.1499939,293.1499939,280.0499878,26787.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901624262,1.0,0.0,0.0,4.115311623,4.115338802,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8902.243164,0.0,2037.366943,1895.437134,0.0,3418.719971,1.0,1.0,0.0,3.0,1.0,0.0
18097200,297.1663208,297.1499939,293.1499939,0.0,0.0,285.046936,0.999000013,0.67633909,0.527840614,297.3596497,297.1499939,293.1499939,0.0,0.0,285.046875,0.935703218,0.475650132,0.45095399,297.1901245,297.1499939,293.1499939,0.0,0.0,285.0467529,0.866208673,0.38176474,0.268359512,297.2133179,297.1499939,293.1499939,0.0,0.0,285.0467529,0.856499493,0.368844926,0.351147115,297.1625061,297.1499939,293.1499939,0.0,0.0,285.0464478,0.743265271,0.237482712,1.079885364,285.046875,284.9500122,299.25,293.2534485,297.9005432,297.2338562,285.047699,1.0,0.596589088,0.438876063,0.438876063,1.0,1.0,-3.215947151,1.061606169,2.154340982,0.335408777,0.99387908,0.99387908,0.0,150.0687408,157.0,57088.23047,0.0,2717.716309,1.0,280.3454895,283.6591797,296.2313843,299.8695068,293.1499939,293.1499939,280.0499878,26787.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901624262,1.0,0.0,0.0,4.115311623,4.115338802,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8902.243164,0.0,2037.366943,1895.437134,0.0,3418.719971,1.0,1.0,0.0,3.0,1.0,0.0
18097260,297.1438293,297.1499939,293.1499939,0.0,0.0,284.8858032,0.999000013,0.674305856,0.532301486,297.3566284,297.1499939,293.1499939,0.0,0.0,284.8857727,0.934728563,0.478015333,0.453541577,297.1860962,297.1499939,293.1499939,0.0,0.0,284.8857727,0.864156723,0.381879598,0.268706113,297.2098083,297.1499939,293.1499939,0.0,0.0,284.8857727,0.854738951,0.369303226,0.351888746,297.1603699,297.1499939,293.1499939,0.0,0.0,284.8857422,0.741496742,0.23743175,1.080774665,284.8857727,284.9500122,299.2726746,293.248291,297.903717,297.2297668,284.8860168,1.0,0.599109173,0.437696666,0.437696666,1.0,1.0,-3.226803541,1.06272769,2.164075851,0.33432433,0.881745577,0.881745577,0.0,151.9408264,160.0,58448.11328,0.0,2750.130615,1.0,280.0543518,283.479187,296.2795105,300.062439,293.1499939,293.1499939,280.3500061,34224.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911629021,1.0,0.0,0.0,4.079214573,4.079242706,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8029.572754,0.0,2050.330078,1895.437134,0.0,3511.715332,1.0,1.0,0.0,3.0,1.0,0.0
18097320,297.1438293,297.1499939,293.1499939,0.0,0.0,284.8858032,0.999000013,0.674305856,0.532301486,297.3566284,297.1499939,293.1499939,0.0,0.0,284.8857727,0.934728563,0.478015333,0.453541577,297.1860962,297.1499939,293.1499939,0.0,0.0,284.8857727,0.864156723,0.381879598,0.268706113,297.2098083,297.1499939,293.1499939,0.0,0.0,284.8857727,0.854738951,0.369303226,0.351888746,297.1603699,297.1499939,293.1499939,0.0,0.0,284.8857422,0.741496742,0.23743175,1.080774665,284.8857727,284.9500122,299.2726746,293.248291,297.903717,297.2297668,284.8860168,1.0,0.599109173,0.437696666,0.437696666,1.0,1.0,-3.226803541,1.06272769,2.164075851,0.33432433,0.881745577,0.881745577,0.0,151.9408264,160.0,58448.11328,0.0,2750.130615,1.0,280.0543518,283.479187,296.2795105,300.062439,293.1499939,293.1499939,280.3500061,34224.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911629021,1.0,0.0,0.0,4.079214573,4.079242706,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8029.572754,0.0,2050.330078,1895.437134,0.0,3511.715332,1.0,1.0,0.0,3.0,1.0,0.0
18097380,297.1255798,297.1499939,293.1499939,0.0,0.0,285.0629883,0.999000013,0.672354043,0.537720382,297.3613586,297.1499939,293.1499939,0.0,0.0,285.0628662,0.933150589,0.481097698,0.456166327,297.1893311,297.1499939,293.1499939,0.0,0.0,285.0627136,0.861631334,0.382651389,0.269054949,297.2121277,297.1499939,293.1499939,0.0,0.0,285.0626831,0.852502167,0.370284975,0.352614999,297.161377,297.1499939,293.1499939,0.0,0.0,285.0622253,0.739268959,0.23765783,1.081307173,285.0628662,284.9500122,299.2951965,293.2431335,297.9111023,297.2319946,285.064209,1.0,0.601932287,0.436517298,0.436517298,1.0,1.0,-3.238402128,1.064060569,2.174341679,0.333380163,1.0,1.0,0.0,154.1683197,163.0,57313.09375,0.0,2786.247803,1.0,280.3450317,283.6685486,296.2207031,299.8717346,293.1499939,293.1499939,280.0499878,25965.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903349459,1.0,0.0,0.0,4.117913723,4.117940903,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8921.455078,0.0,2034.016724,1895.437134,0.0,3434.785645,1.0,1.0,0.0,3.0,1.0,0.0
18097440,297.1255798,297.1499939,293.1499939,0.0,0.0,285.0629883,0.999000013,0.672354043,0.537720382,297.3613586,297.1499939,293.1499939,0.0,0.0,285.0628662,0.933150589,0.481097698,0.456166327,297.1893311,297.1499939,293.1499939,0.0,0.0,285.0627136,0.861631334,0.382651389,0.269054949,297.2121277,297.1499939,293.1499939,0.0,0.0,285.0626831,0.852502167,0.370284975,0.352614999,297.161377,297.1499939,293.1499939,0.0,0.0,285.0622253,0.739268959,0.23765783,1.081307173,285.0628662,284.9500122,299.2951965,293.2431335,297.9111023,297.2319946,285.064209,1.0,0.601932287,0.436517298,0.436517298,1.0,1.0,-3.238402128,1.064060569,2.174341679,0.333380163,1.0,1.0,0.0,154.1683197,163.0,57313.09375,0.0,2786.247803,1.0,280.3450317,283.6685486,296.2207031,299.8717346,293.1499939,293.1499939,280.0499878,25965.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903349459,1.0,0.0,0.0,4.117913723,4.117940903,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8921.455078,0.0,2034.016724,1895.437134,0.0,3434.785645,1.0,1.0,0.0,3.0,1.0,0.0
18097500,297.1126099,297.1499939,293.1499939,0.0,0.0,284.9346008,0.999000013,0.67093271,0.540244997,297.3619385,297.1499939,293.1499939,0.0,0.0,284.9353333,0.932673395,0.482495189,0.457704693,297.1894531,297.1499939,293.1499939,0.0,0.0,284.9363708,0.860660851,0.382916063,0.269397259,297.2121277,297.1499939,293.1499939,0.0,0.0,284.9365234,0.851643622,0.370681554,0.353169411,297.1612549,297.1499939,293.1499939,0.0,0.0,284.9396057,0.738380969,0.237720296,1.082196236,284.9353333,284.9500122,299.306366,293.2405396,297.9141846,297.2322998,284.9277954,1.0,0.603498876,0.4359276,0.4359276,1.0,1.0,-3.245437145,1.065169692,2.180267334,0.333162516,0.954883635,0.954883635,0.0,155.2874451,163.0,58667.83984,0.0,2806.979004,1.0,280.0876465,283.5155945,296.2775269,300.1117554,293.1499939,293.1499939,280.0499878,27132.13867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910188258,1.0,0.0,0.0,4.112524509,4.112551689,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8671.217773,0.0,2036.445313,1895.437134,0.0,3498.35083,1.0,1.0,0.0,3.0,1.0,0.0
18097560,297.0914307,297.1499939,293.1499939,0.0,0.0,284.8997498,0.999000013,0.668617368,0.543795586,297.3586426,297.1499939,293.1499939,0.0,0.0,284.8997498,0.931195498,0.483515024,0.458837211,297.1858215,297.1499939,293.1499939,0.0,0.0,284.8997498,0.858865619,0.382809609,0.269453734,297.2089539,297.1499939,293.1499939,0.0,0.0,284.8997498,0.850027561,0.370764017,0.353404462,297.158783,297.1499939,293.1499939,0.0,0.0,284.8997803,0.736853004,0.237548918,1.08206439,284.8997498,284.9500122,299.3175049,293.2379456,297.9150085,297.2293701,284.8998413,1.0,0.605053306,0.435305357,0.435305357,1.0,1.0,-3.251263618,1.065743208,2.185520649,0.332684696,0.917979479,0.917979479,0.0,156.6904755,151.0,58769.37109,0.0,2826.85498,1.0,280.0542603,283.4846497,296.27005,300.0717773,293.1499939,293.1499939,279.75,30813.25391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913435876,1.0,0.0,0.0,4.095355034,4.09538269,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9152.456055,0.0,2043.84668,1895.437134,0.0,3528.461914,1.0,1.0,0.0,3.0,1.0,0.0
18097620,297.0547791,297.1499939,293.1499939,0.0,0.0,284.8601685,0.999000013,0.664123535,0.539871454,297.349884,297.1499939,293.1499939,0.0,0.0,284.8598328,0.935079217,0.485264957,0.460437417,297.1762695,297.1499939,293.1499939,0.0,0.0,284.859314,0.860511661,0.382290632,0.269069523,297.2003174,297.1499939,293.1499939,0.0,0.0,284.8592224,0.851903379,0.370630682,0.353258103,297.1512451,297.1499939,293.1499939,0.0,0.0,284.8575439,0.737894416,0.23689498,1.07915616,284.8598022,284.9500122,299.3396301,293.2327576,297.9153748,297.2224731,284.8629456,1.0,0.602838159,0.434060872,0.434060872,1.0,1.0,-3.244369507,1.059970617,2.18439889,0.329024643,0.810053706,0.810053706,0.0,155.1666412,139.0,58771.30078,0.0,2804.100098,1.0,279.7554626,283.4372559,296.2503662,300.0742798,293.1499939,293.1499939,280.0499878,42059.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920394719,1.0,0.0,0.0,3.812254429,3.812281132,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8109.231445,0.0,1768.640137,1895.437134,0.0,3592.801025,0.947324216,1.0,0.0,3.0,1.0,0.0
18097680,297.0547791,297.1499939,293.1499939,0.0,0.0,284.8601685,0.999000013,0.664123535,0.539871454,297.349884,297.1499939,293.1499939,0.0,0.0,284.8598328,0.935079217,0.485264957,0.460437417,297.1762695,297.1499939,293.1499939,0.0,0.0,284.859314,0.860511661,0.382290632,0.269069523,297.2003174,297.1499939,293.1499939,0.0,0.0,284.8592224,0.851903379,0.370630682,0.353258103,297.1512451,297.1499939,293.1499939,0.0,0.0,284.8575439,0.737894416,0.23689498,1.07915616,284.8598022,284.9500122,299.3396301,293.2327576,297.9153748,297.2224731,284.8629456,1.0,0.602838159,0.434060872,0.434060872,1.0,1.0,-3.244369507,1.059970617,2.18439889,0.329024643,0.810053706,0.810053706,0.0,155.1666412,139.0,58771.30078,0.0,2804.100098,1.0,279.7554626,283.4372559,296.2503662,300.0742798,293.1499939,293.1499939,280.0499878,42059.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920394719,1.0,0.0,0.0,3.812254429,3.812281132,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8109.231445,0.0,1768.640137,1895.437134,0.0,3592.801025,0.947324216,1.0,0.0,3.0,1.0,0.0
18097740,297.0766907,297.1499939,293.1499939,0.0,0.0,284.9555969,0.999000013,0.665088773,0.524813652,297.3551025,297.1499939,293.1499939,0.0,0.0,284.955658,0.947103858,0.488320202,0.462864816,297.1802979,297.1499939,293.1499939,0.0,0.0,284.95578,0.868843615,0.38302514,0.269255906,297.2029114,297.1499939,293.1499939,0.0,0.0,284.95578,0.860161722,0.37152648,0.353700936,297.1519165,297.1499939,293.1499939,0.0,0.0,284.9561462,0.744152725,0.236973584,1.077769876,284.955658,284.9500122,299.3615723,293.2275391,297.9222412,297.2257996,284.9548035,1.0,0.597475886,0.432816386,0.432816386,1.0,1.0,-3.228278399,1.050844669,2.177433729,0.323284298,0.869837463,0.869837463,0.0,149.7173615,142.0,57814.40625,0.0,2740.945313,1.0,280.0436707,283.5440063,296.1925964,299.8812866,293.1499939,293.1499939,280.3500061,33876.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908867896,1.0,0.0,0.0,3.94769001,3.947716713,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7947.138184,0.0,1873.084595,1895.437134,0.0,3486.094238,0.970513761,1.0,0.0,3.0,1.0,0.0
18097800,297.0766907,297.1499939,293.1499939,0.0,0.0,284.9555969,0.999000013,0.665088773,0.524813652,297.3551025,297.1499939,293.1499939,0.0,0.0,284.955658,0.947103858,0.488320202,0.462864816,297.1802979,297.1499939,293.1499939,0.0,0.0,284.95578,0.868843615,0.38302514,0.269255906,297.2029114,297.1499939,293.1499939,0.0,0.0,284.95578,0.860161722,0.37152648,0.353700936,297.1519165,297.1499939,293.1499939,0.0,0.0,284.9561462,0.744152725,0.236973584,1.077769876,284.955658,284.9500122,299.3615723,293.2275391,297.9222412,297.2257996,284.9548035,1.0,0.597475886,0.432816386,0.432816386,1.0,1.0,-3.228278399,1.050844669,2.177433729,0.323284298,0.869837463,0.869837463,0.0,149.7173615,142.0,57814.40625,0.0,2740.945313,1.0,280.0436707,283.5440063,296.1925964,299.8812866,293.1499939,293.1499939,280.3500061,33876.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908867896,1.0,0.0,0.0,3.94769001,3.947716713,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7947.138184,0.0,1873.084595,1895.437134,0.0,3486.094238,0.970513761,1.0,0.0,3.0,1.0,0.0
18097860,297.1239929,297.1499939,293.1499939,0.0,0.0,285.0461121,0.999000013,0.668952286,0.51519531,297.3630676,297.1499939,293.1499939,0.0,0.0,285.046051,0.955792189,0.491725355,0.465865463,297.1871948,297.1499939,293.1499939,0.0,0.0,285.045929,0.874939442,0.384106427,0.269867688,297.2084656,297.1499939,293.1499939,0.0,0.0,285.045929,0.866238415,0.372756034,0.354669273,297.1567688,297.1499939,293.1499939,0.0,0.0,285.0456238,0.748814225,0.237484515,1.079054117,285.046051,284.9500122,299.3833313,293.2223511,297.9321594,297.2322388,285.046814,1.0,0.595392346,0.431992978,0.431992978,1.0,1.0,-3.223736763,1.047101736,2.176635027,0.319514364,0.980437815,0.980437815,0.0,146.5014648,160.0,56905.875,0.0,2714.028564,1.0,280.3444519,283.6510925,296.1940613,299.8117065,293.1499939,293.1499939,280.0499878,27451.08398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900366902,1.0,0.0,0.0,4.110918045,4.110945225,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8870.929688,0.0,2036.925781,1895.437134,0.0,3407.004395,1.0,1.0,0.0,3.0,1.0,0.0
18097920,297.1239929,297.1499939,293.1499939,0.0,0.0,285.0461121,0.999000013,0.668952286,0.51519531,297.3630676,297.1499939,293.1499939,0.0,0.0,285.046051,0.955792189,0.491725355,0.465865463,297.1871948,297.1499939,293.1499939,0.0,0.0,285.045929,0.874939442,0.384106427,0.269867688,297.2084656,297.1499939,293.1499939,0.0,0.0,285.045929,0.866238415,0.372756034,0.354669273,297.1567688,297.1499939,293.1499939,0.0,0.0,285.0456238,0.748814225,0.237484515,1.079054117,285.046051,284.9500122,299.3833313,293.2223511,297.9321594,297.2322388,285.046814,1.0,0.595392346,0.431992978,0.431992978,1.0,1.0,-3.223736763,1.047101736,2.176635027,0.319514364,0.980437815,0.980437815,0.0,146.5014648,160.0,56905.875,0.0,2714.028564,1.0,280.3444519,283.6510925,296.1940613,299.8117065,293.1499939,293.1499939,280.0499878,27451.08398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900366902,1.0,0.0,0.0,4.110918045,4.110945225,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8870.929688,0.0,2036.925781,1895.437134,0.0,3407.004395,1.0,1.0,0.0,3.0,1.0,0.0
18097980,297.1253662,297.1499939,293.1499939,0.0,0.0,284.8895264,0.999000013,0.66884464,0.52490443,297.3601074,297.1499939,293.1499939,0.0,0.0,284.8894958,0.951328874,0.494136184,0.468550026,297.1835022,297.1499939,293.1499939,0.0,0.0,284.8894348,0.869873583,0.384215772,0.270255595,297.2054443,297.1499939,293.1499939,0.0,0.0,284.8894043,0.861522317,0.373204768,0.355460405,297.1564331,297.1499939,293.1499939,0.0,0.0,284.8892212,0.744751215,0.237546399,1.080707312,284.8894958,284.9500122,299.4049072,293.2171631,297.936615,297.2297363,284.8902893,1.0,0.60045737,0.431169569,0.431169569,1.0,1.0,-3.242007732,1.05183351,2.190174341,0.318970621,0.870929718,0.870929718,0.0,150.2043457,178.0,58291.75391,0.0,2771.858398,1.0,280.0543823,283.474823,296.2504272,300.0195618,293.1499939,293.1499939,280.3500061,35603.00391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91110599,1.0,0.0,0.0,4.072626591,4.072654724,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8007.365234,0.0,2052.84082,1895.437134,0.0,3506.86499,1.0,1.0,0.0,3.0,1.0,0.0
18098040,297.1253662,297.1499939,293.1499939,0.0,0.0,284.8895264,0.999000013,0.66884464,0.52490443,297.3601074,297.1499939,293.1499939,0.0,0.0,284.8894958,0.951328874,0.494136184,0.468550026,297.1835022,297.1499939,293.1499939,0.0,0.0,284.8894348,0.869873583,0.384215772,0.270255595,297.2054443,297.1499939,293.1499939,0.0,0.0,284.8894043,0.861522317,0.373204768,0.355460405,297.1564331,297.1499939,293.1499939,0.0,0.0,284.8892212,0.744751215,0.237546399,1.080707312,284.8894958,284.9500122,299.4049072,293.2171631,297.936615,297.2297363,284.8902893,1.0,0.60045737,0.431169569,0.431169569,1.0,1.0,-3.242007732,1.05183351,2.190174341,0.318970621,0.870929718,0.870929718,0.0,150.2043457,178.0,58291.75391,0.0,2771.858398,1.0,280.0543823,283.474823,296.2504272,300.0195618,293.1499939,293.1499939,280.3500061,35603.00391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91110599,1.0,0.0,0.0,4.072626591,4.072654724,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8007.365234,0.0,2052.84082,1895.437134,0.0,3506.86499,1.0,1.0,0.0,3.0,1.0,0.0
18098100,297.1083374,297.1499939,293.1499939,0.0,0.0,285.0335388,0.999000013,0.66701597,0.535229027,297.3612061,297.1499939,293.1499939,0.0,0.0,285.0329285,0.94540292,0.495571196,0.469790518,297.1837769,297.1499939,293.1499939,0.0,0.0,285.0317993,0.864342988,0.384452224,0.270359308,297.2056274,297.1499939,293.1499939,0.0,0.0,285.0316467,0.856262505,0.373571008,0.355760932,297.1567383,297.1499939,293.1499939,0.0,0.0,285.0285034,0.740312338,0.237614587,1.081176281,285.0328369,284.9500122,299.4156189,293.2145691,297.9397583,297.2295227,285.0406799,1.0,0.604745924,0.43075785,0.43075785,1.0,1.0,-3.256951332,1.056317925,2.200633526,0.319686145,0.967657089,0.967657089,0.0,154.0625,178.0,57307.0625,0.0,2824.200195,1.0,280.3112488,283.6342163,296.1891785,299.7930603,293.1499939,293.1499939,280.3500061,29692.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905441642,1.0,0.0,0.0,4.099085331,4.099112988,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8282.730469,0.0,2039.544189,1895.437134,0.0,3454.253174,1.0,1.0,0.0,3.0,1.0,0.0
18098160,297.0855408,297.1499939,293.1499939,0.0,0.0,285.0840454,0.999000013,0.664520085,0.547066212,297.3660889,297.1499939,293.1499939,0.0,0.0,285.0838623,0.938879132,0.497389972,0.47150901,297.1877441,297.1499939,293.1499939,0.0,0.0,285.0835876,0.858570695,0.385057151,0.270791113,297.2089233,297.1499939,293.1499939,0.0,0.0,285.0835571,0.850722492,0.374246448,0.356432378,297.158844,297.1499939,293.1499939,0.0,0.0,285.0828552,0.735619068,0.23786509,1.082697511,285.0838318,284.9500122,299.4263,293.2119751,297.9452209,297.2331238,285.0861206,1.0,0.610013425,0.43015939,0.43015939,1.0,1.0,-3.276396275,1.061983705,2.214412689,0.320696682,1.0,1.0,0.0,158.6763153,181.0,57464.26563,0.0,2890.705322,1.0,280.345459,283.6762695,296.193573,299.8460999,293.1499939,293.1499939,280.0499878,25899.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903659046,1.0,0.0,0.0,4.118231773,4.118258953,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8929.739258,0.0,2033.889526,1895.437134,0.0,3437.667725,1.0,1.0,0.0,3.0,1.0,0.0
18098220,297.0499878,297.1499939,293.1499939,0.0,0.0,284.9656677,0.999000013,0.660630167,0.556087136,297.3672485,297.1499939,293.1499939,0.0,0.0,284.9663391,0.934280932,0.498875409,0.473222345,297.188446,297.1499939,293.1499939,0.0,0.0,284.9674072,0.854442418,0.385367125,0.271228254,297.2094727,297.1499939,293.1499939,0.0,0.0,284.9675293,0.846779525,0.374676973,0.357106894,297.158844,297.1499939,293.1499939,0.0,0.0,284.970459,0.732200086,0.237921849,1.08406949,284.9664001,284.9500122,299.4369202,293.2093811,297.9493713,297.2351074,284.9595032,1.0,0.613912106,0.429560989,0.429560989,1.0,1.0,-3.29231143,1.066232324,2.226079226,0.322026998,0.973907351,0.973907351,0.0,162.3473816,181.0,58969.53906,0.0,2945.071777,1.0,280.087677,283.5301819,296.2524719,300.0982361,293.1499939,293.1499939,280.0499878,26453.07813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911216676,1.0,0.0,0.0,4.115665436,4.115692616,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8697.208984,0.0,2035.036011,1895.437134,0.0,3507.891602,1.0,1.0,0.0,3.0,1.0,0.0
18098280,297.0068665,297.1499939,293.1499939,0.0,0.0,284.934845,0.999000013,0.655759037,0.564673603,297.3642273,297.1499939,293.1499939,0.0,0.0,284.934845,0.929698288,0.499955297,0.47448805,297.1852112,297.1499939,293.1499939,0.0,0.0,284.934845,0.850346446,0.385294288,0.271360517,297.2066956,297.1499939,293.1499939,0.0,0.0,284.934845,0.842904091,0.374778748,0.357432514,297.1559448,297.1499939,293.1499939,0.0,0.0,284.934845,0.728760362,0.237694114,1.084114075,284.934845,284.9500122,299.4475098,293.2068176,297.9501953,297.2323303,284.9350281,1.0,0.617386043,0.428962439,0.428962439,1.0,1.0,-3.304771423,1.069198489,2.235573053,0.32278949,0.950716615,0.950716615,0.0,165.7720032,184.0,59180.66016,0.0,2991.091064,1.0,280.0545044,283.5003662,296.2459106,300.068634,293.1499939,293.1499939,279.75,28591.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915230811,1.0,0.0,0.0,4.105748177,4.105775356,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9195.268555,0.0,2039.427979,1895.437134,0.0,3545.082031,1.0,1.0,0.0,3.0,1.0,0.0
18098340,296.9166565,297.1499939,293.1499939,0.0,0.0,284.8511353,0.999000013,0.644800723,0.580486238,297.3539429,297.1499939,293.1499939,0.0,0.0,284.8505554,0.920911908,0.50162679,0.476371676,297.1747742,297.1499939,293.1499939,0.0,0.0,284.8497314,0.842486441,0.38468349,0.271168649,297.1972961,297.1499939,293.1499939,0.0,0.0,284.8496399,0.835487247,0.374546617,0.357528329,297.1456604,297.1499939,293.1499939,0.0,0.0,284.8474731,0.721838593,0.236733019,1.081489205,284.8505249,284.9500122,299.4685059,293.2016602,297.9475708,297.2208557,284.8560486,1.0,0.623151064,0.427765489,0.427765489,1.0,1.0,-3.322811365,1.072556496,2.250254869,0.323517561,0.825826705,0.825826705,0.0,172.1529083,187.0,59828.17188,0.0,3066.35083,1.0,279.7550659,283.4034424,296.233429,300.1204529,293.1499939,293.1499939,280.0499878,40938.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924770117,1.0,0.0,0.0,3.910324335,3.910351753,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8191.238281,0.0,1882.119995,1895.437134,0.0,3633.113037,0.967603147,1.0,0.0,3.0,1.0,0.0
18098400,296.9166565,297.1499939,293.1499939,0.0,0.0,284.8511353,0.999000013,0.644800723,0.580486238,297.3539429,297.1499939,293.1499939,0.0,0.0,284.8505554,0.920911908,0.50162679,0.476371676,297.1747742,297.1499939,293.1499939,0.0,0.0,284.8497314,0.842486441,0.38468349,0.271168649,297.1972961,297.1499939,293.1499939,0.0,0.0,284.8496399,0.835487247,0.374546617,0.357528329,297.1456604,297.1499939,293.1499939,0.0,0.0,284.8474731,0.721838593,0.236733019,1.081489205,284.8505249,284.9500122,299.4685059,293.2016602,297.9475708,297.2208557,284.8560486,1.0,0.623151064,0.427765489,0.427765489,1.0,1.0,-3.322811365,1.072556496,2.250254869,0.323517561,0.825826705,0.825826705,0.0,172.1529083,187.0,59828.17188,0.0,3066.35083,1.0,279.7550659,283.4034424,296.233429,300.1204529,293.1499939,293.1499939,280.0499878,40938.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924770117,1.0,0.0,0.0,3.910324335,3.910351753,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8191.238281,0.0,1882.119995,1895.437134,0.0,3633.113037,0.967603147,1.0,0.0,3.0,1.0,0.0
18098460,296.8847351,297.1499939,293.1499939,0.0,0.0,284.9581909,0.988861084,0.638543129,0.575906396,297.3565369,297.1499939,293.1499939,0.0,0.0,284.958252,0.910364151,0.504468501,0.479059368,297.1766663,297.1499939,293.1499939,0.0,0.0,284.958374,0.833398461,0.385183603,0.271535218,297.1978149,297.1499939,293.1499939,0.0,0.0,284.9584045,0.826697469,0.375193805,0.358212471,297.1413269,297.1499939,293.1499939,0.0,0.0,284.9587097,0.713237107,0.236230955,1.079916477,284.9582825,284.9500122,299.4893494,293.1965332,297.9516296,297.2211609,284.9575195,1.0,0.626657486,0.426202118,0.426202118,1.0,1.0,-3.319824457,1.067307591,2.252516985,0.319685459,0.894484222,0.894484222,0.0,179.5151825,190.0,59128.65234,0.0,3101.649414,1.0,280.0443115,283.5160217,296.1730652,299.9396667,293.1499939,293.1499939,280.3500061,33102.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915530741,1.0,0.0,0.0,4.071048737,4.071076393,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8059.546875,0.0,2029.816772,1895.437134,0.0,3547.857666,0.998027563,1.0,0.0,3.0,1.0,0.0
18098520,296.8847351,297.1499939,293.1499939,0.0,0.0,284.9581909,0.988861084,0.638543129,0.575906396,297.3565369,297.1499939,293.1499939,0.0,0.0,284.958252,0.910364151,0.504468501,0.479059368,297.1766663,297.1499939,293.1499939,0.0,0.0,284.958374,0.833398461,0.385183603,0.271535218,297.1978149,297.1499939,293.1499939,0.0,0.0,284.9584045,0.826697469,0.375193805,0.358212471,297.1413269,297.1499939,293.1499939,0.0,0.0,284.9587097,0.713237107,0.236230955,1.079916477,284.9582825,284.9500122,299.4893494,293.1965332,297.9516296,297.2211609,284.9575195,1.0,0.626657486,0.426202118,0.426202118,1.0,1.0,-3.319824457,1.067307591,2.252516985,0.319685459,0.894484222,0.894484222,0.0,179.5151825,190.0,59128.65234,0.0,3101.649414,1.0,280.0443115,283.5160217,296.1730652,299.9396667,293.1499939,293.1499939,280.3500061,33102.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915530741,1.0,0.0,0.0,4.071048737,4.071076393,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8059.546875,0.0,2029.816772,1895.437134,0.0,3547.857666,0.998027563,1.0,0.0,3.0,1.0,0.0
