time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098580,296.891571,297.1499939,293.1499939,0.0,0.0,285.1220703,0.981951177,0.635846794,0.573053777,297.3649597,297.1499939,293.1499939,0.0,0.0,285.1219788,0.905969858,0.507926047,0.482279301,297.1844482,297.1499939,293.1499939,0.0,0.0,285.1218262,0.828958571,0.386299819,0.272300035,297.2036133,297.1499939,293.1499939,0.0,0.0,285.1217957,0.82237339,0.376378566,0.359335721,297.143219,297.1499939,293.1499939,0.0,0.0,285.1213989,0.708482742,0.236304164,1.080271482,285.1219482,284.9500122,299.5100098,293.1914368,297.9602661,297.2280579,285.1230469,1.0,0.629485726,0.424638748,0.424638748,1.0,1.0,-3.32303977,1.06438446,2.25865531,0.315134615,1.0,1.0,0.0,183.9891968,193.0,57806.90234,0.0,3134.051514,1.0,280.3453064,283.6968384,296.1625061,299.8362732,293.1499939,293.1499939,280.0499878,25921.19727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907161534,1.0,0.0,0.0,4.119064808,4.119091511,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8962.205078,0.0,2035.222168,1895.437134,0.0,3470.243164,1.0,1.0,0.0,3.0,1.0,0.0
18098640,296.891571,297.1499939,293.1499939,0.0,0.0,285.1220703,0.981951177,0.635846794,0.573053777,297.3649597,297.1499939,293.1499939,0.0,0.0,285.1219788,0.905969858,0.507926047,0.482279301,297.1844482,297.1499939,293.1499939,0.0,0.0,285.1218262,0.828958571,0.386299819,0.272300035,297.2036133,297.1499939,293.1499939,0.0,0.0,285.1217957,0.82237339,0.376378566,0.359335721,297.143219,297.1499939,293.1499939,0.0,0.0,285.1213989,0.708482742,0.236304164,1.080271482,285.1219482,284.9500122,299.5100098,293.1914368,297.9602661,297.2280579,285.1230469,1.0,0.629485726,0.424638748,0.424638748,1.0,1.0,-3.32303977,1.06438446,2.25865531,0.315134615,1.0,1.0,0.0,183.9891968,193.0,57806.90234,0.0,3134.051514,1.0,280.3453064,283.6968384,296.1625061,299.8362732,293.1499939,293.1499939,280.0499878,25921.19727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907161534,1.0,0.0,0.0,4.119064808,4.119091511,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8962.205078,0.0,2035.222168,1895.437134,0.0,3470.243164,1.0,1.0,0.0,3.0,1.0,0.0
18098700,296.8907471,297.1499939,293.1499939,0.0,0.0,284.9898376,0.979186952,0.634137094,0.57198137,297.3659058,297.1499939,293.1499939,0.0,0.0,284.9906006,0.904624045,0.509384692,0.483951062,297.1854248,297.1499939,293.1499939,0.0,0.0,284.9918213,0.827396929,0.386619002,0.272731751,297.2042847,297.1499939,293.1499939,0.0,0.0,284.9919739,0.820856392,0.376785874,0.359963268,297.1436462,297.1499939,293.1499939,0.0,0.0,284.9953308,0.706759632,0.236304477,1.081045151,284.9907227,284.9500122,299.5202637,293.1889038,297.9630737,297.2293701,284.9826965,1.0,0.630838633,0.423857093,0.423857093,1.0,1.0,-3.32597065,1.063395023,2.262575626,0.313025206,0.991120219,0.991120219,0.0,185.8172607,193.0,59142.41797,0.0,3150.914307,1.0,280.0876465,283.5404968,296.2247314,300.0856018,293.1499939,293.1499939,280.0499878,26017.38477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914206445,1.0,0.0,0.0,4.117677212,4.117703915,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8713.099609,0.0,2034.125366,1895.437134,0.0,3535.599365,1.0,1.0,0.0,3.0,1.0,0.0
18098760,296.8832397,297.1499939,293.1499939,0.0,0.0,284.9436951,0.975262463,0.631759107,0.570163488,297.3621826,297.1499939,293.1499939,0.0,0.0,284.9437561,0.902276337,0.510386407,0.485147178,297.1818542,297.1499939,293.1499939,0.0,0.0,284.9438782,0.824936509,0.386492997,0.27283439,297.2011108,297.1499939,293.1499939,0.0,0.0,284.9439087,0.818482041,0.376820564,0.36022675,297.1414795,297.1499939,293.1499939,0.0,0.0,284.9442444,0.704232454,0.236052617,1.080813885,284.9437561,284.9500122,299.5304565,293.1863708,297.9632568,297.2262268,284.9429321,1.0,0.631951988,0.423369825,0.423369825,1.0,1.0,-3.325393438,1.061840773,2.263552666,0.311477304,0.963136256,0.963136256,0.0,188.0719604,196.0,59193.98828,0.0,3162.435791,1.0,280.0544128,283.4989319,296.2189026,300.0485535,293.1499939,293.1499939,279.75,27701.33398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917612553,1.0,0.0,0.0,4.109885693,4.109912872,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9193.162109,0.0,2037.616333,1895.437134,0.0,3567.109375,1.0,1.0,0.0,3.0,1.0,0.0
18098820,296.8647461,297.1499939,293.1499939,0.0,0.0,284.8362732,0.966192305,0.62650013,0.56573689,297.3500366,297.1499939,293.1499939,0.0,0.0,284.8357544,0.896815002,0.511846721,0.48682946,297.1697693,297.1499939,293.1499939,0.0,0.0,284.8348694,0.819202781,0.385671109,0.272505015,297.1904297,297.1499939,293.1499939,0.0,0.0,284.8347778,0.812926054,0.376387328,0.360134333,297.1335449,297.1499939,293.1499939,0.0,0.0,284.832489,0.69838351,0.235144734,1.078178644,284.8356323,284.9500122,299.5507507,293.1813354,297.9603577,297.2154541,284.8415527,1.0,0.633538902,0.422395289,0.422395289,1.0,1.0,-3.31842351,1.056722879,2.26170063,0.307673573,0.819694996,0.819694996,0.0,192.7584991,199.0,59483.95313,0.0,3173.563477,1.0,279.7550354,283.3871765,296.2059021,300.0799866,293.1499939,293.1499939,280.0499878,41603.00391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925716639,1.0,0.0,0.0,3.903046608,3.903074265,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8147.51709,0.0,1878.168823,1895.437134,0.0,3641.818604,0.96604073,1.0,0.0,3.0,1.0,0.0
18098880,296.8647461,297.1499939,293.1499939,0.0,0.0,284.8362732,0.966192305,0.62650013,0.56573689,297.3500366,297.1499939,293.1499939,0.0,0.0,284.8357544,0.896815002,0.511846721,0.48682946,297.1697693,297.1499939,293.1499939,0.0,0.0,284.8348694,0.819202781,0.385671109,0.272505015,297.1904297,297.1499939,293.1499939,0.0,0.0,284.8347778,0.812926054,0.376387328,0.360134333,297.1335449,297.1499939,293.1499939,0.0,0.0,284.832489,0.69838351,0.235144734,1.078178644,284.8356323,284.9500122,299.5507507,293.1813354,297.9603577,297.2154541,284.8415527,1.0,0.633538902,0.422395289,0.422395289,1.0,1.0,-3.31842351,1.056722879,2.26170063,0.307673573,0.819694996,0.819694996,0.0,192.7584991,199.0,59483.95313,0.0,3173.563477,1.0,279.7550354,283.3871765,296.2059021,300.0799866,293.1499939,293.1499939,280.0499878,41603.00391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925716639,1.0,0.0,0.0,3.903046608,3.903074265,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8147.51709,0.0,1878.168823,1895.437134,0.0,3641.818604,0.96604073,1.0,0.0,3.0,1.0,0.0
18098940,296.8741455,297.1499939,293.1499939,0.0,0.0,284.9544067,0.960513949,0.623832226,0.562965393,297.3535767,297.1499939,293.1499939,0.0,0.0,284.9544373,0.894576132,0.514731288,0.489306897,297.171936,297.1499939,293.1499939,0.0,0.0,284.9544983,0.816172302,0.386134744,0.27267316,297.1916504,297.1499939,293.1499939,0.0,0.0,284.9544983,0.809977233,0.377014577,0.360567331,297.1337891,297.1499939,293.1499939,0.0,0.0,284.9547119,0.695030272,0.234952584,1.076892376,284.9544373,284.9500122,299.5708313,293.1763306,297.9664917,297.2178345,284.9541016,1.0,0.635034859,0.421420783,0.421420783,1.0,1.0,-3.317231178,1.053647995,2.263583183,0.305355728,0.889961421,0.889961421,0.0,195.7584381,202.0,58778.53125,0.0,3187.938232,1.0,280.04422,283.5108948,296.1458435,299.8883362,293.1499939,293.1499939,280.3500061,33346.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91487664,1.0,0.0,0.0,4.052075863,4.052103519,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8019.846191,0.0,2006.15271,1895.437134,0.0,3541.804199,0.993894339,1.0,0.0,3.0,1.0,0.0
18099000,296.8741455,297.1499939,293.1499939,0.0,0.0,284.9544067,0.960513949,0.623832226,0.562965393,297.3535767,297.1499939,293.1499939,0.0,0.0,284.9544373,0.894576132,0.514731288,0.489306897,297.171936,297.1499939,293.1499939,0.0,0.0,284.9544983,0.816172302,0.386134744,0.27267316,297.1916504,297.1499939,293.1499939,0.0,0.0,284.9544983,0.809977233,0.377014577,0.360567331,297.1337891,297.1499939,293.1499939,0.0,0.0,284.9547119,0.695030272,0.234952584,1.076892376,284.9544373,284.9500122,299.5708313,293.1763306,297.9664917,297.2178345,284.9541016,1.0,0.635034859,0.421420783,0.421420783,1.0,1.0,-3.317231178,1.053647995,2.263583183,0.305355728,0.889961421,0.889961421,0.0,195.7584381,202.0,58778.53125,0.0,3187.938232,1.0,280.04422,283.5108948,296.1458435,299.8883362,293.1499939,293.1499939,280.3500061,33346.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91487664,1.0,0.0,0.0,4.052075863,4.052103519,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8019.846191,0.0,2006.15271,1895.437134,0.0,3541.804199,0.993894339,1.0,0.0,3.0,1.0,0.0
18099060,296.8898315,297.1499939,293.1499939,0.0,0.0,285.1101379,0.956730664,0.621916175,0.561114788,297.3631287,297.1499939,293.1499939,0.0,0.0,285.1100464,0.894153059,0.518267393,0.49251774,297.1801758,297.1499939,293.1499939,0.0,0.0,285.1098633,0.814776421,0.387237877,0.273368299,297.1983032,297.1499939,293.1499939,0.0,0.0,285.1098328,0.808633804,0.378210247,0.361614943,297.1390381,297.1499939,293.1499939,0.0,0.0,285.1094055,0.693343818,0.235274389,1.078068614,285.1100159,284.9500122,299.5907288,293.1713867,297.9767456,297.2259216,285.1112061,1.0,0.636941135,0.420513242,0.420513242,1.0,1.0,-3.322371244,1.05298996,2.269381285,0.304641634,1.0,1.0,0.0,198.0219727,205.0,57599.125,0.0,3212.232666,1.0,280.3445129,283.6822205,296.1419678,299.8003235,293.1499939,293.1499939,280.0499878,25977.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90636915,1.0,0.0,0.0,4.120458126,4.120485306,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8932.070313,0.0,2037.619019,1895.437134,0.0,3462.878174,1.0,1.0,0.0,3.0,1.0,0.0
18099120,296.8898315,297.1499939,293.1499939,0.0,0.0,285.1101379,0.956730664,0.621916175,0.561114788,297.3631287,297.1499939,293.1499939,0.0,0.0,285.1100464,0.894153059,0.518267393,0.49251774,297.1801758,297.1499939,293.1499939,0.0,0.0,285.1098633,0.814776421,0.387237877,0.273368299,297.1983032,297.1499939,293.1499939,0.0,0.0,285.1098328,0.808633804,0.378210247,0.361614943,297.1390381,297.1499939,293.1499939,0.0,0.0,285.1094055,0.693343818,0.235274389,1.078068614,285.1100159,284.9500122,299.5907288,293.1713867,297.9767456,297.2259216,285.1112061,1.0,0.636941135,0.420513242,0.420513242,1.0,1.0,-3.322371244,1.05298996,2.269381285,0.304641634,1.0,1.0,0.0,198.0219727,205.0,57599.125,0.0,3212.232666,1.0,280.3445129,283.6822205,296.1419678,299.8003235,293.1499939,293.1499939,280.0499878,25977.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90636915,1.0,0.0,0.0,4.120458126,4.120485306,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8932.070313,0.0,2037.619019,1895.437134,0.0,3462.878174,1.0,1.0,0.0,3.0,1.0,0.0
18099180,296.8840332,297.1499939,293.1499939,0.0,0.0,284.9360352,0.951161027,0.618062913,0.558437526,297.3607788,297.1499939,293.1499939,0.0,0.0,284.9360657,0.892434835,0.520750165,0.495368123,297.1777649,297.1499939,293.1499939,0.0,0.0,284.9361877,0.812252223,0.387394279,0.273842275,297.1963501,297.1499939,293.1499939,0.0,0.0,284.9362183,0.806172132,0.378637552,0.362447828,297.1391296,297.1499939,293.1499939,0.0,0.0,284.9365234,0.690773427,0.235154435,1.079087496,284.9360962,284.9500122,299.6104736,293.1665039,297.9802246,297.2243652,284.9353638,1.0,0.638942361,0.419605732,0.419605732,1.0,1.0,-3.3253932,1.051597714,2.273795366,0.303139359,0.954090595,0.954090595,0.0,201.0825958,208.0,58987.81641,0.0,3236.355469,1.0,280.0542603,283.4886169,296.1998291,300.0156555,293.1499939,293.1499939,279.75,28233.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917017341,1.0,0.0,0.0,4.107414246,4.107441425,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9164.017578,0.0,2038.702026,1895.437134,0.0,3561.607422,1.0,1.0,0.0,3.0,1.0,0.0
18099240,296.8840332,297.1499939,293.1499939,0.0,0.0,284.9360352,0.951161027,0.618062913,0.558437526,297.3607788,297.1499939,293.1499939,0.0,0.0,284.9360657,0.892434835,0.520750165,0.495368123,297.1777649,297.1499939,293.1499939,0.0,0.0,284.9361877,0.812252223,0.387394279,0.273842275,297.1963501,297.1499939,293.1499939,0.0,0.0,284.9362183,0.806172132,0.378637552,0.362447828,297.1391296,297.1499939,293.1499939,0.0,0.0,284.9365234,0.690773427,0.235154435,1.079087496,284.9360962,284.9500122,299.6104736,293.1665039,297.9802246,297.2243652,284.9353638,1.0,0.638942361,0.419605732,0.419605732,1.0,1.0,-3.3253932,1.051597714,2.273795366,0.303139359,0.954090595,0.954090595,0.0,201.0825958,208.0,58987.81641,0.0,3236.355469,1.0,280.0542603,283.4886169,296.1998291,300.0156555,293.1499939,293.1499939,279.75,28233.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917017341,1.0,0.0,0.0,4.107414246,4.107441425,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9164.017578,0.0,2038.702026,1895.437134,0.0,3561.607422,1.0,1.0,0.0,3.0,1.0,0.0
18099300,296.8750916,297.1499939,293.1499939,0.0,0.0,284.7984924,0.94703871,0.615506589,0.556439281,297.355011,297.1499939,293.1499939,0.0,0.0,284.7989502,0.890532732,0.521520615,0.496327668,297.1720886,297.1499939,293.1499939,0.0,0.0,284.8000183,0.8100034,0.387015969,0.273750305,297.1914978,297.1499939,293.1499939,0.0,0.0,284.8001099,0.803962648,0.378457993,0.362491012,297.1361084,297.1499939,293.1499939,0.0,0.0,284.8030396,0.688596725,0.234789953,1.078328967,284.7991333,284.9500122,299.6202698,293.1640625,297.9790039,297.2194519,284.7930298,1.0,0.639716506,0.419151962,0.419151962,1.0,1.0,-3.32317853,1.049593091,2.27358532,0.301354706,0.837487042,0.837487042,0.0,203.0884247,208.0,60064.36328,0.0,3242.778076,1.0,279.7894592,283.3330688,296.2213135,300.1790466,293.1499939,293.1499939,279.75,36006.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924037397,1.0,0.0,0.0,4.067851067,4.0678792,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8838.704102,0.0,2049.684814,1895.437134,0.0,3626.370605,0.998312116,1.0,0.0,3.0,1.0,0.0
18099360,296.8675232,297.1499939,293.1499939,0.0,0.0,284.8422241,0.942407072,0.6130144,0.554161727,297.3491821,297.1499939,293.1499939,0.0,0.0,284.8418274,0.888256073,0.522245586,0.497046649,297.1661987,297.1499939,293.1499939,0.0,0.0,284.8408813,0.807345152,0.386574447,0.273485005,297.1863403,297.1499939,293.1499939,0.0,0.0,284.8408203,0.801388979,0.378211856,0.362328112,297.1324158,297.1499939,293.1499939,0.0,0.0,284.838501,0.686060309,0.234340012,1.076776743,284.8416443,284.9500122,299.6300049,293.1616516,297.9772949,297.2140198,284.8473206,1.0,0.640308499,0.418648422,0.418648422,1.0,1.0,-3.318922758,1.046740294,2.272182465,0.298988402,0.817775965,0.817775965,0.0,205.2324829,211.0,59219.62109,0.0,3245.40625,1.0,279.7553101,283.3901367,296.1854858,300.0416565,293.1499939,293.1499939,280.0499878,41805.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92503643,1.0,0.0,0.0,3.883880138,3.883907318,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8120.724121,0.0,1855.495239,1895.437134,0.0,3635.563232,0.962273538,1.0,0.0,3.0,1.0,0.0
18099420,296.8777771,297.1499939,293.1499939,0.0,0.0,284.9570618,0.936964691,0.610470951,0.551526308,297.3533325,297.1499939,293.1499939,0.0,0.0,284.9570923,0.886647165,0.525179923,0.499572366,297.1689148,297.1499939,293.1499939,0.0,0.0,284.9571533,0.804683447,0.387049139,0.27366206,297.1881714,297.1499939,293.1499939,0.0,0.0,284.9571533,0.7988832,0.378852367,0.362773478,297.1334534,297.1499939,293.1499939,0.0,0.0,284.9573669,0.683314145,0.234216616,1.075809598,284.9570923,284.9500122,299.649353,293.1568604,297.9833984,297.2168579,284.9567261,1.0,0.641724706,0.417641371,0.417641371,1.0,1.0,-3.318359375,1.043877244,2.274482012,0.295291811,0.887933969,0.887933969,0.0,207.9454651,214.0,58542.11719,0.0,3259.544922,1.0,280.0441284,283.5106201,296.1261292,299.8531799,293.1499939,293.1499939,280.3500061,33327.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91415602,1.0,0.0,0.0,4.036030293,4.036057949,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7994.049805,0.0,1984.436768,1895.437134,0.0,3535.132324,0.990246832,1.0,0.0,3.0,1.0,0.0
18099480,296.8777771,297.1499939,293.1499939,0.0,0.0,284.9570618,0.936964691,0.610470951,0.551526308,297.3533325,297.1499939,293.1499939,0.0,0.0,284.9570923,0.886647165,0.525179923,0.499572366,297.1689148,297.1499939,293.1499939,0.0,0.0,284.9571533,0.804683447,0.387049139,0.27366206,297.1881714,297.1499939,293.1499939,0.0,0.0,284.9571533,0.7988832,0.378852367,0.362773478,297.1334534,297.1499939,293.1499939,0.0,0.0,284.9573669,0.683314145,0.234216616,1.075809598,284.9570923,284.9500122,299.649353,293.1568604,297.9833984,297.2168579,284.9567261,1.0,0.641724706,0.417641371,0.417641371,1.0,1.0,-3.318359375,1.043877244,2.274482012,0.295291811,0.887933969,0.887933969,0.0,207.9454651,214.0,58542.11719,0.0,3259.544922,1.0,280.0441284,283.5106201,296.1261292,299.8531799,293.1499939,293.1499939,280.3500061,33327.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91415602,1.0,0.0,0.0,4.036030293,4.036057949,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7994.049805,0.0,1984.436768,1895.437134,0.0,3535.132324,0.990246832,1.0,0.0,3.0,1.0,0.0
18099540,296.8933411,297.1499939,293.1499939,0.0,0.0,285.1048279,0.933208227,0.608588994,0.54972595,297.3627014,297.1499939,293.1499939,0.0,0.0,285.1047668,0.886431277,0.528697193,0.502780974,297.1770325,297.1499939,293.1499939,0.0,0.0,285.1045837,0.803401709,0.388103604,0.274334431,297.1948853,297.1499939,293.1499939,0.0,0.0,285.1045837,0.797707081,0.380009532,0.363797635,297.138916,297.1499939,293.1499939,0.0,0.0,285.104126,0.681881249,0.234554648,1.077116966,285.1047363,284.9500122,299.6685181,293.1521301,297.9930725,297.2248535,285.1058655,1.0,0.643588901,0.416634291,0.416634291,1.0,1.0,-3.323657751,1.043050766,2.280607224,0.293235898,1.0,1.0,0.0,210.1235046,217.0,57431.61719,0.0,3283.832764,1.0,280.3443909,283.6738892,296.1237488,299.7712708,293.1499939,293.1499939,280.0499878,25956.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905859053,1.0,0.0,0.0,4.119292259,4.119319439,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8909.99707,0.0,2035.837524,1895.437134,0.0,3458.135498,1.0,1.0,0.0,3.0,1.0,0.0
18099600,296.8933411,297.1499939,293.1499939,0.0,0.0,285.1048279,0.933208227,0.608588994,0.54972595,297.3627014,297.1499939,293.1499939,0.0,0.0,285.1047668,0.886431277,0.528697193,0.502780974,297.1770325,297.1499939,293.1499939,0.0,0.0,285.1045837,0.803401709,0.388103604,0.274334431,297.1948853,297.1499939,293.1499939,0.0,0.0,285.1045837,0.797707081,0.380009532,0.363797635,297.138916,297.1499939,293.1499939,0.0,0.0,285.104126,0.681881249,0.234554648,1.077116966,285.1047363,284.9500122,299.6685181,293.1521301,297.9930725,297.2248535,285.1058655,1.0,0.643588901,0.416634291,0.416634291,1.0,1.0,-3.323657751,1.043050766,2.280607224,0.293235898,1.0,1.0,0.0,210.1235046,217.0,57431.61719,0.0,3283.832764,1.0,280.3443909,283.6738892,296.1237488,299.7712708,293.1499939,293.1499939,280.0499878,25956.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905859053,1.0,0.0,0.0,4.119292259,4.119319439,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8909.99707,0.0,2035.837524,1895.437134,0.0,3458.135498,1.0,1.0,0.0,3.0,1.0,0.0
18099660,296.8881226,297.1499939,293.1499939,0.0,0.0,284.9307251,0.927768409,0.604838789,0.547110558,297.3599243,297.1499939,293.1499939,0.0,0.0,284.9307861,0.885009408,0.53112936,0.505584121,297.174469,297.1499939,293.1499939,0.0,0.0,284.9308777,0.801014602,0.388202876,0.27476418,297.1928406,297.1499939,293.1499939,0.0,0.0,284.9309082,0.795490265,0.380385727,0.364578813,297.1390381,297.1499939,293.1499939,0.0,0.0,284.9311829,0.679627895,0.234436348,1.078129768,284.9307861,284.9500122,299.6875,293.1474915,297.9960938,297.2232056,284.9301147,1.0,0.645549536,0.415733308,0.415733308,1.0,1.0,-3.326575041,1.041575313,2.284999847,0.292049289,0.94659245,0.94659245,0.0,213.1637268,220.0,58819.20703,0.0,3307.676758,1.0,280.0541992,283.4804993,296.1816406,299.9868469,293.1499939,293.1499939,279.75,28708.76367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916693628,1.0,0.0,0.0,4.105201244,4.105228424,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9139.875977,0.0,2039.665283,1895.437134,0.0,3558.614258,1.0,1.0,0.0,3.0,1.0,0.0
18099720,296.8881226,297.1499939,293.1499939,0.0,0.0,284.9307251,0.927768409,0.604838789,0.547110558,297.3599243,297.1499939,293.1499939,0.0,0.0,284.9307861,0.885009408,0.53112936,0.505584121,297.174469,297.1499939,293.1499939,0.0,0.0,284.9308777,0.801014602,0.388202876,0.27476418,297.1928406,297.1499939,293.1499939,0.0,0.0,284.9309082,0.795490265,0.380385727,0.364578813,297.1390381,297.1499939,293.1499939,0.0,0.0,284.9311829,0.679627895,0.234436348,1.078129768,284.9307861,284.9500122,299.6875,293.1474915,297.9960938,297.2232056,284.9301147,1.0,0.645549536,0.415733308,0.415733308,1.0,1.0,-3.326575041,1.041575313,2.284999847,0.292049289,0.94659245,0.94659245,0.0,213.1637268,220.0,58819.20703,0.0,3307.676758,1.0,280.0541992,283.4804993,296.1816406,299.9868469,293.1499939,293.1499939,279.75,28708.76367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916693628,1.0,0.0,0.0,4.105201244,4.105228424,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9139.875977,0.0,2039.665283,1895.437134,0.0,3558.614258,1.0,1.0,0.0,3.0,1.0,0.0
18099780,296.8732605,297.1499939,293.1499939,0.0,0.0,284.8479004,0.919627964,0.600006878,0.542988777,297.3483582,297.1499939,293.1499939,0.0,0.0,284.8476257,0.881431878,0.532615066,0.507227063,297.163269,297.1499939,293.1499939,0.0,0.0,284.8467102,0.796495318,0.387377381,0.27438429,297.1831665,297.1499939,293.1499939,0.0,0.0,284.8466492,0.791260362,0.379947215,0.36442548,297.1326599,297.1499939,293.1499939,0.0,0.0,284.8443604,0.675496697,0.233652577,1.075875401,284.8474121,284.9500122,299.7062988,293.1429138,297.993103,297.2132874,284.8526001,1.0,0.64689976,0.414832294,0.414832294,1.0,1.0,-3.320249557,1.036802173,2.283447266,0.289574325,0.816840231,0.816840231,0.0,217.261322,223.0,59006.14844,0.0,3316.622314,1.0,279.7551575,283.3924561,296.165863,300.0069885,293.1499939,293.1499939,280.0499878,41864.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924592555,1.0,0.0,0.0,3.868902445,3.868929625,9.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8099.064453,0.0,1837.126587,1895.437134,0.0,3631.479248,0.95924443,1.0,0.0,3.0,1.0,0.0
18099840,296.8732605,297.1499939,293.1499939,0.0,0.0,284.8479004,0.919627964,0.600006878,0.542988777,297.3483582,297.1499939,293.1499939,0.0,0.0,284.8476257,0.881431878,0.532615066,0.507227063,297.163269,297.1499939,293.1499939,0.0,0.0,284.8467102,0.796495318,0.387377381,0.27438429,297.1831665,297.1499939,293.1499939,0.0,0.0,284.8466492,0.791260362,0.379947215,0.36442548,297.1326599,297.1499939,293.1499939,0.0,0.0,284.8443604,0.675496697,0.233652577,1.075875401,284.8474121,284.9500122,299.7062988,293.1429138,297.993103,297.2132874,284.8526001,1.0,0.64689976,0.414832294,0.414832294,1.0,1.0,-3.320249557,1.036802173,2.283447266,0.289574325,0.816840231,0.816840231,0.0,217.261322,223.0,59006.14844,0.0,3316.622314,1.0,279.7551575,283.3924561,296.165863,300.0069885,293.1499939,293.1499939,280.0499878,41864.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924592555,1.0,0.0,0.0,3.868902445,3.868929625,9.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8099.064453,0.0,1837.126587,1895.437134,0.0,3631.479248,0.95924443,1.0,0.0,3.0,1.0,0.0
18099900,296.8784485,297.1499939,293.1499939,0.0,0.0,284.9769592,0.91666317,0.59875834,0.541448116,297.349884,297.1499939,293.1499939,0.0,0.0,284.9768372,0.880392671,0.534018874,0.508287907,297.1640625,297.1499939,293.1499939,0.0,0.0,284.9763489,0.794927001,0.387537509,0.274332345,297.1835938,297.1499939,293.1499939,0.0,0.0,284.9763184,0.789799511,0.38019684,0.364486396,297.1326599,297.1499939,293.1499939,0.0,0.0,284.974823,0.673965693,0.233542487,1.074938893,284.9767151,284.9500122,299.7156372,293.140625,297.9956665,297.2141724,284.9784241,1.0,0.647532403,0.414381802,0.414381802,1.0,1.0,-3.31854558,1.034956098,2.283589602,0.288258493,0.891453981,0.891453981,0.0,218.8172607,223.0,58220.16406,0.0,3321.602783,1.0,280.0067444,283.5269165,296.0967407,299.7618408,293.1499939,293.1499939,280.0499878,33583.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916467249,1.0,0.0,0.0,3.945914745,3.94594121,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8401.161133,0.0,1868.43457,1895.437134,0.0,3556.520752,0.972998619,1.0,0.0,3.0,1.0,0.0
18099960,296.884491,297.1499939,293.1499939,0.0,0.0,284.960144,0.914825141,0.597632945,0.540513217,297.3527527,297.1499939,293.1499939,0.0,0.0,284.9602051,0.880203307,0.535567701,0.509764552,297.1663818,297.1499939,293.1499939,0.0,0.0,284.9604187,0.794192255,0.387855619,0.274562687,297.1853943,297.1499939,293.1499939,0.0,0.0,284.9604187,0.789124846,0.380586356,0.364866376,297.1340027,297.1499939,293.1499939,0.0,0.0,284.9609375,0.673152268,0.233564734,1.075055838,284.9602661,284.9500122,299.7249146,293.1383972,297.9994507,297.2167053,284.9591675,1.0,0.648329377,0.413960785,0.413960785,1.0,1.0,-3.320068598,1.034341097,2.285727501,0.287379563,0.887202501,0.887202501,0.0,219.9291687,226.0,58358.42578,0.0,3331.362549,1.0,280.0445862,283.5099792,296.1064453,299.8209534,293.1499939,293.1499939,280.3500061,33104.01172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913580537,1.0,0.0,0.0,4.026197433,4.026224613,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7975.864258,0.0,1969.465698,1895.437134,0.0,3529.802246,0.987707317,1.0,0.0,3.0,1.0,0.0
18100020,296.8999939,297.1499939,293.1499939,0.0,0.0,285.1011353,0.911463737,0.595834672,0.538815558,297.3618469,297.1499939,293.1499939,0.0,0.0,285.1011047,0.880089462,0.539048016,0.512956917,297.1743469,297.1499939,293.1499939,0.0,0.0,285.1009521,0.793034196,0.38886112,0.275214702,297.1920166,297.1499939,293.1499939,0.0,0.0,285.1009216,0.788072586,0.381699175,0.365864366,297.1394043,297.1499939,293.1499939,0.0,0.0,285.1005249,0.671885252,0.233902812,1.07642436,285.1010742,284.9500122,299.7433472,293.1339722,298.0091553,297.2247009,285.1019897,1.0,0.650198758,0.41311875,0.41311875,1.0,1.0,-3.325489044,1.033986449,2.291502714,0.285570502,1.0,1.0,0.0,222.1236725,229.0,57297.26953,0.0,3356.144531,1.0,280.3457336,283.6671448,296.1056213,299.7442017,293.1499939,293.1499939,280.0499878,25914.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905421019,1.0,0.0,0.0,4.120685577,4.120712757,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8895.072266,0.0,2037.397461,1895.437134,0.0,3454.061279,1.0,1.0,0.0,3.0,1.0,0.0
18100080,296.8999939,297.1499939,293.1499939,0.0,0.0,285.1011353,0.911463737,0.595834672,0.538815558,297.3618469,297.1499939,293.1499939,0.0,0.0,285.1011047,0.880089462,0.539048016,0.512956917,297.1743469,297.1499939,293.1499939,0.0,0.0,285.1009521,0.793034196,0.38886112,0.275214702,297.1920166,297.1499939,293.1499939,0.0,0.0,285.1009216,0.788072586,0.381699175,0.365864366,297.1394043,297.1499939,293.1499939,0.0,0.0,285.1005249,0.671885252,0.233902812,1.07642436,285.1010742,284.9500122,299.7433472,293.1339722,298.0091553,297.2247009,285.1019897,1.0,0.650198758,0.41311875,0.41311875,1.0,1.0,-3.325489044,1.033986449,2.291502714,0.285570502,1.0,1.0,0.0,222.1236725,229.0,57297.26953,0.0,3356.144531,1.0,280.3457336,283.6671448,296.1056213,299.7442017,293.1499939,293.1499939,280.0499878,25914.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905421019,1.0,0.0,0.0,4.120685577,4.120712757,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8895.072266,0.0,2037.397461,1895.437134,0.0,3454.061279,1.0,1.0,0.0,3.0,1.0,0.0
18100140,296.8953552,297.1499939,293.1499939,0.0,0.0,284.9269409,0.906655133,0.592224061,0.536309361,297.358551,297.1499939,293.1499939,0.0,0.0,284.9269714,0.878771007,0.541417837,0.5157094,297.1715698,297.1499939,293.1499939,0.0,0.0,284.9270935,0.790769398,0.388906062,0.275607884,297.1897888,297.1499939,293.1499939,0.0,0.0,284.9270935,0.785981238,0.382022321,0.366598904,297.1393433,297.1499939,293.1499939,0.0,0.0,284.9273682,0.669801772,0.233775795,1.077410579,284.927002,284.9500122,299.7615662,293.1296082,298.0119019,297.2228699,284.9263611,1.0,0.652146339,0.412276715,0.412276715,1.0,1.0,-3.328342438,1.032710075,2.295632362,0.283382833,0.940963924,0.940963924,0.0,225.1870117,232.0,58680.5,0.0,3380.049561,1.0,280.0542297,283.4738159,296.1645508,299.960968,293.1499939,293.1499939,279.75,29084.09961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916478574,1.0,0.0,0.0,4.103450775,4.103478432,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9119.669922,0.0,2040.420898,1895.437134,0.0,3556.625488,1.0,1.0,0.0,3.0,1.0,0.0
18100200,296.8953552,297.1499939,293.1499939,0.0,0.0,284.9269409,0.906655133,0.592224061,0.536309361,297.358551,297.1499939,293.1499939,0.0,0.0,284.9269714,0.878771007,0.541417837,0.5157094,297.1715698,297.1499939,293.1499939,0.0,0.0,284.9270935,0.790769398,0.388906062,0.275607884,297.1897888,297.1499939,293.1499939,0.0,0.0,284.9270935,0.785981238,0.382022321,0.366598904,297.1393433,297.1499939,293.1499939,0.0,0.0,284.9273682,0.669801772,0.233775795,1.077410579,284.927002,284.9500122,299.7615662,293.1296082,298.0119019,297.2228699,284.9263611,1.0,0.652146339,0.412276715,0.412276715,1.0,1.0,-3.328342438,1.032710075,2.295632362,0.283382833,0.940963924,0.940963924,0.0,225.1870117,232.0,58680.5,0.0,3380.049561,1.0,280.0542297,283.4738159,296.1645508,299.960968,293.1499939,293.1499939,279.75,29084.09961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916478574,1.0,0.0,0.0,4.103450775,4.103478432,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9119.669922,0.0,2040.420898,1895.437134,0.0,3556.625488,1.0,1.0,0.0,3.0,1.0,0.0
18100260,296.8817139,297.1499939,293.1499939,0.0,0.0,284.8517456,0.899905324,0.587609172,0.532360494,297.3468628,297.1499939,293.1499939,0.0,0.0,284.8515625,0.875507712,0.542872667,0.517308712,297.1605835,297.1499939,293.1499939,0.0,0.0,284.850647,0.786572933,0.388066649,0.275208294,297.1802673,297.1499939,293.1499939,0.0,0.0,284.8505859,0.782073736,0.381561369,0.366413623,297.1330872,297.1499939,293.1499939,0.0,0.0,284.8483582,0.666040063,0.233008221,1.075191736,284.8513184,284.9500122,299.7796326,293.1253662,298.0085754,297.2130737,284.8561096,1.0,0.653493524,0.411335588,0.411335588,1.0,1.0,-3.32215023,1.027950406,2.294199705,0.279742151,0.815864444,0.815864444,0.0,229.2620392,235.0,58836.75391,0.0,3389.04248,1.0,279.7552185,283.3929749,296.1477661,299.9772339,293.1499939,293.1499939,280.0499878,41897.71484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924293518,1.0,0.0,0.0,3.858341694,3.858368874,9.93e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8081.066895,0.0,1824.193604,1895.437134,0.0,3628.727539,0.957069159,1.0,0.0,3.0,1.0,0.0
18100320,296.8817139,297.1499939,293.1499939,0.0,0.0,284.8517456,0.899905324,0.587609172,0.532360494,297.3468628,297.1499939,293.1499939,0.0,0.0,284.8515625,0.875507712,0.542872667,0.517308712,297.1605835,297.1499939,293.1499939,0.0,0.0,284.850647,0.786572933,0.388066649,0.275208294,297.1802673,297.1499939,293.1499939,0.0,0.0,284.8505859,0.782073736,0.381561369,0.366413623,297.1330872,297.1499939,293.1499939,0.0,0.0,284.8483582,0.666040063,0.233008221,1.075191736,284.8513184,284.9500122,299.7796326,293.1253662,298.0085754,297.2130737,284.8561096,1.0,0.653493524,0.411335588,0.411335588,1.0,1.0,-3.32215023,1.027950406,2.294199705,0.279742151,0.815864444,0.815864444,0.0,229.2620392,235.0,58836.75391,0.0,3389.04248,1.0,279.7552185,283.3929749,296.1477661,299.9772339,293.1499939,293.1499939,280.0499878,41897.71484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924293518,1.0,0.0,0.0,3.858341694,3.858368874,9.93e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8081.066895,0.0,1824.193604,1895.437134,0.0,3628.727539,0.957069159,1.0,0.0,3.0,1.0,0.0
18100380,296.8934937,297.1499939,293.1499939,0.0,0.0,284.9610596,0.895997643,0.585397303,0.530059397,297.3514099,297.1499939,293.1499939,0.0,0.0,284.9610596,0.87449342,0.545821846,0.519851863,297.1640015,297.1499939,293.1499939,0.0,0.0,284.9611511,0.784510732,0.388539851,0.275391132,297.1827698,297.1499939,293.1499939,0.0,0.0,284.9611511,0.780172527,0.382190973,0.366852909,297.1346436,297.1499939,293.1499939,0.0,0.0,284.9613953,0.663969815,0.232944891,1.074504256,284.9610901,284.9500122,299.7974854,293.1212158,298.0145569,297.2166138,284.9606934,1.0,0.654940546,0.41039446,0.41039446,1.0,1.0,-3.322347641,1.025449276,2.296898365,0.276921362,0.885407507,0.885407507,0.0,231.8959351,238.0,58182.73047,0.0,3404.462891,1.0,280.0439758,283.5088196,296.0897522,299.7930908,293.1499939,293.1499939,280.3500061,33270.94531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913271427,1.0,0.0,0.0,4.01331377,4.01334095,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7953.464844,0.0,1953.732666,1895.437134,0.0,3526.938721,0.98510468,1.0,0.0,3.0,1.0,0.0
18100440,296.8934937,297.1499939,293.1499939,0.0,0.0,284.9610596,0.895997643,0.585397303,0.530059397,297.3514099,297.1499939,293.1499939,0.0,0.0,284.9610596,0.87449342,0.545821846,0.519851863,297.1640015,297.1499939,293.1499939,0.0,0.0,284.9611511,0.784510732,0.388539851,0.275391132,297.1827698,297.1499939,293.1499939,0.0,0.0,284.9611511,0.780172527,0.382190973,0.366852909,297.1346436,297.1499939,293.1499939,0.0,0.0,284.9613953,0.663969815,0.232944891,1.074504256,284.9610901,284.9500122,299.7974854,293.1212158,298.0145569,297.2166138,284.9606934,1.0,0.654940546,0.41039446,0.41039446,1.0,1.0,-3.322347641,1.025449276,2.296898365,0.276921362,0.885407507,0.885407507,0.0,231.8959351,238.0,58182.73047,0.0,3404.462891,1.0,280.0439758,283.5088196,296.0897522,299.7930908,293.1499939,293.1499939,280.3500061,33270.94531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913271427,1.0,0.0,0.0,4.01331377,4.01334095,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7953.464844,0.0,1953.732666,1895.437134,0.0,3526.938721,0.98510468,1.0,0.0,3.0,1.0,0.0
18100500,296.9005127,297.1499939,293.1499939,0.0,0.0,285.067688,0.894401908,0.584457576,0.529128313,297.3551941,297.1499939,293.1499939,0.0,0.0,285.0675964,0.874318898,0.547464967,0.521330357,297.1672974,297.1499939,293.1499939,0.0,0.0,285.0668945,0.783830285,0.388948768,0.275637448,297.1854553,297.1499939,293.1499939,0.0,0.0,285.066864,0.779552937,0.382662326,0.367256433,297.1367798,297.1499939,293.1499939,0.0,0.0,285.0650635,0.663269043,0.233057022,1.074910164,285.0674133,284.9500122,299.806366,293.1191711,298.0185852,297.2197571,285.0709839,1.0,0.655811787,0.409923911,0.409923911,1.0,1.0,-3.324272394,1.024837136,2.299435139,0.275840074,0.976608038,0.976608038,0.0,233.0779266,238.0,57276.25,0.0,3415.591309,1.0,280.3089294,283.6306458,296.0663147,299.6447144,293.1499939,293.1499939,280.3500061,28665.98242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906824768,1.0,0.0,0.0,4.105065823,4.105093479,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8257.400391,0.0,2039.119995,1895.437134,0.0,3467.113525,1.0,1.0,0.0,3.0,1.0,0.0
18100560,296.9090271,297.1499939,293.1499939,0.0,0.0,285.0971069,0.893187165,0.583715498,0.528473139,297.360321,297.1499939,293.1499939,0.0,0.0,285.0970764,0.874471128,0.549270034,0.523018837,297.1719055,297.1499939,293.1499939,0.0,0.0,285.0968933,0.783478439,0.389512867,0.276025087,297.1893921,297.1499939,293.1499939,0.0,0.0,285.0968628,0.779243827,0.383274019,0.367827624,297.1400146,297.1499939,293.1499939,0.0,0.0,285.096405,0.662863255,0.23329033,1.075928092,285.0970459,284.9500122,299.8151855,293.117157,298.0237732,297.2243958,285.0982056,1.0,0.656818151,0.409537762,0.409537762,1.0,1.0,-3.327888966,1.025038242,2.302850723,0.275205255,1.0,1.0,0.0,234.1114197,241.0,57175.36328,0.0,3429.776855,1.0,280.3448792,283.6604004,296.0895691,299.7197266,293.1499939,293.1499939,280.0499878,25926.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905212104,1.0,0.0,0.0,4.118095398,4.118122101,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8874.364258,0.0,2033.934204,1895.437134,0.0,3452.118408,1.0,1.0,0.0,3.0,1.0,0.0
18100620,296.9047546,297.1499939,293.1499939,0.0,0.0,284.9238892,0.889032722,0.580259144,0.526080608,297.3566284,297.1499939,293.1499939,0.0,0.0,284.9239197,0.873316467,0.551578403,0.525713325,297.1690369,297.1499939,293.1499939,0.0,0.0,284.9240417,0.781407714,0.389516205,0.276385278,297.1871338,297.1499939,293.1499939,0.0,0.0,284.9240417,0.777345836,0.383556783,0.368520707,297.1398926,297.1499939,293.1499939,0.0,0.0,284.9243164,0.66100508,0.233162284,1.076896787,284.9239502,284.9500122,299.8326721,293.1131897,298.0260925,297.2223206,284.9233093,1.0,0.658756793,0.408765465,0.408765465,1.0,1.0,-3.330699444,1.02388382,2.306815386,0.27362439,0.936659098,0.936659098,0.0,237.2012177,244.0,58559.73828,0.0,3453.810791,1.0,280.0542603,283.467926,296.148407,299.9370117,293.1499939,293.1499939,279.75,29371.27539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916318238,1.0,0.0,0.0,4.102110386,4.102137566,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9101.960938,0.0,2040.996216,1895.437134,0.0,3555.142822,1.0,1.0,0.0,3.0,1.0,0.0
18100680,296.9047546,297.1499939,293.1499939,0.0,0.0,284.9238892,0.889032722,0.580259144,0.526080608,297.3566284,297.1499939,293.1499939,0.0,0.0,284.9239197,0.873316467,0.551578403,0.525713325,297.1690369,297.1499939,293.1499939,0.0,0.0,284.9240417,0.781407714,0.389516205,0.276385278,297.1871338,297.1499939,293.1499939,0.0,0.0,284.9240417,0.777345836,0.383556783,0.368520707,297.1398926,297.1499939,293.1499939,0.0,0.0,284.9243164,0.66100508,0.233162284,1.076896787,284.9239502,284.9500122,299.8326721,293.1131897,298.0260925,297.2223206,284.9233093,1.0,0.658756793,0.408765465,0.408765465,1.0,1.0,-3.330699444,1.02388382,2.306815386,0.27362439,0.936659098,0.936659098,0.0,237.2012177,244.0,58559.73828,0.0,3453.810791,1.0,280.0542603,283.467926,296.148407,299.9370117,293.1499939,293.1499939,279.75,29371.27539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916318238,1.0,0.0,0.0,4.102110386,4.102137566,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9101.960938,0.0,2040.996216,1895.437134,0.0,3555.142822,1.0,1.0,0.0,3.0,1.0,0.0
18100740,296.8921204,297.1499939,293.1499939,0.0,0.0,284.8544922,0.882936656,0.575862467,0.522307694,297.3448181,297.1499939,293.1499939,0.0,0.0,284.8544006,0.870388687,0.552995682,0.527262926,297.1583252,297.1499939,293.1499939,0.0,0.0,284.8534851,0.777578831,0.38866961,0.27597025,297.1777954,297.1499939,293.1499939,0.0,0.0,284.8534546,0.773798227,0.38307938,0.368308812,297.1337585,297.1499939,293.1499939,0.0,0.0,284.8512878,0.657636881,0.232413083,1.074718952,284.854126,284.9500122,299.8500061,293.1093445,298.0227661,297.2125549,284.8586121,1.0,0.660103738,0.407993168,0.407993168,1.0,1.0,-3.324657917,1.019603372,2.305054426,0.270851851,0.815109074,0.815109074,0.0,241.2581635,247.0,58698.13281,0.0,3462.917969,1.0,279.755249,283.3924866,296.1312866,299.9511108,293.1499939,293.1499939,280.0499878,41905.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924066961,1.0,0.0,0.0,3.850604296,3.850631475,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8065.819824,0.0,1814.628174,1895.437134,0.0,3626.642578,0.955446064,1.0,0.0,3.0,1.0,0.0
18100800,296.8921204,297.1499939,293.1499939,0.0,0.0,284.8544922,0.882936656,0.575862467,0.522307694,297.3448181,297.1499939,293.1499939,0.0,0.0,284.8544006,0.870388687,0.552995682,0.527262926,297.1583252,297.1499939,293.1499939,0.0,0.0,284.8534851,0.777578831,0.38866961,0.27597025,297.1777954,297.1499939,293.1499939,0.0,0.0,284.8534546,0.773798227,0.38307938,0.368308812,297.1337585,297.1499939,293.1499939,0.0,0.0,284.8512878,0.657636881,0.232413083,1.074718952,284.854126,284.9500122,299.8500061,293.1093445,298.0227661,297.2125549,284.8586121,1.0,0.660103738,0.407993168,0.407993168,1.0,1.0,-3.324657917,1.019603372,2.305054426,0.270851851,0.815109074,0.815109074,0.0,241.2581635,247.0,58698.13281,0.0,3462.917969,1.0,279.755249,283.3924866,296.1312866,299.9511108,293.1499939,293.1499939,280.0499878,41905.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924066961,1.0,0.0,0.0,3.850604296,3.850631475,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8065.819824,0.0,1814.628174,1895.437134,0.0,3626.642578,0.955446064,1.0,0.0,3.0,1.0,0.0
18100860,296.8849792,297.1499939,293.1499939,0.0,0.0,284.9532471,0.876390815,0.571848333,0.518870831,297.3287659,297.1499939,293.1499939,0.0,0.0,284.9532471,0.866537869,0.553815007,0.528336942,297.1413574,297.1499939,293.1499939,0.0,0.0,284.9533691,0.772712231,0.387030989,0.275073707,297.1591187,297.1499939,293.1499939,0.0,0.0,284.9533691,0.769070983,0.381519258,0.367237329,297.1127014,297.1499939,293.1499939,0.0,0.0,284.9536438,0.652578056,0.230054051,1.066577077,284.9532776,284.9500122,299.867157,293.1056824,298.0137634,297.1954346,284.9526672,1.0,0.660627902,0.407178551,0.407178551,1.0,1.0,-3.309669495,1.012048721,2.297620773,0.266955107,0.875849545,0.875849545,0.0,245.8683014,250.0,57752.91797,0.0,3454.493652,1.0,280.0439148,283.5029907,296.0717773,299.7553101,293.1499939,293.1499939,280.3500061,33865.57813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912674546,1.0,0.0,0.0,3.989920616,3.989947796,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7909.549805,0.0,1927.793945,1895.437134,0.0,3521.407715,0.980001986,1.0,0.0,3.0,1.0,0.0
18100920,296.8849792,297.1499939,293.1499939,0.0,0.0,284.9532471,0.876390815,0.571848333,0.518870831,297.3287659,297.1499939,293.1499939,0.0,0.0,284.9532471,0.866537869,0.553815007,0.528336942,297.1413574,297.1499939,293.1499939,0.0,0.0,284.9533691,0.772712231,0.387030989,0.275073707,297.1591187,297.1499939,293.1499939,0.0,0.0,284.9533691,0.769070983,0.381519258,0.367237329,297.1127014,297.1499939,293.1499939,0.0,0.0,284.9536438,0.652578056,0.230054051,1.066577077,284.9532776,284.9500122,299.867157,293.1056824,298.0137634,297.1954346,284.9526672,1.0,0.660627902,0.407178551,0.407178551,1.0,1.0,-3.309669495,1.012048721,2.297620773,0.266955107,0.875849545,0.875849545,0.0,245.8683014,250.0,57752.91797,0.0,3454.493652,1.0,280.0439148,283.5029907,296.0717773,299.7553101,293.1499939,293.1499939,280.3500061,33865.57813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912674546,1.0,0.0,0.0,3.989920616,3.989947796,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7909.549805,0.0,1927.793945,1895.437134,0.0,3521.407715,0.980001986,1.0,0.0,3.0,1.0,0.0
18100980,296.8927917,297.1499939,293.1499939,0.0,0.0,285.0645447,0.872275054,0.56927067,0.516419947,297.328125,297.1499939,293.1499939,0.0,0.0,285.0645447,0.864917338,0.556000471,0.530231357,297.1405945,297.1499939,293.1499939,0.0,0.0,285.0644226,0.770076215,0.386832327,0.274813265,297.1558533,297.1499939,293.1499939,0.0,0.0,285.0644226,0.766454637,0.381291896,0.36687535,297.1063843,297.1499939,293.1499939,0.0,0.0,285.0641174,0.649427772,0.228930235,1.060894012,285.0645142,284.9500122,299.8842468,293.1022949,298.0154114,297.1933289,285.0650024,1.0,0.661158562,0.406363934,0.406363934,1.0,1.0,-3.301403761,1.006872535,2.294531345,0.263834,1.0,1.0,0.0,248.7568817,253.0,56661.32422,0.0,3451.834717,1.0,280.344696,283.6332703,296.0707397,299.6721802,293.1499939,293.1499939,280.0499878,26384.97852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903600872,1.0,0.0,0.0,4.116070747,4.116097927,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8816.026367,0.0,2035.018799,1895.437134,0.0,3437.126465,1.0,1.0,0.0,3.0,1.0,0.0
18101040,296.8927917,297.1499939,293.1499939,0.0,0.0,285.0645447,0.872275054,0.56927067,0.516419947,297.328125,297.1499939,293.1499939,0.0,0.0,285.0645447,0.864917338,0.556000471,0.530231357,297.1405945,297.1499939,293.1499939,0.0,0.0,285.0644226,0.770076215,0.386832327,0.274813265,297.1558533,297.1499939,293.1499939,0.0,0.0,285.0644226,0.766454637,0.381291896,0.36687535,297.1063843,297.1499939,293.1499939,0.0,0.0,285.0641174,0.649427772,0.228930235,1.060894012,285.0645142,284.9500122,299.8842468,293.1022949,298.0154114,297.1933289,285.0650024,1.0,0.661158562,0.406363934,0.406363934,1.0,1.0,-3.301403761,1.006872535,2.294531345,0.263834,1.0,1.0,0.0,248.7568817,253.0,56661.32422,0.0,3451.834717,1.0,280.344696,283.6332703,296.0707397,299.6721802,293.1499939,293.1499939,280.0499878,26384.97852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903600872,1.0,0.0,0.0,4.116070747,4.116097927,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8816.026367,0.0,2035.018799,1895.437134,0.0,3437.126465,1.0,1.0,0.0,3.0,1.0,0.0
18101100,296.8914185,297.1499939,293.1499939,0.0,0.0,284.9274292,0.870503128,0.567514241,0.515239954,297.32547,297.1499939,293.1499939,0.0,0.0,284.9274902,0.864424646,0.556873739,0.531315684,297.138855,297.1499939,293.1499939,0.0,0.0,284.9289246,0.76911056,0.386605173,0.274818748,297.1535645,297.1499939,293.1499939,0.0,0.0,284.9289856,0.765503109,0.38110733,0.366886675,297.1041565,297.1499939,293.1499939,0.0,0.0,284.932373,0.648279667,0.228436887,1.059196591,284.927948,284.9500122,299.8927307,293.1006775,298.015564,297.1913147,284.9205322,1.0,0.661557198,0.405956626,0.405956626,1.0,1.0,-3.299272776,1.004981279,2.294291496,0.262673229,0.929693401,0.929693401,0.0,250.0175171,253.0,57865.20313,0.0,3454.048584,1.0,280.088501,283.4753723,296.1354065,299.9177551,293.1499939,293.1499939,280.0499878,28548.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910649538,1.0,0.0,0.0,4.105948925,4.105976105,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8554.301758,0.0,2039.340698,1895.437134,0.0,3502.630615,1.0,1.0,0.0,3.0,1.0,0.0
18101160,296.8851318,297.1499939,293.1499939,0.0,0.0,284.8872681,0.867960572,0.565259159,0.513443649,297.3193359,297.1499939,293.1499939,0.0,0.0,284.8872986,0.863283217,0.557380736,0.531981587,297.1340027,297.1499939,293.1499939,0.0,0.0,284.8874207,0.76753211,0.386057407,0.274571419,297.1488037,297.1499939,293.1499939,0.0,0.0,284.8874207,0.763991892,0.38065958,0.366626501,297.1005249,297.1499939,293.1499939,0.0,0.0,284.8877258,0.646702766,0.227788508,1.056891799,284.8873291,284.9500122,299.9012146,293.0991211,298.0137634,297.1861877,284.8866272,1.0,0.661851764,0.405695558,0.405695558,1.0,1.0,-3.294537544,1.002551556,2.291985989,0.261568695,0.886183619,0.886183619,0.0,251.7091522,256.0,57811.0,0.0,3452.707764,1.0,280.0547485,283.4409485,296.1291199,299.8747559,293.1499939,293.1499939,280.3500061,33558.15234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913715959,1.0,0.0,0.0,4.082386494,4.082414627,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7936.827637,0.0,2049.092773,1895.437134,0.0,3531.056641,1.0,1.0,0.0,3.0,1.0,0.0
18101220,296.8935242,297.1499939,293.1499939,0.0,0.0,285.047821,0.864166975,0.562729061,0.510739088,297.3210449,297.1499939,293.1499939,0.0,0.0,285.047821,0.862039387,0.559682369,0.533848882,297.1360168,297.1499939,293.1499939,0.0,0.0,285.047699,0.765351951,0.386043698,0.274388641,297.1493835,297.1499939,293.1499939,0.0,0.0,285.047699,0.76189816,0.380691171,0.366469592,297.1003113,297.1499939,293.1499939,0.0,0.0,285.0474854,0.644362092,0.2271301,1.053456187,285.0477905,284.9500122,299.9181213,293.0961914,298.0183716,297.1874084,285.0483093,1.0,0.662585497,0.405173421,0.405173421,1.0,1.0,-3.288975716,0.99914515,2.289830446,0.259539276,1.0,1.0,0.0,254.3388519,259.0,56431.48047,0.0,3454.764648,1.0,280.3457031,283.6192932,296.0681458,299.6672668,293.1499939,293.1499939,280.0499878,25946.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904417634,1.0,0.0,0.0,4.118005753,4.118032932,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8792.488281,0.0,2033.974854,1895.437134,0.0,3444.727295,1.0,1.0,0.0,3.0,1.0,0.0
