time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101280,296.8935242,297.1499939,293.1499939,0.0,0.0,285.047821,0.864166975,0.562729061,0.510739088,297.3210449,297.1499939,293.1499939,0.0,0.0,285.047821,0.862039387,0.559682369,0.533848882,297.1360168,297.1499939,293.1499939,0.0,0.0,285.047699,0.765351951,0.386043698,0.274388641,297.1493835,297.1499939,293.1499939,0.0,0.0,285.047699,0.76189816,0.380691171,0.366469592,297.1003113,297.1499939,293.1499939,0.0,0.0,285.0474854,0.644362092,0.2271301,1.053456187,285.0477905,284.9500122,299.9181213,293.0961914,298.0183716,297.1874084,285.0483093,1.0,0.662585497,0.405173421,0.405173421,1.0,1.0,-3.288975716,0.99914515,2.289830446,0.259539276,1.0,1.0,0.0,254.3388519,259.0,56431.48047,0.0,3454.764648,1.0,280.3457031,283.6192932,296.0681458,299.6672668,293.1499939,293.1499939,280.0499878,25946.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904417634,1.0,0.0,0.0,4.118005753,4.118032932,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8792.488281,0.0,2033.974854,1895.437134,0.0,3444.727295,1.0,1.0,0.0,3.0,1.0,0.0
18101340,296.8887329,297.1499939,293.1499939,0.0,0.0,284.8739624,0.860370815,0.559018135,0.508054674,297.3149719,297.1499939,293.1499939,0.0,0.0,284.8739319,0.86079371,0.56125015,0.535803676,297.132019,297.1499939,293.1499939,0.0,0.0,284.8740845,0.763239026,0.385476321,0.274309367,297.1452637,297.1499939,293.1499939,0.0,0.0,284.8740845,0.759876013,0.380278856,0.366458505,297.0982971,297.1499939,293.1499939,0.0,0.0,284.8744202,0.642214298,0.226304889,1.051051378,284.8739929,284.9500122,299.9349365,293.0934143,298.019165,297.183197,284.873291,1.0,0.663568676,0.404651284,0.404651284,1.0,1.0,-3.285110235,0.996340275,2.28876996,0.257673115,0.889472663,0.889472663,0.0,257.1495667,262.0,57630.83203,0.0,3461.676758,1.0,280.0552979,283.4292297,296.1191101,299.853302,293.1499939,293.1499939,280.3500061,33120.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913408637,1.0,0.0,0.0,4.084465504,4.08449316,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7917.594727,0.0,2048.271973,1895.437134,0.0,3528.209961,1.0,1.0,0.0,3.0,1.0,0.0
18101400,296.8887329,297.1499939,293.1499939,0.0,0.0,284.8739624,0.860370815,0.559018135,0.508054674,297.3149719,297.1499939,293.1499939,0.0,0.0,284.8739319,0.86079371,0.56125015,0.535803676,297.132019,297.1499939,293.1499939,0.0,0.0,284.8740845,0.763239026,0.385476321,0.274309367,297.1452637,297.1499939,293.1499939,0.0,0.0,284.8740845,0.759876013,0.380278856,0.366458505,297.0982971,297.1499939,293.1499939,0.0,0.0,284.8744202,0.642214298,0.226304889,1.051051378,284.8739929,284.9500122,299.9349365,293.0934143,298.019165,297.183197,284.873291,1.0,0.663568676,0.404651284,0.404651284,1.0,1.0,-3.285110235,0.996340275,2.28876996,0.257673115,0.889472663,0.889472663,0.0,257.1495667,262.0,57630.83203,0.0,3461.676758,1.0,280.0552979,283.4292297,296.1191101,299.853302,293.1499939,293.1499939,280.3500061,33120.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913408637,1.0,0.0,0.0,4.084465504,4.08449316,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7917.594727,0.0,2048.271973,1895.437134,0.0,3528.209961,1.0,1.0,0.0,3.0,1.0,0.0
18101460,296.8985291,297.1499939,293.1499939,0.0,0.0,285.0374451,0.856804073,0.55667901,0.505541086,297.3182068,297.1499939,293.1499939,0.0,0.0,285.0374451,0.85965699,0.563649714,0.537778556,297.135498,297.1499939,293.1499939,0.0,0.0,285.037323,0.761222184,0.385586292,0.274223596,297.1474304,297.1499939,293.1499939,0.0,0.0,285.037323,0.75794208,0.380424857,0.366429359,297.1001282,297.1499939,293.1499939,0.0,0.0,285.0370789,0.640140533,0.225826383,1.048552394,285.0374146,284.9500122,299.9516907,293.0908203,298.0247498,297.1860352,285.0379944,1.0,0.664546371,0.404052317,0.404052317,1.0,1.0,-3.281304121,0.993388593,2.287915468,0.255043328,1.0,1.0,0.0,259.8473206,265.0,56272.53125,0.0,3468.100586,1.0,280.3457031,283.6100159,296.06073,299.6488342,293.1499939,293.1499939,280.0499878,25951.89258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903692126,1.0,0.0,0.0,4.117978573,4.118005753,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8773.463867,0.0,2033.987183,1895.437134,0.0,3437.975342,1.0,1.0,0.0,3.0,1.0,0.0
18101520,296.8985291,297.1499939,293.1499939,0.0,0.0,285.0374451,0.856804073,0.55667901,0.505541086,297.3182068,297.1499939,293.1499939,0.0,0.0,285.0374451,0.85965699,0.563649714,0.537778556,297.135498,297.1499939,293.1499939,0.0,0.0,285.037323,0.761222184,0.385586292,0.274223596,297.1474304,297.1499939,293.1499939,0.0,0.0,285.037323,0.75794208,0.380424857,0.366429359,297.1001282,297.1499939,293.1499939,0.0,0.0,285.0370789,0.640140533,0.225826383,1.048552394,285.0374146,284.9500122,299.9516907,293.0908203,298.0247498,297.1860352,285.0379944,1.0,0.664546371,0.404052317,0.404052317,1.0,1.0,-3.281304121,0.993388593,2.287915468,0.255043328,1.0,1.0,0.0,259.8473206,265.0,56272.53125,0.0,3468.100586,1.0,280.3457031,283.6100159,296.06073,299.6488342,293.1499939,293.1499939,280.0499878,25951.89258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903692126,1.0,0.0,0.0,4.117978573,4.118005753,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8773.463867,0.0,2033.987183,1895.437134,0.0,3437.975342,1.0,1.0,0.0,3.0,1.0,0.0
18101580,296.8946838,297.1499939,293.1499939,0.0,0.0,284.8659668,0.853168249,0.553126156,0.503003418,297.3128662,297.1499939,293.1499939,0.0,0.0,284.8659668,0.858444929,0.565258145,0.539786816,297.1324463,297.1499939,293.1499939,0.0,0.0,284.8660889,0.759206831,0.385109574,0.274213642,297.1441956,297.1499939,293.1499939,0.0,0.0,284.8660889,0.756001949,0.380075604,0.366490573,297.0992126,297.1499939,293.1499939,0.0,0.0,284.8663635,0.638148844,0.225111872,1.04671979,284.8659973,284.9500122,299.9683533,293.0883789,298.0259705,297.1827698,284.865387,1.0,0.665714741,0.40345335,0.40345335,1.0,1.0,-3.278537273,0.990787506,2.287750006,0.252659917,0.883235931,0.883235931,0.0,262.7692566,268.0,57472.42188,0.0,3478.114746,1.0,280.0552979,283.4221191,296.113678,299.8374023,293.1499939,293.1499939,280.3500061,33716.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912641764,1.0,0.0,0.0,4.081634998,4.081663132,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7900.908203,0.0,2049.387451,1895.437134,0.0,3521.10376,1.0,1.0,0.0,3.0,1.0,0.0
18101640,296.8946838,297.1499939,293.1499939,0.0,0.0,284.8659668,0.853168249,0.553126156,0.503003418,297.3128662,297.1499939,293.1499939,0.0,0.0,284.8659668,0.858444929,0.565258145,0.539786816,297.1324463,297.1499939,293.1499939,0.0,0.0,284.8660889,0.759206831,0.385109574,0.274213642,297.1441956,297.1499939,293.1499939,0.0,0.0,284.8660889,0.756001949,0.380075604,0.366490573,297.0992126,297.1499939,293.1499939,0.0,0.0,284.8663635,0.638148844,0.225111872,1.04671979,284.8659973,284.9500122,299.9683533,293.0883789,298.0259705,297.1827698,284.865387,1.0,0.665714741,0.40345335,0.40345335,1.0,1.0,-3.278537273,0.990787506,2.287750006,0.252659917,0.883235931,0.883235931,0.0,262.7692566,268.0,57472.42188,0.0,3478.114746,1.0,280.0552979,283.4221191,296.113678,299.8374023,293.1499939,293.1499939,280.3500061,33716.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912641764,1.0,0.0,0.0,4.081634998,4.081663132,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7900.908203,0.0,2049.387451,1895.437134,0.0,3521.10376,1.0,1.0,0.0,3.0,1.0,0.0
18101700,296.8971252,297.1499939,293.1499939,0.0,0.0,284.9954834,0.851055026,0.551742136,0.50147754,297.3126831,297.1499939,293.1499939,0.0,0.0,284.9955444,0.857544363,0.566265106,0.540555835,297.1327209,297.1499939,293.1499939,0.0,0.0,284.9942017,0.75791508,0.385021627,0.274056822,297.1439514,297.1499939,293.1499939,0.0,0.0,284.9941406,0.754764557,0.380013376,0.366338164,297.0993347,297.1499939,293.1499939,0.0,0.0,284.9909058,0.636918128,0.224799395,1.045194626,284.9950562,284.9500122,299.9766846,293.0871887,298.0275879,297.1825867,285.0016479,1.0,0.666198909,0.403153837,0.403153837,1.0,1.0,-3.275414467,0.98888278,2.286531687,0.25116089,0.960131824,0.960131824,0.0,264.4073181,268.0,56223.32031,0.0,3480.12915,1.0,280.3114624,283.5724182,296.0524597,299.5978699,293.1499939,293.1499939,280.3500061,29884.49609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905996621,1.0,0.0,0.0,4.099710464,4.099738121,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8145.808594,0.0,2042.018066,1895.437134,0.0,3459.414307,1.0,1.0,0.0,3.0,1.0,0.0
18101760,296.9049377,297.1499939,293.1499939,0.0,0.0,285.0301819,0.849759758,0.55091083,0.50061202,297.3165894,297.1499939,293.1499939,0.0,0.0,285.0301819,0.85734278,0.567680597,0.541789055,297.1366882,297.1499939,293.1499939,0.0,0.0,285.0300903,0.757292092,0.385302037,0.274188876,297.1468811,297.1499939,293.1499939,0.0,0.0,285.0300598,0.754144192,0.38026154,0.366506994,297.1016846,297.1499939,293.1499939,0.0,0.0,285.0298157,0.636201143,0.224708214,1.044607759,285.0301514,284.9500122,299.9849854,293.0860596,298.0319824,297.1862488,285.0307007,1.0,0.666831374,0.402865022,0.402865022,1.0,1.0,-3.275505304,0.988130152,2.287374973,0.250127316,1.0,1.0,0.0,265.5648804,256.0,56140.10547,0.0,3486.821533,1.0,280.3456421,283.6031189,296.0559082,299.6348267,293.1499939,293.1499939,280.0499878,26143.81055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902938843,1.0,0.0,0.0,4.117093563,4.117120266,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8758.171875,0.0,2034.389648,1895.437134,0.0,3430.963379,1.0,1.0,0.0,3.0,1.0,0.0
18101820,296.9017029,297.1499939,293.1499939,0.0,0.0,284.8599854,0.850887179,0.547501922,0.497934878,297.3115845,297.1499939,293.1499939,0.0,0.0,284.8599548,0.860930979,0.569301605,0.543539584,297.1344604,297.1499939,293.1499939,0.0,0.0,284.8601074,0.759513319,0.384922594,0.274041981,297.1440735,297.1499939,293.1499939,0.0,0.0,284.8601074,0.756353021,0.379951537,0.366333038,297.1012878,297.1499939,293.1499939,0.0,0.0,284.8604126,0.637570262,0.224064052,1.041801333,284.8600159,284.9500122,300.0015564,293.0838318,298.0334778,297.1835327,284.859375,1.0,0.66388303,0.402287394,0.402287394,1.0,1.0,-3.270648241,0.98481679,2.285831451,0.248154491,0.871543765,0.871543765,0.0,261.6994934,244.0,57292.8125,0.0,3454.107666,1.0,280.0555725,283.4171448,296.1087646,299.8218689,293.1499939,293.1499939,280.3500061,35035.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91189301,1.0,0.0,0.0,4.075343132,4.075371265,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7883.587402,0.0,2051.815918,1895.437134,0.0,3514.16333,1.0,1.0,0.0,3.0,1.0,0.0
18101880,296.9017029,297.1499939,293.1499939,0.0,0.0,284.8599854,0.850887179,0.547501922,0.497934878,297.3115845,297.1499939,293.1499939,0.0,0.0,284.8599548,0.860930979,0.569301605,0.543539584,297.1344604,297.1499939,293.1499939,0.0,0.0,284.8601074,0.759513319,0.384922594,0.274041981,297.1440735,297.1499939,293.1499939,0.0,0.0,284.8601074,0.756353021,0.379951537,0.366333038,297.1012878,297.1499939,293.1499939,0.0,0.0,284.8604126,0.637570262,0.224064052,1.041801333,284.8600159,284.9500122,300.0015564,293.0838318,298.0334778,297.1835327,284.859375,1.0,0.66388303,0.402287394,0.402287394,1.0,1.0,-3.270648241,0.98481679,2.285831451,0.248154491,0.871543765,0.871543765,0.0,261.6994934,244.0,57292.8125,0.0,3454.107666,1.0,280.0555725,283.4171448,296.1087646,299.8218689,293.1499939,293.1499939,280.3500061,35035.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91189301,1.0,0.0,0.0,4.075343132,4.075371265,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7883.587402,0.0,2051.815918,1895.437134,0.0,3514.16333,1.0,1.0,0.0,3.0,1.0,0.0
18101940,296.9129333,297.1499939,293.1499939,0.0,0.0,285.0188599,0.855081975,0.54547292,0.495318353,297.3161011,297.1499939,293.1499939,0.0,0.0,285.0188599,0.867663026,0.571786761,0.545178473,297.1400757,297.1499939,293.1499939,0.0,0.0,285.0187073,0.764449537,0.385277659,0.273814797,297.147644,297.1499939,293.1499939,0.0,0.0,285.0187073,0.76121515,0.380224556,0.366006792,297.1046448,297.1499939,293.1499939,0.0,0.0,285.0183716,0.641031206,0.223779425,1.038191915,285.0187988,284.9500122,300.0180664,293.081665,298.0399475,297.1879883,285.0195007,1.0,0.658932507,0.401709735,0.401709735,1.0,1.0,-3.26445508,0.981027663,2.283427477,0.246168986,0.986141682,0.986141682,0.0,253.7749786,232.0,55943.10156,0.0,3395.868652,1.0,280.3446655,283.5935669,296.0518799,299.6193848,293.1499939,293.1499939,280.0499878,27055.14648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902100146,1.0,0.0,0.0,4.112886429,4.112913609,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8733.060547,0.0,2036.293457,1895.437134,0.0,3423.152832,1.0,1.0,0.0,3.0,1.0,0.0
18102000,296.9129333,297.1499939,293.1499939,0.0,0.0,285.0188599,0.855081975,0.54547292,0.495318353,297.3161011,297.1499939,293.1499939,0.0,0.0,285.0188599,0.867663026,0.571786761,0.545178473,297.1400757,297.1499939,293.1499939,0.0,0.0,285.0187073,0.764449537,0.385277659,0.273814797,297.147644,297.1499939,293.1499939,0.0,0.0,285.0187073,0.76121515,0.380224556,0.366006792,297.1046448,297.1499939,293.1499939,0.0,0.0,285.0183716,0.641031206,0.223779425,1.038191915,285.0187988,284.9500122,300.0180664,293.081665,298.0399475,297.1879883,285.0195007,1.0,0.658932507,0.401709735,0.401709735,1.0,1.0,-3.26445508,0.981027663,2.283427477,0.246168986,0.986141682,0.986141682,0.0,253.7749786,232.0,55943.10156,0.0,3395.868652,1.0,280.3446655,283.5935669,296.0518799,299.6193848,293.1499939,293.1499939,280.0499878,27055.14648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902100146,1.0,0.0,0.0,4.112886429,4.112913609,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8733.060547,0.0,2036.293457,1895.437134,0.0,3423.152832,1.0,1.0,0.0,3.0,1.0,0.0
18102060,296.9108276,297.1499939,293.1499939,0.0,0.0,284.8535461,0.86096549,0.542277753,0.492597461,297.3118591,297.1499939,293.1499939,0.0,0.0,284.8535461,0.876267374,0.57348001,0.54676038,297.1393433,297.1499939,293.1499939,0.0,0.0,284.8534241,0.771056414,0.385091305,0.273625106,297.145813,297.1499939,293.1499939,0.0,0.0,284.8534241,0.767711043,0.380023152,0.365698278,297.1053467,297.1499939,293.1499939,0.0,0.0,284.8532104,0.645878375,0.223283231,1.03492713,284.8534851,284.9500122,300.0345764,293.0795593,298.0420837,297.1862488,284.8544922,1.0,0.653052449,0.401180834,0.401180834,1.0,1.0,-3.258574724,0.977457941,2.281116962,0.244706243,0.850345016,0.850345016,0.0,244.0902557,220.0,56952.00781,0.0,3328.726807,1.0,280.0543823,283.4151001,296.1043091,299.7999573,293.1499939,293.1499939,280.3500061,37458.70703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91086781,1.0,0.0,0.0,4.046539783,4.046567917,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7843.081543,0.0,2032.809448,1895.437134,0.0,3504.655762,0.993737042,1.0,0.0,3.0,1.0,0.0
18102120,296.9108276,297.1499939,293.1499939,0.0,0.0,284.8535461,0.86096549,0.542277753,0.492597461,297.3118591,297.1499939,293.1499939,0.0,0.0,284.8535461,0.876267374,0.57348001,0.54676038,297.1393433,297.1499939,293.1499939,0.0,0.0,284.8534241,0.771056414,0.385091305,0.273625106,297.145813,297.1499939,293.1499939,0.0,0.0,284.8534241,0.767711043,0.380023152,0.365698278,297.1053467,297.1499939,293.1499939,0.0,0.0,284.8532104,0.645878375,0.223283231,1.03492713,284.8534851,284.9500122,300.0345764,293.0795593,298.0420837,297.1862488,284.8544922,1.0,0.653052449,0.401180834,0.401180834,1.0,1.0,-3.258574724,0.977457941,2.281116962,0.244706243,0.850345016,0.850345016,0.0,244.0902557,220.0,56952.00781,0.0,3328.726807,1.0,280.0543823,283.4151001,296.1043091,299.7999573,293.1499939,293.1499939,280.3500061,37458.70703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91086781,1.0,0.0,0.0,4.046539783,4.046567917,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7843.081543,0.0,2032.809448,1895.437134,0.0,3504.655762,0.993737042,1.0,0.0,3.0,1.0,0.0
18102180,296.9153137,297.1499939,293.1499939,0.0,0.0,284.9917297,0.86432457,0.54113704,0.49097836,297.3131409,297.1499939,293.1499939,0.0,0.0,284.9917908,0.881095648,0.574666977,0.547375858,297.1416016,297.1499939,293.1499939,0.0,0.0,284.9911499,0.774768949,0.385240138,0.273399681,297.1469727,297.1499939,293.1499939,0.0,0.0,284.9911194,0.771369934,0.380105168,0.36537388,297.10672,297.1499939,293.1499939,0.0,0.0,284.9893494,0.64861244,0.223122597,1.03267014,284.9915466,284.9500122,300.0431213,293.0784912,298.0447693,297.1875916,284.9941406,1.0,0.649644613,0.400905818,0.400905818,1.0,1.0,-3.253985167,0.97508502,2.278900146,0.24351573,0.932953179,0.932953179,0.0,238.7229156,220.0,55866.63672,0.0,3288.671875,1.0,280.3130188,283.5667114,296.0400085,299.5619812,293.1499939,293.1499939,280.3500061,31632.69727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903507888,1.0,0.0,0.0,4.091552258,4.091580391,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8122.378418,0.0,2045.511353,1895.437134,0.0,3436.260742,1.0,1.0,0.0,3.0,1.0,0.0
18102240,296.9230652,297.1499939,293.1499939,0.0,0.0,285.0105896,0.868590236,0.5404706,0.490089774,297.3172913,297.1499939,293.1499939,0.0,0.0,285.0105896,0.886652768,0.576065481,0.548386037,297.1464539,297.1499939,293.1499939,0.0,0.0,285.010437,0.779207468,0.385663718,0.273468822,297.1503601,297.1499939,293.1499939,0.0,0.0,285.010437,0.775705457,0.380419403,0.365379393,297.1097107,297.1499939,293.1499939,0.0,0.0,285.0100403,0.651940584,0.223152876,1.031483889,285.0105286,284.9500122,300.0510254,293.0774841,298.0493164,297.1917114,285.011261,1.0,0.646537364,0.400651932,0.400651932,1.0,1.0,-3.252789974,0.973966599,2.278823376,0.242662072,0.962389112,0.962389112,0.0,233.1467743,208.0,55729.64453,0.0,3255.069092,1.0,280.344696,283.5872803,296.0474243,299.6005249,293.1499939,293.1499939,280.0499878,28483.95313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900795519,1.0,0.0,0.0,4.105433464,4.105461121,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8708.639648,0.0,2038.092651,1895.437134,0.0,3410.999023,1.0,1.0,0.0,3.0,1.0,0.0
18102300,296.9246521,297.1499939,293.1499939,0.0,0.0,284.8773499,0.873195112,0.539193332,0.489061773,297.3172302,297.1499939,293.1499939,0.0,0.0,284.8771362,0.892647266,0.577122688,0.549387872,297.1481628,297.1499939,293.1499939,0.0,0.0,284.8786316,0.784031808,0.385813534,0.273538172,297.1510925,297.1499939,293.1499939,0.0,0.0,284.8787231,0.780423164,0.380496532,0.365379661,297.1112976,297.1499939,293.1499939,0.0,0.0,284.8822632,0.655620635,0.223054409,1.030373335,284.8777466,284.9500122,300.0592346,293.0764771,298.0517883,297.1927795,284.870636,1.0,0.643266022,0.400387496,0.400387496,1.0,1.0,-3.251512289,0.972795784,2.278716564,0.24168475,0.874864757,0.874864757,0.0,227.3423462,208.0,56904.47656,0.0,3220.032715,1.0,280.0881042,283.4330139,296.1075134,299.8342896,293.1499939,293.1499939,280.0499878,32625.04883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907140315,1.0,0.0,0.0,4.086811066,4.086839199,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8442.805664,0.0,2047.33606,1895.437134,0.0,3470.045654,1.0,1.0,0.0,3.0,1.0,0.0
18102360,296.9216309,297.1499939,293.1499939,0.0,0.0,284.864502,0.877193511,0.537467599,0.487439305,297.3134766,297.1499939,293.1499939,0.0,0.0,284.8645935,0.898129046,0.577813029,0.54993397,297.1467285,297.1499939,293.1499939,0.0,0.0,284.8639832,0.788374066,0.385660887,0.273346186,297.1490784,297.1499939,293.1499939,0.0,0.0,284.8639526,0.784699082,0.380303144,0.365075082,297.1109314,297.1499939,293.1499939,0.0,0.0,284.8627625,0.658956349,0.222772971,1.028423429,284.8643494,284.9500122,300.0674744,293.0754395,298.0518494,297.1903992,284.8678589,1.0,0.63980484,0.400152147,0.400152147,1.0,1.0,-3.247281551,0.970678985,2.276602507,0.240263984,0.835929751,0.835929751,0.0,221.9105682,196.0,56504.27344,0.0,3180.625488,1.0,280.0548706,283.4320679,296.0985718,299.7696838,293.1499939,293.1499939,280.3500061,39444.57422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909404039,1.0,0.0,0.0,3.989938498,3.989966631,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7798.669434,0.0,1973.44812,1895.437134,0.0,3491.072266,0.982951105,1.0,0.0,3.0,1.0,0.0
18102420,296.9345093,297.1499939,293.1499939,0.0,0.0,285.0029907,0.887640059,0.535869718,0.485146344,297.3196106,297.1499939,293.1499939,0.0,0.0,285.0030212,0.911779225,0.580495238,0.551652849,297.1551208,297.1499939,293.1499939,0.0,0.0,285.0028381,0.799111426,0.386459887,0.273342609,297.1542969,297.1499939,293.1499939,0.0,0.0,285.0028381,0.795219243,0.380814821,0.364855319,297.1159058,297.1499939,293.1499939,0.0,0.0,285.0023804,0.667332947,0.222776547,1.025489569,285.0029602,284.9500122,300.0838928,293.0733337,298.0597839,297.1965637,285.0038452,1.0,0.632866263,0.399681449,0.399681449,1.0,1.0,-3.242781401,0.967852592,2.274928808,0.237731859,0.940187454,0.940187454,0.0,210.075531,184.0,55544.84766,0.0,3105.317139,1.0,280.344635,283.5813904,296.0444946,299.5852661,293.1499939,293.1499939,280.0499878,29986.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899372637,1.0,0.0,0.0,4.098780632,4.098808289,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8686.717773,0.0,2041.599243,1895.437134,0.0,3397.735596,1.0,1.0,0.0,3.0,1.0,0.0
18102480,296.9345093,297.1499939,293.1499939,0.0,0.0,285.0029907,0.887640059,0.535869718,0.485146344,297.3196106,297.1499939,293.1499939,0.0,0.0,285.0030212,0.911779225,0.580495238,0.551652849,297.1551208,297.1499939,293.1499939,0.0,0.0,285.0028381,0.799111426,0.386459887,0.273342609,297.1542969,297.1499939,293.1499939,0.0,0.0,285.0028381,0.795219243,0.380814821,0.364855319,297.1159058,297.1499939,293.1499939,0.0,0.0,285.0023804,0.667332947,0.222776547,1.025489569,285.0029602,284.9500122,300.0838928,293.0733337,298.0597839,297.1965637,285.0038452,1.0,0.632866263,0.399681449,0.399681449,1.0,1.0,-3.242781401,0.967852592,2.274928808,0.237731859,0.940187454,0.940187454,0.0,210.075531,184.0,55544.84766,0.0,3105.317139,1.0,280.344635,283.5813904,296.0444946,299.5852661,293.1499939,293.1499939,280.0499878,29986.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899372637,1.0,0.0,0.0,4.098780632,4.098808289,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8686.717773,0.0,2041.599243,1895.437134,0.0,3397.735596,1.0,1.0,0.0,3.0,1.0,0.0
18102540,296.933136,297.1499939,293.1499939,0.0,0.0,284.8839722,0.898868442,0.53301543,0.482547611,297.3158264,297.1499939,293.1499939,0.0,0.0,284.8841248,0.927611172,0.582273006,0.553170204,297.1560669,297.1499939,293.1499939,0.0,0.0,284.8833313,0.810525596,0.386631936,0.273303598,297.1531677,297.1499939,293.1499939,0.0,0.0,284.8833008,0.806519985,0.380761981,0.364567041,297.117218,297.1499939,293.1499939,0.0,0.0,284.8815308,0.676607788,0.222484708,1.022681832,284.8837891,284.9500122,300.1003113,293.071228,298.0623474,297.1952209,284.8876648,1.0,0.625870705,0.399210751,0.399210751,1.0,1.0,-3.23772192,0.964794338,2.272927523,0.235724822,0.831295192,0.831295192,0.0,198.4653778,172.0,56152.38672,0.0,3030.23999,1.0,280.0549011,283.4540405,296.0927734,299.7401123,293.1499939,293.1499939,280.3500061,40232.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90792191,1.0,0.0,0.0,3.941200018,3.941227674,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7771.753906,0.0,1916.108521,1895.437134,0.0,3477.30835,0.973691285,1.0,0.0,3.0,1.0,0.0
18102600,296.933136,297.1499939,293.1499939,0.0,0.0,284.8839722,0.898868442,0.53301543,0.482547611,297.3158264,297.1499939,293.1499939,0.0,0.0,284.8841248,0.927611172,0.582273006,0.553170204,297.1560669,297.1499939,293.1499939,0.0,0.0,284.8833313,0.810525596,0.386631936,0.273303598,297.1531677,297.1499939,293.1499939,0.0,0.0,284.8833008,0.806519985,0.380761981,0.364567041,297.117218,297.1499939,293.1499939,0.0,0.0,284.8815308,0.676607788,0.222484708,1.022681832,284.8837891,284.9500122,300.1003113,293.071228,298.0623474,297.1952209,284.8876648,1.0,0.625870705,0.399210751,0.399210751,1.0,1.0,-3.23772192,0.964794338,2.272927523,0.235724822,0.831295192,0.831295192,0.0,198.4653778,172.0,56152.38672,0.0,3030.23999,1.0,280.0549011,283.4540405,296.0927734,299.7401123,293.1499939,293.1499939,280.3500061,40232.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90792191,1.0,0.0,0.0,3.941200018,3.941227674,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7771.753906,0.0,1916.108521,1895.437134,0.0,3477.30835,0.973691285,1.0,0.0,3.0,1.0,0.0
18102660,296.946106,297.1499939,293.1499939,0.0,0.0,284.9966125,0.913075924,0.531576693,0.480447829,297.3222961,297.1499939,293.1499939,0.0,0.0,284.9966125,0.946183264,0.585020959,0.554978669,297.1653748,297.1499939,293.1499939,0.0,0.0,284.996521,0.823211014,0.387643874,0.273460925,297.1587524,297.1499939,293.1499939,0.0,0.0,284.9964905,0.819157183,0.381363332,0.364445359,297.122406,297.1499939,293.1499939,0.0,0.0,284.9963684,0.687741637,0.222592294,1.020226955,284.996582,284.9500122,300.1166992,293.0690308,298.0706177,297.2017517,284.9973145,1.0,0.618810892,0.398782223,0.398782223,1.0,1.0,-3.234451294,0.962470829,2.271980524,0.234094605,0.92419982,0.92419982,0.0,186.3507843,160.0,55389.88672,0.0,2956.406494,1.0,280.344574,283.5757141,296.0416565,299.5725708,293.1499939,293.1499939,280.0499878,31023.74414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898052573,1.0,0.0,0.0,4.093946457,4.093974113,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8668.146484,0.0,2043.682983,1895.437134,0.0,3385.424316,1.0,1.0,0.0,3.0,1.0,0.0
18102720,296.946106,297.1499939,293.1499939,0.0,0.0,284.9966125,0.913075924,0.531576693,0.480447829,297.3222961,297.1499939,293.1499939,0.0,0.0,284.9966125,0.946183264,0.585020959,0.554978669,297.1653748,297.1499939,293.1499939,0.0,0.0,284.996521,0.823211014,0.387643874,0.273460925,297.1587524,297.1499939,293.1499939,0.0,0.0,284.9964905,0.819157183,0.381363332,0.364445359,297.122406,297.1499939,293.1499939,0.0,0.0,284.9963684,0.687741637,0.222592294,1.020226955,284.996582,284.9500122,300.1166992,293.0690308,298.0706177,297.2017517,284.9973145,1.0,0.618810892,0.398782223,0.398782223,1.0,1.0,-3.234451294,0.962470829,2.271980524,0.234094605,0.92419982,0.92419982,0.0,186.3507843,160.0,55389.88672,0.0,2956.406494,1.0,280.344574,283.5757141,296.0416565,299.5725708,293.1499939,293.1499939,280.0499878,31023.74414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898052573,1.0,0.0,0.0,4.093946457,4.093974113,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8668.146484,0.0,2043.682983,1895.437134,0.0,3385.424316,1.0,1.0,0.0,3.0,1.0,0.0
18102780,296.944458,297.1499939,293.1499939,0.0,0.0,284.8965149,0.92938894,0.528835773,0.477894306,297.3182068,297.1499939,293.1499939,0.0,0.0,284.8966675,0.964592397,0.586798429,0.556460023,297.1666565,297.1499939,293.1499939,0.0,0.0,284.8959351,0.836480379,0.38797614,0.27351144,297.1574402,297.1499939,293.1499939,0.0,0.0,284.8959045,0.832125545,0.381348968,0.364169449,297.1235352,297.1499939,293.1499939,0.0,0.0,284.894165,0.699746549,0.222360149,1.017623186,284.8963623,284.9500122,300.1331177,293.0667419,298.0729675,297.2000427,284.8997498,1.0,0.611706316,0.398353666,0.398353666,1.0,1.0,-3.22977066,0.959637821,2.27013278,0.232655048,0.828278005,0.828278005,0.0,174.6832428,148.0,55900.67188,0.0,2882.223389,1.0,280.0549622,283.4672546,296.0877686,299.7179871,293.1499939,293.1499939,280.3500061,40484.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906650186,1.0,0.0,0.0,3.91027832,3.910305738,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7752.866211,0.0,1878.425415,1895.437134,0.0,3465.490479,0.96741116,1.0,0.0,3.0,1.0,0.0
18102840,296.944458,297.1499939,293.1499939,0.0,0.0,284.8965149,0.92938894,0.528835773,0.477894306,297.3182068,297.1499939,293.1499939,0.0,0.0,284.8966675,0.964592397,0.586798429,0.556460023,297.1666565,297.1499939,293.1499939,0.0,0.0,284.8959351,0.836480379,0.38797614,0.27351144,297.1574402,297.1499939,293.1499939,0.0,0.0,284.8959045,0.832125545,0.381348968,0.364169449,297.1235352,297.1499939,293.1499939,0.0,0.0,284.894165,0.699746549,0.222360149,1.017623186,284.8963623,284.9500122,300.1331177,293.0667419,298.0729675,297.2000427,284.8997498,1.0,0.611706316,0.398353666,0.398353666,1.0,1.0,-3.22977066,0.959637821,2.27013278,0.232655048,0.828278005,0.828278005,0.0,174.6832428,148.0,55900.67188,0.0,2882.223389,1.0,280.0549622,283.4672546,296.0877686,299.7179871,293.1499939,293.1499939,280.3500061,40484.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906650186,1.0,0.0,0.0,3.91027832,3.910305738,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7752.866211,0.0,1878.425415,1895.437134,0.0,3465.490479,0.96741116,1.0,0.0,3.0,1.0,0.0
18102900,296.9505615,297.1499939,293.1499939,0.0,0.0,285.0178833,0.938648343,0.528128564,0.476680577,297.3209839,297.1499939,293.1499939,0.0,0.0,285.0179749,0.973927379,0.588133574,0.557200789,297.1710205,297.1499939,293.1499939,0.0,0.0,285.017395,0.843959272,0.388508886,0.273539484,297.1598206,297.1499939,293.1499939,0.0,0.0,285.0173645,0.839365184,0.38162601,0.364010215,297.1256714,297.1499939,293.1499939,0.0,0.0,285.015625,0.706376791,0.22240296,1.01616919,285.0177612,284.9500122,300.1413269,293.0655518,298.0766602,297.2026978,285.0194397,1.0,0.608086407,0.398139387,0.398139387,1.0,1.0,-3.227287769,0.958170354,2.269117355,0.23194617,0.911910594,0.911910594,0.0,168.7586365,148.0,55140.15234,0.0,2844.426758,1.0,280.3077393,283.5956726,296.0247803,299.4929504,293.1499939,293.1499939,280.3500061,32514.56836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89917773,1.0,0.0,0.0,4.001336098,4.001363277,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8047.02002,0.0,1931.714844,1895.437134,0.0,3395.918457,0.984986246,1.0,0.0,3.0,1.0,0.0
18102960,296.9573975,297.1499939,293.1499939,0.0,0.0,284.9958191,0.949599147,0.527539611,0.47594288,297.324707,297.1499939,293.1499939,0.0,0.0,284.9957581,0.984006822,0.589583874,0.558314621,297.1764221,297.1499939,293.1499939,0.0,0.0,284.9960327,0.853021443,0.389174014,0.273806453,297.1631165,297.1499939,293.1499939,0.0,0.0,284.9960632,0.848095119,0.382014662,0.364113927,297.1286926,297.1499939,293.1499939,0.0,0.0,284.9967957,0.714066088,0.222544044,1.015514493,284.9958801,284.9500122,300.1495361,293.0643311,298.0812988,297.2066345,284.9946289,1.0,0.604589522,0.397929847,0.397929847,1.0,1.0,-3.227396488,0.957609892,2.269786596,0.231687754,0.916926146,0.916926146,0.0,162.4800873,136.0,55288.08984,0.0,2810.078125,1.0,280.3448792,283.5727539,296.0371704,299.5597839,293.1499939,293.1499939,280.0499878,31341.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896856666,1.0,0.0,0.0,4.094340324,4.094367981,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8662.400391,0.0,2046.885986,1895.437134,0.0,3374.266113,1.0,1.0,0.0,3.0,1.0,0.0
18103020,296.9552612,297.1499939,293.1499939,0.0,0.0,284.9033508,0.968725741,0.524891794,0.473478198,297.3204956,297.1499939,293.1499939,0.0,0.0,284.9034729,0.999000013,0.59137255,0.557904422,297.1775818,297.1499939,293.1499939,0.0,0.0,284.9028625,0.870893717,0.389632016,0.273955911,297.1614685,297.1499939,293.1499939,0.0,0.0,284.902832,0.865327358,0.382019043,0.363874048,297.129425,297.1499939,293.1499939,0.0,0.0,284.9013062,0.727697909,0.222352907,1.013195753,284.9032288,284.9500122,300.1659851,293.0617981,298.0832825,297.2044983,284.9057007,1.0,0.597306967,0.397510737,0.397510737,1.0,1.0,-3.220995665,0.954180956,2.266814709,0.230472043,0.826181412,0.826181412,0.0,151.2100677,139.0,55693.26953,0.0,2734.99585,1.0,280.0550537,283.4739075,296.0827942,299.7000427,293.1499939,293.1499939,280.3500061,40498.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905621231,1.0,0.0,0.0,3.89059186,3.89061904,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7737.601563,0.0,1853.551514,1895.437134,0.0,3455.923828,0.963192105,1.0,0.0,3.0,1.0,0.0
18103080,296.9552612,297.1499939,293.1499939,0.0,0.0,284.9033508,0.968725741,0.524891794,0.473478198,297.3204956,297.1499939,293.1499939,0.0,0.0,284.9034729,0.999000013,0.59137255,0.557904422,297.1775818,297.1499939,293.1499939,0.0,0.0,284.9028625,0.870893717,0.389632016,0.273955911,297.1614685,297.1499939,293.1499939,0.0,0.0,284.902832,0.865327358,0.382019043,0.363874048,297.129425,297.1499939,293.1499939,0.0,0.0,284.9013062,0.727697909,0.222352907,1.013195753,284.9032288,284.9500122,300.1659851,293.0617981,298.0832825,297.2044983,284.9057007,1.0,0.597306967,0.397510737,0.397510737,1.0,1.0,-3.220995665,0.954180956,2.266814709,0.230472043,0.826181412,0.826181412,0.0,151.2100677,139.0,55693.26953,0.0,2734.99585,1.0,280.0550537,283.4739075,296.0827942,299.7000427,293.1499939,293.1499939,280.3500061,40498.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905621231,1.0,0.0,0.0,3.89059186,3.89061904,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7737.601563,0.0,1853.551514,1895.437134,0.0,3455.923828,0.963192105,1.0,0.0,3.0,1.0,0.0
18103140,296.9667969,297.1499939,293.1499939,0.0,0.0,284.9889526,0.974176049,0.52359128,0.471910715,297.3420715,297.1499939,293.1499939,0.0,0.0,284.9888916,0.999000013,0.59569627,0.546884775,297.1865234,297.1499939,293.1499939,0.0,0.0,284.9892273,0.877697587,0.390884489,0.274575084,297.1661682,297.1499939,293.1499939,0.0,0.0,284.9892273,0.871592104,0.382636875,0.364154011,297.1336365,297.1499939,293.1499939,0.0,0.0,284.9900208,0.732272923,0.222516462,1.012748957,284.9890442,284.9500122,300.1824646,293.0591125,298.0955811,297.2174683,284.9872742,1.0,0.593439817,0.397091627,0.397091627,1.0,1.0,-3.206460714,0.947999418,2.258461475,0.227102876,0.905503094,0.905503094,0.0,147.1797638,142.0,54973.94531,0.0,2683.415771,1.0,280.3442383,283.5692139,296.0310059,299.5351563,293.1499939,293.1499939,280.0499878,32124.43945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895581901,1.0,0.0,0.0,4.07704258,4.077070236,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8627.670898,0.0,2029.807617,1895.437134,0.0,3362.367432,0.998983443,1.0,0.0,3.0,1.0,0.0
18103200,296.9667969,297.1499939,293.1499939,0.0,0.0,284.9889526,0.974176049,0.52359128,0.471910715,297.3420715,297.1499939,293.1499939,0.0,0.0,284.9888916,0.999000013,0.59569627,0.546884775,297.1865234,297.1499939,293.1499939,0.0,0.0,284.9892273,0.877697587,0.390884489,0.274575084,297.1661682,297.1499939,293.1499939,0.0,0.0,284.9892273,0.871592104,0.382636875,0.364154011,297.1336365,297.1499939,293.1499939,0.0,0.0,284.9900208,0.732272923,0.222516462,1.012748957,284.9890442,284.9500122,300.1824646,293.0591125,298.0955811,297.2174683,284.9872742,1.0,0.593439817,0.397091627,0.397091627,1.0,1.0,-3.206460714,0.947999418,2.258461475,0.227102876,0.905503094,0.905503094,0.0,147.1797638,142.0,54973.94531,0.0,2683.415771,1.0,280.3442383,283.5692139,296.0310059,299.5351563,293.1499939,293.1499939,280.0499878,32124.43945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895581901,1.0,0.0,0.0,4.07704258,4.077070236,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8627.670898,0.0,2029.807617,1895.437134,0.0,3362.367432,0.998983443,1.0,0.0,3.0,1.0,0.0
18103260,296.9636536,297.1499939,293.1499939,0.0,0.0,284.9102478,0.974961281,0.520953476,0.469771087,297.3583069,297.1499939,293.1499939,0.0,0.0,284.9103394,0.999000013,0.59978646,0.543005586,297.1868591,297.1499939,293.1499939,0.0,0.0,284.9098816,0.880304694,0.39138186,0.275016993,297.1635742,297.1499939,293.1499939,0.0,0.0,284.9098511,0.873741567,0.382582456,0.364222586,297.1335754,297.1499939,293.1499939,0.0,0.0,284.9085999,0.733738661,0.22230716,1.012105703,284.9101563,284.9500122,300.1989441,293.0562134,298.10495,297.2254333,284.9120789,1.0,0.591725409,0.396794736,0.396794736,1.0,1.0,-3.199063063,0.94463402,2.254428864,0.224844038,0.821047664,0.821047664,0.0,145.7086029,145.0,55250.57031,0.0,2660.523682,1.0,280.0552979,283.4848022,296.0727844,299.6602783,293.1499939,293.1499939,280.3500061,40605.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903532147,1.0,0.0,0.0,3.849126101,3.849152803,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7700.400879,0.0,1802.537109,1895.437134,0.0,3436.486328,0.954354048,1.0,0.0,3.0,1.0,0.0
18103320,296.9636536,297.1499939,293.1499939,0.0,0.0,284.9102478,0.974961281,0.520953476,0.469771087,297.3583069,297.1499939,293.1499939,0.0,0.0,284.9103394,0.999000013,0.59978646,0.543005586,297.1868591,297.1499939,293.1499939,0.0,0.0,284.9098816,0.880304694,0.39138186,0.275016993,297.1635742,297.1499939,293.1499939,0.0,0.0,284.9098511,0.873741567,0.382582456,0.364222586,297.1335754,297.1499939,293.1499939,0.0,0.0,284.9085999,0.733738661,0.22230716,1.012105703,284.9101563,284.9500122,300.1989441,293.0562134,298.10495,297.2254333,284.9120789,1.0,0.591725409,0.396794736,0.396794736,1.0,1.0,-3.199063063,0.94463402,2.254428864,0.224844038,0.821047664,0.821047664,0.0,145.7086029,145.0,55250.57031,0.0,2660.523682,1.0,280.0552979,283.4848022,296.0727844,299.6602783,293.1499939,293.1499939,280.3500061,40605.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903532147,1.0,0.0,0.0,3.849126101,3.849152803,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7700.400879,0.0,1802.537109,1895.437134,0.0,3436.486328,0.954354048,1.0,0.0,3.0,1.0,0.0
18103380,296.9710083,297.1499939,293.1499939,0.0,0.0,285.0256348,0.974662781,0.520256758,0.46878472,297.370636,297.1499939,293.1499939,0.0,0.0,285.0255737,0.999000013,0.602583468,0.542396903,297.1922913,297.1499939,293.1499939,0.0,0.0,285.0257568,0.881059051,0.392195702,0.275400609,297.1663208,297.1499939,293.1499939,0.0,0.0,285.0257874,0.874191046,0.382953703,0.364368737,297.1359558,297.1499939,293.1499939,0.0,0.0,285.0258484,0.733962178,0.222413599,1.01196909,285.0256653,284.9500122,300.2088623,293.0543823,298.1130371,297.2334595,285.0238342,1.0,0.59144628,0.396616608,0.396616608,1.0,1.0,-3.197608948,0.943661153,2.253947973,0.223839685,0.908525169,0.908525169,0.0,145.4515686,145.0,54606.20703,0.0,2656.220215,1.0,280.3206482,283.6048279,296.0094604,299.4524536,293.1499939,293.1499939,280.3500061,31523.25977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894853055,1.0,0.0,0.0,3.975711107,3.975737572,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8023.510742,0.0,1890.143311,1895.437134,0.0,3355.561768,0.977544546,1.0,0.0,3.0,1.0,0.0
18103440,296.9753418,297.1499939,293.1499939,0.0,0.0,284.997406,0.974571586,0.519774377,0.468438715,297.3778687,297.1499939,293.1499939,0.0,0.0,284.997345,0.999000013,0.604406714,0.542158782,297.1959839,297.1499939,293.1499939,0.0,0.0,284.9976501,0.881650925,0.392770201,0.275822729,297.1683044,297.1499939,293.1499939,0.0,0.0,284.9976807,0.874552011,0.383230805,0.364653945,297.1377869,297.1499939,293.1499939,0.0,0.0,284.9984436,0.734175146,0.22252202,1.01247561,284.997467,284.9500122,300.2154846,293.0531311,298.1183472,297.2385864,284.9957581,1.0,0.591552913,0.396497875,0.396497875,1.0,1.0,-3.198363543,0.943607569,2.254755974,0.223445565,0.906180799,0.906180799,0.0,145.4047546,148.0,54768.43359,0.0,2657.479004,1.0,280.3440247,283.5780945,296.0255432,299.5118713,293.1499939,293.1499939,280.0499878,31719.06641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893555164,1.0,0.0,0.0,4.050700188,4.050727367,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8601.388672,0.0,1990.786621,1895.437134,0.0,3343.438721,0.9927665,1.0,0.0,3.0,1.0,0.0
18103500,296.9736023,297.1499939,293.1499939,0.0,0.0,284.8616638,0.973580658,0.518502176,0.467668563,297.3803101,297.1499939,293.1499939,0.0,0.0,284.8615417,0.999000013,0.606096923,0.543021917,297.1962585,297.1499939,293.1499939,0.0,0.0,284.8621521,0.881603897,0.393093586,0.276218623,297.1671753,297.1499939,293.1499939,0.0,0.0,284.8622131,0.874250591,0.383237958,0.364862144,297.1378784,297.1499939,293.1499939,0.0,0.0,284.8643494,0.733881116,0.222454607,1.012772679,284.8618164,284.9500122,300.2237854,293.0514832,298.1214905,297.2401123,284.860199,1.0,0.591905236,0.39634943,0.39634943,1.0,1.0,-3.199559689,0.943623066,2.255936623,0.223065093,0.809491992,0.809491992,0.0,145.698349,148.0,55575.88672,0.0,2661.479004,1.0,280.0897522,283.4324646,296.089447,299.7438049,293.1499939,293.1499939,280.0499878,39929.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900926292,1.0,0.0,0.0,3.975978613,3.976006508,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8274.71582,0.0,1959.002319,1895.437134,0.0,3412.217529,0.976594925,1.0,0.0,3.0,1.0,0.0
18103560,296.9717407,297.1499939,293.1499939,0.0,0.0,284.9144287,0.971497715,0.517199099,0.466443449,297.3795166,297.1499939,293.1499939,0.0,0.0,284.9145203,0.999000013,0.607476771,0.545253634,297.1959839,297.1499939,293.1499939,0.0,0.0,284.914093,0.880561173,0.39335531,0.276391923,297.1653748,297.1499939,293.1499939,0.0,0.0,284.9140625,0.872992992,0.383167207,0.364802688,297.1371765,297.1499939,293.1499939,0.0,0.0,284.9128723,0.732839346,0.222310498,1.012263775,284.9143372,284.9500122,300.2320557,293.0497742,298.1229858,297.2393494,284.9161682,1.0,0.592407525,0.396163404,0.396163404,1.0,1.0,-3.200294018,0.943381071,2.256912947,0.222530603,0.823249221,0.823249221,0.0,146.3716278,151.0,55238.67969,0.0,2666.631348,1.0,280.055603,283.4867859,296.0711975,299.6555176,293.1499939,293.1499939,280.3500061,40092.93359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902558923,1.0,0.0,0.0,3.846683025,3.846709728,9.87e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7700.047363,0.0,1795.469238,1895.437134,0.0,3427.425537,0.953439474,1.0,0.0,3.0,1.0,0.0
18103620,296.982666,297.1499939,293.1499939,0.0,0.0,285.0009155,0.968362272,0.516045451,0.465187728,297.3837891,297.1499939,293.1499939,0.0,0.0,285.0008545,0.999000013,0.610815287,0.549215615,297.2046509,297.1499939,293.1499939,0.0,0.0,285.0011597,0.879362166,0.394813389,0.277287662,297.1696167,297.1499939,293.1499939,0.0,0.0,285.0011902,0.871237636,0.38378793,0.365264148,297.1405334,297.1499939,293.1499939,0.0,0.0,285.0020142,0.731312394,0.22248441,1.012743115,285.0010071,284.9500122,300.2487183,293.0461731,298.1308899,297.2445679,284.9992065,1.0,0.593981385,0.395791352,0.395791352,1.0,1.0,-3.205749273,0.944236696,2.261512756,0.222392663,0.91049391,0.91049391,0.0,147.7723694,154.0,54853.27734,0.0,2685.264404,1.0,280.3440552,283.578064,296.0233459,299.513855,293.1499939,293.1499939,280.0499878,31415.10742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893582821,1.0,0.0,0.0,4.05738163,4.057409286,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8611.200195,0.0,1997.255127,1895.437134,0.0,3343.697266,0.994128466,1.0,0.0,3.0,1.0,0.0
18103680,296.982666,297.1499939,293.1499939,0.0,0.0,285.0009155,0.968362272,0.516045451,0.465187728,297.3837891,297.1499939,293.1499939,0.0,0.0,285.0008545,0.999000013,0.610815287,0.549215615,297.2046509,297.1499939,293.1499939,0.0,0.0,285.0011597,0.879362166,0.394813389,0.277287662,297.1696167,297.1499939,293.1499939,0.0,0.0,285.0011902,0.871237636,0.38378793,0.365264148,297.1405334,297.1499939,293.1499939,0.0,0.0,285.0020142,0.731312394,0.22248441,1.012743115,285.0010071,284.9500122,300.2487183,293.0461731,298.1308899,297.2445679,284.9992065,1.0,0.593981385,0.395791352,0.395791352,1.0,1.0,-3.205749273,0.944236696,2.261512756,0.222392663,0.91049391,0.91049391,0.0,147.7723694,154.0,54853.27734,0.0,2685.264404,1.0,280.3440552,283.578064,296.0233459,299.513855,293.1499939,293.1499939,280.0499878,31415.10742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893582821,1.0,0.0,0.0,4.05738163,4.057409286,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8611.200195,0.0,1997.255127,1895.437134,0.0,3343.697266,0.994128466,1.0,0.0,3.0,1.0,0.0
18103740,296.978363,297.1499939,293.1499939,0.0,0.0,284.914856,0.963264406,0.513493121,0.463246465,297.3726807,297.1499939,293.1499939,0.0,0.0,284.9149475,0.999000013,0.612662971,0.555592895,297.2041321,297.1499939,293.1499939,0.0,0.0,284.9146423,0.876604855,0.39545536,0.277924448,297.1661377,297.1499939,293.1499939,0.0,0.0,284.9146118,0.867991447,0.383687377,0.365416765,297.1390076,297.1499939,293.1499939,0.0,0.0,284.9137573,0.728652835,0.222213477,1.012460113,284.9148254,284.9500122,300.2654114,293.0422974,298.1307373,297.2384033,284.9160156,1.0,0.596010804,0.3954193,0.3954193,1.0,1.0,-3.211695433,0.945249736,2.266445875,0.222449452,0.826454163,0.826454163,0.0,149.9267731,157.0,55418.71484,0.0,2709.071533,1.0,280.0557861,283.4819641,296.0669556,299.6615601,293.1499939,293.1499939,280.3500061,39726.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903310418,1.0,0.0,0.0,3.865967989,3.86599493,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7715.956055,0.0,1816.513794,1895.437134,0.0,3434.422363,0.957416534,1.0,0.0,3.0,1.0,0.0
18103800,296.978363,297.1499939,293.1499939,0.0,0.0,284.914856,0.963264406,0.513493121,0.463246465,297.3726807,297.1499939,293.1499939,0.0,0.0,284.9149475,0.999000013,0.612662971,0.555592895,297.2041321,297.1499939,293.1499939,0.0,0.0,284.9146423,0.876604855,0.39545536,0.277924448,297.1661377,297.1499939,293.1499939,0.0,0.0,284.9146118,0.867991447,0.383687377,0.365416765,297.1390076,297.1499939,293.1499939,0.0,0.0,284.9137573,0.728652835,0.222213477,1.012460113,284.9148254,284.9500122,300.2654114,293.0422974,298.1307373,297.2384033,284.9160156,1.0,0.596010804,0.3954193,0.3954193,1.0,1.0,-3.211695433,0.945249736,2.266445875,0.222449452,0.826454163,0.826454163,0.0,149.9267731,157.0,55418.71484,0.0,2709.071533,1.0,280.0557861,283.4819641,296.0669556,299.6615601,293.1499939,293.1499939,280.3500061,39726.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903310418,1.0,0.0,0.0,3.865967989,3.86599493,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7715.956055,0.0,1816.513794,1895.437134,0.0,3434.422363,0.957416534,1.0,0.0,3.0,1.0,0.0
18103860,296.9887695,297.1499939,293.1499939,0.0,0.0,285.0020142,0.958699822,0.512369275,0.462042481,297.3674927,297.1499939,293.1499939,0.0,0.0,285.0018921,0.999000013,0.614954233,0.561788857,297.2124939,297.1499939,293.1499939,0.0,0.0,285.0022278,0.874344289,0.396984279,0.278887868,297.1700134,297.1499939,293.1499939,0.0,0.0,285.0022888,0.865148604,0.384280831,0.36587742,297.141571,297.1499939,293.1499939,0.0,0.0,285.0030823,0.726239502,0.222329929,1.012805104,285.0020752,284.9500122,300.2821655,293.0380859,298.1349182,297.238678,285.0002747,1.0,0.598369896,0.394911021,0.394911021,1.0,1.0,-3.219819784,0.946652114,2.27316761,0.222328767,0.914404154,0.914404154,0.0,152.1365204,160.0,55032.07422,0.0,2737.709473,1.0,280.3441467,283.5744324,296.017395,299.5190735,293.1499939,293.1499939,280.0499878,31325.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894779563,1.0,0.0,0.0,4.07542038,4.075448036,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8631.310547,0.0,2020.922852,1895.437134,0.0,3354.875488,0.998205602,1.0,0.0,3.0,1.0,0.0
18103920,296.9887695,297.1499939,293.1499939,0.0,0.0,285.0020142,0.958699822,0.512369275,0.462042481,297.3674927,297.1499939,293.1499939,0.0,0.0,285.0018921,0.999000013,0.614954233,0.561788857,297.2124939,297.1499939,293.1499939,0.0,0.0,285.0022278,0.874344289,0.396984279,0.278887868,297.1700134,297.1499939,293.1499939,0.0,0.0,285.0022888,0.865148604,0.384280831,0.36587742,297.141571,297.1499939,293.1499939,0.0,0.0,285.0030823,0.726239502,0.222329929,1.012805104,285.0020752,284.9500122,300.2821655,293.0380859,298.1349182,297.238678,285.0002747,1.0,0.598369896,0.394911021,0.394911021,1.0,1.0,-3.219819784,0.946652114,2.27316761,0.222328767,0.914404154,0.914404154,0.0,152.1365204,160.0,55032.07422,0.0,2737.709473,1.0,280.3441467,283.5744324,296.017395,299.5190735,293.1499939,293.1499939,280.0499878,31325.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894779563,1.0,0.0,0.0,4.07542038,4.075448036,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8631.310547,0.0,2020.922852,1895.437134,0.0,3354.875488,0.998205602,1.0,0.0,3.0,1.0,0.0
