time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103980,296.9840698,297.1499939,293.1499939,0.0,0.0,284.9125366,0.952581823,0.509854496,0.46016717,297.3493347,297.1499939,293.1499939,0.0,0.0,284.9127197,0.999000013,0.615877628,0.569601417,297.2116699,297.1499939,293.1499939,0.0,0.0,284.9122009,0.87102592,0.397697121,0.279594541,297.1662598,297.1499939,293.1499939,0.0,0.0,284.9121704,0.86131835,0.384157538,0.366035014,297.1394348,297.1499939,293.1499939,0.0,0.0,284.9108276,0.72304672,0.222010717,1.012408137,284.9124756,284.9500122,300.2989807,293.0335388,298.1318359,297.2286987,284.9146423,1.0,0.600919306,0.394402713,0.394402713,1.0,1.0,-3.227525234,0.947887838,2.279637337,0.22217001,0.828389823,0.828389823,0.0,154.8437805,163.0,55599.51172,0.0,2768.356689,1.0,280.0551758,283.4758301,296.0602722,299.6671753,293.1499939,293.1499939,280.3500061,39982.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904814363,1.0,0.0,0.0,3.882903814,3.882930994,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7726.311035,0.0,1839.747314,1895.437134,0.0,3448.418457,0.96132648,1.0,0.0,3.0,1.0,0.0
18104040,296.9840698,297.1499939,293.1499939,0.0,0.0,284.9125366,0.952581823,0.509854496,0.46016717,297.3493347,297.1499939,293.1499939,0.0,0.0,284.9127197,0.999000013,0.615877628,0.569601417,297.2116699,297.1499939,293.1499939,0.0,0.0,284.9122009,0.87102592,0.397697121,0.279594541,297.1662598,297.1499939,293.1499939,0.0,0.0,284.9121704,0.86131835,0.384157538,0.366035014,297.1394348,297.1499939,293.1499939,0.0,0.0,284.9108276,0.72304672,0.222010717,1.012408137,284.9124756,284.9500122,300.2989807,293.0335388,298.1318359,297.2286987,284.9146423,1.0,0.600919306,0.394402713,0.394402713,1.0,1.0,-3.227525234,0.947887838,2.279637337,0.22217001,0.828389823,0.828389823,0.0,154.8437805,163.0,55599.51172,0.0,2768.356689,1.0,280.0551758,283.4758301,296.0602722,299.6671753,293.1499939,293.1499939,280.3500061,39982.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904814363,1.0,0.0,0.0,3.882903814,3.882930994,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7726.311035,0.0,1839.747314,1895.437134,0.0,3448.418457,0.96132648,1.0,0.0,3.0,1.0,0.0
18104100,296.9888611,297.1499939,293.1499939,0.0,0.0,285.0292664,0.949590087,0.509268701,0.459360689,297.34375,297.1499939,293.1499939,0.0,0.0,285.02948,0.999000013,0.616588354,0.573501766,297.2153931,297.1499939,293.1499939,0.0,0.0,285.0288696,0.869444728,0.39845112,0.279990107,297.1676941,297.1499939,293.1499939,0.0,0.0,285.0288086,0.859456599,0.384399414,0.36613071,297.1401367,297.1499939,293.1499939,0.0,0.0,285.026947,0.721443713,0.22201018,1.012126803,285.0292053,284.9500122,300.3074341,293.0311279,298.1326599,297.2269592,285.0310974,1.0,0.602222621,0.394148558,0.394148558,1.0,1.0,-3.23149395,0.948548615,2.282945395,0.222011834,0.912863433,0.912863433,0.0,156.2078552,163.0,54918.15234,0.0,2784.033203,1.0,280.307251,283.599884,295.9965515,299.4486389,293.1499939,293.1499939,280.3500061,32192.76758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898000598,1.0,0.0,0.0,3.979473829,3.979500532,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8018.366699,0.0,1900.489502,1895.437134,0.0,3384.939697,0.979902327,1.0,0.0,3.0,1.0,0.0
18104160,296.9942322,297.1499939,293.1499939,0.0,0.0,285.0045471,0.947308838,0.508777499,0.458991349,297.3394165,297.1499939,293.1499939,0.0,0.0,285.0043945,0.999000013,0.617391229,0.576766491,297.2199402,297.1499939,293.1499939,0.0,0.0,285.0048218,0.868440628,0.399312109,0.280614674,297.1699829,297.1499939,293.1499939,0.0,0.0,285.0048523,0.858125806,0.384738386,0.366482526,297.141571,297.1499939,293.1499939,0.0,0.0,285.0058594,0.720263839,0.22208932,1.012601733,285.0046082,284.9500122,300.315918,293.0286255,298.1343689,297.226593,285.0026245,1.0,0.603613317,0.393867075,0.393867075,1.0,1.0,-3.23671937,0.94957,2.287149429,0.221929535,0.919714034,0.919714034,0.0,157.4371796,166.0,55210.35156,0.0,2801.594482,1.0,280.3447571,283.5716553,296.007843,299.521759,293.1499939,293.1499939,280.0499878,31032.09961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896314979,1.0,0.0,0.0,4.092338085,4.092365742,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8650.287109,0.0,2041.549927,1895.437134,0.0,3369.210693,1.0,1.0,0.0,3.0,1.0,0.0
18104220,296.9893799,297.1499939,293.1499939,0.0,0.0,284.9088745,0.94046241,0.506319225,0.457207769,297.3180542,297.1499939,293.1499939,0.0,0.0,284.9090881,0.999000013,0.617633998,0.584286571,297.2190552,297.1499939,293.1499939,0.0,0.0,284.9085083,0.864827812,0.400113285,0.28140685,297.1661682,297.1499939,293.1499939,0.0,0.0,284.9084473,0.853983879,0.384609014,0.36666432,297.1391907,297.1499939,293.1499939,0.0,0.0,284.9069519,0.716670334,0.221745893,1.012201428,284.9088135,284.9500122,300.3329163,293.0233459,298.1299744,297.2149353,284.9114075,1.0,0.606333733,0.39330411,0.39330411,1.0,1.0,-3.244316339,0.950606823,2.293709755,0.221475795,0.831133425,0.831133425,0.0,160.5374146,169.0,55811.64844,0.0,2834.483154,1.0,280.0550232,283.4674988,296.0511169,299.6722717,293.1499939,293.1499939,280.3500061,39951.65234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90647471,1.0,0.0,0.0,3.906038046,3.906065226,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7740.329102,0.0,1868.757324,1895.437134,0.0,3463.859131,0.96625644,1.0,0.0,3.0,1.0,0.0
18104280,296.9893799,297.1499939,293.1499939,0.0,0.0,284.9088745,0.94046241,0.506319225,0.457207769,297.3180542,297.1499939,293.1499939,0.0,0.0,284.9090881,0.999000013,0.617633998,0.584286571,297.2190552,297.1499939,293.1499939,0.0,0.0,284.9085083,0.864827812,0.400113285,0.28140685,297.1661682,297.1499939,293.1499939,0.0,0.0,284.9084473,0.853983879,0.384609014,0.36666432,297.1391907,297.1499939,293.1499939,0.0,0.0,284.9069519,0.716670334,0.221745893,1.012201428,284.9088135,284.9500122,300.3329163,293.0233459,298.1299744,297.2149353,284.9114075,1.0,0.606333733,0.39330411,0.39330411,1.0,1.0,-3.244316339,0.950606823,2.293709755,0.221475795,0.831133425,0.831133425,0.0,160.5374146,169.0,55811.64844,0.0,2834.483154,1.0,280.0550232,283.4674988,296.0511169,299.6722717,293.1499939,293.1499939,280.3500061,39951.65234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90647471,1.0,0.0,0.0,3.906038046,3.906065226,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7740.329102,0.0,1868.757324,1895.437134,0.0,3463.859131,0.96625644,1.0,0.0,3.0,1.0,0.0
18104340,296.9987488,297.1499939,293.1499939,0.0,0.0,285.0018616,0.933026075,0.505231917,0.456070274,297.3120422,297.1499939,293.1499939,0.0,0.0,285.0018005,0.995907366,0.619139075,0.586248815,297.2268677,297.1499939,293.1499939,0.0,0.0,285.0019531,0.860757887,0.401776016,0.282496691,297.1694336,297.1499939,293.1499939,0.0,0.0,285.0019836,0.849338233,0.38514179,0.367116779,297.1408386,297.1499939,293.1499939,0.0,0.0,285.0024719,0.712474048,0.221772835,1.012393475,285.0018921,284.9500122,300.3500061,293.0176086,298.1332703,297.2144165,285.0013733,1.0,0.608697712,0.392741114,0.392741114,1.0,1.0,-3.247392416,0.950090587,2.297302008,0.22029981,0.921222448,0.921222448,0.0,164.0517273,172.0,55246.52734,0.0,2860.371582,1.0,280.3442688,283.5675354,295.9969482,299.5180664,293.1499939,293.1499939,280.0499878,31097.38086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897925258,1.0,0.0,0.0,4.095086098,4.095113754,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8644.431641,0.0,2045.863037,1895.437134,0.0,3384.236816,1.0,1.0,0.0,3.0,1.0,0.0
18104400,296.9987488,297.1499939,293.1499939,0.0,0.0,285.0018616,0.933026075,0.505231917,0.456070274,297.3120422,297.1499939,293.1499939,0.0,0.0,285.0018005,0.995907366,0.619139075,0.586248815,297.2268677,297.1499939,293.1499939,0.0,0.0,285.0019531,0.860757887,0.401776016,0.282496691,297.1694336,297.1499939,293.1499939,0.0,0.0,285.0019836,0.849338233,0.38514179,0.367116779,297.1408386,297.1499939,293.1499939,0.0,0.0,285.0024719,0.712474048,0.221772835,1.012393475,285.0018921,284.9500122,300.3500061,293.0176086,298.1332703,297.2144165,285.0013733,1.0,0.608697712,0.392741114,0.392741114,1.0,1.0,-3.247392416,0.950090587,2.297302008,0.22029981,0.921222448,0.921222448,0.0,164.0517273,172.0,55246.52734,0.0,2860.371582,1.0,280.3442688,283.5675354,295.9969482,299.5180664,293.1499939,293.1499939,280.0499878,31097.38086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897925258,1.0,0.0,0.0,4.095086098,4.095113754,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8644.431641,0.0,2045.863037,1895.437134,0.0,3384.236816,1.0,1.0,0.0,3.0,1.0,0.0
18104460,297.0325623,297.1499939,293.1499939,0.0,0.0,284.9172363,0.936751485,0.506785691,0.456983417,297.3424377,297.1499939,293.1499939,0.0,0.0,284.917511,0.999000013,0.624306679,0.589738309,297.2672119,297.1499939,293.1499939,0.0,0.0,284.9168701,0.866192639,0.406877607,0.285528779,297.2079468,297.1499939,293.1499939,0.0,0.0,284.9167786,0.854006588,0.389327228,0.370308161,297.1838379,297.1499939,293.1499939,0.0,0.0,284.9152222,0.717794061,0.226047203,1.027178884,284.9171753,284.9500122,300.3674316,293.0110474,298.1626282,297.2485962,284.9202576,1.0,0.612685621,0.392198533,0.392198533,1.0,1.0,-3.277917147,0.959071577,2.31884551,0.222132012,0.844255865,0.844255865,0.0,163.7746582,175.0,56421.10938,0.0,2923.129883,1.0,280.0549316,283.464447,296.0420532,299.6895752,293.1499939,293.1499939,280.3500061,38825.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908318937,1.0,0.0,0.0,3.951920033,3.951947689,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7791.310547,0.0,1918.614502,1895.437134,0.0,3480.99585,0.975847542,1.0,0.0,3.0,1.0,0.0
18104520,297.0325623,297.1499939,293.1499939,0.0,0.0,284.9172363,0.936751485,0.506785691,0.456983417,297.3424377,297.1499939,293.1499939,0.0,0.0,284.917511,0.999000013,0.624306679,0.589738309,297.2672119,297.1499939,293.1499939,0.0,0.0,284.9168701,0.866192639,0.406877607,0.285528779,297.2079468,297.1499939,293.1499939,0.0,0.0,284.9167786,0.854006588,0.389327228,0.370308161,297.1838379,297.1499939,293.1499939,0.0,0.0,284.9152222,0.717794061,0.226047203,1.027178884,284.9171753,284.9500122,300.3674316,293.0110474,298.1626282,297.2485962,284.9202576,1.0,0.612685621,0.392198533,0.392198533,1.0,1.0,-3.277917147,0.959071577,2.31884551,0.222132012,0.844255865,0.844255865,0.0,163.7746582,175.0,56421.10938,0.0,2923.129883,1.0,280.0549316,283.464447,296.0420532,299.6895752,293.1499939,293.1499939,280.3500061,38825.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908318937,1.0,0.0,0.0,3.951920033,3.951947689,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7791.310547,0.0,1918.614502,1895.437134,0.0,3480.99585,0.975847542,1.0,0.0,3.0,1.0,0.0
18104580,297.0500793,297.1499939,293.1499939,0.0,0.0,285.0429993,0.936877847,0.507511318,0.457510591,297.3591003,297.1499939,293.1499939,0.0,0.0,285.0429382,0.999000013,0.62761724,0.591396034,297.2858887,297.1499939,293.1499939,0.0,0.0,285.0430603,0.86797893,0.40974313,0.287526011,297.2244263,297.1499939,293.1499939,0.0,0.0,285.0430908,0.855335593,0.391465217,0.37237981,297.202301,297.1499939,293.1499939,0.0,0.0,285.043335,0.71985811,0.22817488,1.037337065,285.0429993,284.9500122,300.3795776,293.0058899,298.1781921,297.265686,285.0426331,1.0,0.615853906,0.39182958,0.39182958,1.0,1.0,-3.29764986,0.964790404,2.332859516,0.223489285,0.949297309,0.949297309,0.0,164.7785492,175.0,56024.07813,0.0,2970.889648,1.0,280.3302307,283.5900574,295.980835,299.5169067,293.1499939,293.1499939,280.3500061,29544.82617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901730835,1.0,0.0,0.0,4.103311062,4.103338718,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8163.737793,0.0,2044.104248,1895.437134,0.0,3419.713135,1.0,1.0,0.0,3.0,1.0,0.0
18104640,297.056488,297.1499939,293.1499939,0.0,0.0,285.0532837,0.93658942,0.507730901,0.457814097,297.3655701,297.1499939,293.1499939,0.0,0.0,285.0534363,0.999000013,0.629094064,0.592431545,297.2928162,297.1499939,293.1499939,0.0,0.0,285.0530701,0.868483186,0.410966992,0.288446635,297.2302856,297.1499939,293.1499939,0.0,0.0,285.0530396,0.855612099,0.392335176,0.373294234,297.2088928,297.1499939,293.1499939,0.0,0.0,285.0522156,0.720455766,0.229025707,1.041591763,285.0532532,284.9500122,300.385376,293.0032959,298.1844482,297.2722168,285.0551453,1.0,0.617397249,0.391655952,0.391655952,1.0,1.0,-3.306580782,0.967353642,2.3392272,0.224087998,0.976644218,0.976644218,0.0,165.4414063,178.0,56065.05859,0.0,2993.851563,1.0,280.344635,283.6025696,295.9911499,299.5550842,293.1499939,293.1499939,280.0499878,27877.2207,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901809812,1.0,0.0,0.0,4.108728409,4.108755589,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8728.204102,0.0,2037.508301,1895.437134,0.0,3420.44873,1.0,1.0,0.0,3.0,1.0,0.0
18104700,297.0597534,297.1499939,293.1499939,0.0,0.0,284.9322815,0.935194254,0.50746572,0.457965553,297.3693237,297.1499939,293.1499939,0.0,0.0,284.9316711,0.999000013,0.630833089,0.594782948,297.2985535,297.1499939,293.1499939,0.0,0.0,284.9330139,0.868517816,0.41243872,0.289692044,297.2347717,297.1499939,293.1499939,0.0,0.0,284.9332275,0.855321884,0.393289208,0.374471694,297.2153015,297.1499939,293.1499939,0.0,0.0,284.9364929,0.720719457,0.230031952,1.047181249,284.932373,284.9500122,300.3945313,292.9989624,298.1904297,297.2771606,284.9261475,1.0,0.619794428,0.391384661,0.391384661,1.0,1.0,-3.319237947,0.970906436,2.34833169,0.224886507,0.913420498,0.913420498,0.0,166.7862549,178.0,57481.48047,0.0,3028.868164,1.0,280.0879822,283.4554443,296.0486145,299.8025513,293.1499939,293.1499939,280.0499878,29835.17383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910065532,1.0,0.0,0.0,4.099940777,4.099968433,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8489.069336,0.0,2041.9198,1895.437134,0.0,3497.211914,1.0,1.0,0.0,3.0,1.0,0.0
18104760,297.057312,297.1499939,293.1499939,0.0,0.0,284.9062805,0.932032645,0.50665158,0.457466632,297.3658752,297.1499939,293.1499939,0.0,0.0,284.906311,0.999000013,0.63188374,0.597685397,297.2994385,297.1499939,293.1499939,0.0,0.0,284.90625,0.867174685,0.413468093,0.290566504,297.2346191,297.1499939,293.1499939,0.0,0.0,284.90625,0.85372448,0.393810332,0.375183135,297.2175293,297.1499939,293.1499939,0.0,0.0,284.9061584,0.719814897,0.230666727,1.051017642,284.9062805,284.9500122,300.4038391,292.9943848,298.1913757,297.2759705,284.9066467,1.0,0.622033656,0.390862107,0.390862107,1.0,1.0,-3.328651667,0.972668588,2.355983257,0.224662542,0.883718312,0.883718312,0.0,168.6625519,181.0,57628.57031,0.0,3060.058594,1.0,280.0544434,283.4313354,296.0377808,299.7651367,293.1499939,293.1499939,280.3500061,34242.26172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91437906,1.0,0.0,0.0,4.079131126,4.07915926,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7897.00293,0.0,2050.362549,1895.437134,0.0,3537.197266,1.0,1.0,0.0,3.0,1.0,0.0
18104820,297.0681458,297.1499939,293.1499939,0.0,0.0,285.0845642,0.925881922,0.506556332,0.457060337,297.3699341,297.1499939,293.1499939,0.0,0.0,285.0846863,0.99655056,0.635010362,0.600811839,297.309906,297.1499939,293.1499939,0.0,0.0,285.0844116,0.864427626,0.41640833,0.29248783,297.2404785,297.1499939,293.1499939,0.0,0.0,285.0843811,0.85036099,0.395467579,0.376654476,297.2232971,297.1499939,293.1499939,0.0,0.0,285.0837402,0.717573464,0.23209928,1.057663202,285.0845337,284.9500122,300.4227295,292.9844055,298.1988831,297.2817078,285.0860596,1.0,0.626120329,0.389817029,0.389817029,1.0,1.0,-3.343996048,0.974901021,2.369095087,0.223456979,1.0,1.0,0.0,172.4845123,184.0,56514.73047,0.0,3115.613281,1.0,280.3450623,283.6216125,295.9686584,299.5693359,293.1499939,293.1499939,280.0499878,25951.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907452703,1.0,0.0,0.0,4.117982388,4.118009567,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8772.441406,0.0,2033.985474,1895.437134,0.0,3472.948975,1.0,1.0,0.0,3.0,1.0,0.0
18104880,297.0681458,297.1499939,293.1499939,0.0,0.0,285.0845642,0.925881922,0.506556332,0.457060337,297.3699341,297.1499939,293.1499939,0.0,0.0,285.0846863,0.99655056,0.635010362,0.600811839,297.309906,297.1499939,293.1499939,0.0,0.0,285.0844116,0.864427626,0.41640833,0.29248783,297.2404785,297.1499939,293.1499939,0.0,0.0,285.0843811,0.85036099,0.395467579,0.376654476,297.2232971,297.1499939,293.1499939,0.0,0.0,285.0837402,0.717573464,0.23209928,1.057663202,285.0845337,284.9500122,300.4227295,292.9844055,298.1988831,297.2817078,285.0860596,1.0,0.626120329,0.389817029,0.389817029,1.0,1.0,-3.343996048,0.974901021,2.369095087,0.223456979,1.0,1.0,0.0,172.4845123,184.0,56514.73047,0.0,3115.613281,1.0,280.3450623,283.6216125,295.9686584,299.5693359,293.1499939,293.1499939,280.0499878,25951.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907452703,1.0,0.0,0.0,4.117982388,4.118009567,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8772.441406,0.0,2033.985474,1895.437134,0.0,3472.948975,1.0,1.0,0.0,3.0,1.0,0.0
18104940,297.0648499,297.1499939,293.1499939,0.0,0.0,284.9208069,0.919557035,0.505210698,0.456488669,297.3638611,297.1499939,293.1499939,0.0,0.0,284.9207764,0.993556023,0.637202382,0.603431463,297.3109436,297.1499939,293.1499939,0.0,0.0,284.9208374,0.861540437,0.418555439,0.294338048,297.2384338,297.1499939,293.1499939,0.0,0.0,284.9208374,0.846863449,0.396422148,0.377998739,297.2227173,297.1499939,293.1499939,0.0,0.0,284.92099,0.715012014,0.232980803,1.063320518,284.9208069,284.9500122,300.4420776,292.9734802,298.2001648,297.2788086,284.9205627,1.0,0.629906654,0.388771921,0.388771921,1.0,1.0,-3.357122421,0.976338625,2.380783796,0.222147822,0.940933168,0.940933168,0.0,176.3854065,187.0,58035.29297,0.0,3167.119629,1.0,280.0541992,283.4357605,296.0108643,299.765686,293.1499939,293.1499939,279.75,29103.22461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918581247,1.0,0.0,0.0,4.103361607,4.103389263,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9008.514648,0.0,2040.459351,1895.437134,0.0,3576.059326,1.0,1.0,0.0,3.0,1.0,0.0
18105000,297.0648499,297.1499939,293.1499939,0.0,0.0,284.9208069,0.919557035,0.505210698,0.456488669,297.3638611,297.1499939,293.1499939,0.0,0.0,284.9207764,0.993556023,0.637202382,0.603431463,297.3109436,297.1499939,293.1499939,0.0,0.0,284.9208374,0.861540437,0.418555439,0.294338048,297.2384338,297.1499939,293.1499939,0.0,0.0,284.9208374,0.846863449,0.396422148,0.377998739,297.2227173,297.1499939,293.1499939,0.0,0.0,284.92099,0.715012014,0.232980803,1.063320518,284.9208069,284.9500122,300.4420776,292.9734802,298.2001648,297.2788086,284.9205627,1.0,0.629906654,0.388771921,0.388771921,1.0,1.0,-3.357122421,0.976338625,2.380783796,0.222147822,0.940933168,0.940933168,0.0,176.3854065,187.0,58035.29297,0.0,3167.119629,1.0,280.0541992,283.4357605,296.0108643,299.765686,293.1499939,293.1499939,279.75,29103.22461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918581247,1.0,0.0,0.0,4.103361607,4.103389263,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9008.514648,0.0,2040.459351,1895.437134,0.0,3576.059326,1.0,1.0,0.0,3.0,1.0,0.0
18105060,297.0526428,297.1499939,293.1499939,0.0,0.0,284.8502197,0.910731554,0.502888381,0.454607636,297.3489075,297.1499939,293.1499939,0.0,0.0,284.8507385,0.988601446,0.638392329,0.604786634,297.3040771,297.1499939,293.1499939,0.0,0.0,284.8497314,0.856591523,0.419897258,0.29543826,297.2286377,297.1499939,293.1499939,0.0,0.0,284.8495483,0.84143132,0.396549433,0.378378898,297.2153015,297.1499939,293.1499939,0.0,0.0,284.8471375,0.710423648,0.233152464,1.065400362,284.8501892,284.9500122,300.4617615,292.9616394,298.1956482,297.2672119,284.855072,1.0,0.632831752,0.387996137,0.387996137,1.0,1.0,-3.360778093,0.975303233,2.385474682,0.220390171,0.817551732,0.817551732,0.0,181.0110016,190.0,58364.49609,0.0,3201.844727,1.0,279.755188,283.3564758,295.9883423,299.785553,293.1499939,293.1499939,280.0499878,41712.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927225351,1.0,0.0,0.0,3.865873337,3.865900517,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7998.144531,0.0,1832.131104,1895.437134,0.0,3655.682373,0.958577275,1.0,0.0,3.0,1.0,0.0
18105120,297.0526428,297.1499939,293.1499939,0.0,0.0,284.8502197,0.910731554,0.502888381,0.454607636,297.3489075,297.1499939,293.1499939,0.0,0.0,284.8507385,0.988601446,0.638392329,0.604786634,297.3040771,297.1499939,293.1499939,0.0,0.0,284.8497314,0.856591523,0.419897258,0.29543826,297.2286377,297.1499939,293.1499939,0.0,0.0,284.8495483,0.84143132,0.396549433,0.378378898,297.2153015,297.1499939,293.1499939,0.0,0.0,284.8471375,0.710423648,0.233152464,1.065400362,284.8501892,284.9500122,300.4617615,292.9616394,298.1956482,297.2672119,284.855072,1.0,0.632831752,0.387996137,0.387996137,1.0,1.0,-3.360778093,0.975303233,2.385474682,0.220390171,0.817551732,0.817551732,0.0,181.0110016,190.0,58364.49609,0.0,3201.844727,1.0,279.755188,283.3564758,295.9883423,299.785553,293.1499939,293.1499939,280.0499878,41712.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927225351,1.0,0.0,0.0,3.865873337,3.865900517,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7998.144531,0.0,1832.131104,1895.437134,0.0,3655.682373,0.958577275,1.0,0.0,3.0,1.0,0.0
18105180,297.0620422,297.1499939,293.1499939,0.0,0.0,284.9645996,0.906394362,0.502604663,0.454065353,297.3526306,297.1499939,293.1499939,0.0,0.0,284.9645386,0.986474037,0.641284227,0.607225597,297.3118286,297.1499939,293.1499939,0.0,0.0,284.9646301,0.854916036,0.422627747,0.297178894,297.2309875,297.1499939,293.1499939,0.0,0.0,284.9646301,0.838979363,0.397775382,0.379368871,297.2149658,297.1499939,293.1499939,0.0,0.0,284.9648438,0.708245218,0.233941853,1.068603396,284.9645996,284.9500122,300.4818115,292.9489746,298.2023926,297.270874,284.9642639,1.0,0.635685921,0.387220323,0.387220323,1.0,1.0,-3.370180607,0.976241589,2.393939018,0.219106972,0.891112745,0.891112745,0.0,183.9940033,193.0,57841.77734,0.0,3240.215088,1.0,280.0440369,283.4747314,295.9221191,299.6017761,293.1499939,293.1499939,280.3500061,32955.13281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917112112,1.0,0.0,0.0,4.029736996,4.029764175,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7882.258301,0.0,1972.953735,1895.437134,0.0,3562.483887,0.988713086,1.0,0.0,3.0,1.0,0.0
18105240,297.0620422,297.1499939,293.1499939,0.0,0.0,284.9645996,0.906394362,0.502604663,0.454065353,297.3526306,297.1499939,293.1499939,0.0,0.0,284.9645386,0.986474037,0.641284227,0.607225597,297.3118286,297.1499939,293.1499939,0.0,0.0,284.9646301,0.854916036,0.422627747,0.297178894,297.2309875,297.1499939,293.1499939,0.0,0.0,284.9646301,0.838979363,0.397775382,0.379368871,297.2149658,297.1499939,293.1499939,0.0,0.0,284.9648438,0.708245218,0.233941853,1.068603396,284.9645996,284.9500122,300.4818115,292.9489746,298.2023926,297.270874,284.9642639,1.0,0.635685921,0.387220323,0.387220323,1.0,1.0,-3.370180607,0.976241589,2.393939018,0.219106972,0.891112745,0.891112745,0.0,183.9940033,193.0,57841.77734,0.0,3240.215088,1.0,280.0440369,283.4747314,295.9221191,299.6017761,293.1499939,293.1499939,280.3500061,32955.13281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917112112,1.0,0.0,0.0,4.029736996,4.029764175,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7882.258301,0.0,1972.953735,1895.437134,0.0,3562.483887,0.988713086,1.0,0.0,3.0,1.0,0.0
18105300,297.0679016,297.1499939,293.1499939,0.0,0.0,285.0759277,0.904852271,0.502619863,0.453995079,297.3561401,297.1499939,293.1499939,0.0,0.0,285.0764771,0.985850751,0.642907143,0.608664632,297.3170471,297.1499939,293.1499939,0.0,0.0,285.07547,0.854579985,0.424163491,0.298198909,297.2336426,297.1499939,293.1499939,0.0,0.0,285.0752869,0.838230431,0.39854908,0.38004896,297.2160645,297.1499939,293.1499939,0.0,0.0,285.072937,0.707611501,0.234459296,1.070829988,285.0759277,284.9500122,300.4919739,292.9423523,298.2069702,297.2742615,285.0811462,1.0,0.637220144,0.386832416,0.386832416,1.0,1.0,-3.376546621,0.97726512,2.399281502,0.218695104,0.987282991,0.987282991,0.0,185.2965698,193.0,56886.66406,0.0,3262.164063,1.0,280.3088684,283.6028748,295.8939819,299.4500732,293.1499939,293.1499939,280.3500061,28096.76758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911111593,1.0,0.0,0.0,4.106945038,4.106972218,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8172.409668,0.0,2036.907959,1895.437134,0.0,3506.916748,1.0,1.0,0.0,3.0,1.0,0.0
18105360,297.0756531,297.1499939,293.1499939,0.0,0.0,285.1160889,0.903929234,0.502860904,0.454188973,297.3615723,297.1499939,293.1499939,0.0,0.0,285.1162415,0.985696256,0.644746363,0.610357583,297.3238525,297.1499939,293.1499939,0.0,0.0,285.1159668,0.854749858,0.425891012,0.299378365,297.2378845,297.1499939,293.1499939,0.0,0.0,285.1159058,0.837951243,0.399496049,0.380914837,297.2183838,297.1499939,293.1499939,0.0,0.0,285.1152344,0.707435727,0.235105231,1.073649287,285.1160889,284.9500122,300.5021667,292.9355469,298.2131958,297.2797241,285.1177063,1.0,0.638879001,0.386494666,0.386494666,1.0,1.0,-3.384662628,0.979012251,2.405650377,0.218600452,1.0,1.0,0.0,186.3965607,196.0,56842.46094,0.0,3287.014648,1.0,280.3448181,283.6403809,295.9115295,299.5197144,293.1499939,293.1499939,280.0499878,25921.26563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909783244,1.0,0.0,0.0,4.118119717,4.118146896,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8793.355469,0.0,2033.922852,1895.437134,0.0,3494.592041,1.0,1.0,0.0,3.0,1.0,0.0
18105420,297.0719604,297.1499939,293.1499939,0.0,0.0,284.9490356,0.899907649,0.50157088,0.453661591,297.355896,297.1499939,293.1499939,0.0,0.0,284.9489746,0.98358655,0.64687556,0.612945437,297.3245239,297.1499939,293.1499939,0.0,0.0,284.9490967,0.853272319,0.428179562,0.301320314,297.2357178,297.1499939,293.1499939,0.0,0.0,284.9490967,0.835745513,0.400405079,0.382201433,297.2164917,297.1499939,293.1499939,0.0,0.0,284.9493408,0.705563784,0.23579061,1.07822144,284.9490356,284.9500122,300.5227966,292.9214783,298.2157593,297.2769165,284.9485779,1.0,0.642092526,0.385819137,0.385819137,1.0,1.0,-3.396538496,0.981029332,2.415508986,0.218145207,0.9655357,0.9655357,0.0,189.5949097,199.0,58382.82813,0.0,3332.768066,1.0,280.0542603,283.4507446,295.961792,299.7366943,293.1499939,293.1499939,279.75,27615.11914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921872616,1.0,0.0,0.0,4.110285759,4.110312939,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9036.889648,0.0,2037.439575,1895.437134,0.0,3606.429688,1.0,1.0,0.0,3.0,1.0,0.0
18105480,297.0719604,297.1499939,293.1499939,0.0,0.0,284.9490356,0.899907649,0.50157088,0.453661591,297.355896,297.1499939,293.1499939,0.0,0.0,284.9489746,0.98358655,0.64687556,0.612945437,297.3245239,297.1499939,293.1499939,0.0,0.0,284.9490967,0.853272319,0.428179562,0.301320314,297.2357178,297.1499939,293.1499939,0.0,0.0,284.9490967,0.835745513,0.400405079,0.382201433,297.2164917,297.1499939,293.1499939,0.0,0.0,284.9493408,0.705563784,0.23579061,1.07822144,284.9490356,284.9500122,300.5227966,292.9214783,298.2157593,297.2769165,284.9485779,1.0,0.642092526,0.385819137,0.385819137,1.0,1.0,-3.396538496,0.981029332,2.415508986,0.218145207,0.9655357,0.9655357,0.0,189.5949097,199.0,58382.82813,0.0,3332.768066,1.0,280.0542603,283.4507446,295.961792,299.7366943,293.1499939,293.1499939,279.75,27615.11914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921872616,1.0,0.0,0.0,4.110285759,4.110312939,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9036.889648,0.0,2037.439575,1895.437134,0.0,3606.429688,1.0,1.0,0.0,3.0,1.0,0.0
18105540,297.0574036,297.1499939,293.1499939,0.0,0.0,284.8372192,0.893044412,0.499107271,0.451729685,297.3388672,297.1499939,293.1499939,0.0,0.0,284.8378296,0.978932559,0.647759616,0.614091992,297.31604,297.1499939,293.1499939,0.0,0.0,284.836792,0.849357903,0.429531306,0.302462548,297.2245483,297.1499939,293.1499939,0.0,0.0,284.8365784,0.831244469,0.400362551,0.38246578,297.2077026,297.1499939,293.1499939,0.0,0.0,284.8342896,0.701362431,0.23574771,1.079402685,284.8372498,284.9500122,300.5436401,292.9068298,298.2105103,297.2636108,284.8427734,1.0,0.644607961,0.385143608,0.385143608,1.0,1.0,-3.398714781,0.979774296,2.418940544,0.21651417,0.824264526,0.824264526,0.0,193.8861847,202.0,58931.83594,0.0,3362.689941,1.0,279.7549744,283.3309631,295.9405212,299.7769165,293.1499939,293.1499939,280.0499878,41021.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93176645,1.0,0.0,0.0,3.927636862,3.927664518,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8031.626465,0.0,1904.973511,1895.437134,0.0,3697.322021,0.970879972,1.0,0.0,3.0,1.0,0.0
18105600,297.0574036,297.1499939,293.1499939,0.0,0.0,284.8372192,0.893044412,0.499107271,0.451729685,297.3388672,297.1499939,293.1499939,0.0,0.0,284.8378296,0.978932559,0.647759616,0.614091992,297.31604,297.1499939,293.1499939,0.0,0.0,284.836792,0.849357903,0.429531306,0.302462548,297.2245483,297.1499939,293.1499939,0.0,0.0,284.8365784,0.831244469,0.400362551,0.38246578,297.2077026,297.1499939,293.1499939,0.0,0.0,284.8342896,0.701362431,0.23574771,1.079402685,284.8372498,284.9500122,300.5436401,292.9068298,298.2105103,297.2636108,284.8427734,1.0,0.644607961,0.385143608,0.385143608,1.0,1.0,-3.398714781,0.979774296,2.418940544,0.21651417,0.824264526,0.824264526,0.0,193.8861847,202.0,58931.83594,0.0,3362.689941,1.0,279.7549744,283.3309631,295.9405212,299.7769165,293.1499939,293.1499939,280.0499878,41021.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93176645,1.0,0.0,0.0,3.927636862,3.927664518,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8031.626465,0.0,1904.973511,1895.437134,0.0,3697.322021,0.970879972,1.0,0.0,3.0,1.0,0.0
18105660,297.0646667,297.1499939,293.1499939,0.0,0.0,284.9598694,0.889263153,0.498663008,0.450989068,297.3406372,297.1499939,293.1499939,0.0,0.0,284.9598389,0.976751626,0.650322437,0.616173863,297.3223877,297.1499939,293.1499939,0.0,0.0,284.9598999,0.8479774,0.432269901,0.304179549,297.2254028,297.1499939,293.1499939,0.0,0.0,284.9598999,0.828996003,0.401383489,0.383235574,297.2061462,297.1499939,293.1499939,0.0,0.0,284.960083,0.699186027,0.236313254,1.081513166,284.9598694,284.9500122,300.5646973,292.8916626,298.2165222,297.2659912,284.9596558,1.0,0.647080779,0.384402901,0.384402901,1.0,1.0,-3.405841351,0.980004549,2.425836802,0.215016425,0.899540186,0.899540186,0.0,196.7626038,205.0,58324.15234,0.0,3395.963135,1.0,280.0443115,283.4577942,295.8676453,299.5797729,293.1499939,293.1499939,279.75,32875.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92220664,1.0,0.0,0.0,4.083144665,4.083172321,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8981.428711,0.0,2044.413818,1895.437134,0.0,3609.508789,1.0,1.0,0.0,3.0,1.0,0.0
18105720,297.0646667,297.1499939,293.1499939,0.0,0.0,284.9598694,0.889263153,0.498663008,0.450989068,297.3406372,297.1499939,293.1499939,0.0,0.0,284.9598389,0.976751626,0.650322437,0.616173863,297.3223877,297.1499939,293.1499939,0.0,0.0,284.9598999,0.8479774,0.432269901,0.304179549,297.2254028,297.1499939,293.1499939,0.0,0.0,284.9598999,0.828996003,0.401383489,0.383235574,297.2061462,297.1499939,293.1499939,0.0,0.0,284.960083,0.699186027,0.236313254,1.081513166,284.9598694,284.9500122,300.5646973,292.8916626,298.2165222,297.2659912,284.9596558,1.0,0.647080779,0.384402901,0.384402901,1.0,1.0,-3.405841351,0.980004549,2.425836802,0.215016425,0.899540186,0.899540186,0.0,196.7626038,205.0,58324.15234,0.0,3395.963135,1.0,280.0443115,283.4577942,295.8676453,299.5797729,293.1499939,293.1499939,279.75,32875.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92220664,1.0,0.0,0.0,4.083144665,4.083172321,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8981.428711,0.0,2044.413818,1895.437134,0.0,3609.508789,1.0,1.0,0.0,3.0,1.0,0.0
18105780,297.0609741,297.1499939,293.1499939,0.0,0.0,284.8772888,0.886228085,0.497479737,0.450321347,297.3346863,297.1499939,293.1499939,0.0,0.0,284.8780518,0.974935949,0.651569307,0.617708981,297.3215637,297.1499939,293.1499939,0.0,0.0,284.8768005,0.846843958,0.433854163,0.305497438,297.2219543,297.1499939,293.1499939,0.0,0.0,284.8764954,0.827231228,0.401770443,0.383864224,297.2029419,297.1499939,293.1499939,0.0,0.0,284.8737793,0.697520852,0.236536056,1.083442211,284.8773193,284.9500122,300.58078,292.8798523,298.217041,297.262146,284.8842468,1.0,0.649030924,0.383839965,0.383839965,1.0,1.0,-3.411555767,0.980256081,2.431299686,0.214106768,0.813352466,0.813352466,0.0,199.0980682,205.0,58675.69922,0.0,3422.884033,1.0,279.7635193,283.3696594,295.9107666,299.7363281,293.1499939,293.1499939,279.75,42660.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93029058,1.0,0.0,0.0,3.876354456,3.876381874,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8521.276367,0.0,1852.806519,1895.437134,0.0,3683.804443,0.960751712,1.0,0.0,3.0,1.0,0.0
18105840,297.0609741,297.1499939,293.1499939,0.0,0.0,284.9055786,0.885071278,0.497208029,0.450003803,297.3336792,297.1499939,293.1499939,0.0,0.0,284.9057922,0.97417289,0.652035415,0.618087292,297.3220215,297.1499939,293.1499939,0.0,0.0,284.9054565,0.846320212,0.434418797,0.30585745,297.221344,297.1499939,293.1499939,0.0,0.0,284.905365,0.826517165,0.401930392,0.383992165,297.2021484,297.1499939,293.1499939,0.0,0.0,284.9044189,0.696838558,0.236621097,1.083830595,284.9056091,284.9500122,300.5858765,292.8760681,298.2176208,297.2615662,284.9070129,1.0,0.64960736,0.383662194,0.383662194,1.0,1.0,-3.412680864,0.980109215,2.43257165,0.213695928,0.823229015,0.823229015,0.0,199.9159241,208.0,58720.20703,0.0,3430.285645,1.0,279.7552795,283.3892517,295.8943481,299.6964111,293.1499939,293.1499939,280.0499878,40286.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930203676,1.0,0.0,0.0,3.861441135,3.861468077,9.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8025.330078,0.0,1815.30835,1895.437134,0.0,3683.008057,0.956673503,1.0,0.0,3.0,1.0,0.0
18105900,297.0655823,297.1499939,293.1499939,0.0,0.0,285.0196533,0.883346677,0.497093618,0.449659675,297.3357849,297.1499939,293.1499939,0.0,0.0,285.0198975,0.973181129,0.6534006,0.619148552,297.3262634,297.1499939,293.1499939,0.0,0.0,285.0195007,0.845792949,0.435920775,0.306773901,297.2228394,297.1499939,293.1499939,0.0,0.0,285.0193787,0.825537443,0.402525723,0.384425253,297.202301,297.1499939,293.1499939,0.0,0.0,285.0179443,0.695898414,0.236964494,1.085073709,285.0196838,284.9500122,300.5965271,292.8681641,298.2214966,297.2638855,285.0209351,1.0,0.650873005,0.38329187,0.38329187,1.0,1.0,-3.416652918,0.980349183,2.436303854,0.212978378,0.903271854,0.903271854,0.0,201.3196869,208.0,57999.92188,0.0,3447.795898,1.0,280.0066528,283.5118103,295.8305359,299.4730835,293.1499939,293.1499939,280.0499878,32590.47852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923369825,1.0,0.0,0.0,3.949167013,3.949193478,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8319.53418,0.0,1864.572266,1895.437134,0.0,3620.223877,0.973267019,1.0,0.0,3.0,1.0,0.0
18105960,297.0702515,297.1499939,293.1499939,0.0,0.0,284.993927,0.882344246,0.497018188,0.449675977,297.3382874,297.1499939,293.1499939,0.0,0.0,284.9937134,0.97284025,0.654825449,0.620549023,297.3308716,297.1499939,293.1499939,0.0,0.0,284.9940491,0.845874965,0.437492192,0.307901144,297.2249451,297.1499939,293.1499939,0.0,0.0,284.9941406,0.825120389,0.403196633,0.385093987,297.2031555,297.1499939,293.1499939,0.0,0.0,284.9949646,0.695515811,0.237380043,1.087047458,284.9938965,284.9500122,300.6072083,292.8601379,298.2261353,297.2671204,284.9920654,1.0,0.652276874,0.382946968,0.382946968,1.0,1.0,-3.422889471,0.981410682,2.441478729,0.212636098,0.905683219,0.905683219,0.0,202.442627,211.0,58318.85938,0.0,3469.030273,1.0,280.0446167,283.4839478,295.8384094,299.5439453,293.1499939,293.1499939,279.75,31758.80664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921718478,1.0,0.0,0.0,4.056436062,4.056463718,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8977.538086,0.0,1998.838745,1895.437134,0.0,3605.009277,0.993908763,1.0,0.0,3.0,1.0,0.0
18106020,297.0648193,297.1499939,293.1499939,0.0,0.0,284.9161682,0.87814182,0.4954606,0.448658019,297.3301086,297.1499939,293.1499939,0.0,0.0,284.9162598,0.970092475,0.656383812,0.622388422,297.3297119,297.1499939,293.1499939,0.0,0.0,284.9161072,0.844226003,0.439669043,0.309640735,297.22052,297.1499939,293.1499939,0.0,0.0,284.9160767,0.822619021,0.40369913,0.385868102,297.1994019,297.1499939,293.1499939,0.0,0.0,284.9155884,0.693174601,0.237676412,1.089535356,284.9161682,284.9500122,300.6285706,292.8439636,298.2268066,297.2619019,284.916748,1.0,0.65488857,0.382257193,0.382257193,1.0,1.0,-3.429903507,0.981701255,2.448202372,0.211491495,0.82704854,0.82704854,0.0,205.7605743,214.0,58868.76563,0.0,3505.024414,1.0,279.7557983,283.3924561,295.8681335,299.6789856,293.1499939,293.1499939,280.0499878,39438.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931162655,1.0,0.0,0.0,3.869572878,3.869599819,9.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8036.359863,0.0,1818.723633,1895.437134,0.0,3691.793457,0.957853913,1.0,0.0,3.0,1.0,0.0
18106080,297.0648193,297.1499939,293.1499939,0.0,0.0,284.9161682,0.87814182,0.4954606,0.448658019,297.3301086,297.1499939,293.1499939,0.0,0.0,284.9162598,0.970092475,0.656383812,0.622388422,297.3297119,297.1499939,293.1499939,0.0,0.0,284.9161072,0.844226003,0.439669043,0.309640735,297.22052,297.1499939,293.1499939,0.0,0.0,284.9160767,0.822619021,0.40369913,0.385868102,297.1994019,297.1499939,293.1499939,0.0,0.0,284.9155884,0.693174601,0.237676412,1.089535356,284.9161682,284.9500122,300.6285706,292.8439636,298.2268066,297.2619019,284.916748,1.0,0.65488857,0.382257193,0.382257193,1.0,1.0,-3.429903507,0.981701255,2.448202372,0.211491495,0.82704854,0.82704854,0.0,205.7605743,214.0,58868.76563,0.0,3505.024414,1.0,279.7557983,283.3924561,295.8681335,299.6789856,293.1499939,293.1499939,280.0499878,39438.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931162655,1.0,0.0,0.0,3.869572878,3.869599819,9.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8036.359863,0.0,1818.723633,1895.437134,0.0,3691.793457,0.957853913,1.0,0.0,3.0,1.0,0.0
18106140,297.0725403,297.1499939,293.1499939,0.0,0.0,284.9978638,0.875270426,0.495161414,0.448244512,297.333313,297.1499939,293.1499939,0.0,0.0,284.9977112,0.968492687,0.658987641,0.624691248,297.3376465,297.1499939,293.1499939,0.0,0.0,284.9979553,0.843657732,0.442746222,0.311697572,297.2232361,297.1499939,293.1499939,0.0,0.0,284.9980164,0.821057737,0.404865444,0.386894464,297.2000427,297.1499939,293.1499939,0.0,0.0,284.9986267,0.691693485,0.2383627,1.092519045,284.9978638,284.9500122,300.6499939,292.8276367,298.2346802,297.26651,284.9964294,1.0,0.657545269,0.381567389,0.381567389,1.0,1.0,-3.439463377,0.982841313,2.456622124,0.210423365,0.909894824,0.909894824,0.0,208.4589844,217.0,58464.32031,0.0,3543.614014,1.0,280.0441284,283.4824829,295.8103638,299.5256348,293.1499939,293.1499939,279.75,31644.4707,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923520505,1.0,0.0,0.0,4.066928864,4.066956043,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8986.017578,0.0,2012.064941,1895.437134,0.0,3621.612061,0.996439755,1.0,0.0,3.0,1.0,0.0
18106200,297.0725403,297.1499939,293.1499939,0.0,0.0,284.9978638,0.875270426,0.495161414,0.448244512,297.333313,297.1499939,293.1499939,0.0,0.0,284.9977112,0.968492687,0.658987641,0.624691248,297.3376465,297.1499939,293.1499939,0.0,0.0,284.9979553,0.843657732,0.442746222,0.311697572,297.2232361,297.1499939,293.1499939,0.0,0.0,284.9980164,0.821057737,0.404865444,0.386894464,297.2000427,297.1499939,293.1499939,0.0,0.0,284.9986267,0.691693485,0.2383627,1.092519045,284.9978638,284.9500122,300.6499939,292.8276367,298.2346802,297.26651,284.9964294,1.0,0.657545269,0.381567389,0.381567389,1.0,1.0,-3.439463377,0.982841313,2.456622124,0.210423365,0.909894824,0.909894824,0.0,208.4589844,217.0,58464.32031,0.0,3543.614014,1.0,280.0441284,283.4824829,295.8103638,299.5256348,293.1499939,293.1499939,279.75,31644.4707,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923520505,1.0,0.0,0.0,4.066928864,4.066956043,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8986.017578,0.0,2012.064941,1895.437134,0.0,3621.612061,0.996439755,1.0,0.0,3.0,1.0,0.0
18106260,297.0661926,297.1499939,293.1499939,0.0,0.0,284.9151611,0.871075928,0.493537515,0.447159678,297.3240967,297.1499939,293.1499939,0.0,0.0,284.9152527,0.965554059,0.660377562,0.626370013,297.3357849,297.1499939,293.1499939,0.0,0.0,284.9151001,0.841994703,0.444935948,0.313444972,297.2180481,297.1499939,293.1499939,0.0,0.0,284.9150696,0.818472683,0.405270755,0.387578607,297.1958618,297.1499939,293.1499939,0.0,0.0,284.9146423,0.689268172,0.238576576,1.094661951,284.9151611,284.9500122,300.6714172,292.8111877,298.2345276,297.2604675,284.915741,1.0,0.660093963,0.380820781,0.380820781,1.0,1.0,-3.445690393,0.982685447,2.463004827,0.20900926,0.828993499,0.828993499,0.0,211.8832855,220.0,59041.67969,0.0,3578.651367,1.0,279.7557373,283.3856201,295.8370972,299.6593018,293.1499939,293.1499939,280.0499878,39411.70313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933244705,1.0,0.0,0.0,3.887709856,3.887736797,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8044.05127,0.0,1841.252197,1895.437134,0.0,3710.846436,0.961780846,1.0,0.0,3.0,1.0,0.0
18106320,297.0661926,297.1499939,293.1499939,0.0,0.0,284.9151611,0.871075928,0.493537515,0.447159678,297.3240967,297.1499939,293.1499939,0.0,0.0,284.9152527,0.965554059,0.660377562,0.626370013,297.3357849,297.1499939,293.1499939,0.0,0.0,284.9151001,0.841994703,0.444935948,0.313444972,297.2180481,297.1499939,293.1499939,0.0,0.0,284.9150696,0.818472683,0.405270755,0.387578607,297.1958618,297.1499939,293.1499939,0.0,0.0,284.9146423,0.689268172,0.238576576,1.094661951,284.9151611,284.9500122,300.6714172,292.8111877,298.2345276,297.2604675,284.915741,1.0,0.660093963,0.380820781,0.380820781,1.0,1.0,-3.445690393,0.982685447,2.463004827,0.20900926,0.828993499,0.828993499,0.0,211.8832855,220.0,59041.67969,0.0,3578.651367,1.0,279.7557373,283.3856201,295.8370972,299.6593018,293.1499939,293.1499939,280.0499878,39411.70313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933244705,1.0,0.0,0.0,3.887709856,3.887736797,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8044.05127,0.0,1841.252197,1895.437134,0.0,3710.846436,0.961780846,1.0,0.0,3.0,1.0,0.0
18106380,297.0735168,297.1499939,293.1499939,0.0,0.0,284.9981689,0.868279278,0.493214428,0.446714938,297.3269043,297.1499939,293.1499939,0.0,0.0,284.9979858,0.963884294,0.662862241,0.628549635,297.3435059,297.1499939,293.1499939,0.0,0.0,284.99823,0.8414765,0.448069006,0.315533847,297.2204285,297.1499939,293.1499939,0.0,0.0,284.9983215,0.816891193,0.406370372,0.388535112,297.1962891,297.1499939,293.1499939,0.0,0.0,284.9989014,0.687758684,0.23919715,1.097334027,284.9981384,284.9500122,300.6928101,292.7947693,298.2419739,297.2648621,284.9967957,1.0,0.662673831,0.380074143,0.380074143,1.0,1.0,-3.454643965,0.983430684,2.471213341,0.207679018,0.912644625,0.912644625,0.0,214.6101532,223.0,58605.73828,0.0,3616.300293,1.0,280.04422,283.4774475,295.77771,299.5022278,293.1499939,293.1499939,279.75,31628.1543,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92562288,1.0,0.0,0.0,4.082563877,4.082591534,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8995.31543,0.0,2033.183594,1895.437134,0.0,3640.956543,1.0,1.0,0.0,3.0,1.0,0.0
18106440,297.0735168,297.1499939,293.1499939,0.0,0.0,284.9981689,0.868279278,0.493214428,0.446714938,297.3269043,297.1499939,293.1499939,0.0,0.0,284.9979858,0.963884294,0.662862241,0.628549635,297.3435059,297.1499939,293.1499939,0.0,0.0,284.99823,0.8414765,0.448069006,0.315533847,297.2204285,297.1499939,293.1499939,0.0,0.0,284.9983215,0.816891193,0.406370372,0.388535112,297.1962891,297.1499939,293.1499939,0.0,0.0,284.9989014,0.687758684,0.23919715,1.097334027,284.9981384,284.9500122,300.6928101,292.7947693,298.2419739,297.2648621,284.9967957,1.0,0.662673831,0.380074143,0.380074143,1.0,1.0,-3.454643965,0.983430684,2.471213341,0.207679018,0.912644625,0.912644625,0.0,214.6101532,223.0,58605.73828,0.0,3616.300293,1.0,280.04422,283.4774475,295.77771,299.5022278,293.1499939,293.1499939,279.75,31628.1543,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92562288,1.0,0.0,0.0,4.082563877,4.082591534,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8995.31543,0.0,2033.183594,1895.437134,0.0,3640.956543,1.0,1.0,0.0,3.0,1.0,0.0
18106500,297.0704651,297.1499939,293.1499939,0.0,0.0,284.8691101,0.866668999,0.492436498,0.446389645,297.3225403,297.1499939,293.1499939,0.0,0.0,284.8686829,0.962823927,0.663560092,0.62955749,297.342804,297.1499939,293.1499939,0.0,0.0,284.8692932,0.841048658,0.449229807,0.316549778,297.2182007,297.1499939,293.1499939,0.0,0.0,284.8695374,0.815947771,0.406599283,0.38899523,297.1945801,297.1499939,293.1499939,0.0,0.0,284.8715515,0.686885417,0.239324063,1.098717093,284.8690491,284.9500122,300.7034607,292.7865906,298.2422791,297.2623596,284.8667908,1.0,0.663990617,0.37970084,0.37970084,1.0,1.0,-3.458912849,0.983722508,2.475190163,0.207114935,0.821753383,0.821753383,0.0,216.1337128,223.0,59535.21484,0.0,3635.619873,1.0,279.7886658,283.3344727,295.8295288,299.7295227,293.1499939,293.1499939,279.75,38844.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933190107,1.0,0.0,0.0,4.018223286,4.018251419,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8667.40332,0.0,2006.149292,1895.437134,0.0,3710.347168,0.986138225,1.0,0.0,3.0,1.0,0.0
18106560,297.0669861,297.1499939,293.1499939,0.0,0.0,284.9137573,0.864306629,0.491586566,0.445641518,297.3174133,297.1499939,293.1499939,0.0,0.0,284.914032,0.960970104,0.664145172,0.630143166,297.3415222,297.1499939,293.1499939,0.0,0.0,284.9136658,0.839975655,0.450320691,0.317332536,297.2150879,297.1499939,293.1499939,0.0,0.0,284.9135132,0.814374983,0.406724751,0.389178932,297.1920776,297.1499939,293.1499939,0.0,0.0,284.9124451,0.685412943,0.239359185,1.099261284,284.9138184,284.9500122,300.7141113,292.7784424,298.2416382,297.2586365,284.9156799,1.0,0.665156484,0.379341155,0.379341155,1.0,1.0,-3.46053648,0.983176351,2.477360249,0.206247255,0.831034899,0.831034899,0.0,218.019043,226.0,59149.67188,0.0,3650.702148,1.0,279.7551575,283.3805847,295.8049622,299.6347656,293.1499939,293.1499939,280.0499878,39741.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935332894,1.0,0.0,0.0,3.897794008,3.897821188,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8042.949219,0.0,1856.618652,1895.437134,0.0,3729.923828,0.96446085,1.0,0.0,3.0,1.0,0.0
18106620,297.0741882,297.1499939,293.1499939,0.0,0.0,284.9989319,0.861629248,0.491264045,0.445179403,297.3201294,297.1499939,293.1499939,0.0,0.0,284.9987793,0.959283352,0.666537285,0.632217646,297.3493042,297.1499939,293.1499939,0.0,0.0,284.9989624,0.839545727,0.453532428,0.319464803,297.2174377,297.1499939,293.1499939,0.0,0.0,284.9990234,0.812804818,0.407781988,0.390084416,297.1925049,297.1499939,293.1499939,0.0,0.0,284.9995117,0.683923483,0.239934385,1.101698518,284.9989014,284.9500122,300.735321,292.7622986,298.249115,297.263092,284.9980164,1.0,0.667667806,0.378621817,0.378621817,1.0,1.0,-3.469050407,0.983835101,2.485215425,0.204924002,0.915956557,0.915956557,0.0,220.7462616,229.0,58697.91797,0.0,3687.602783,1.0,280.0443115,283.4736328,295.744873,299.4764709,293.1499939,293.1499939,279.75,31499.4707,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927593708,1.0,0.0,0.0,4.091601849,4.091629982,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8995.460938,0.0,2044.461914,1895.437134,0.0,3659.06543,1.0,1.0,0.0,3.0,1.0,0.0
