time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106680,297.0741882,297.1499939,293.1499939,0.0,0.0,284.9989319,0.861629248,0.491264045,0.445179403,297.3201294,297.1499939,293.1499939,0.0,0.0,284.9987793,0.959283352,0.666537285,0.632217646,297.3493042,297.1499939,293.1499939,0.0,0.0,284.9989624,0.839545727,0.453532428,0.319464803,297.2174377,297.1499939,293.1499939,0.0,0.0,284.9990234,0.812804818,0.407781988,0.390084416,297.1925049,297.1499939,293.1499939,0.0,0.0,284.9995117,0.683923483,0.239934385,1.101698518,284.9989014,284.9500122,300.735321,292.7622986,298.249115,297.263092,284.9980164,1.0,0.667667806,0.378621817,0.378621817,1.0,1.0,-3.469050407,0.983835101,2.485215425,0.204924002,0.915956557,0.915956557,0.0,220.7462616,229.0,58697.91797,0.0,3687.602783,1.0,280.0443115,283.4736328,295.744873,299.4764709,293.1499939,293.1499939,279.75,31499.4707,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927593708,1.0,0.0,0.0,4.091601849,4.091629982,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8995.460938,0.0,2044.461914,1895.437134,0.0,3659.06543,1.0,1.0,0.0,3.0,1.0,0.0
18106740,297.0677185,297.1499939,293.1499939,0.0,0.0,284.9114075,0.857886314,0.489651144,0.444127053,297.3106079,297.1499939,293.1499939,0.0,0.0,284.9116821,0.956419945,0.667733133,0.633738697,297.3473511,297.1499939,293.1499939,0.0,0.0,284.9113159,0.838212729,0.455862939,0.321323127,297.2121277,297.1499939,293.1499939,0.0,0.0,284.9111633,0.810353816,0.408103764,0.390701652,297.1884155,297.1499939,293.1499939,0.0,0.0,284.9100952,0.681677401,0.240061432,1.103475332,284.911438,284.9500122,300.7563477,292.7463989,298.2487183,297.2569275,284.9133301,1.0,0.670098305,0.377902478,0.377902478,1.0,1.0,-3.474740267,0.983538687,2.491201639,0.203498632,0.83335793,0.83335793,0.0,224.1313324,232.0,59297.08203,0.0,3721.613525,1.0,279.7550354,283.3729858,295.7729797,299.6113586,293.1499939,293.1499939,280.0499878,39651.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937232912,1.0,0.0,0.0,3.915368795,3.915396214,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8048.179688,0.0,1878.240845,1895.437134,0.0,3747.254395,0.968105316,1.0,0.0,3.0,1.0,0.0
18106800,297.0677185,297.1499939,293.1499939,0.0,0.0,284.9114075,0.857886314,0.489651144,0.444127053,297.3106079,297.1499939,293.1499939,0.0,0.0,284.9116821,0.956419945,0.667733133,0.633738697,297.3473511,297.1499939,293.1499939,0.0,0.0,284.9113159,0.838212729,0.455862939,0.321323127,297.2121277,297.1499939,293.1499939,0.0,0.0,284.9111633,0.810353816,0.408103764,0.390701652,297.1884155,297.1499939,293.1499939,0.0,0.0,284.9100952,0.681677401,0.240061432,1.103475332,284.911438,284.9500122,300.7563477,292.7463989,298.2487183,297.2569275,284.9133301,1.0,0.670098305,0.377902478,0.377902478,1.0,1.0,-3.474740267,0.983538687,2.491201639,0.203498632,0.83335793,0.83335793,0.0,224.1313324,232.0,59297.08203,0.0,3721.613525,1.0,279.7550354,283.3729858,295.7729797,299.6113586,293.1499939,293.1499939,280.0499878,39651.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937232912,1.0,0.0,0.0,3.915368795,3.915396214,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8048.179688,0.0,1878.240845,1895.437134,0.0,3747.254395,0.968105316,1.0,0.0,3.0,1.0,0.0
18106860,297.0747681,297.1499939,293.1499939,0.0,0.0,285.0014343,0.855318785,0.489321828,0.443648636,297.3132019,297.1499939,293.1499939,0.0,0.0,285.0014038,0.954713702,0.670026362,0.635709405,297.3551636,297.1499939,293.1499939,0.0,0.0,285.0014648,0.837861955,0.459150225,0.323500723,297.2144165,297.1499939,293.1499939,0.0,0.0,285.0014648,0.808778882,0.409118265,0.391560972,297.1889038,297.1499939,293.1499939,0.0,0.0,285.001709,0.680209816,0.240595028,1.105711579,285.0014343,284.9500122,300.7771912,292.730896,298.2561035,297.2614136,285.0014954,1.0,0.672550738,0.377205849,0.377205849,1.0,1.0,-3.482867002,0.984115005,2.498752117,0.20217751,0.920820355,0.920820355,0.0,226.8646698,235.0,58745.94531,0.0,3757.895508,1.0,280.0444946,283.4725647,295.7129211,299.4495239,293.1499939,293.1499939,279.75,31190.66602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929421484,1.0,0.0,0.0,4.093464851,4.093492508,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8988.511719,0.0,2044.42334,1895.437134,0.0,3675.837158,1.0,1.0,0.0,3.0,1.0,0.0
18106920,297.0747681,297.1499939,293.1499939,0.0,0.0,285.0014343,0.855318785,0.489321828,0.443648636,297.3132019,297.1499939,293.1499939,0.0,0.0,285.0014038,0.954713702,0.670026362,0.635709405,297.3551636,297.1499939,293.1499939,0.0,0.0,285.0014648,0.837861955,0.459150225,0.323500723,297.2144165,297.1499939,293.1499939,0.0,0.0,285.0014648,0.808778882,0.409118265,0.391560972,297.1889038,297.1499939,293.1499939,0.0,0.0,285.001709,0.680209816,0.240595028,1.105711579,285.0014343,284.9500122,300.7771912,292.730896,298.2561035,297.2614136,285.0014954,1.0,0.672550738,0.377205849,0.377205849,1.0,1.0,-3.482867002,0.984115005,2.498752117,0.20217751,0.920820355,0.920820355,0.0,226.8646698,235.0,58745.94531,0.0,3757.895508,1.0,280.0444946,283.4725647,295.7129211,299.4495239,293.1499939,293.1499939,279.75,31190.66602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929421484,1.0,0.0,0.0,4.093464851,4.093492508,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8988.511719,0.0,2044.42334,1895.437134,0.0,3675.837158,1.0,1.0,0.0,3.0,1.0,0.0
18106980,297.0690002,297.1499939,293.1499939,0.0,0.0,284.89151,0.852479637,0.487950534,0.44286418,297.3049622,297.1499939,293.1499939,0.0,0.0,284.8921204,0.952499866,0.670944273,0.637013257,297.3533325,297.1499939,293.1499939,0.0,0.0,284.8913879,0.83698386,0.461157441,0.325159758,297.2099609,297.1499939,293.1499939,0.0,0.0,284.8910828,0.806875169,0.409362793,0.392118275,297.1856079,297.1499939,293.1499939,0.0,0.0,284.8892517,0.678512275,0.240683153,1.107284307,284.8916321,284.9500122,300.7945251,292.7182007,298.2556152,297.2561646,284.8963318,1.0,0.674590111,0.37662068,0.37662068,1.0,1.0,-3.488061905,0.98404485,2.504017115,0.201094896,0.829865515,0.829865515,0.0,229.6284332,235.0,59435.75781,0.0,3787.207764,1.0,279.7594604,283.352478,295.7536316,299.6157532,293.1499939,293.1499939,279.75,40542.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938879073,1.0,0.0,0.0,3.94465971,3.944687605,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8565.713867,0.0,1923.09729,1895.437134,0.0,3762.247314,0.974300921,1.0,0.0,3.0,1.0,0.0
18107040,297.0683594,297.1499939,293.1499939,0.0,0.0,284.9079895,0.851799846,0.487725586,0.442625433,297.3036804,297.1499939,293.1499939,0.0,0.0,284.9083252,0.951914608,0.671137154,0.637166023,297.353241,297.1499939,293.1499939,0.0,0.0,284.9078979,0.836692452,0.461562008,0.325424254,297.209198,297.1499939,293.1499939,0.0,0.0,284.9077148,0.806378365,0.409411758,0.392159402,297.184967,297.1499939,293.1499939,0.0,0.0,284.9064941,0.678068936,0.240693197,1.107375383,284.9080505,284.9500122,300.797821,292.7158203,298.2556458,297.2553406,284.9103699,1.0,0.674939036,0.376509219,0.376509219,1.0,1.0,-3.488434792,0.983829618,2.504605293,0.200793788,0.835524559,0.835524559,0.0,230.2241516,238.0,59428.83984,0.0,3791.685303,1.0,279.7549744,283.3651123,295.7426453,299.5892334,293.1499939,293.1499939,280.0499878,39600.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939011455,1.0,0.0,0.0,3.93146801,3.931495428,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8051.053223,0.0,1898.454712,1895.437134,0.0,3763.452148,0.971576095,1.0,0.0,3.0,1.0,0.0
18107100,297.0714722,297.1499939,293.1499939,0.0,0.0,285.0225525,0.85021013,0.48751092,0.442169845,297.3044434,297.1499939,293.1499939,0.0,0.0,285.0227661,0.950657547,0.672179818,0.637898564,297.356781,297.1499939,293.1499939,0.0,0.0,285.0224915,0.836240292,0.463193357,0.326411486,297.2098389,297.1499939,293.1499939,0.0,0.0,285.0223389,0.80526489,0.409846723,0.392434418,297.1848145,297.1499939,293.1499939,0.0,0.0,285.0211487,0.677064538,0.240897641,1.10801065,285.022583,284.9500122,300.8080444,292.7084961,298.2587585,297.256897,285.023407,1.0,0.676072299,0.37616092,0.37616092,1.0,1.0,-3.491041183,0.983633041,2.507408142,0.199941993,0.91750592,0.91750592,0.0,231.7787476,238.0,58698.56641,0.0,3807.446045,1.0,280.0082092,283.4889832,295.6768188,299.3637085,293.1499939,293.1499939,280.0499878,32182.74414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932622135,1.0,0.0,0.0,4.02588892,4.0259161,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8359.18457,0.0,1961.45166,1895.437134,0.0,3705.152344,0.990175903,1.0,0.0,3.0,1.0,0.0
18107160,297.0753479,297.1499939,293.1499939,0.0,0.0,285.0064392,0.849320292,0.487395823,0.442124397,297.3062439,297.1499939,293.1499939,0.0,0.0,285.0064697,0.950173616,0.67333591,0.639025986,297.3611145,297.1499939,293.1499939,0.0,0.0,285.0064392,0.836402118,0.464929849,0.327643782,297.2114868,297.1499939,293.1499939,0.0,0.0,285.0064392,0.80477345,0.410388023,0.392970264,297.1855469,297.1499939,293.1499939,0.0,0.0,285.0065002,0.67661339,0.241190091,1.109416127,285.0064392,284.9500122,300.8181763,292.7012939,298.2628479,297.2598572,285.0068359,1.0,0.677336454,0.37580961,0.37580961,1.0,1.0,-3.496157646,0.984247267,2.511910439,0.199398443,0.928021967,0.928021967,0.0,232.9735565,226.0,58812.62109,0.0,3827.339844,1.0,280.0448608,283.473938,295.682251,299.4231873,293.1499939,293.1499939,279.75,30716.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93108505,1.0,0.0,0.0,4.097119331,4.097146988,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8989.689453,0.0,2045.451538,1895.437134,0.0,3691.08252,1.0,1.0,0.0,3.0,1.0,0.0
18107220,297.0691833,297.1499939,293.1499939,0.0,0.0,284.9026794,0.851955354,0.485834807,0.44089216,297.296814,297.1499939,293.1499939,0.0,0.0,284.9030762,0.955085397,0.674370766,0.640161753,297.3594055,297.1499939,293.1499939,0.0,0.0,284.9026184,0.841113985,0.467437506,0.329444319,297.2064819,297.1499939,293.1499939,0.0,0.0,284.9024048,0.808380306,0.410667866,0.393293768,297.1819153,297.1499939,293.1499939,0.0,0.0,284.9010925,0.679667175,0.241278142,1.109754801,284.902771,284.9500122,300.8382263,292.687439,298.2622375,297.2540283,284.9054565,1.0,0.675508857,0.37510702,0.37510702,1.0,1.0,-3.499021292,0.983037949,2.515983343,0.197751075,0.836895049,0.836895049,0.0,229.3700714,214.0,59524.46875,0.0,3812.964111,1.0,279.7549133,283.3560791,295.7142639,299.567749,293.1499939,293.1499939,280.0499878,39559.19531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940615833,1.0,0.0,0.0,3.946415424,3.946443081,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8050.697754,0.0,1917.420166,1895.437134,0.0,3778.043213,0.974708855,1.0,0.0,3.0,1.0,0.0
18107280,297.0691833,297.1499939,293.1499939,0.0,0.0,284.9026794,0.851955354,0.485834807,0.44089216,297.296814,297.1499939,293.1499939,0.0,0.0,284.9030762,0.955085397,0.674370766,0.640161753,297.3594055,297.1499939,293.1499939,0.0,0.0,284.9026184,0.841113985,0.467437506,0.329444319,297.2064819,297.1499939,293.1499939,0.0,0.0,284.9024048,0.808380306,0.410667866,0.393293768,297.1819153,297.1499939,293.1499939,0.0,0.0,284.9010925,0.679667175,0.241278142,1.109754801,284.902771,284.9500122,300.8382263,292.687439,298.2622375,297.2540283,284.9054565,1.0,0.675508857,0.37510702,0.37510702,1.0,1.0,-3.499021292,0.983037949,2.515983343,0.197751075,0.836895049,0.836895049,0.0,229.3700714,214.0,59524.46875,0.0,3812.964111,1.0,279.7549133,283.3560791,295.7142639,299.567749,293.1499939,293.1499939,280.0499878,39559.19531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940615833,1.0,0.0,0.0,3.946415424,3.946443081,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8050.697754,0.0,1917.420166,1895.437134,0.0,3778.043213,0.974708855,1.0,0.0,3.0,1.0,0.0
18107340,297.0767822,297.1499939,293.1499939,0.0,0.0,285.0073242,0.859341979,0.485575467,0.440029889,297.2997131,297.1499939,293.1499939,0.0,0.0,285.0075073,0.965305448,0.676518202,0.641530752,297.3679199,297.1499939,293.1499939,0.0,0.0,285.0072937,0.850403965,0.470947325,0.331434041,297.2093201,297.1499939,293.1499939,0.0,0.0,285.0072327,0.816133142,0.411663413,0.39368391,297.1832275,297.1499939,293.1499939,0.0,0.0,285.0067749,0.686600566,0.241809964,1.109873414,285.0073547,284.9500122,300.8579407,292.6742859,298.2694397,297.2591248,285.0086365,1.0,0.671790004,0.374404401,0.374404401,1.0,1.0,-3.502625227,0.982080281,2.520545006,0.19590719,0.931202948,0.931202948,0.0,221.2834778,202.0,58822.91406,0.0,3773.623779,1.0,280.0446167,283.4744873,295.6542053,299.3945618,293.1499939,293.1499939,279.75,30646.39648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932472825,1.0,0.0,0.0,4.095048904,4.095076561,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8979.99707,0.0,2042.026367,1895.437134,0.0,3703.786621,1.0,1.0,0.0,3.0,1.0,0.0
18107400,297.0767822,297.1499939,293.1499939,0.0,0.0,285.0073242,0.859341979,0.485575467,0.440029889,297.2997131,297.1499939,293.1499939,0.0,0.0,285.0075073,0.965305448,0.676518202,0.641530752,297.3679199,297.1499939,293.1499939,0.0,0.0,285.0072937,0.850403965,0.470947325,0.331434041,297.2093201,297.1499939,293.1499939,0.0,0.0,285.0072327,0.816133142,0.411663413,0.39368391,297.1832275,297.1499939,293.1499939,0.0,0.0,285.0067749,0.686600566,0.241809964,1.109873414,285.0073547,284.9500122,300.8579407,292.6742859,298.2694397,297.2591248,285.0086365,1.0,0.671790004,0.374404401,0.374404401,1.0,1.0,-3.502625227,0.982080281,2.520545006,0.19590719,0.931202948,0.931202948,0.0,221.2834778,202.0,58822.91406,0.0,3773.623779,1.0,280.0446167,283.4744873,295.6542053,299.3945618,293.1499939,293.1499939,279.75,30646.39648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932472825,1.0,0.0,0.0,4.095048904,4.095076561,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8979.99707,0.0,2042.026367,1895.437134,0.0,3703.786621,1.0,1.0,0.0,3.0,1.0,0.0
18107460,297.0718384,297.1499939,293.1499939,0.0,0.0,284.8995056,0.868574202,0.484156728,0.438703001,297.2911987,297.1499939,293.1499939,0.0,0.0,284.8999329,0.976760209,0.677561581,0.642442167,297.3672485,297.1499939,293.1499939,0.0,0.0,284.8994751,0.861728489,0.473647922,0.333196729,297.2053223,297.1499939,293.1499939,0.0,0.0,284.8992615,0.825292945,0.412020147,0.393844575,297.1808167,297.1499939,293.1499939,0.0,0.0,284.8979187,0.695184112,0.241993591,1.109511733,284.8996277,284.9500122,300.8772583,292.6619873,298.2693481,297.2543945,284.9023438,1.0,0.667033494,0.37374115,0.37374115,1.0,1.0,-3.504016161,0.98049891,2.52351737,0.194163874,0.836889625,0.836889625,0.0,211.7673187,190.0,59529.16797,0.0,3720.145996,1.0,279.7550049,283.3527832,295.6874695,299.5415649,293.1499939,293.1499939,280.0499878,39586.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941643596,1.0,0.0,0.0,3.951264381,3.951292038,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8046.077148,0.0,1923.926147,1895.437134,0.0,3787.37915,0.975729704,1.0,0.0,3.0,1.0,0.0
18107520,297.0718384,297.1499939,293.1499939,0.0,0.0,284.8995056,0.868574202,0.484156728,0.438703001,297.2911987,297.1499939,293.1499939,0.0,0.0,284.8999329,0.976760209,0.677561581,0.642442167,297.3672485,297.1499939,293.1499939,0.0,0.0,284.8994751,0.861728489,0.473647922,0.333196729,297.2053223,297.1499939,293.1499939,0.0,0.0,284.8992615,0.825292945,0.412020147,0.393844575,297.1808167,297.1499939,293.1499939,0.0,0.0,284.8979187,0.695184112,0.241993591,1.109511733,284.8996277,284.9500122,300.8772583,292.6619873,298.2693481,297.2543945,284.9023438,1.0,0.667033494,0.37374115,0.37374115,1.0,1.0,-3.504016161,0.98049891,2.52351737,0.194163874,0.836889625,0.836889625,0.0,211.7673187,190.0,59529.16797,0.0,3720.145996,1.0,279.7550049,283.3527832,295.6874695,299.5415649,293.1499939,293.1499939,280.0499878,39586.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941643596,1.0,0.0,0.0,3.951264381,3.951292038,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8046.077148,0.0,1923.926147,1895.437134,0.0,3787.37915,0.975729704,1.0,0.0,3.0,1.0,0.0
18107580,297.0801086,297.1499939,293.1499939,0.0,0.0,285.0074158,0.88120091,0.483999491,0.437820405,297.2947083,297.1499939,293.1499939,0.0,0.0,285.0075989,0.989917338,0.679698348,0.6436795,297.3765564,297.1499939,293.1499939,0.0,0.0,285.0074158,0.876510978,0.477336377,0.335221201,297.2088928,297.1499939,293.1499939,0.0,0.0,285.0072937,0.837077856,0.413074374,0.394171804,297.183075,297.1499939,293.1499939,0.0,0.0,285.0068054,0.706258416,0.242607504,1.109444618,285.0074463,284.9500122,300.8961792,292.6506042,298.276947,297.2602539,285.0086975,1.0,0.661742985,0.373077869,0.373077869,1.0,1.0,-3.507178783,0.97950846,2.527670383,0.192373022,0.932232141,0.932232141,0.0,200.662674,178.0,58800.97266,0.0,3661.488281,1.0,280.0446167,283.4735718,295.6293945,299.3684998,293.1499939,293.1499939,279.75,30597.63477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933285892,1.0,0.0,0.0,4.095346451,4.095374107,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8972.633789,0.0,2042.02478,1895.437134,0.0,3711.2229,1.0,1.0,0.0,3.0,1.0,0.0
18107640,297.0801086,297.1499939,293.1499939,0.0,0.0,285.0074158,0.88120091,0.483999491,0.437820405,297.2947083,297.1499939,293.1499939,0.0,0.0,285.0075989,0.989917338,0.679698348,0.6436795,297.3765564,297.1499939,293.1499939,0.0,0.0,285.0074158,0.876510978,0.477336377,0.335221201,297.2088928,297.1499939,293.1499939,0.0,0.0,285.0072937,0.837077856,0.413074374,0.394171804,297.183075,297.1499939,293.1499939,0.0,0.0,285.0068054,0.706258416,0.242607504,1.109444618,285.0074463,284.9500122,300.8961792,292.6506042,298.276947,297.2602539,285.0086975,1.0,0.661742985,0.373077869,0.373077869,1.0,1.0,-3.507178783,0.97950846,2.527670383,0.192373022,0.932232141,0.932232141,0.0,200.662674,178.0,58800.97266,0.0,3661.488281,1.0,280.0446167,283.4735718,295.6293945,299.3684998,293.1499939,293.1499939,279.75,30597.63477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933285892,1.0,0.0,0.0,4.095346451,4.095374107,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8972.633789,0.0,2042.02478,1895.437134,0.0,3711.2229,1.0,1.0,0.0,3.0,1.0,0.0
18107700,297.0791626,297.1499939,293.1499939,0.0,0.0,284.8830872,0.888431847,0.483469248,0.43740347,297.2920227,297.1499939,293.1499939,0.0,0.0,284.8822327,0.996494651,0.680356443,0.644335032,297.3775024,297.1499939,293.1499939,0.0,0.0,284.8831177,0.884904146,0.478869408,0.33627072,297.2081604,297.1499939,293.1499939,0.0,0.0,284.883606,0.843817413,0.413380623,0.394393891,297.1829529,297.1499939,293.1499939,0.0,0.0,284.886322,0.712401807,0.242807105,1.109701514,284.8828735,284.9500122,300.9054565,292.6452942,298.2780457,297.259552,284.8775635,1.0,0.659050822,0.372746229,0.372746229,1.0,1.0,-3.509311914,0.979185045,2.53012681,0.191651985,0.849927008,0.849927008,0.0,194.9334869,178.0,60130.02734,0.0,3632.395508,1.0,279.7888794,283.3292542,295.6817932,299.5975647,293.1499939,293.1499939,279.75,35661.25391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940039873,1.0,0.0,0.0,4.071698666,4.071726799,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8709.69043,0.0,2052.05957,1895.437134,0.0,3772.807373,0.999252617,1.0,0.0,3.0,1.0,0.0
18107760,297.075531,297.1499939,293.1499939,0.0,0.0,284.8981018,0.893873751,0.482659638,0.436554819,297.2875977,297.1499939,293.1499939,0.0,0.0,284.8984985,0.999000013,0.680817842,0.640966296,297.3761597,297.1499939,293.1499939,0.0,0.0,284.8981018,0.891639054,0.480178237,0.337075919,297.2052612,297.1499939,293.1499939,0.0,0.0,284.8978577,0.849127948,0.413464069,0.394352674,297.1812134,297.1499939,293.1499939,0.0,0.0,284.896637,0.716932893,0.242845371,1.109271526,284.8981934,284.9500122,300.9146118,292.6402283,298.2769775,297.2562256,284.9005432,1.0,0.655924857,0.372438461,0.372438461,1.0,1.0,-3.504416704,0.976622462,2.527794123,0.190593943,0.836795211,0.836795211,0.0,190.3045349,166.0,59508.49219,0.0,3592.966797,1.0,279.755127,283.3486023,295.6647949,299.5166626,293.1499939,293.1499939,280.0499878,39562.15234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942275882,1.0,0.0,0.0,3.953886986,3.953914642,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8037.695801,0.0,1927.140015,1895.437134,0.0,3793.118408,0.976268351,1.0,0.0,3.0,1.0,0.0
18107820,297.0821228,297.1499939,293.1499939,0.0,0.0,284.9875488,0.904304564,0.482379973,0.435757369,297.316925,297.1499939,293.1499939,0.0,0.0,284.9876099,0.999000013,0.685487986,0.618712723,297.3841553,297.1499939,293.1499939,0.0,0.0,284.9875488,0.904592574,0.483848423,0.339230061,297.2076416,297.1499939,293.1499939,0.0,0.0,284.9875488,0.859286726,0.414398283,0.394756585,297.1826477,297.1499939,293.1499939,0.0,0.0,284.9875183,0.725083768,0.243380055,1.109702587,284.9875793,284.9500122,300.9325867,292.631012,298.2899475,297.2715149,284.987793,1.0,0.648211658,0.371822953,0.371822953,1.0,1.0,-3.480549574,0.966964781,2.513584852,0.18629761,0.913989782,0.913989782,0.0,181.6670532,154.0,58432.39844,0.0,3483.638916,1.0,280.0445557,283.4577637,295.6061401,299.3300781,293.1499939,293.1499939,279.75,31805.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933273971,1.0,0.0,0.0,4.089496613,4.089524269,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8926.975586,0.0,2044.147461,1895.437134,0.0,3711.114014,1.0,1.0,0.0,3.0,1.0,0.0
18107880,297.0821228,297.1499939,293.1499939,0.0,0.0,284.9875488,0.904304564,0.482379973,0.435757369,297.316925,297.1499939,293.1499939,0.0,0.0,284.9876099,0.999000013,0.685487986,0.618712723,297.3841553,297.1499939,293.1499939,0.0,0.0,284.9875488,0.904592574,0.483848423,0.339230061,297.2076416,297.1499939,293.1499939,0.0,0.0,284.9875488,0.859286726,0.414398283,0.394756585,297.1826477,297.1499939,293.1499939,0.0,0.0,284.9875183,0.725083768,0.243380055,1.109702587,284.9875793,284.9500122,300.9325867,292.631012,298.2899475,297.2715149,284.987793,1.0,0.648211658,0.371822953,0.371822953,1.0,1.0,-3.480549574,0.966964781,2.513584852,0.18629761,0.913989782,0.913989782,0.0,181.6670532,154.0,58432.39844,0.0,3483.638916,1.0,280.0445557,283.4577637,295.6061401,299.3300781,293.1499939,293.1499939,279.75,31805.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933273971,1.0,0.0,0.0,4.089496613,4.089524269,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8926.975586,0.0,2044.147461,1895.437134,0.0,3711.114014,1.0,1.0,0.0,3.0,1.0,0.0
18107940,297.0765381,297.1499939,293.1499939,0.0,0.0,284.897522,0.917127669,0.480960965,0.434438318,297.3620605,297.1499939,293.1499939,0.0,0.0,284.8977966,0.999000013,0.692165375,0.593788087,297.3828735,297.1499939,293.1499939,0.0,0.0,284.897522,0.920478761,0.486687988,0.341109335,297.2030945,297.1499939,293.1499939,0.0,0.0,284.8973083,0.871215105,0.414673716,0.394877374,297.1803284,297.1499939,293.1499939,0.0,0.0,284.8961487,0.734304547,0.243564129,1.109525681,284.897583,284.9500122,300.9500122,292.6229858,298.3050537,297.2905579,284.8994446,1.0,0.639301002,0.371207416,0.371207416,1.0,1.0,-3.451186657,0.955520034,2.495666504,0.181546599,0.820241511,0.820241511,0.0,172.2546692,142.0,58501.5625,0.0,3358.522705,1.0,279.7551575,283.3639221,295.6351013,299.4293213,293.1499939,293.1499939,280.0499878,41008.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939922333,1.0,0.0,0.0,3.872303486,3.872330666,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7943.233887,0.0,1834.60144,1895.437134,0.0,3771.73877,0.95939666,1.0,0.0,3.0,1.0,0.0
18108000,297.0765381,297.1499939,293.1499939,0.0,0.0,284.897522,0.917127669,0.480960965,0.434438318,297.3620605,297.1499939,293.1499939,0.0,0.0,284.8977966,0.999000013,0.692165375,0.593788087,297.3828735,297.1499939,293.1499939,0.0,0.0,284.897522,0.920478761,0.486687988,0.341109335,297.2030945,297.1499939,293.1499939,0.0,0.0,284.8973083,0.871215105,0.414673716,0.394877374,297.1803284,297.1499939,293.1499939,0.0,0.0,284.8961487,0.734304547,0.243564129,1.109525681,284.897583,284.9500122,300.9500122,292.6229858,298.3050537,297.2905579,284.8994446,1.0,0.639301002,0.371207416,0.371207416,1.0,1.0,-3.451186657,0.955520034,2.495666504,0.181546599,0.820241511,0.820241511,0.0,172.2546692,142.0,58501.5625,0.0,3358.522705,1.0,279.7551575,283.3639221,295.6351013,299.4293213,293.1499939,293.1499939,280.0499878,41008.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939922333,1.0,0.0,0.0,3.872303486,3.872330666,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7943.233887,0.0,1834.60144,1895.437134,0.0,3771.73877,0.95939666,1.0,0.0,3.0,1.0,0.0
18108060,297.0840759,297.1499939,293.1499939,0.0,0.0,284.9766235,0.93440181,0.480790526,0.433702111,297.431427,297.1499939,293.1499939,0.0,0.0,284.976532,0.999000013,0.701862335,0.564963877,297.3918152,297.1499939,293.1499939,0.0,0.0,284.9766235,0.940793812,0.490540862,0.34335357,297.2062073,297.1499939,293.1499939,0.0,0.0,284.9767151,0.886363745,0.415656447,0.395271808,297.1832275,297.1499939,293.1499939,0.0,0.0,284.9772339,0.745948553,0.244237095,1.110213399,284.976593,284.9500122,300.9665833,292.6153259,298.3353882,297.3288269,284.9752808,1.0,0.629548073,0.371132225,0.371132225,1.0,1.0,-3.419632673,0.94494915,2.474683523,0.17803593,0.887909174,0.887909174,0.0,161.8983612,145.0,57503.67969,0.0,3224.864502,1.0,280.0440369,283.460022,295.5809326,299.2432861,293.1499939,293.1499939,280.3500061,33163.50781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92877984,1.0,0.0,0.0,4.024984837,4.025012016,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7778.210449,0.0,1968.342163,1895.437134,0.0,3669.951904,0.987693131,1.0,0.0,3.0,1.0,0.0
18108120,297.0840759,297.1499939,293.1499939,0.0,0.0,284.9766235,0.93440181,0.480790526,0.433702111,297.431427,297.1499939,293.1499939,0.0,0.0,284.976532,0.999000013,0.701862335,0.564963877,297.3918152,297.1499939,293.1499939,0.0,0.0,284.9766235,0.940793812,0.490540862,0.34335357,297.2062073,297.1499939,293.1499939,0.0,0.0,284.9767151,0.886363745,0.415656447,0.395271808,297.1832275,297.1499939,293.1499939,0.0,0.0,284.9772339,0.745948553,0.244237095,1.110213399,284.976593,284.9500122,300.9665833,292.6153259,298.3353882,297.3288269,284.9752808,1.0,0.629548073,0.371132225,0.371132225,1.0,1.0,-3.419632673,0.94494915,2.474683523,0.17803593,0.887909174,0.887909174,0.0,161.8983612,145.0,57503.67969,0.0,3224.864502,1.0,280.0440369,283.460022,295.5809326,299.2432861,293.1499939,293.1499939,280.3500061,33163.50781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92877984,1.0,0.0,0.0,4.024984837,4.025012016,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7778.210449,0.0,1968.342163,1895.437134,0.0,3669.951904,0.987693131,1.0,0.0,3.0,1.0,0.0
18108180,297.0944214,297.1499939,293.1499939,0.0,0.0,285.101532,0.945845544,0.481057197,0.433573425,297.5004578,297.1499939,293.1499939,0.0,0.0,285.1016235,0.999000013,0.712107956,0.547082841,297.4033813,297.1499939,293.1499939,0.0,0.0,285.1015625,0.954660535,0.494519711,0.345833957,297.2124329,297.1499939,293.1499939,0.0,0.0,285.1014709,0.896866143,0.416935652,0.396131307,297.18927,297.1499939,293.1499939,0.0,0.0,285.1010437,0.754300714,0.24522765,1.113095284,285.1015625,284.9500122,300.9808044,292.6078186,298.3681641,297.3700867,285.102478,1.0,0.624837995,0.371063024,0.371063024,1.0,1.0,-3.40541935,0.940118372,2.465300798,0.176041588,1.0,1.0,0.0,155.9234619,145.0,56342.55469,0.0,3157.827637,1.0,280.3437195,283.6105957,295.5694275,299.1398315,293.1499939,293.1499939,280.3500061,25926.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919540882,1.0,0.0,0.0,4.118586063,4.118612766,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8124.027832,0.0,2034.610229,1895.437134,0.0,3584.920898,1.0,1.0,0.0,3.0,1.0,0.0
18108240,297.0953064,297.1499939,293.1499939,0.0,0.0,285.103363,0.946655154,0.481086999,0.433594495,297.5059204,297.1499939,293.1499939,0.0,0.0,285.1034241,0.999000013,0.712984443,0.545861006,297.4044189,297.1499939,293.1499939,0.0,0.0,285.103363,0.955664754,0.494875401,0.34607321,297.2130432,297.1499939,293.1499939,0.0,0.0,285.103302,0.897634745,0.417056739,0.396233082,297.1898804,297.1499939,293.1499939,0.0,0.0,285.1030273,0.754928291,0.245325774,1.113460422,285.1033936,284.9500122,300.9819946,292.6071472,298.3709106,297.3735046,285.1039429,1.0,0.624566376,0.371057004,0.371057004,1.0,1.0,-3.404822826,0.93990624,2.464916468,0.175949007,1.0,1.0,0.0,155.5388184,163.0,56337.91797,0.0,3154.247803,1.0,280.3457642,283.6121826,295.5735779,299.1495972,293.1499939,293.1499939,280.0499878,25910.52539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919449687,1.0,0.0,0.0,4.12041378,4.12044096,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8661.765625,0.0,2036.988892,1895.437134,0.0,3584.079102,1.0,1.0,0.0,3.0,1.0,0.0
18108300,297.0958862,297.1499939,293.1499939,0.0,0.0,284.9754028,0.947466612,0.480802804,0.433626682,297.531189,297.1499939,293.1499939,0.0,0.0,284.974823,0.999000013,0.717730284,0.544650018,297.4069214,297.1499939,293.1499939,0.0,0.0,284.9753113,0.957850814,0.496737182,0.347529173,297.2138977,297.1499939,293.1499939,0.0,0.0,284.9759827,0.898804367,0.417543411,0.396854967,297.1920166,297.1499939,293.1499939,0.0,0.0,284.979187,0.756017983,0.24578993,1.115929961,284.9752197,284.9500122,300.9892883,292.6028748,298.3839417,297.3887024,284.9685059,1.0,0.625414193,0.371019393,0.371019393,1.0,1.0,-3.408843756,0.941121936,2.467721939,0.175958842,0.973479092,0.973479092,0.0,155.3475494,163.0,57639.14844,0.0,3162.239258,1.0,280.087738,283.453064,295.6376953,299.3965454,293.1499939,293.1499939,280.0499878,26463.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926586032,1.0,0.0,0.0,4.115617275,4.115644455,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8412.175781,0.0,2035.060669,1895.437134,0.0,3649.80957,1.0,1.0,0.0,3.0,1.0,0.0
18108360,297.0915222,297.1499939,293.1499939,0.0,0.0,284.9431763,0.943959057,0.480031013,0.433139771,297.5405273,297.1499939,293.1499939,0.0,0.0,284.9431763,0.999000013,0.72106719,0.549441755,297.4053345,297.1499939,293.1499939,0.0,0.0,284.9431763,0.955996335,0.49820596,0.348681301,297.2111816,297.1499939,293.1499939,0.0,0.0,284.9431763,0.896341562,0.417679399,0.397162586,297.1915588,297.1499939,293.1499939,0.0,0.0,284.9432068,0.754241765,0.246012717,1.117625594,284.9431763,284.9500122,300.9962769,292.5984802,298.3893738,297.393219,284.9433594,1.0,0.627763093,0.370952606,0.370952606,1.0,1.0,-3.417804241,0.943857729,2.473946571,0.176565975,0.952859402,0.952859402,0.0,157.1437225,181.0,57837.58984,0.0,3193.024414,1.0,280.0545044,283.4217529,295.6319275,299.363678,293.1499939,293.1499939,279.75,28490.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930179954,1.0,0.0,0.0,4.106215477,4.106243134,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8892.833008,0.0,2039.224731,1895.437134,0.0,3682.790283,1.0,1.0,0.0,3.0,1.0,0.0
18108420,297.0794373,297.1499939,293.1499939,0.0,0.0,284.8526611,0.929125905,0.478063077,0.431686729,297.5195923,297.1499939,293.1499939,0.0,0.0,284.8531799,0.999000013,0.723939359,0.570589781,297.398468,297.1499939,293.1499939,0.0,0.0,284.8527527,0.944797337,0.500747085,0.35067755,297.2015991,297.1499939,293.1499939,0.0,0.0,284.8522644,0.884940326,0.417485505,0.397336423,297.1862793,297.1499939,293.1499939,0.0,0.0,284.8501282,0.7455495,0.246009216,1.119375706,284.8528137,284.9500122,301.0094299,292.5892944,298.3840637,297.3795166,284.8580933,1.0,0.635886729,0.370819062,0.370819062,1.0,1.0,-3.44618845,0.952718556,2.493469954,0.178868815,0.829614043,0.829614043,0.0,164.7448425,199.0,58754.4375,0.0,3302.76416,1.0,279.7550354,283.3173828,295.6237488,299.4343567,293.1499939,293.1499939,280.0499878,40459.99609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940170467,1.0,0.0,0.0,3.933247566,3.933275223,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7948.556641,0.0,1907.678711,1895.437134,0.0,3773.994873,0.972118378,1.0,0.0,3.0,1.0,0.0
18108480,297.0794373,297.1499939,293.1499939,0.0,0.0,284.8526611,0.929125905,0.478063077,0.431686729,297.5195923,297.1499939,293.1499939,0.0,0.0,284.8531799,0.999000013,0.723939359,0.570589781,297.398468,297.1499939,293.1499939,0.0,0.0,284.8527527,0.944797337,0.500747085,0.35067755,297.2015991,297.1499939,293.1499939,0.0,0.0,284.8522644,0.884940326,0.417485505,0.397336423,297.1862793,297.1499939,293.1499939,0.0,0.0,284.8501282,0.7455495,0.246009216,1.119375706,284.8528137,284.9500122,301.0094299,292.5892944,298.3840637,297.3795166,284.8580933,1.0,0.635886729,0.370819062,0.370819062,1.0,1.0,-3.44618845,0.952718556,2.493469954,0.178868815,0.829614043,0.829614043,0.0,164.7448425,199.0,58754.4375,0.0,3302.76416,1.0,279.7550354,283.3173828,295.6237488,299.4343567,293.1499939,293.1499939,280.0499878,40459.99609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940170467,1.0,0.0,0.0,3.933247566,3.933275223,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7948.556641,0.0,1907.678711,1895.437134,0.0,3773.994873,0.972118378,1.0,0.0,3.0,1.0,0.0
18108540,297.0871582,297.1499939,293.1499939,0.0,0.0,284.9918823,0.911711931,0.477946311,0.431513608,297.4790039,297.1499939,293.1499939,0.0,0.0,284.9920959,0.999000013,0.724526167,0.599077225,297.4072571,297.1499939,293.1499939,0.0,0.0,284.9919128,0.930096388,0.50477767,0.353465527,297.2039795,297.1499939,293.1499939,0.0,0.0,284.9917297,0.871094048,0.418373913,0.398230225,297.1867065,297.1499939,293.1499939,0.0,0.0,284.9910889,0.734932899,0.246505722,1.122512698,284.9919434,284.9500122,301.0214233,292.5796814,298.3778076,297.3638611,284.9941711,1.0,0.647410691,0.370685488,0.370685488,1.0,1.0,-3.488424778,0.966065168,2.52235961,0.182514861,0.928494692,0.928494692,0.0,175.563736,217.0,58576.30469,0.0,3466.277832,1.0,280.0445557,283.4592896,295.5634766,299.2780457,293.1499939,293.1499939,279.75,30855.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932318747,1.0,0.0,0.0,4.094173431,4.094201088,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8927.024414,0.0,2042.582642,1895.437134,0.0,3702.376465,1.0,1.0,0.0,3.0,1.0,0.0
18108600,297.0871582,297.1499939,293.1499939,0.0,0.0,284.9918823,0.911711931,0.477946311,0.431513608,297.4790039,297.1499939,293.1499939,0.0,0.0,284.9920959,0.999000013,0.724526167,0.599077225,297.4072571,297.1499939,293.1499939,0.0,0.0,284.9919128,0.930096388,0.50477767,0.353465527,297.2039795,297.1499939,293.1499939,0.0,0.0,284.9917297,0.871094048,0.418373913,0.398230225,297.1867065,297.1499939,293.1499939,0.0,0.0,284.9910889,0.734932899,0.246505722,1.122512698,284.9919434,284.9500122,301.0214233,292.5796814,298.3778076,297.3638611,284.9941711,1.0,0.647410691,0.370685488,0.370685488,1.0,1.0,-3.488424778,0.966065168,2.52235961,0.182514861,0.928494692,0.928494692,0.0,175.563736,217.0,58576.30469,0.0,3466.277832,1.0,280.0445557,283.4592896,295.5634766,299.2780457,293.1499939,293.1499939,279.75,30855.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932318747,1.0,0.0,0.0,4.094173431,4.094201088,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8927.024414,0.0,2042.582642,1895.437134,0.0,3702.376465,1.0,1.0,0.0,3.0,1.0,0.0
18108660,297.0825806,297.1499939,293.1499939,0.0,0.0,284.9063721,0.893630505,0.476696938,0.431118637,297.4072266,297.1499939,293.1499939,0.0,0.0,284.9067993,0.999000013,0.721450984,0.633618534,297.4061279,297.1499939,293.1499939,0.0,0.0,284.9064636,0.912856579,0.507931411,0.356162071,297.2001953,297.1499939,293.1499939,0.0,0.0,284.9061584,0.855713904,0.418681085,0.399159104,297.1825867,297.1499939,293.1499939,0.0,0.0,284.9049072,0.722929418,0.246560529,1.125606179,284.9065247,284.9500122,301.0322876,292.5696106,298.3534851,297.3273926,284.9093933,1.0,0.661087811,0.369601697,0.369601697,1.0,1.0,-3.537576675,0.978763282,2.558813334,0.18413949,0.848591924,0.848591924,0.0,189.2135468,220.0,59950.01563,0.0,3667.661133,1.0,279.7549438,283.3473206,295.6055908,299.4683228,293.1499939,293.1499939,280.0499878,38420.96875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943546295,1.0,0.0,0.0,3.984693527,3.984721184,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8065.507813,0.0,1958.161011,1895.437134,0.0,3804.640625,0.982530534,1.0,0.0,3.0,1.0,0.0
18108720,297.0825806,297.1499939,293.1499939,0.0,0.0,284.9063721,0.893630505,0.476696938,0.431118637,297.4072266,297.1499939,293.1499939,0.0,0.0,284.9067993,0.999000013,0.721450984,0.633618534,297.4061279,297.1499939,293.1499939,0.0,0.0,284.9064636,0.912856579,0.507931411,0.356162071,297.2001953,297.1499939,293.1499939,0.0,0.0,284.9061584,0.855713904,0.418681085,0.399159104,297.1825867,297.1499939,293.1499939,0.0,0.0,284.9049072,0.722929418,0.246560529,1.125606179,284.9065247,284.9500122,301.0322876,292.5696106,298.3534851,297.3273926,284.9093933,1.0,0.661087811,0.369601697,0.369601697,1.0,1.0,-3.537576675,0.978763282,2.558813334,0.18413949,0.848591924,0.848591924,0.0,189.2135468,220.0,59950.01563,0.0,3667.661133,1.0,279.7549438,283.3473206,295.6055908,299.4683228,293.1499939,293.1499939,280.0499878,38420.96875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943546295,1.0,0.0,0.0,3.984693527,3.984721184,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8065.507813,0.0,1958.161011,1895.437134,0.0,3804.640625,0.982530534,1.0,0.0,3.0,1.0,0.0
18108780,297.0897522,297.1499939,293.1499939,0.0,0.0,285.0479736,0.881883085,0.476560384,0.430996269,297.3390198,297.1499939,293.1499939,0.0,0.0,285.0481873,0.999000013,0.717775404,0.658400238,297.4143066,297.1499939,293.1499939,0.0,0.0,285.0480042,0.902868509,0.511997163,0.359015644,297.2032166,297.1499939,293.1499939,0.0,0.0,285.0478516,0.845863461,0.419615448,0.400152236,297.1817322,297.1499939,293.1499939,0.0,0.0,285.0472107,0.714647889,0.246881083,1.128051758,285.0480347,284.9500122,301.0419922,292.5591431,298.3335571,297.2984619,285.04953,1.0,0.670894384,0.368517905,0.368517905,1.0,1.0,-3.574834347,0.987409592,2.587424755,0.184633806,0.978452027,0.978452027,0.0,199.5277405,223.0,59459.51563,0.0,3823.601318,1.0,280.0448303,283.5000916,295.5500793,299.3222656,293.1499939,293.1499939,279.75,27757.41602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937937737,1.0,0.0,0.0,4.109465599,4.109492779,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9027.389648,0.0,2037.511597,1895.437134,0.0,3753.67627,1.0,1.0,0.0,3.0,1.0,0.0
18108840,297.0897522,297.1499939,293.1499939,0.0,0.0,285.0479736,0.881883085,0.476560384,0.430996269,297.3390198,297.1499939,293.1499939,0.0,0.0,285.0481873,0.999000013,0.717775404,0.658400238,297.4143066,297.1499939,293.1499939,0.0,0.0,285.0480042,0.902868509,0.511997163,0.359015644,297.2032166,297.1499939,293.1499939,0.0,0.0,285.0478516,0.845863461,0.419615448,0.400152236,297.1817322,297.1499939,293.1499939,0.0,0.0,285.0472107,0.714647889,0.246881083,1.128051758,285.0480347,284.9500122,301.0419922,292.5591431,298.3335571,297.2984619,285.04953,1.0,0.670894384,0.368517905,0.368517905,1.0,1.0,-3.574834347,0.987409592,2.587424755,0.184633806,0.978452027,0.978452027,0.0,199.5277405,223.0,59459.51563,0.0,3823.601318,1.0,280.0448303,283.5000916,295.5500793,299.3222656,293.1499939,293.1499939,279.75,27757.41602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937937737,1.0,0.0,0.0,4.109465599,4.109492779,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9027.389648,0.0,2037.511597,1895.437134,0.0,3753.67627,1.0,1.0,0.0,3.0,1.0,0.0
18108900,297.0886841,297.1499939,293.1499939,0.0,0.0,284.9281921,0.877564728,0.476079553,0.430970788,297.3060303,297.1499939,293.1499939,0.0,0.0,284.9272156,0.999000013,0.715739489,0.667931259,297.4146423,297.1499939,293.1499939,0.0,0.0,284.9279785,0.899671614,0.513708949,0.360472441,297.2024536,297.1499939,293.1499939,0.0,0.0,284.9286194,0.842376947,0.419882327,0.400702804,297.1801758,297.1499939,293.1499939,0.0,0.0,284.9313049,0.711521447,0.246931925,1.129380941,284.9278564,284.9500122,301.0464172,292.553772,298.322937,297.2835693,284.92276,1.0,0.674925566,0.36797601,0.36797601,1.0,1.0,-3.590291977,0.990684628,2.599607468,0.184506506,0.913477242,0.913477242,0.0,203.6393127,223.0,60814.25781,0.0,3888.166504,1.0,279.7880249,283.3490906,295.6014404,299.5620117,293.1499939,293.1499939,279.75,29895.86523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945745111,1.0,0.0,0.0,4.099657059,4.099684715,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8773.391602,0.0,2042.040527,1895.437134,0.0,3824.551025,1.0,1.0,0.0,3.0,1.0,0.0
18108960,297.0835266,297.1499939,293.1499939,0.0,0.0,284.9047852,0.87287128,0.475182682,0.430423707,297.2712402,297.1499939,293.1499939,0.0,0.0,284.9048157,0.999000013,0.713306606,0.675988793,297.4114685,297.1499939,293.1499939,0.0,0.0,284.9048157,0.896133721,0.515072525,0.361597419,297.1987,297.1499939,293.1499939,0.0,0.0,284.9047852,0.838649333,0.419845223,0.400910556,297.1766663,297.1499939,293.1499939,0.0,0.0,284.9047241,0.708026886,0.246778011,1.129702806,284.9048157,284.9500122,301.0505676,292.5483093,298.3103027,297.2666016,284.9050598,1.0,0.678342342,0.367349327,0.367349327,1.0,1.0,-3.60146451,0.992313862,2.609150648,0.183801606,0.885137677,0.885137677,0.0,207.7082214,226.0,60962.0,0.0,3941.756104,1.0,279.7543335,283.3259277,295.5884705,299.5198364,293.1499939,293.1499939,280.0499878,34083.64063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949628592,1.0,0.0,0.0,4.079886436,4.07991457,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8158.403809,0.0,2050.069336,1895.437134,0.0,3859.615479,1.0,1.0,0.0,3.0,1.0,0.0
18109020,297.0879822,297.1499939,293.1499939,0.0,0.0,285.0626831,0.863045692,0.474775344,0.429975718,297.2392883,297.1499939,293.1499939,0.0,0.0,285.0627747,0.990693092,0.711547732,0.674470961,297.4176025,297.1499939,293.1499939,0.0,0.0,285.0627136,0.888353646,0.518990934,0.364282459,297.1995544,297.1499939,293.1499939,0.0,0.0,285.0626221,0.830571353,0.420536846,0.401636213,297.1748962,297.1499939,293.1499939,0.0,0.0,285.0623474,0.700200081,0.24692747,1.131151795,285.0627136,284.9500122,301.0580139,292.5370789,298.3019409,297.2576294,285.063385,1.0,0.682902813,0.36609593,0.36609593,1.0,1.0,-3.604841948,0.989448369,2.615393639,0.180220306,1.0,1.0,0.0,216.2024078,229.0,59721.96484,0.0,4002.934082,1.0,280.0457458,283.5097046,295.5203857,299.3190002,293.1499939,293.1499939,279.75,25893.26758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94275254,1.0,0.0,0.0,4.11824894,4.118276119,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9053.506836,0.0,2033.864136,1895.437134,0.0,3797.443115,1.0,1.0,0.0,3.0,1.0,0.0
18109080,297.0879822,297.1499939,293.1499939,0.0,0.0,285.0626831,0.863045692,0.474775344,0.429975718,297.2392883,297.1499939,293.1499939,0.0,0.0,285.0627747,0.990693092,0.711547732,0.674470961,297.4176025,297.1499939,293.1499939,0.0,0.0,285.0627136,0.888353646,0.518990934,0.364282459,297.1995544,297.1499939,293.1499939,0.0,0.0,285.0626221,0.830571353,0.420536846,0.401636213,297.1748962,297.1499939,293.1499939,0.0,0.0,285.0623474,0.700200081,0.24692747,1.131151795,285.0627136,284.9500122,301.0580139,292.5370789,298.3019409,297.2576294,285.063385,1.0,0.682902813,0.36609593,0.36609593,1.0,1.0,-3.604841948,0.989448369,2.615393639,0.180220306,1.0,1.0,0.0,216.2024078,229.0,59721.96484,0.0,4002.934082,1.0,280.0457458,283.5097046,295.5203857,299.3190002,293.1499939,293.1499939,279.75,25893.26758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94275254,1.0,0.0,0.0,4.11824894,4.118276119,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9053.506836,0.0,2033.864136,1895.437134,0.0,3797.443115,1.0,1.0,0.0,3.0,1.0,0.0
18109140,297.080719,297.1499939,293.1499939,0.0,0.0,284.8995667,0.856544971,0.473274708,0.42928341,297.2180786,297.1499939,293.1499939,0.0,0.0,284.8994446,0.984702766,0.710538864,0.67393446,297.4143066,297.1499939,293.1499939,0.0,0.0,284.8995361,0.88400948,0.522062302,0.366849393,297.1940308,297.1499939,293.1499939,0.0,0.0,284.8995972,0.825460434,0.420619011,0.402231365,297.1703796,297.1499939,293.1499939,0.0,0.0,284.8999023,0.695192814,0.24679406,1.13243866,284.8995361,284.9500122,301.0643005,292.5255127,298.2927246,297.2481079,284.8989258,1.0,0.686268389,0.364842534,0.364842534,1.0,1.0,-3.608716965,0.986729205,2.62198782,0.176696405,0.915371776,0.915371776,0.0,222.1134796,232.0,61025.59375,0.0,4049.493408,1.0,279.755249,283.3190002,295.5559998,299.4957581,293.1499939,293.1499939,279.4500122,30951.65039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95250237,1.0,0.0,0.0,4.094704628,4.094732285,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9276.117188,0.0,2044.116943,1895.437134,0.0,3885.477295,1.0,1.0,0.0,3.0,1.0,0.0
18109200,297.080719,297.1499939,293.1499939,0.0,0.0,284.8995667,0.856544971,0.473274708,0.42928341,297.2180786,297.1499939,293.1499939,0.0,0.0,284.8994446,0.984702766,0.710538864,0.67393446,297.4143066,297.1499939,293.1499939,0.0,0.0,284.8995361,0.88400948,0.522062302,0.366849393,297.1940308,297.1499939,293.1499939,0.0,0.0,284.8995972,0.825460434,0.420619011,0.402231365,297.1703796,297.1499939,293.1499939,0.0,0.0,284.8999023,0.695192814,0.24679406,1.13243866,284.8995361,284.9500122,301.0643005,292.5255127,298.2927246,297.2481079,284.8989258,1.0,0.686268389,0.364842534,0.364842534,1.0,1.0,-3.608716965,0.986729205,2.62198782,0.176696405,0.915371776,0.915371776,0.0,222.1134796,232.0,61025.59375,0.0,4049.493408,1.0,279.755249,283.3190002,295.5559998,299.4957581,293.1499939,293.1499939,279.4500122,30951.65039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95250237,1.0,0.0,0.0,4.094704628,4.094732285,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9276.117188,0.0,2044.116943,1895.437134,0.0,3885.477295,1.0,1.0,0.0,3.0,1.0,0.0
18109260,297.0690308,297.1499939,293.1499939,0.0,0.0,284.8606262,0.850033581,0.471199244,0.427564472,297.1967163,297.1499939,293.1499939,0.0,0.0,284.8609924,0.978629887,0.709223986,0.67282176,297.4066162,297.1499939,293.1499939,0.0,0.0,284.8607178,0.879690349,0.524621248,0.368736714,297.1836243,297.1499939,293.1499939,0.0,0.0,284.8604431,0.820298076,0.420116901,0.401981533,297.1625366,297.1499939,293.1499939,0.0,0.0,284.8592834,0.690097928,0.246254161,1.13112855,284.8607483,284.9500122,301.0694275,292.5136414,298.2827759,297.2357788,284.8625488,1.0,0.68846482,0.364190519,0.364190519,1.0,1.0,-3.605705738,0.983651817,2.622053862,0.17422995,0.810071826,0.810071826,0.0,227.412674,235.0,61134.82031,0.0,4074.270264,1.0,279.4555359,283.2744751,295.5307617,299.4932861,293.1499939,293.1499939,279.75,41676.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959123433,1.0,0.0,0.0,3.823991537,3.82401824,9.76e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8224.772461,0.0,1779.990601,1895.437134,0.0,3944.768066,0.949222207,1.0,0.0,3.0,1.0,0.0
18109320,297.0690308,297.1499939,293.1499939,0.0,0.0,284.8606262,0.850033581,0.471199244,0.427564472,297.1967163,297.1499939,293.1499939,0.0,0.0,284.8609924,0.978629887,0.709223986,0.67282176,297.4066162,297.1499939,293.1499939,0.0,0.0,284.8607178,0.879690349,0.524621248,0.368736714,297.1836243,297.1499939,293.1499939,0.0,0.0,284.8604431,0.820298076,0.420116901,0.401981533,297.1625366,297.1499939,293.1499939,0.0,0.0,284.8592834,0.690097928,0.246254161,1.13112855,284.8607483,284.9500122,301.0694275,292.5136414,298.2827759,297.2357788,284.8625488,1.0,0.68846482,0.364190519,0.364190519,1.0,1.0,-3.605705738,0.983651817,2.622053862,0.17422995,0.810071826,0.810071826,0.0,227.412674,235.0,61134.82031,0.0,4074.270264,1.0,279.4555359,283.2744751,295.5307617,299.4932861,293.1499939,293.1499939,279.75,41676.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959123433,1.0,0.0,0.0,3.823991537,3.82401824,9.76e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8224.772461,0.0,1779.990601,1895.437134,0.0,3944.768066,0.949222207,1.0,0.0,3.0,1.0,0.0
