time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.0767212,297.1499939,293.1499939,0.0,0.0,284.9640808,0.847087562,0.47095111,0.427152932,297.1981506,297.1499939,293.1499939,0.0,0.0,284.9640503,0.975868821,0.709951341,0.673227131,297.4154663,297.1499939,293.1499939,0.0,0.0,284.9640808,0.878961027,0.528765857,0.371479988,297.1861267,297.1499939,293.1499939,0.0,0.0,284.9640808,0.818083465,0.420791179,0.40248397,297.163208,297.1499939,293.1499939,0.0,0.0,284.9641418,0.687830269,0.246477038,1.131826043,284.9640808,284.9500122,301.0734253,292.5014954,298.285675,297.2409363,284.9639587,1.0,0.69060564,0.363538474,0.363538474,1.0,1.0,-3.610426664,0.983104587,2.627322197,0.172385454,0.876377165,0.876377165,0.0,230.454483,238.0,60426.26563,0.0,4105.456543,1.0,279.7436829,283.39328,295.4714966,299.308197,293.1499939,293.1499939,280.0499878,33565.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948744893,1.0,0.0,0.0,3.957045078,3.957071781,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8075.286133,0.0,1882.605713,1895.437134,0.0,3851.648193,0.972750723,1.0,0.0,3.0,1.0,0.0
18109440,297.0767212,297.1499939,293.1499939,0.0,0.0,284.9640808,0.847087562,0.47095111,0.427152932,297.1981506,297.1499939,293.1499939,0.0,0.0,284.9640503,0.975868821,0.709951341,0.673227131,297.4154663,297.1499939,293.1499939,0.0,0.0,284.9640808,0.878961027,0.528765857,0.371479988,297.1861267,297.1499939,293.1499939,0.0,0.0,284.9640808,0.818083465,0.420791179,0.40248397,297.163208,297.1499939,293.1499939,0.0,0.0,284.9641418,0.687830269,0.246477038,1.131826043,284.9640808,284.9500122,301.0734253,292.5014954,298.285675,297.2409363,284.9639587,1.0,0.69060564,0.363538474,0.363538474,1.0,1.0,-3.610426664,0.983104587,2.627322197,0.172385454,0.876377165,0.876377165,0.0,230.454483,238.0,60426.26563,0.0,4105.456543,1.0,279.7436829,283.39328,295.4714966,299.308197,293.1499939,293.1499939,280.0499878,33565.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948744893,1.0,0.0,0.0,3.957045078,3.957071781,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8075.286133,0.0,1882.605713,1895.437134,0.0,3851.648193,0.972750723,1.0,0.0,3.0,1.0,0.0
18109500,297.0814819,297.1499939,293.1499939,0.0,0.0,285.0593872,0.845998466,0.470951229,0.427093178,297.2009277,297.1499939,293.1499939,0.0,0.0,285.0595703,0.974896252,0.710528433,0.673683286,297.4208984,297.1499939,293.1499939,0.0,0.0,285.0594482,0.878993809,0.530977428,0.372967333,297.1888123,297.1499939,293.1499939,0.0,0.0,285.0592957,0.817349851,0.421280324,0.402904779,297.164856,297.1499939,293.1499939,0.0,0.0,285.0584717,0.687097728,0.246720865,1.132840753,285.0594482,284.9500122,301.0750122,292.4953003,298.2880554,297.2448425,285.0596924,1.0,0.691777587,0.363212466,0.363212466,1.0,1.0,-3.614416599,0.983344376,2.631072283,0.171658173,0.960557938,0.960557938,0.0,231.7720642,238.0,59772.25781,0.0,4124.120605,1.0,280.0079041,283.5032349,295.446228,299.1665344,293.1499939,293.1499939,280.0499878,29201.40039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942777455,1.0,0.0,0.0,4.082601547,4.082628727,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8415.176758,0.0,2012.925659,1895.437134,0.0,3797.668945,1.0,1.0,0.0,3.0,1.0,0.0
18109560,297.0860901,297.1499939,293.1499939,0.0,0.0,285.0628357,0.845190763,0.47096923,0.42718336,297.204071,297.1499939,293.1499939,0.0,0.0,285.0630188,0.97421217,0.711158931,0.674333572,297.4262695,297.1499939,293.1499939,0.0,0.0,285.0628967,0.879315317,0.533222556,0.374568105,297.191803,297.1499939,293.1499939,0.0,0.0,285.0627747,0.816873968,0.421821505,0.403455794,297.1669617,297.1499939,293.1499939,0.0,0.0,285.0623169,0.686632454,0.247021586,1.134321451,285.0628967,284.9500122,301.0762939,292.4890442,298.290741,297.2491455,285.0639038,1.0,0.693047225,0.362901807,0.362901807,1.0,1.0,-3.619676352,0.984029949,2.635646343,0.17110543,0.99897629,0.99897629,0.0,232.9596558,241.0,59709.5625,0.0,4145.380371,1.0,280.0449829,283.5104675,295.4681091,299.2498779,293.1499939,293.1499939,279.75,26568.86133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94200182,1.0,0.0,0.0,4.11512804,4.11515522,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9036.212891,0.0,2035.273804,1895.437134,0.0,3790.630859,1.0,1.0,0.0,3.0,1.0,0.0
18109620,297.0793762,297.1499939,293.1499939,0.0,0.0,284.9058838,0.841805577,0.469499499,0.426409185,297.1937256,297.1499939,293.1499939,0.0,0.0,284.9057617,0.970992088,0.710817993,0.674624383,297.4231873,297.1499939,293.1499939,0.0,0.0,284.9058533,0.878136516,0.536424816,0.377155632,297.187439,297.1499939,293.1499939,0.0,0.0,284.9059448,0.814398646,0.421920985,0.403981507,297.1647034,297.1499939,293.1499939,0.0,0.0,284.90625,0.68431443,0.247017041,1.135842085,284.9058533,284.9500122,301.0780029,292.4763794,298.2857056,297.2442017,284.9052124,1.0,0.695360541,0.362280458,0.362280458,1.0,1.0,-3.624686003,0.983643472,2.641042709,0.169662684,0.900725722,0.900725722,0.0,236.427475,244.0,61022.23438,0.0,4180.137695,1.0,279.7555847,283.3251343,295.5121765,299.4492798,293.1499939,293.1499939,279.4500122,32355.36328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953335464,1.0,0.0,0.0,4.088087082,4.088115215,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9264.52832,0.0,2046.823486,1895.437134,0.0,3892.960205,1.0,1.0,0.0,3.0,1.0,0.0
18109680,297.0793762,297.1499939,293.1499939,0.0,0.0,284.9058838,0.841805577,0.469499499,0.426409185,297.1937256,297.1499939,293.1499939,0.0,0.0,284.9057617,0.970992088,0.710817993,0.674624383,297.4231873,297.1499939,293.1499939,0.0,0.0,284.9058533,0.878136516,0.536424816,0.377155632,297.187439,297.1499939,293.1499939,0.0,0.0,284.9059448,0.814398646,0.421920985,0.403981507,297.1647034,297.1499939,293.1499939,0.0,0.0,284.90625,0.68431443,0.247017041,1.135842085,284.9058533,284.9500122,301.0780029,292.4763794,298.2857056,297.2442017,284.9052124,1.0,0.695360541,0.362280458,0.362280458,1.0,1.0,-3.624686003,0.983643472,2.641042709,0.169662684,0.900725722,0.900725722,0.0,236.427475,244.0,61022.23438,0.0,4180.137695,1.0,279.7555847,283.3251343,295.5121765,299.4492798,293.1499939,293.1499939,279.4500122,32355.36328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953335464,1.0,0.0,0.0,4.088087082,4.088115215,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9264.52832,0.0,2046.823486,1895.437134,0.0,3892.960205,1.0,1.0,0.0,3.0,1.0,0.0
18109740,297.0692139,297.1499939,293.1499939,0.0,0.0,284.8729248,0.837129712,0.467561901,0.424744934,297.1775513,297.1499939,293.1499939,0.0,0.0,284.8730469,0.96617645,0.709720969,0.673724413,297.4163818,297.1499939,293.1499939,0.0,0.0,284.8729858,0.875589609,0.539184988,0.379129827,297.1783752,297.1499939,293.1499939,0.0,0.0,284.8728943,0.81060034,0.4214724,0.403719664,297.1584778,297.1499939,293.1499939,0.0,0.0,284.8724976,0.680728018,0.246569172,1.13472867,284.8729858,284.9500122,301.0785828,292.4634705,298.276947,297.2349243,284.8735046,1.0,0.697047353,0.36165911,0.36165911,1.0,1.0,-3.622322559,0.980924249,2.64139843,0.167383164,0.80781132,0.80781132,0.0,240.5178833,247.0,61141.80469,0.0,4199.174316,1.0,279.4561157,283.2848206,295.4829407,299.4453735,293.1499939,293.1499939,279.75,41314.69141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960474133,1.0,0.0,0.0,3.815837622,3.815864325,9.72e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8218.785156,0.0,1767.188843,1895.437134,0.0,3956.811035,0.94699198,1.0,0.0,3.0,1.0,0.0
18109800,297.0692139,297.1499939,293.1499939,0.0,0.0,284.8729248,0.837129712,0.467561901,0.424744934,297.1775513,297.1499939,293.1499939,0.0,0.0,284.8730469,0.96617645,0.709720969,0.673724413,297.4163818,297.1499939,293.1499939,0.0,0.0,284.8729858,0.875589609,0.539184988,0.379129827,297.1783752,297.1499939,293.1499939,0.0,0.0,284.8728943,0.81060034,0.4214724,0.403719664,297.1584778,297.1499939,293.1499939,0.0,0.0,284.8724976,0.680728018,0.246569172,1.13472867,284.8729858,284.9500122,301.0785828,292.4634705,298.276947,297.2349243,284.8735046,1.0,0.697047353,0.36165911,0.36165911,1.0,1.0,-3.622322559,0.980924249,2.64139843,0.167383164,0.80781132,0.80781132,0.0,240.5178833,247.0,61141.80469,0.0,4199.174316,1.0,279.4561157,283.2848206,295.4829407,299.4453735,293.1499939,293.1499939,279.75,41314.69141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960474133,1.0,0.0,0.0,3.815837622,3.815864325,9.72e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8218.785156,0.0,1767.188843,1895.437134,0.0,3956.811035,0.94699198,1.0,0.0,3.0,1.0,0.0
18109860,297.0769958,297.1499939,293.1499939,0.0,0.0,284.9714355,0.834988773,0.467322707,0.424361527,297.1806946,297.1499939,293.1499939,0.0,0.0,284.9713745,0.963995159,0.710383177,0.674118876,297.4252625,297.1499939,293.1499939,0.0,0.0,284.971405,0.875641942,0.543456197,0.381968617,297.1813965,297.1499939,293.1499939,0.0,0.0,284.9714661,0.808982193,0.422132522,0.404213458,297.1599121,297.1499939,293.1499939,0.0,0.0,284.9715576,0.679140389,0.246816888,1.135533929,284.971405,284.9500122,301.0780029,292.4503479,298.2792664,297.2409668,284.9711304,1.0,0.698939025,0.361013383,0.361013383,1.0,1.0,-3.627300501,0.980458438,2.646842003,0.165561482,0.877567291,0.877567291,0.0,243.0099335,250.0,60437.07813,0.0,4227.932617,1.0,279.7436523,283.3999329,295.4222412,299.2593384,293.1499939,293.1499939,280.0499878,33352.17188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950511038,1.0,0.0,0.0,3.951040268,3.951066732,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8066.881348,0.0,1873.145264,1895.437134,0.0,3867.564697,0.971261203,1.0,0.0,3.0,1.0,0.0
18109920,297.0769958,297.1499939,293.1499939,0.0,0.0,284.9714355,0.834988773,0.467322707,0.424361527,297.1806946,297.1499939,293.1499939,0.0,0.0,284.9713745,0.963995159,0.710383177,0.674118876,297.4252625,297.1499939,293.1499939,0.0,0.0,284.971405,0.875641942,0.543456197,0.381968617,297.1813965,297.1499939,293.1499939,0.0,0.0,284.9714661,0.808982193,0.422132522,0.404213458,297.1599121,297.1499939,293.1499939,0.0,0.0,284.9715576,0.679140389,0.246816888,1.135533929,284.971405,284.9500122,301.0780029,292.4503479,298.2792664,297.2409668,284.9711304,1.0,0.698939025,0.361013383,0.361013383,1.0,1.0,-3.627300501,0.980458438,2.646842003,0.165561482,0.877567291,0.877567291,0.0,243.0099335,250.0,60437.07813,0.0,4227.932617,1.0,279.7436523,283.3999329,295.4222412,299.2593384,293.1499939,293.1499939,280.0499878,33352.17188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950511038,1.0,0.0,0.0,3.951040268,3.951066732,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8066.881348,0.0,1873.145264,1895.437134,0.0,3867.564697,0.971261203,1.0,0.0,3.0,1.0,0.0
18109980,297.0858765,297.1499939,293.1499939,0.0,0.0,285.0658264,0.833433867,0.467297882,0.424357206,297.1869202,297.1499939,293.1499939,0.0,0.0,285.0660095,0.962492526,0.711399496,0.67506355,297.4355774,297.1499939,293.1499939,0.0,0.0,285.0658875,0.876301587,0.547986209,0.385109007,297.1870422,297.1499939,293.1499939,0.0,0.0,285.0657654,0.807986379,0.423101306,0.405130386,297.1638489,297.1499939,293.1499939,0.0,0.0,285.0653381,0.678215206,0.247340143,1.137946367,285.0658875,284.9500122,301.0762939,292.4370728,298.2830505,297.249176,285.0667419,1.0,0.701218128,0.360367656,0.360367656,1.0,1.0,-3.636211395,0.981220484,2.654990911,0.164187118,1.0,1.0,0.0,245.3097534,253.0,59741.99609,0.0,4266.138184,1.0,280.0444641,283.5124207,295.4176941,299.2008362,293.1499939,293.1499939,279.75,26544.07813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944051385,1.0,0.0,0.0,4.11474514,4.11477232,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9026.52832,0.0,2034.538574,1895.437134,0.0,3809.217773,1.0,1.0,0.0,3.0,1.0,0.0
18110040,297.0858765,297.1499939,293.1499939,0.0,0.0,285.0658264,0.833433867,0.467297882,0.424357206,297.1869202,297.1499939,293.1499939,0.0,0.0,285.0660095,0.962492526,0.711399496,0.67506355,297.4355774,297.1499939,293.1499939,0.0,0.0,285.0658875,0.876301587,0.547986209,0.385109007,297.1870422,297.1499939,293.1499939,0.0,0.0,285.0657654,0.807986379,0.423101306,0.405130386,297.1638489,297.1499939,293.1499939,0.0,0.0,285.0653381,0.678215206,0.247340143,1.137946367,285.0658875,284.9500122,301.0762939,292.4370728,298.2830505,297.249176,285.0667419,1.0,0.701218128,0.360367656,0.360367656,1.0,1.0,-3.636211395,0.981220484,2.654990911,0.164187118,1.0,1.0,0.0,245.3097534,253.0,59741.99609,0.0,4266.138184,1.0,280.0444641,283.5124207,295.4176941,299.2008362,293.1499939,293.1499939,279.75,26544.07813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944051385,1.0,0.0,0.0,4.11474514,4.11477232,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9026.52832,0.0,2034.538574,1895.437134,0.0,3809.217773,1.0,1.0,0.0,3.0,1.0,0.0
18110100,297.0845642,297.1499939,293.1499939,0.0,0.0,284.9384155,0.832351923,0.466767669,0.424216062,297.1843262,297.1499939,293.1499939,0.0,0.0,284.9373169,0.961389065,0.711383402,0.675408661,297.4356079,297.1499939,293.1499939,0.0,0.0,284.9379272,0.876307905,0.549804449,0.38659817,297.1864929,297.1499939,293.1499939,0.0,0.0,284.9387512,0.807220697,0.423285544,0.405540526,297.1639099,297.1499939,293.1499939,0.0,0.0,284.9415283,0.677545965,0.247436181,1.139145613,284.9379883,284.9500122,301.0750122,292.4303589,298.2815552,297.2488708,284.9324341,1.0,0.702404201,0.360044807,0.360044807,1.0,1.0,-3.640192986,0.981443942,2.658749104,0.163543582,0.933995605,0.933995605,0.0,246.7255707,253.0,60995.17969,0.0,4285.667969,1.0,279.7885132,283.3556824,295.4736023,299.4439697,293.1499939,293.1499939,279.75,28481.08008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951783061,1.0,0.0,0.0,4.106261253,4.10628891,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8765.476563,0.0,2039.204956,1895.437134,0.0,3879.010742,1.0,1.0,0.0,3.0,1.0,0.0
18110160,297.0791321,297.1499939,293.1499939,0.0,0.0,284.9054871,0.830414951,0.46581918,0.423567235,297.1768188,297.1499939,293.1499939,0.0,0.0,284.905426,0.959277272,0.710865378,0.675170779,297.4318848,297.1499939,293.1499939,0.0,0.0,284.9054565,0.875414252,0.551247001,0.387738973,297.1826782,297.1499939,293.1499939,0.0,0.0,284.9055176,0.805628896,0.423140615,0.405596226,297.1616516,297.1499939,293.1499939,0.0,0.0,284.9056396,0.676153183,0.247302994,1.139315724,284.9054565,284.9500122,301.0734253,292.4236145,298.2767944,297.2445068,284.9051819,1.0,0.703406155,0.359697789,0.359697789,1.0,1.0,-3.640778303,0.980522931,2.660255432,0.162520513,0.90120101,0.90120101,0.0,248.6751099,256.0,61047.57031,0.0,4299.373047,1.0,279.7541504,283.3241882,295.4612732,299.400238,293.1499939,293.1499939,279.4500122,32322.24414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955506027,1.0,0.0,0.0,4.088243961,4.088271618,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9250.044922,0.0,2046.760376,1895.437134,0.0,3912.42627,1.0,1.0,0.0,3.0,1.0,0.0
18110220,297.0687561,297.1499939,293.1499939,0.0,0.0,284.872345,0.826091647,0.463856906,0.421878517,297.1607056,297.1499939,293.1499939,0.0,0.0,284.872467,0.95436275,0.709558785,0.674072444,297.424408,297.1499939,293.1499939,0.0,0.0,284.872406,0.873147607,0.554047525,0.389735579,297.1735229,297.1499939,293.1499939,0.0,0.0,284.8723145,0.801881909,0.422619969,0.405265719,297.1553345,297.1499939,293.1499939,0.0,0.0,284.8718567,0.67282635,0.246807203,1.137995481,284.872406,284.9500122,301.0694275,292.4100342,298.266571,297.2353516,284.8729858,1.0,0.70498848,0.359003723,0.359003723,1.0,1.0,-3.637842178,0.97738415,2.660458088,0.159943685,0.80815345,0.80815345,0.0,252.7332458,259.0,61165.71484,0.0,4316.676758,1.0,279.4560547,283.2836609,295.4299011,299.3936768,293.1499939,293.1499939,279.75,41318.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962654352,1.0,0.0,0.0,3.818343401,3.818370104,9.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8208.834961,0.0,1770.277222,1895.437134,0.0,3976.211182,0.947548389,1.0,0.0,3.0,1.0,0.0
18110280,297.0687561,297.1499939,293.1499939,0.0,0.0,284.872345,0.826091647,0.463856906,0.421878517,297.1607056,297.1499939,293.1499939,0.0,0.0,284.872467,0.95436275,0.709558785,0.674072444,297.424408,297.1499939,293.1499939,0.0,0.0,284.872406,0.873147607,0.554047525,0.389735579,297.1735229,297.1499939,293.1499939,0.0,0.0,284.8723145,0.801881909,0.422619969,0.405265719,297.1553345,297.1499939,293.1499939,0.0,0.0,284.8718567,0.67282635,0.246807203,1.137995481,284.872406,284.9500122,301.0694275,292.4100342,298.266571,297.2353516,284.8729858,1.0,0.70498848,0.359003723,0.359003723,1.0,1.0,-3.637842178,0.97738415,2.660458088,0.159943685,0.80815345,0.80815345,0.0,252.7332458,259.0,61165.71484,0.0,4316.676758,1.0,279.4560547,283.2836609,295.4299011,299.3936768,293.1499939,293.1499939,279.75,41318.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962654352,1.0,0.0,0.0,3.818343401,3.818370104,9.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8208.834961,0.0,1770.277222,1895.437134,0.0,3976.211182,0.947548389,1.0,0.0,3.0,1.0,0.0
18110340,297.076355,297.1499939,293.1499939,0.0,0.0,284.9708252,0.824108541,0.463596076,0.421473324,297.1640015,297.1499939,293.1499939,0.0,0.0,284.9707947,0.952127576,0.710023701,0.674279273,297.4331055,297.1499939,293.1499939,0.0,0.0,284.9707947,0.873330653,0.558403015,0.392626822,297.1765442,297.1499939,293.1499939,0.0,0.0,284.9708557,0.800317466,0.423220664,0.405700088,297.1567688,297.1499939,293.1499939,0.0,0.0,284.9709778,0.67135191,0.247014299,1.13860476,284.9708252,284.9500122,301.0643005,292.3963623,298.2675781,297.2414551,284.97052,1.0,0.70678854,0.358309656,0.358309656,1.0,1.0,-3.642323971,0.976582885,2.665740967,0.157892242,0.877465189,0.877465189,0.0,255.197876,262.0,60444.33984,0.0,4344.1875,1.0,279.7436523,283.3990479,295.3680725,299.2053833,293.1499939,293.1499939,280.0499878,33384.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95265156,1.0,0.0,0.0,3.952470541,3.952497244,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8055.246094,0.0,1875.24646,1895.437134,0.0,3886.817871,0.97160542,1.0,0.0,3.0,1.0,0.0
18110400,297.076355,297.1499939,293.1499939,0.0,0.0,284.9708252,0.824108541,0.463596076,0.421473324,297.1640015,297.1499939,293.1499939,0.0,0.0,284.9707947,0.952127576,0.710023701,0.674279273,297.4331055,297.1499939,293.1499939,0.0,0.0,284.9707947,0.873330653,0.558403015,0.392626822,297.1765442,297.1499939,293.1499939,0.0,0.0,284.9708557,0.800317466,0.423220664,0.405700088,297.1567688,297.1499939,293.1499939,0.0,0.0,284.9709778,0.67135191,0.247014299,1.13860476,284.9708252,284.9500122,301.0643005,292.3963623,298.2675781,297.2414551,284.97052,1.0,0.70678854,0.358309656,0.358309656,1.0,1.0,-3.642323971,0.976582885,2.665740967,0.157892242,0.877465189,0.877465189,0.0,255.197876,262.0,60444.33984,0.0,4344.1875,1.0,279.7436523,283.3990479,295.3680725,299.2053833,293.1499939,293.1499939,280.0499878,33384.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95265156,1.0,0.0,0.0,3.952470541,3.952497244,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8055.246094,0.0,1875.24646,1895.437134,0.0,3886.817871,0.97160542,1.0,0.0,3.0,1.0,0.0
18110460,297.0852051,297.1499939,293.1499939,0.0,0.0,285.0655212,0.822675705,0.463558018,0.421455473,297.1704407,297.1499939,293.1499939,0.0,0.0,285.0657043,0.950591385,0.710850954,0.675045371,297.4433289,297.1499939,293.1499939,0.0,0.0,285.0656128,0.874089479,0.563022852,0.395826876,297.182312,297.1499939,293.1499939,0.0,0.0,285.0654907,0.799382091,0.424138069,0.406566858,297.1607971,297.1499939,293.1499939,0.0,0.0,285.065033,0.670512855,0.247506022,1.140865922,285.0655823,284.9500122,301.0580139,292.3825684,298.2704773,297.2497559,285.0664063,1.0,0.708987176,0.357751667,0.357751667,1.0,1.0,-3.65083313,0.977455974,2.673377275,0.156719372,0.999950647,0.999950647,0.0,257.4752502,265.0,59735.0625,0.0,4381.570313,1.0,280.0444641,283.5121155,295.362793,299.14505,293.1499939,293.1499939,279.75,26553.58008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946104705,1.0,0.0,0.0,4.114694595,4.114721775,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9011.767578,0.0,2034.548828,1895.437134,0.0,3827.803467,1.0,1.0,0.0,3.0,1.0,0.0
18110520,297.0852051,297.1499939,293.1499939,0.0,0.0,285.0655212,0.822675705,0.463558018,0.421455473,297.1704407,297.1499939,293.1499939,0.0,0.0,285.0657043,0.950591385,0.710850954,0.675045371,297.4433289,297.1499939,293.1499939,0.0,0.0,285.0656128,0.874089479,0.563022852,0.395826876,297.182312,297.1499939,293.1499939,0.0,0.0,285.0654907,0.799382091,0.424138069,0.406566858,297.1607971,297.1499939,293.1499939,0.0,0.0,285.065033,0.670512855,0.247506022,1.140865922,285.0655823,284.9500122,301.0580139,292.3825684,298.2704773,297.2497559,285.0664063,1.0,0.708987176,0.357751667,0.357751667,1.0,1.0,-3.65083313,0.977455974,2.673377275,0.156719372,0.999950647,0.999950647,0.0,257.4752502,265.0,59735.0625,0.0,4381.570313,1.0,280.0444641,283.5121155,295.362793,299.14505,293.1499939,293.1499939,279.75,26553.58008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946104705,1.0,0.0,0.0,4.114694595,4.114721775,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9011.767578,0.0,2034.548828,1895.437134,0.0,3827.803467,1.0,1.0,0.0,3.0,1.0,0.0
18110580,297.0784302,297.1499939,293.1499939,0.0,0.0,284.907135,0.819820762,0.462069929,0.420649022,297.1605225,297.1499939,293.1499939,0.0,0.0,284.9069824,0.947316647,0.710124493,0.674967408,297.4391785,297.1499939,293.1499939,0.0,0.0,284.9070435,0.873356104,0.566336572,0.39849475,297.177948,297.1499939,293.1499939,0.0,0.0,284.9071655,0.797138214,0.424120009,0.406977773,297.1586304,297.1499939,293.1499939,0.0,0.0,284.9074707,0.66860497,0.247435421,1.142087579,284.907074,284.9500122,301.0505676,292.3687134,298.2633972,297.2451477,284.9064026,1.0,0.71110034,0.357193679,0.357193679,1.0,1.0,-3.654959679,0.976953745,2.678005934,0.155353904,0.901703775,0.901703775,0.0,260.8420105,268.0,61037.32031,0.0,4413.867188,1.0,279.7555847,283.3257141,295.4048157,299.3420105,293.1499939,293.1499939,279.4500122,32263.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957460999,1.0,0.0,0.0,4.088519573,4.08854723,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9238.777344,0.0,2046.648926,1895.437134,0.0,3929.921143,1.0,1.0,0.0,3.0,1.0,0.0
18110640,297.0784302,297.1499939,293.1499939,0.0,0.0,284.907135,0.819820762,0.462069929,0.420649022,297.1605225,297.1499939,293.1499939,0.0,0.0,284.9069824,0.947316647,0.710124493,0.674967408,297.4391785,297.1499939,293.1499939,0.0,0.0,284.9070435,0.873356104,0.566336572,0.39849475,297.177948,297.1499939,293.1499939,0.0,0.0,284.9071655,0.797138214,0.424120009,0.406977773,297.1586304,297.1499939,293.1499939,0.0,0.0,284.9074707,0.66860497,0.247435421,1.142087579,284.907074,284.9500122,301.0505676,292.3687134,298.2633972,297.2451477,284.9064026,1.0,0.71110034,0.357193679,0.357193679,1.0,1.0,-3.654959679,0.976953745,2.678005934,0.155353904,0.901703775,0.901703775,0.0,260.8420105,268.0,61037.32031,0.0,4413.867188,1.0,279.7555847,283.3257141,295.4048157,299.3420105,293.1499939,293.1499939,279.4500122,32263.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957460999,1.0,0.0,0.0,4.088519573,4.08854723,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9238.777344,0.0,2046.648926,1895.437134,0.0,3929.921143,1.0,1.0,0.0,3.0,1.0,0.0
18110700,297.0715942,297.1499939,293.1499939,0.0,0.0,284.7939148,0.817798853,0.460946709,0.419854462,297.1510315,297.1499939,293.1499939,0.0,0.0,284.7939148,0.944915116,0.709264338,0.674417019,297.4337158,297.1499939,293.1499939,0.0,0.0,284.7939148,0.872380257,0.567634642,0.399549276,297.1725769,297.1499939,293.1499939,0.0,0.0,284.7939453,0.79542309,0.423772246,0.40684858,297.1551514,297.1499939,293.1499939,0.0,0.0,284.7946472,0.667115569,0.247149497,1.141598344,284.7939148,284.9500122,301.0464172,292.3617859,298.2571716,297.239563,284.7957153,1.0,0.711924434,0.356914699,0.356914699,1.0,1.0,-3.653871298,0.975716591,2.678154707,0.154358044,0.792697191,0.792697191,0.0,262.8699646,268.0,61610.55078,0.0,4423.542969,1.0,279.4904785,283.199585,295.4191284,299.4818115,293.1499939,293.1499939,279.4500122,42535.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964409232,1.0,0.0,0.0,3.962661028,3.9626894,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8816.019531,0.0,1962.726318,1895.437134,0.0,3991.79126,0.974762559,1.0,0.0,3.0,1.0,0.0
18110760,297.0682678,297.1499939,293.1499939,0.0,0.0,284.8726807,0.815715551,0.460120708,0.418980092,297.1447754,297.1499939,293.1499939,0.0,0.0,284.8728943,0.942417681,0.708651781,0.673719168,297.431488,297.1499939,293.1499939,0.0,0.0,284.8728027,0.871357858,0.56920743,0.400541574,297.1689148,297.1499939,293.1499939,0.0,0.0,284.8726196,0.793634713,0.423553884,0.406607121,297.1524048,297.1499939,293.1499939,0.0,0.0,284.8719482,0.665538907,0.246911556,1.140645742,284.8727722,284.9500122,301.0419922,292.3548279,298.2525024,297.2363281,284.8737488,1.0,0.712616503,0.356592417,0.356592417,1.0,1.0,-3.651732922,0.974024594,2.677708387,0.153062135,0.808115423,0.808115423,0.0,264.8693848,271.0,61129.56641,0.0,4430.163574,1.0,279.4559326,283.2850037,295.3747253,299.3361511,293.1499939,293.1499939,279.75,41426.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964651525,1.0,0.0,0.0,3.814366341,3.814392805,9.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8192.606445,0.0,1766.265015,1895.437134,0.0,3993.940186,0.946868956,1.0,0.0,3.0,1.0,0.0
18110820,297.0758362,297.1499939,293.1499939,0.0,0.0,284.9706726,0.813801169,0.459848166,0.418565392,297.1483154,297.1499939,293.1499939,0.0,0.0,284.9706116,0.94015795,0.708937049,0.673758507,297.4402161,297.1499939,293.1499939,0.0,0.0,284.9706421,0.871646047,0.57365489,0.40349263,297.1720581,297.1499939,293.1499939,0.0,0.0,284.9706726,0.79216361,0.424105436,0.40699476,297.1539307,297.1499939,293.1499939,0.0,0.0,284.9707947,0.66416961,0.247090876,1.141125798,284.9706421,284.9500122,301.0322876,292.3409119,298.252533,297.2425537,284.9703369,1.0,0.714353859,0.355947882,0.355947882,1.0,1.0,-3.655861616,0.973251879,2.682609797,0.151133597,0.877036214,0.877036214,0.0,267.32724,274.0,60416.23828,0.0,4456.891113,1.0,279.7436523,283.3993225,295.3123779,299.1473389,293.1499939,293.1499939,280.0499878,33397.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954591036,1.0,0.0,0.0,3.950270414,3.950296879,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8040.081543,0.0,1872.526367,1895.437134,0.0,3904.22583,0.971127808,1.0,0.0,3.0,1.0,0.0
18110880,297.0758362,297.1499939,293.1499939,0.0,0.0,284.9706726,0.813801169,0.459848166,0.418565392,297.1483154,297.1499939,293.1499939,0.0,0.0,284.9706116,0.94015795,0.708937049,0.673758507,297.4402161,297.1499939,293.1499939,0.0,0.0,284.9706421,0.871646047,0.57365489,0.40349263,297.1720581,297.1499939,293.1499939,0.0,0.0,284.9706726,0.79216361,0.424105436,0.40699476,297.1539307,297.1499939,293.1499939,0.0,0.0,284.9707947,0.66416961,0.247090876,1.141125798,284.9706421,284.9500122,301.0322876,292.3409119,298.252533,297.2425537,284.9703369,1.0,0.714353859,0.355947882,0.355947882,1.0,1.0,-3.655861616,0.973251879,2.682609797,0.151133597,0.877036214,0.877036214,0.0,267.32724,274.0,60416.23828,0.0,4456.891113,1.0,279.7436523,283.3993225,295.3123779,299.1473389,293.1499939,293.1499939,280.0499878,33397.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954591036,1.0,0.0,0.0,3.950270414,3.950296879,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8040.081543,0.0,1872.526367,1895.437134,0.0,3904.22583,0.971127808,1.0,0.0,3.0,1.0,0.0
18110940,297.0845337,297.1499939,293.1499939,0.0,0.0,285.0637207,0.812410295,0.459791362,0.418534279,297.1548462,297.1499939,293.1499939,0.0,0.0,285.0638733,0.938593209,0.709575772,0.674352586,297.4503784,297.1499939,293.1499939,0.0,0.0,285.0638123,0.872473359,0.578358412,0.406751901,297.1778259,297.1499939,293.1499939,0.0,0.0,285.0636597,0.791289091,0.424969107,0.407813609,297.1580505,297.1499939,293.1499939,0.0,0.0,285.0632324,0.663399935,0.24755533,1.143270254,285.0637817,284.9500122,301.0214233,292.3269958,298.2539978,297.250885,285.0646057,1.0,0.716490269,0.355303347,0.355303347,1.0,1.0,-3.664021492,0.973725259,2.690296173,0.149662212,0.997959256,0.997959256,0.0,269.6038818,277.0,59707.41797,0.0,4493.681641,1.0,280.0444641,283.5108032,295.3070068,299.0869446,293.1499939,293.1499939,279.75,26641.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947999418,1.0,0.0,0.0,4.114359379,4.114386559,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8994.441406,0.0,2034.826416,1895.437134,0.0,3844.921387,1.0,1.0,0.0,3.0,1.0,0.0
18111000,297.0845337,297.1499939,293.1499939,0.0,0.0,285.0637207,0.812410295,0.459791362,0.418534279,297.1548462,297.1499939,293.1499939,0.0,0.0,285.0638733,0.938593209,0.709575772,0.674352586,297.4503784,297.1499939,293.1499939,0.0,0.0,285.0638123,0.872473359,0.578358412,0.406751901,297.1778259,297.1499939,293.1499939,0.0,0.0,285.0636597,0.791289091,0.424969107,0.407813609,297.1580505,297.1499939,293.1499939,0.0,0.0,285.0632324,0.663399935,0.24755533,1.143270254,285.0637817,284.9500122,301.0214233,292.3269958,298.2539978,297.250885,285.0646057,1.0,0.716490269,0.355303347,0.355303347,1.0,1.0,-3.664021492,0.973725259,2.690296173,0.149662212,0.997959256,0.997959256,0.0,269.6038818,277.0,59707.41797,0.0,4493.681641,1.0,280.0444641,283.5108032,295.3070068,299.0869446,293.1499939,293.1499939,279.75,26641.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947999418,1.0,0.0,0.0,4.114359379,4.114386559,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8994.441406,0.0,2034.826416,1895.437134,0.0,3844.921387,1.0,1.0,0.0,3.0,1.0,0.0
18111060,297.0777893,297.1499939,293.1499939,0.0,0.0,284.903595,0.80960083,0.458296061,0.417723179,297.14505,297.1499939,293.1499939,0.0,0.0,284.9035339,0.935334265,0.708664715,0.674105346,297.4458618,297.1499939,293.1499939,0.0,0.0,284.9035339,0.871882915,0.581725061,0.409464777,297.1734619,297.1499939,293.1499939,0.0,0.0,284.903595,0.78918153,0.424893498,0.408174247,297.1559448,297.1499939,293.1499939,0.0,0.0,284.9037781,0.661642015,0.247455642,1.144373178,284.9035645,284.9500122,301.0094299,292.3130798,298.2456055,297.2463074,284.9031982,1.0,0.718538702,0.354709059,0.354709059,1.0,1.0,-3.667789698,0.972971201,2.694818497,0.148153946,0.898018181,0.898018181,0.0,272.9675598,280.0,61002.07422,0.0,4525.195801,1.0,279.754303,283.3230286,295.3501892,299.28479,293.1499939,293.1499939,279.4500122,32613.38477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959415972,1.0,0.0,0.0,4.086866856,4.086894512,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9216.50293,0.0,2047.314209,1895.437134,0.0,3947.37793,1.0,1.0,0.0,3.0,1.0,0.0
18111120,297.0777893,297.1499939,293.1499939,0.0,0.0,284.903595,0.80960083,0.458296061,0.417723179,297.14505,297.1499939,293.1499939,0.0,0.0,284.9035339,0.935334265,0.708664715,0.674105346,297.4458618,297.1499939,293.1499939,0.0,0.0,284.9035339,0.871882915,0.581725061,0.409464777,297.1734619,297.1499939,293.1499939,0.0,0.0,284.903595,0.78918153,0.424893498,0.408174247,297.1559448,297.1499939,293.1499939,0.0,0.0,284.9037781,0.661642015,0.247455642,1.144373178,284.9035645,284.9500122,301.0094299,292.3130798,298.2456055,297.2463074,284.9031982,1.0,0.718538702,0.354709059,0.354709059,1.0,1.0,-3.667789698,0.972971201,2.694818497,0.148153946,0.898018181,0.898018181,0.0,272.9675598,280.0,61002.07422,0.0,4525.195801,1.0,279.754303,283.3230286,295.3501892,299.28479,293.1499939,293.1499939,279.4500122,32613.38477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959415972,1.0,0.0,0.0,4.086866856,4.086894512,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9216.50293,0.0,2047.314209,1895.437134,0.0,3947.37793,1.0,1.0,0.0,3.0,1.0,0.0
18111180,297.0678101,297.1499939,293.1499939,0.0,0.0,284.8710022,0.805469573,0.456354976,0.416051596,297.1296082,297.1499939,293.1499939,0.0,0.0,284.8712769,0.930507839,0.707027078,0.672690809,297.4379883,297.1499939,293.1499939,0.0,0.0,284.8711548,0.870079517,0.584661424,0.411545366,297.1645203,297.1499939,293.1499939,0.0,0.0,284.8709412,0.785870492,0.424277395,0.407749802,297.1498108,297.1499939,293.1499939,0.0,0.0,284.8702698,0.658789635,0.246905655,1.142797589,284.8711243,284.9500122,300.9962769,292.2991943,298.2336731,297.2377014,284.8725281,1.0,0.719991803,0.354114771,0.354114771,1.0,1.0,-3.664174318,0.969930112,2.694244146,0.145865753,0.805313528,0.805313528,0.0,276.9923706,283.0,61062.27344,0.0,4540.364746,1.0,279.4559937,283.2847595,295.3187256,299.2765198,293.1499939,293.1499939,279.75,41595.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966470361,1.0,0.0,0.0,3.808639288,3.808665991,9.68e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8170.764648,0.0,1760.613281,1895.437134,0.0,4010.049072,0.945512652,1.0,0.0,3.0,1.0,0.0
18111240,297.0678101,297.1499939,293.1499939,0.0,0.0,284.8710022,0.805469573,0.456354976,0.416051596,297.1296082,297.1499939,293.1499939,0.0,0.0,284.8712769,0.930507839,0.707027078,0.672690809,297.4379883,297.1499939,293.1499939,0.0,0.0,284.8711548,0.870079517,0.584661424,0.411545366,297.1645203,297.1499939,293.1499939,0.0,0.0,284.8709412,0.785870492,0.424277395,0.407749802,297.1498108,297.1499939,293.1499939,0.0,0.0,284.8702698,0.658789635,0.246905655,1.142797589,284.8711243,284.9500122,300.9962769,292.2991943,298.2336731,297.2377014,284.8725281,1.0,0.719991803,0.354114771,0.354114771,1.0,1.0,-3.664174318,0.969930112,2.694244146,0.145865753,0.805313528,0.805313528,0.0,276.9923706,283.0,61062.27344,0.0,4540.364746,1.0,279.4559937,283.2847595,295.3187256,299.2765198,293.1499939,293.1499939,279.75,41595.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966470361,1.0,0.0,0.0,3.808639288,3.808665991,9.68e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8170.764648,0.0,1760.613281,1895.437134,0.0,4010.049072,0.945512652,1.0,0.0,3.0,1.0,0.0
18111300,297.0715027,297.1499939,293.1499939,0.0,0.0,284.9901428,0.80421114,0.456194043,0.415660888,297.1310425,297.1499939,293.1499939,0.0,0.0,284.9903564,0.929044187,0.707033873,0.672415853,297.4423828,297.1499939,293.1499939,0.0,0.0,284.9902954,0.869989514,0.586911321,0.412916005,297.1656799,297.1499939,293.1499939,0.0,0.0,284.9900818,0.784912527,0.4244802,0.407778472,297.1501465,297.1499939,293.1499939,0.0,0.0,284.9891663,0.657922328,0.246936291,1.142533779,284.9902649,284.9500122,300.9892883,292.2922974,298.2329712,297.240509,284.9904175,1.0,0.720749974,0.353817642,0.353817642,1.0,1.0,-3.664728165,0.969148576,2.695579529,0.144820586,0.879082203,0.879082203,0.0,278.3905945,283.0,60242.75391,0.0,4550.680664,1.0,279.7049255,283.4199829,295.2503662,299.0326843,293.1499939,293.1499939,279.75,33716.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958870828,1.0,0.0,0.0,3.871840715,3.871866465,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8453.341797,0.0,1776.141724,1895.437134,0.0,3942.513672,0.956536055,1.0,0.0,3.0,1.0,0.0
18111360,297.0754089,297.1499939,293.1499939,0.0,0.0,284.9700928,0.80355221,0.45608145,0.415635526,297.1334534,297.1499939,293.1499939,0.0,0.0,284.9699402,0.928286314,0.707150817,0.67257756,297.4468994,297.1499939,293.1499939,0.0,0.0,284.9700012,0.870469511,0.589210212,0.41456154,297.1677856,297.1499939,293.1499939,0.0,0.0,284.9701233,0.78449434,0.424786747,0.408095628,297.1514587,297.1499939,293.1499939,0.0,0.0,284.970459,0.657527566,0.247067004,1.14318645,284.9700317,284.9500122,300.9819946,292.2854004,298.2330017,297.2441711,284.9693909,1.0,0.72167623,0.353553742,0.353553742,1.0,1.0,-3.668036222,0.969318271,2.698718071,0.144194871,0.875482976,0.875482976,0.0,279.4386902,286.0,60360.37891,0.0,4566.478027,1.0,279.7441711,283.3994141,295.2558899,299.0869751,293.1499939,293.1499939,280.0499878,33320.33984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956273317,1.0,0.0,0.0,3.94727397,3.947300434,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8023.179199,0.0,1868.050537,1895.437134,0.0,3919.297119,0.970023334,1.0,0.0,3.0,1.0,0.0
18111420,297.0838928,297.1499939,293.1499939,0.0,0.0,285.0608521,0.802165806,0.455998123,0.415594161,297.1399841,297.1499939,293.1499939,0.0,0.0,285.0610352,0.926731527,0.70760119,0.673010349,297.4569397,297.1499939,293.1499939,0.0,0.0,285.0609741,0.871356845,0.593987584,0.417880744,297.1735229,297.1499939,293.1499939,0.0,0.0,285.060791,0.783676088,0.425592154,0.408869058,297.1556396,297.1499939,293.1499939,0.0,0.0,285.0603638,0.656825542,0.247506872,1.145246029,285.0609131,284.9500122,300.9665833,292.2716675,298.2336426,297.2524414,285.0617676,1.0,0.723758936,0.353025973,0.353025973,1.0,1.0,-3.675905704,0.970053315,2.705852509,0.143099472,0.994377077,0.994377077,0.0,281.7171936,289.0,59665.21484,0.0,4602.807129,1.0,280.0444641,283.5089417,295.251709,299.0281372,293.1499939,293.1499939,279.75,26809.76758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949700892,1.0,0.0,0.0,4.113642216,4.113669395,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8975.467773,0.0,2035.263184,1895.437134,0.0,3860.26709,1.0,1.0,0.0,3.0,1.0,0.0
18111480,297.0838928,297.1499939,293.1499939,0.0,0.0,285.0608521,0.802165806,0.455998123,0.415594161,297.1399841,297.1499939,293.1499939,0.0,0.0,285.0610352,0.926731527,0.70760119,0.673010349,297.4569397,297.1499939,293.1499939,0.0,0.0,285.0609741,0.871356845,0.593987584,0.417880744,297.1735229,297.1499939,293.1499939,0.0,0.0,285.060791,0.783676088,0.425592154,0.408869058,297.1556396,297.1499939,293.1499939,0.0,0.0,285.0603638,0.656825542,0.247506872,1.145246029,285.0609131,284.9500122,300.9665833,292.2716675,298.2336426,297.2524414,285.0617676,1.0,0.723758936,0.353025973,0.353025973,1.0,1.0,-3.675905704,0.970053315,2.705852509,0.143099472,0.994377077,0.994377077,0.0,281.7171936,289.0,59665.21484,0.0,4602.807129,1.0,280.0444641,283.5089417,295.251709,299.0281372,293.1499939,293.1499939,279.75,26809.76758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949700892,1.0,0.0,0.0,4.113642216,4.113669395,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8975.467773,0.0,2035.263184,1895.437134,0.0,3860.26709,1.0,1.0,0.0,3.0,1.0,0.0
18111540,297.0770569,297.1499939,293.1499939,0.0,0.0,284.9013367,0.799353957,0.45448342,0.414759994,297.1301575,297.1499939,293.1499939,0.0,0.0,284.9012756,0.923534513,0.706499875,0.672581255,297.4519958,297.1499939,293.1499939,0.0,0.0,284.9012756,0.870859921,0.597391546,0.420622557,297.1690369,297.1499939,293.1499939,0.0,0.0,284.9013367,0.781668186,0.425448984,0.409166515,297.1535645,297.1499939,293.1499939,0.0,0.0,284.9015198,0.655184448,0.247375593,1.146214128,284.9013062,284.9500122,300.9500122,292.2580261,298.2242126,297.2477722,284.9009705,1.0,0.725742221,0.352498174,0.352498174,1.0,1.0,-3.679224253,0.969363809,2.709860325,0.141806513,0.893217981,0.893217981,0.0,285.098999,292.0,60951.05078,0.0,4633.371582,1.0,279.7543335,283.3218994,295.2952271,299.2259521,293.1499939,293.1499939,280.0499878,33072.29297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961151719,1.0,0.0,0.0,4.084692478,4.084720612,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8091.881836,0.0,2048.181641,1895.437134,0.0,3962.845947,1.0,1.0,0.0,3.0,1.0,0.0
18111600,297.0770569,297.1499939,293.1499939,0.0,0.0,284.9013367,0.799353957,0.45448342,0.414759994,297.1301575,297.1499939,293.1499939,0.0,0.0,284.9012756,0.923534513,0.706499875,0.672581255,297.4519958,297.1499939,293.1499939,0.0,0.0,284.9012756,0.870859921,0.597391546,0.420622557,297.1690369,297.1499939,293.1499939,0.0,0.0,284.9013367,0.781668186,0.425448984,0.409166515,297.1535645,297.1499939,293.1499939,0.0,0.0,284.9015198,0.655184448,0.247375593,1.146214128,284.9013062,284.9500122,300.9500122,292.2580261,298.2242126,297.2477722,284.9009705,1.0,0.725742221,0.352498174,0.352498174,1.0,1.0,-3.679224253,0.969363809,2.709860325,0.141806513,0.893217981,0.893217981,0.0,285.098999,292.0,60951.05078,0.0,4633.371582,1.0,279.7543335,283.3218994,295.2952271,299.2259521,293.1499939,293.1499939,280.0499878,33072.29297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961151719,1.0,0.0,0.0,4.084692478,4.084720612,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8091.881836,0.0,2048.181641,1895.437134,0.0,3962.845947,1.0,1.0,0.0,3.0,1.0,0.0
18111660,297.0818787,297.1499939,293.1499939,0.0,0.0,285.0579834,0.796863854,0.454031885,0.414047331,297.1313782,297.1499939,293.1499939,0.0,0.0,285.0581055,0.920642197,0.706350982,0.672106028,297.4586182,297.1499939,293.1499939,0.0,0.0,285.058075,0.870682359,0.601869226,0.423478842,297.1707764,297.1499939,293.1499939,0.0,0.0,285.0579529,0.779841065,0.425853938,0.409376591,297.1546021,297.1499939,293.1499939,0.0,0.0,285.0576782,0.653626978,0.247518897,1.146565795,285.0580444,284.9500122,300.9326172,292.2442322,298.2210388,297.2521667,285.0587158,1.0,0.727538764,0.351871461,0.351871461,1.0,1.0,-3.681891918,0.968172312,2.713719606,0.139849126,1.0,1.0,0.0,288.1393127,295.0,59660.9375,0.0,4660.04541,1.0,280.0457153,283.506073,295.2246399,299.0163269,293.1499939,293.1499939,279.75,25886.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953677237,1.0,0.0,0.0,4.118278027,4.118305206,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8970.930664,0.0,2033.850708,1895.437134,0.0,3896.028564,1.0,1.0,0.0,3.0,1.0,0.0
18111720,297.0818787,297.1499939,293.1499939,0.0,0.0,285.0579834,0.796863854,0.454031885,0.414047331,297.1313782,297.1499939,293.1499939,0.0,0.0,285.0581055,0.920642197,0.706350982,0.672106028,297.4586182,297.1499939,293.1499939,0.0,0.0,285.058075,0.870682359,0.601869226,0.423478842,297.1707764,297.1499939,293.1499939,0.0,0.0,285.0579529,0.779841065,0.425853938,0.409376591,297.1546021,297.1499939,293.1499939,0.0,0.0,285.0576782,0.653626978,0.247518897,1.146565795,285.0580444,284.9500122,300.9326172,292.2442322,298.2210388,297.2521667,285.0587158,1.0,0.727538764,0.351871461,0.351871461,1.0,1.0,-3.681891918,0.968172312,2.713719606,0.139849126,1.0,1.0,0.0,288.1393127,295.0,59660.9375,0.0,4660.04541,1.0,280.0457153,283.506073,295.2246399,299.0163269,293.1499939,293.1499939,279.75,25886.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953677237,1.0,0.0,0.0,4.118278027,4.118305206,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8970.930664,0.0,2033.850708,1895.437134,0.0,3896.028564,1.0,1.0,0.0,3.0,1.0,0.0
18111780,297.0758362,297.1499939,293.1499939,0.0,0.0,284.8945618,0.794278741,0.452575833,0.413282096,297.1220398,297.1499939,293.1499939,0.0,0.0,284.8944702,0.917683005,0.705192029,0.671616554,297.4541931,297.1499939,293.1499939,0.0,0.0,284.8945007,0.870390892,0.605349064,0.426291674,297.1662598,297.1499939,293.1499939,0.0,0.0,284.8945618,0.777982116,0.425673395,0.409624845,297.1521912,297.1499939,293.1499939,0.0,0.0,284.8947449,0.652088344,0.247341082,1.147232294,284.8945007,284.9500122,300.9147644,292.2301025,298.2113037,297.2479858,284.8941345,1.0,0.729400158,0.351244748,0.351244748,1.0,1.0,-3.684883118,0.967053771,2.717829227,0.138198644,0.914708495,0.914708495,0.0,291.3562012,298.0,60977.47656,0.0,4688.745605,1.0,279.7542725,283.3148804,295.2606201,299.1933594,293.1499939,293.1499939,279.4500122,30973.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963335931,1.0,0.0,0.0,4.094602585,4.094630241,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9191.773438,0.0,2044.159302,1895.437134,0.0,3982.266113,1.0,1.0,0.0,3.0,1.0,0.0
18111840,297.0758362,297.1499939,293.1499939,0.0,0.0,284.8945618,0.794278741,0.452575833,0.413282096,297.1220398,297.1499939,293.1499939,0.0,0.0,284.8944702,0.917683005,0.705192029,0.671616554,297.4541931,297.1499939,293.1499939,0.0,0.0,284.8945007,0.870390892,0.605349064,0.426291674,297.1662598,297.1499939,293.1499939,0.0,0.0,284.8945618,0.777982116,0.425673395,0.409624845,297.1521912,297.1499939,293.1499939,0.0,0.0,284.8947449,0.652088344,0.247341082,1.147232294,284.8945007,284.9500122,300.9147644,292.2301025,298.2113037,297.2479858,284.8941345,1.0,0.729400158,0.351244748,0.351244748,1.0,1.0,-3.684883118,0.967053771,2.717829227,0.138198644,0.914708495,0.914708495,0.0,291.3562012,298.0,60977.47656,0.0,4688.745605,1.0,279.7542725,283.3148804,295.2606201,299.1933594,293.1499939,293.1499939,279.4500122,30973.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963335931,1.0,0.0,0.0,4.094602585,4.094630241,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9191.773438,0.0,2044.159302,1895.437134,0.0,3982.266113,1.0,1.0,0.0,3.0,1.0,0.0
18111900,297.0689392,297.1499939,293.1499939,0.0,0.0,284.7765808,0.792353153,0.451429874,0.412471026,297.1126099,297.1499939,293.1499939,0.0,0.0,284.7762756,0.915488183,0.704092264,0.670844495,297.4480286,297.1499939,293.1499939,0.0,0.0,284.7763672,0.869639039,0.606674135,0.427372456,297.160675,297.1499939,293.1499939,0.0,0.0,284.7766724,0.776494026,0.425230294,0.409408331,297.1485291,297.1499939,293.1499939,0.0,0.0,284.7779236,0.650838792,0.246997833,1.146489978,284.7764282,284.9500122,300.9056702,292.2229004,298.2036133,297.2423096,284.7765808,1.0,0.73010999,0.350931376,0.350931376,1.0,1.0,-3.683130741,0.965492964,2.717637777,0.13707006,0.798155844,0.798155844,0.0,293.354187,298.0,61658.57813,0.0,4696.356934,1.0,279.4900818,283.1806946,295.2757874,299.3364868,293.1499939,293.1499939,279.4500122,41389.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969863653,1.0,0.0,0.0,3.989881277,3.989909649,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8793.770508,0.0,1989.283691,1895.437134,0.0,4040.007568,0.979840696,1.0,0.0,3.0,1.0,0.0
18111960,297.0651855,297.1499939,293.1499939,0.0,0.0,284.8576355,0.790338516,0.45054397,0.411556929,297.1060791,297.1499939,293.1499939,0.0,0.0,284.8580933,0.913199246,0.70320785,0.669904232,297.4450684,297.1499939,293.1499939,0.0,0.0,284.8579712,0.868804991,0.608265638,0.428372741,297.1566467,297.1499939,293.1499939,0.0,0.0,284.8575745,0.774906635,0.424897909,0.409066409,297.1455078,297.1499939,293.1499939,0.0,0.0,284.8563843,0.64948386,0.246690869,1.14525187,284.8578491,284.9500122,300.8964844,292.2156067,298.1976318,297.238739,284.8597717,1.0,0.730686009,0.350671619,0.350671619,1.0,1.0,-3.680198431,0.963735342,2.716463089,0.135929912,0.808479667,0.808479667,0.0,295.3501587,301.0,61039.8125,0.0,4700.612793,1.0,279.455719,283.2732849,295.2328186,299.1871033,293.1499939,293.1499939,279.75,41777.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699682,1.0,0.0,0.0,3.81875205,3.818778753,9.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8147.952148,0.0,1774.368896,1895.437134,0.0,4040.928467,0.948304832,1.0,0.0,3.0,1.0,0.0
18112020,297.072937,297.1499939,293.1499939,0.0,0.0,284.9619141,0.788573623,0.450250924,0.411099613,297.1102905,297.1499939,293.1499939,0.0,0.0,284.9619141,0.911154151,0.703071296,0.669518948,297.4542847,297.1499939,293.1499939,0.0,0.0,284.9619141,0.86931324,0.612934649,0.431446731,297.1599426,297.1499939,293.1499939,0.0,0.0,284.9619141,0.773640871,0.425312549,0.409301549,297.1471863,297.1499939,293.1499939,0.0,0.0,284.9619446,0.648337305,0.246797755,1.145317197,284.9619141,284.9500122,300.8778076,292.2008057,298.1961975,297.2454834,284.961853,1.0,0.732222021,0.350152105,0.350152105,1.0,1.0,-3.683229446,0.962987423,2.720242023,0.134328887,0.873449624,0.873449624,0.0,297.7342834,304.0,60271.67969,0.0,4724.242676,1.0,279.7436523,283.3940735,295.1697693,298.9944153,293.1499939,293.1499939,280.0499878,33735.54297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959393144,1.0,0.0,0.0,3.945833921,3.945860624,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7992.822754,0.0,1869.56189,1895.437134,0.0,3947.174316,0.970330894,1.0,0.0,3.0,1.0,0.0
