time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112080,297.072937,297.1499939,293.1499939,0.0,0.0,284.9619141,0.788573623,0.450250924,0.411099613,297.1102905,297.1499939,293.1499939,0.0,0.0,284.9619141,0.911154151,0.703071296,0.669518948,297.4542847,297.1499939,293.1499939,0.0,0.0,284.9619141,0.86931324,0.612934649,0.431446731,297.1599426,297.1499939,293.1499939,0.0,0.0,284.9619141,0.773640871,0.425312549,0.409301549,297.1471863,297.1499939,293.1499939,0.0,0.0,284.9619446,0.648337305,0.246797755,1.145317197,284.9619141,284.9500122,300.8778076,292.2008057,298.1961975,297.2454834,284.961853,1.0,0.732222021,0.350152105,0.350152105,1.0,1.0,-3.683229446,0.962987423,2.720242023,0.134328887,0.873449624,0.873449624,0.0,297.7342834,304.0,60271.67969,0.0,4724.242676,1.0,279.7436523,283.3940735,295.1697693,298.9944153,293.1499939,293.1499939,280.0499878,33735.54297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959393144,1.0,0.0,0.0,3.945833921,3.945860624,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7992.822754,0.0,1869.56189,1895.437134,0.0,3947.174316,0.970330894,1.0,0.0,3.0,1.0,0.0
18112140,297.0818481,297.1499939,293.1499939,0.0,0.0,285.0538635,0.787367046,0.450179994,0.411062509,297.1175537,297.1499939,293.1499939,0.0,0.0,285.0540466,0.909788191,0.703305542,0.669740498,297.4648438,297.1499939,293.1499939,0.0,0.0,285.0540161,0.870336294,0.617857754,0.434860349,297.1661072,297.1499939,293.1499939,0.0,0.0,285.053833,0.772950411,0.426060051,0.410011858,297.1517029,297.1499939,293.1499939,0.0,0.0,285.0533752,0.64776361,0.247219563,1.147252202,285.0539551,284.9500122,300.8587646,292.1856995,298.1963806,297.2542725,285.0548096,1.0,0.734200537,0.349632561,0.349632561,1.0,1.0,-3.690737247,0.963607371,2.727129936,0.133214399,0.988368392,0.988368392,0.0,299.9327393,307.0,59566.67969,0.0,4759.496094,1.0,280.0444641,283.5043335,295.1644592,298.9337769,293.1499939,293.1499939,279.75,27105.42578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952505708,1.0,0.0,0.0,4.112285614,4.112312794,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8941.962891,0.0,2035.891846,1895.437134,0.0,3885.507568,1.0,1.0,0.0,3.0,1.0,0.0
18112200,297.0818481,297.1499939,293.1499939,0.0,0.0,285.0538635,0.787367046,0.450179994,0.411062509,297.1175537,297.1499939,293.1499939,0.0,0.0,285.0540466,0.909788191,0.703305542,0.669740498,297.4648438,297.1499939,293.1499939,0.0,0.0,285.0540161,0.870336294,0.617857754,0.434860349,297.1661072,297.1499939,293.1499939,0.0,0.0,285.053833,0.772950411,0.426060051,0.410011858,297.1517029,297.1499939,293.1499939,0.0,0.0,285.0533752,0.64776361,0.247219563,1.147252202,285.0539551,284.9500122,300.8587646,292.1856995,298.1963806,297.2542725,285.0548096,1.0,0.734200537,0.349632561,0.349632561,1.0,1.0,-3.690737247,0.963607371,2.727129936,0.133214399,0.988368392,0.988368392,0.0,299.9327393,307.0,59566.67969,0.0,4759.496094,1.0,280.0444641,283.5043335,295.1644592,298.9337769,293.1499939,293.1499939,279.75,27105.42578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952505708,1.0,0.0,0.0,4.112285614,4.112312794,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8941.962891,0.0,2035.891846,1895.437134,0.0,3885.507568,1.0,1.0,0.0,3.0,1.0,0.0
18112260,297.0752869,297.1499939,293.1499939,0.0,0.0,284.8956299,0.784796,0.448668152,0.41022864,297.1082764,297.1499939,293.1499939,0.0,0.0,284.8955688,0.906976163,0.701974034,0.669095576,297.4595642,297.1499939,293.1499939,0.0,0.0,284.8955688,0.870013475,0.621329606,0.437658817,297.1618042,297.1499939,293.1499939,0.0,0.0,284.8956299,0.771139324,0.425844133,0.410242766,297.1498718,297.1499939,293.1499939,0.0,0.0,284.8957825,0.64632839,0.247065872,1.148123384,284.8955994,284.9500122,300.839386,292.1703186,298.1863708,297.2497864,284.8952942,1.0,0.736096323,0.349095732,0.349095732,1.0,1.0,-3.693668127,0.962752759,2.730915308,0.131851196,0.883700728,0.883700728,0.0,303.2806702,310.0,60833.5625,0.0,4788.990723,1.0,279.7543335,283.3188782,295.2073059,299.1300354,293.1499939,293.1499939,280.0499878,34022.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963924766,1.0,0.0,0.0,4.080176353,4.080204487,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8060.360352,0.0,2049.956787,1895.437134,0.0,3987.493652,1.0,1.0,0.0,3.0,1.0,0.0
18112320,297.0752869,297.1499939,293.1499939,0.0,0.0,284.8956299,0.784796,0.448668152,0.41022864,297.1082764,297.1499939,293.1499939,0.0,0.0,284.8955688,0.906976163,0.701974034,0.669095576,297.4595642,297.1499939,293.1499939,0.0,0.0,284.8955688,0.870013475,0.621329606,0.437658817,297.1618042,297.1499939,293.1499939,0.0,0.0,284.8956299,0.771139324,0.425844133,0.410242766,297.1498718,297.1499939,293.1499939,0.0,0.0,284.8957825,0.64632839,0.247065872,1.148123384,284.8955994,284.9500122,300.839386,292.1703186,298.1863708,297.2497864,284.8952942,1.0,0.736096323,0.349095732,0.349095732,1.0,1.0,-3.693668127,0.962752759,2.730915308,0.131851196,0.883700728,0.883700728,0.0,303.2806702,310.0,60833.5625,0.0,4788.990723,1.0,279.7543335,283.3188782,295.2073059,299.1300354,293.1499939,293.1499939,280.0499878,34022.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963924766,1.0,0.0,0.0,4.080176353,4.080204487,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8060.360352,0.0,2049.956787,1895.437134,0.0,3987.493652,1.0,1.0,0.0,3.0,1.0,0.0
18112380,297.0801392,297.1499939,293.1499939,0.0,0.0,285.0501404,0.782504797,0.448194325,0.409506768,297.1097717,297.1499939,293.1499939,0.0,0.0,285.0502625,0.904452026,0.7015782,0.668398917,297.466217,297.1499939,293.1499939,0.0,0.0,285.0502319,0.869970977,0.625905335,0.440576106,297.1636963,297.1499939,293.1499939,0.0,0.0,285.0501404,0.769468725,0.426169574,0.410381883,297.151123,297.1499939,293.1499939,0.0,0.0,285.0498962,0.644941688,0.247181982,1.148363709,285.0502014,284.9500122,300.8196716,292.1547241,298.1831055,297.2543945,285.0507813,1.0,0.737812638,0.348558903,0.348558903,1.0,1.0,-3.695912361,0.961696267,2.734216213,0.130122125,1.0,1.0,0.0,306.3065796,313.0,59558.13281,0.0,4814.563477,1.0,280.0456848,283.5006409,295.1351318,298.9194031,293.1499939,293.1499939,279.75,25961.67969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956448257,1.0,0.0,0.0,4.117933273,4.117960453,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8937.057617,0.0,2034.007813,1895.437134,0.0,3920.862793,1.0,1.0,0.0,3.0,1.0,0.0
18112440,297.0801392,297.1499939,293.1499939,0.0,0.0,285.0501404,0.782504797,0.448194325,0.409506768,297.1097717,297.1499939,293.1499939,0.0,0.0,285.0502625,0.904452026,0.7015782,0.668398917,297.466217,297.1499939,293.1499939,0.0,0.0,285.0502319,0.869970977,0.625905335,0.440576106,297.1636963,297.1499939,293.1499939,0.0,0.0,285.0501404,0.769468725,0.426169574,0.410381883,297.151123,297.1499939,293.1499939,0.0,0.0,285.0498962,0.644941688,0.247181982,1.148363709,285.0502014,284.9500122,300.8196716,292.1547241,298.1831055,297.2543945,285.0507813,1.0,0.737812638,0.348558903,0.348558903,1.0,1.0,-3.695912361,0.961696267,2.734216213,0.130122125,1.0,1.0,0.0,306.3065796,313.0,59558.13281,0.0,4814.563477,1.0,280.0456848,283.5006409,295.1351318,298.9194031,293.1499939,293.1499939,279.75,25961.67969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956448257,1.0,0.0,0.0,4.117933273,4.117960453,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8937.057617,0.0,2034.007813,1895.437134,0.0,3920.862793,1.0,1.0,0.0,3.0,1.0,0.0
18112500,297.0792847,297.1499939,293.1499939,0.0,0.0,284.9221191,0.78168112,0.4476735,0.409365356,297.1076965,297.1499939,293.1499939,0.0,0.0,284.9208679,0.903549254,0.701124012,0.668317199,297.4659119,297.1499939,293.1499939,0.0,0.0,284.9211426,0.870249093,0.62788552,0.442205161,297.1630859,297.1499939,293.1499939,0.0,0.0,284.9223022,0.768922329,0.426201195,0.41063714,297.151123,297.1499939,293.1499939,0.0,0.0,284.9251709,0.644502997,0.247190058,1.14910686,284.9215088,284.9500122,300.8097229,292.1468201,298.179718,297.254364,284.9158325,1.0,0.738784313,0.348290473,0.348290473,1.0,1.0,-3.6988132,0.961705804,2.737107277,0.129542544,0.940868855,0.940868855,0.0,307.6434937,313.0,60815.15234,0.0,4831.348145,1.0,279.7884827,283.3433533,295.1834412,299.1442566,293.1499939,293.1499939,279.75,27939.64648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963112593,1.0,0.0,0.0,4.10877943,4.10880661,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8675.506836,0.0,2038.10376,1895.437134,0.0,3980.282959,1.0,1.0,0.0,3.0,1.0,0.0
18112560,297.0741577,297.1499939,293.1499939,0.0,0.0,284.8881836,0.78010416,0.446721494,0.408718914,297.100708,297.1499939,293.1499939,0.0,0.0,284.888092,0.90189898,0.700169563,0.667670012,297.4612732,297.1499939,293.1499939,0.0,0.0,284.8881226,0.869787574,0.629428506,0.443426996,297.1591797,297.1499939,293.1499939,0.0,0.0,284.8881836,0.767748475,0.425900519,0.410546452,297.1488037,297.1499939,293.1499939,0.0,0.0,284.8883362,0.643555462,0.246970728,1.148883224,284.8881226,284.9500122,300.7996826,292.1388855,298.1731262,297.2501526,284.8878174,1.0,0.73958683,0.348022789,0.348022789,1.0,1.0,-3.698356867,0.960688114,2.737668753,0.128702104,0.901737392,0.901737392,0.0,309.5286865,316.0,60842.26172,0.0,4841.943359,1.0,279.754303,283.3115234,295.1696777,299.093811,293.1499939,293.1499939,279.4500122,32119.88281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966137528,1.0,0.0,0.0,4.08920002,4.089227676,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9151.774414,0.0,2046.373901,1895.437134,0.0,4007.10376,1.0,1.0,0.0,3.0,1.0,0.0
18112620,297.0644836,297.1499939,293.1499939,0.0,0.0,284.8604431,0.776522934,0.444767028,0.407034218,297.0860291,297.1499939,293.1499939,0.0,0.0,284.8607483,0.89812088,0.698043525,0.665789783,297.4525452,297.1499939,293.1499939,0.0,0.0,284.8607178,0.868453085,0.63247174,0.445567161,297.1502075,297.1499939,293.1499939,0.0,0.0,284.8604126,0.764968514,0.425100982,0.409941375,297.1426392,297.1499939,293.1499939,0.0,0.0,284.8596497,0.641241789,0.246326581,1.146852493,284.8605957,284.9500122,300.7794495,292.1228333,298.1597595,297.2417297,284.8621216,1.0,0.740809023,0.34748745,0.34748745,1.0,1.0,-3.69347167,0.957445025,2.736026764,0.126537651,0.802659571,0.802659571,0.0,313.467041,319.0,60832.97266,0.0,4852.747559,1.0,279.4560547,283.2794495,295.1386414,299.0802307,293.1499939,293.1499939,279.75,41891.27734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972490609,1.0,0.0,0.0,3.79944396,3.799470663,9.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8107.435547,0.0,1751.759521,1895.437134,0.0,4063.112793,0.943669081,1.0,0.0,3.0,1.0,0.0
18112680,297.0644836,297.1499939,293.1499939,0.0,0.0,284.8604431,0.776522934,0.444767028,0.407034218,297.0860291,297.1499939,293.1499939,0.0,0.0,284.8607483,0.89812088,0.698043525,0.665789783,297.4525452,297.1499939,293.1499939,0.0,0.0,284.8607178,0.868453085,0.63247174,0.445567161,297.1502075,297.1499939,293.1499939,0.0,0.0,284.8604126,0.764968514,0.425100982,0.409941375,297.1426392,297.1499939,293.1499939,0.0,0.0,284.8596497,0.641241789,0.246326581,1.146852493,284.8605957,284.9500122,300.7794495,292.1228333,298.1597595,297.2417297,284.8621216,1.0,0.740809023,0.34748745,0.34748745,1.0,1.0,-3.69347167,0.957445025,2.736026764,0.126537651,0.802659571,0.802659571,0.0,313.467041,319.0,60832.97266,0.0,4852.747559,1.0,279.4560547,283.2794495,295.1386414,299.0802307,293.1499939,293.1499939,279.75,41891.27734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972490609,1.0,0.0,0.0,3.79944396,3.799470663,9.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8107.435547,0.0,1751.759521,1895.437134,0.0,4063.112793,0.943669081,1.0,0.0,3.0,1.0,0.0
18112740,297.0723877,297.1499939,293.1499939,0.0,0.0,284.9653931,0.774959862,0.444482267,0.406611592,297.0907898,297.1499939,293.1499939,0.0,0.0,284.9653931,0.896359563,0.697712362,0.665251195,297.4620361,297.1499939,293.1499939,0.0,0.0,284.9653931,0.869092107,0.637264669,0.448741466,297.1539307,297.1499939,293.1499939,0.0,0.0,284.9653931,0.76385355,0.425473601,0.410152256,297.1446838,297.1499939,293.1499939,0.0,0.0,284.9654236,0.640254796,0.246436939,1.146968365,284.9653931,284.9500122,300.7590027,292.1066284,298.1582336,297.2488708,284.9653015,1.0,0.742310584,0.346952081,0.346952081,1.0,1.0,-3.696513176,0.956632197,2.739881039,0.124878012,0.87095207,0.87095207,0.0,315.8151245,322.0,60061.32813,0.0,4876.381348,1.0,279.7434998,283.4017334,295.0749817,298.8853455,293.1499939,293.1499939,280.0499878,33709.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961802244,1.0,0.0,0.0,3.923817158,3.923843622,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7953.125488,0.0,1841.253906,1895.437134,0.0,3968.634766,0.96535778,1.0,0.0,3.0,1.0,0.0
18112800,297.0723877,297.1499939,293.1499939,0.0,0.0,284.9653931,0.774959862,0.444482267,0.406611592,297.0907898,297.1499939,293.1499939,0.0,0.0,284.9653931,0.896359563,0.697712362,0.665251195,297.4620361,297.1499939,293.1499939,0.0,0.0,284.9653931,0.869092107,0.637264669,0.448741466,297.1539307,297.1499939,293.1499939,0.0,0.0,284.9653931,0.76385355,0.425473601,0.410152256,297.1446838,297.1499939,293.1499939,0.0,0.0,284.9654236,0.640254796,0.246436939,1.146968365,284.9653931,284.9500122,300.7590027,292.1066284,298.1582336,297.2488708,284.9653015,1.0,0.742310584,0.346952081,0.346952081,1.0,1.0,-3.696513176,0.956632197,2.739881039,0.124878012,0.87095207,0.87095207,0.0,315.8151245,322.0,60061.32813,0.0,4876.381348,1.0,279.7434998,283.4017334,295.0749817,298.8853455,293.1499939,293.1499939,280.0499878,33709.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961802244,1.0,0.0,0.0,3.923817158,3.923843622,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7953.125488,0.0,1841.253906,1895.437134,0.0,3968.634766,0.96535778,1.0,0.0,3.0,1.0,0.0
18112860,297.08078,297.1499939,293.1499939,0.0,0.0,285.045105,0.773826122,0.444351643,0.406546533,297.0977783,297.1499939,293.1499939,0.0,0.0,285.0453186,0.895075142,0.697671294,0.665245891,297.4720459,297.1499939,293.1499939,0.0,0.0,285.0452576,0.870120645,0.642232656,0.452206075,297.1598816,297.1499939,293.1499939,0.0,0.0,285.0450745,0.763194978,0.426126838,0.410794735,297.149231,297.1499939,293.1499939,0.0,0.0,285.0446472,0.639735579,0.246829107,1.148838878,285.0451965,284.9500122,300.7383423,292.090271,298.1581116,297.2573547,285.0461731,1.0,0.74423331,0.346514642,0.346514642,1.0,1.0,-3.703617811,0.957360983,2.746256828,0.123969458,0.977330089,0.977330089,0.0,318.0529175,325.0,59438.15234,0.0,4911.12207,1.0,280.0444031,283.4985962,295.0700378,298.8303223,293.1499939,293.1499939,279.75,27644.83008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955067039,1.0,0.0,0.0,4.109848022,4.109875202,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8902.677734,0.0,2037.088257,1895.437134,0.0,3908.493164,1.0,1.0,0.0,3.0,1.0,0.0
18112920,297.08078,297.1499939,293.1499939,0.0,0.0,285.045105,0.773826122,0.444351643,0.406546533,297.0977783,297.1499939,293.1499939,0.0,0.0,285.0453186,0.895075142,0.697671294,0.665245891,297.4720459,297.1499939,293.1499939,0.0,0.0,285.0452576,0.870120645,0.642232656,0.452206075,297.1598816,297.1499939,293.1499939,0.0,0.0,285.0450745,0.763194978,0.426126838,0.410794735,297.149231,297.1499939,293.1499939,0.0,0.0,285.0446472,0.639735579,0.246829107,1.148838878,285.0451965,284.9500122,300.7383423,292.090271,298.1581116,297.2573547,285.0461731,1.0,0.74423331,0.346514642,0.346514642,1.0,1.0,-3.703617811,0.957360983,2.746256828,0.123969458,0.977330089,0.977330089,0.0,318.0529175,325.0,59438.15234,0.0,4911.12207,1.0,280.0444031,283.4985962,295.0700378,298.8303223,293.1499939,293.1499939,279.75,27644.83008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955067039,1.0,0.0,0.0,4.109848022,4.109875202,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8902.677734,0.0,2037.088257,1895.437134,0.0,3908.493164,1.0,1.0,0.0,3.0,1.0,0.0
18112980,297.073761,297.1499939,293.1499939,0.0,0.0,284.8892822,0.771370828,0.442778409,0.405644119,297.0880737,297.1499939,293.1499939,0.0,0.0,284.8892212,0.892436802,0.696044385,0.664313495,297.4656067,297.1499939,293.1499939,0.0,0.0,284.8892212,0.86980933,0.645676553,0.45498535,297.1551514,297.1499939,293.1499939,0.0,0.0,284.8892822,0.761451006,0.425787747,0.410908639,297.1471558,297.1499939,293.1499939,0.0,0.0,284.8894043,0.638381898,0.246618658,1.149472713,284.8892517,284.9500122,300.7175293,292.073761,298.147644,297.2522278,284.8890381,1.0,0.746031642,0.346077204,0.346077204,1.0,1.0,-3.705670834,0.956547678,2.749123335,0.12284226,0.869163036,0.869163036,0.0,321.4726257,328.0,60672.54688,0.0,4938.726074,1.0,279.754364,283.31604,295.1115723,299.0238342,293.1499939,293.1499939,280.0499878,35628.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966689885,1.0,0.0,0.0,4.072433949,4.072462082,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8022.945801,0.0,2052.788818,1895.437134,0.0,4011.990967,1.0,1.0,0.0,3.0,1.0,0.0
18113040,297.073761,297.1499939,293.1499939,0.0,0.0,284.8892822,0.771370828,0.442778409,0.405644119,297.0880737,297.1499939,293.1499939,0.0,0.0,284.8892212,0.892436802,0.696044385,0.664313495,297.4656067,297.1499939,293.1499939,0.0,0.0,284.8892212,0.86980933,0.645676553,0.45498535,297.1551514,297.1499939,293.1499939,0.0,0.0,284.8892822,0.761451006,0.425787747,0.410908639,297.1471558,297.1499939,293.1499939,0.0,0.0,284.8894043,0.638381898,0.246618658,1.149472713,284.8892517,284.9500122,300.7175293,292.073761,298.147644,297.2522278,284.8890381,1.0,0.746031642,0.346077204,0.346077204,1.0,1.0,-3.705670834,0.956547678,2.749123335,0.12284226,0.869163036,0.869163036,0.0,321.4726257,328.0,60672.54688,0.0,4938.726074,1.0,279.754364,283.31604,295.1115723,299.0238342,293.1499939,293.1499939,280.0499878,35628.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966689885,1.0,0.0,0.0,4.072433949,4.072462082,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8022.945801,0.0,2052.788818,1895.437134,0.0,4011.990967,1.0,1.0,0.0,3.0,1.0,0.0
18113100,297.0740967,297.1499939,293.1499939,0.0,0.0,285.0127869,0.769949198,0.442325085,0.405023068,297.0865173,297.1499939,293.1499939,0.0,0.0,285.0138245,0.890889287,0.695494771,0.663578868,297.4667664,297.1499939,293.1499939,0.0,0.0,285.0137024,0.869465947,0.647782981,0.456249148,297.1545105,297.1499939,293.1499939,0.0,0.0,285.0126953,0.760374486,0.425752461,0.410768688,297.146698,297.1499939,293.1499939,0.0,0.0,285.0103149,0.637506366,0.246553421,1.149050355,285.0133362,284.9500122,300.7070923,292.0654907,298.1445007,297.252533,285.0178833,1.0,0.746772051,0.345858485,0.345858485,1.0,1.0,-3.704875708,0.955592096,2.749283552,0.121980771,0.950754821,0.950754821,0.0,323.2672729,328.0,59488.84375,0.0,4947.787109,1.0,280.0111084,283.4664917,295.0433044,298.7819214,293.1499939,293.1499939,280.0499878,30516.61523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961292207,1.0,0.0,0.0,4.096828938,4.096856594,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8274.262695,0.0,2043.376709,1895.437134,0.0,3964.096191,1.0,1.0,0.0,3.0,1.0,0.0
18113160,297.0783691,297.1499939,293.1499939,0.0,0.0,285.041626,0.769244611,0.442264766,0.404892117,297.0895081,297.1499939,293.1499939,0.0,0.0,285.0417175,0.890061319,0.695385695,0.663374603,297.4719849,297.1499939,293.1499939,0.0,0.0,285.041687,0.869835377,0.650302231,0.457926273,297.1568909,297.1499939,293.1499939,0.0,0.0,285.041626,0.759887874,0.42601639,0.410956651,297.1483459,297.1499939,293.1499939,0.0,0.0,285.0414429,0.637104154,0.246692747,1.149525523,285.0416565,284.9500122,300.6965942,292.0571899,298.1442261,297.2567444,285.0420532,1.0,0.747653723,0.345597416,0.345597416,1.0,1.0,-3.707280636,0.955481052,2.751799583,0.12124186,0.99678427,0.99678427,0.0,324.5041199,331.0,59411.4375,0.0,4962.648926,1.0,280.04599,283.4952087,295.0374146,298.8114624,293.1499939,293.1499939,279.75,26544.7832,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959208548,1.0,0.0,0.0,4.115238667,4.115265846,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8897.014648,0.0,2035.2229,1895.437134,0.0,3945.527344,1.0,1.0,0.0,3.0,1.0,0.0
18113220,297.0723572,297.1499939,293.1499939,0.0,0.0,284.8816223,0.767017663,0.440764368,0.404071152,297.0804749,297.1499939,293.1499939,0.0,0.0,284.8815613,0.887594998,0.6937235,0.662400723,297.4663391,297.1499939,293.1499939,0.0,0.0,284.8815613,0.869717658,0.65382725,0.460785419,297.1523132,297.1499939,293.1499939,0.0,0.0,284.8816223,0.758280575,0.425651222,0.411028922,297.1459656,297.1499939,293.1499939,0.0,0.0,284.8817444,0.635827899,0.24644053,1.149860024,284.8815918,284.9500122,300.6755676,292.0404968,298.1339417,297.2522888,284.8813171,1.0,0.749329984,0.34507522,0.34507522,1.0,1.0,-3.709066391,0.95430541,2.754760981,0.119800366,0.881795108,0.881795108,0.0,327.731781,334.0,60659.01172,0.0,4988.311035,1.0,279.7543335,283.3088684,295.071106,298.9828491,293.1499939,293.1499939,280.0499878,34104.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968943834,1.0,0.0,0.0,4.079789639,4.079817772,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8011.506836,0.0,2050.107178,1895.437134,0.0,4031.898926,1.0,1.0,0.0,3.0,1.0,0.0
18113280,297.0723572,297.1499939,293.1499939,0.0,0.0,284.8816223,0.767017663,0.440764368,0.404071152,297.0804749,297.1499939,293.1499939,0.0,0.0,284.8815613,0.887594998,0.6937235,0.662400723,297.4663391,297.1499939,293.1499939,0.0,0.0,284.8815613,0.869717658,0.65382725,0.460785419,297.1523132,297.1499939,293.1499939,0.0,0.0,284.8816223,0.758280575,0.425651222,0.411028922,297.1459656,297.1499939,293.1499939,0.0,0.0,284.8817444,0.635827899,0.24644053,1.149860024,284.8815918,284.9500122,300.6755676,292.0404968,298.1339417,297.2522888,284.8813171,1.0,0.749329984,0.34507522,0.34507522,1.0,1.0,-3.709066391,0.95430541,2.754760981,0.119800366,0.881795108,0.881795108,0.0,327.731781,334.0,60659.01172,0.0,4988.311035,1.0,279.7543335,283.3088684,295.071106,298.9828491,293.1499939,293.1499939,280.0499878,34104.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968943834,1.0,0.0,0.0,4.079789639,4.079817772,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8011.506836,0.0,2050.107178,1895.437134,0.0,4031.898926,1.0,1.0,0.0,3.0,1.0,0.0
18113340,297.077179,297.1499939,293.1499939,0.0,0.0,285.0360107,0.765005291,0.440252483,0.403323442,297.0821533,297.1499939,293.1499939,0.0,0.0,285.0361023,0.885305583,0.692993402,0.661393702,297.4728394,297.1499939,293.1499939,0.0,0.0,285.0361023,0.869824052,0.658476472,0.463739395,297.1541138,297.1499939,293.1499939,0.0,0.0,285.0359802,0.756796896,0.425850272,0.411043286,297.1470337,297.1499939,293.1499939,0.0,0.0,285.0357666,0.6346035,0.246489823,1.149762034,285.0360413,284.9500122,300.6544495,292.0237732,298.1304626,297.2569275,285.0365295,1.0,0.750870764,0.344553053,0.344553053,1.0,1.0,-3.71039319,0.95300132,2.757391691,0.118024223,1.0,1.0,0.0,330.6694336,337.0,59371.92969,0.0,5010.852539,1.0,280.0456848,283.4906921,295.0001831,298.7705383,293.1499939,293.1499939,279.75,26143.75977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960630238,1.0,0.0,0.0,4.117093563,4.117120743,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8882.145508,0.0,2034.389526,1895.437134,0.0,3958.201904,1.0,1.0,0.0,3.0,1.0,0.0
18113400,297.077179,297.1499939,293.1499939,0.0,0.0,285.0360107,0.765005291,0.440252483,0.403323442,297.0821533,297.1499939,293.1499939,0.0,0.0,285.0361023,0.885305583,0.692993402,0.661393702,297.4728394,297.1499939,293.1499939,0.0,0.0,285.0361023,0.869824052,0.658476472,0.463739395,297.1541138,297.1499939,293.1499939,0.0,0.0,285.0359802,0.756796896,0.425850272,0.411043286,297.1470337,297.1499939,293.1499939,0.0,0.0,285.0357666,0.6346035,0.246489823,1.149762034,285.0360413,284.9500122,300.6544495,292.0237732,298.1304626,297.2569275,285.0365295,1.0,0.750870764,0.344553053,0.344553053,1.0,1.0,-3.71039319,0.95300132,2.757391691,0.118024223,1.0,1.0,0.0,330.6694336,337.0,59371.92969,0.0,5010.852539,1.0,280.0456848,283.4906921,295.0001831,298.7705383,293.1499939,293.1499939,279.75,26143.75977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960630238,1.0,0.0,0.0,4.117093563,4.117120743,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8882.145508,0.0,2034.389526,1895.437134,0.0,3958.201904,1.0,1.0,0.0,3.0,1.0,0.0
18113460,297.0712585,297.1499939,293.1499939,0.0,0.0,284.8778076,0.762860954,0.438747972,0.40249303,297.0733032,297.1499939,293.1499939,0.0,0.0,284.8776855,0.882895589,0.691257536,0.660345495,297.4670715,297.1499939,293.1499939,0.0,0.0,284.8776855,0.869750619,0.66200006,0.466596723,297.1495972,297.1499939,293.1499939,0.0,0.0,284.8778076,0.755249083,0.42545855,0.411087096,297.1446838,297.1499939,293.1499939,0.0,0.0,284.8781128,0.633372843,0.246223867,1.150017977,284.8777466,284.9500122,300.6333313,292.007019,298.1203308,297.2524719,284.8771973,1.0,0.752492785,0.344081908,0.344081908,1.0,1.0,-3.711947203,0.95191431,2.760032892,0.116722934,0.886979461,0.886979461,0.0,333.8522644,340.0,60617.27344,0.0,5035.591309,1.0,279.7556152,283.3059387,295.0350037,298.9429321,293.1499939,293.1499939,280.0499878,33494.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96998626,1.0,0.0,0.0,4.082690716,4.082718849,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8002.097168,0.0,2048.973145,1895.437134,0.0,4041.087646,1.0,1.0,0.0,3.0,1.0,0.0
18113520,297.0712585,297.1499939,293.1499939,0.0,0.0,284.8778076,0.762860954,0.438747972,0.40249303,297.0733032,297.1499939,293.1499939,0.0,0.0,284.8776855,0.882895589,0.691257536,0.660345495,297.4670715,297.1499939,293.1499939,0.0,0.0,284.8776855,0.869750619,0.66200006,0.466596723,297.1495972,297.1499939,293.1499939,0.0,0.0,284.8778076,0.755249083,0.42545855,0.411087096,297.1446838,297.1499939,293.1499939,0.0,0.0,284.8781128,0.633372843,0.246223867,1.150017977,284.8777466,284.9500122,300.6333313,292.007019,298.1203308,297.2524719,284.8771973,1.0,0.752492785,0.344081908,0.344081908,1.0,1.0,-3.711947203,0.95191431,2.760032892,0.116722934,0.886979461,0.886979461,0.0,333.8522644,340.0,60617.27344,0.0,5035.591309,1.0,279.7556152,283.3059387,295.0350037,298.9429321,293.1499939,293.1499939,280.0499878,33494.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96998626,1.0,0.0,0.0,4.082690716,4.082718849,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8002.097168,0.0,2048.973145,1895.437134,0.0,4041.087646,1.0,1.0,0.0,3.0,1.0,0.0
18113580,297.0761719,297.1499939,293.1499939,0.0,0.0,285.0313721,0.7609303,0.438233107,0.401747346,297.0751648,297.1499939,293.1499939,0.0,0.0,285.0314636,0.880660713,0.690455556,0.659275651,297.4736938,297.1499939,293.1499939,0.0,0.0,285.0314636,0.869903147,0.66666764,0.46956262,297.1515198,297.1499939,293.1499939,0.0,0.0,285.0313721,0.753822982,0.425635487,0.411081553,297.1458435,297.1499939,293.1499939,0.0,0.0,285.0311279,0.632194459,0.246265277,1.149879456,285.0314331,284.9500122,300.6121521,291.9902649,298.1171265,297.2572327,285.0319214,1.0,0.753995121,0.343610764,0.343610764,1.0,1.0,-3.713142157,0.950735092,2.762407303,0.115100853,1.0,1.0,0.0,336.7515869,343.0,59316.51563,0.0,5057.53418,1.0,280.0457153,283.4872742,294.9660034,298.7325439,293.1499939,293.1499939,279.75,26083.84961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961613655,1.0,0.0,0.0,4.117370129,4.117397308,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8867.349609,0.0,2034.264038,1895.437134,0.0,3966.957031,1.0,1.0,0.0,3.0,1.0,0.0
18113640,297.0761719,297.1499939,293.1499939,0.0,0.0,285.0313721,0.7609303,0.438233107,0.401747346,297.0751648,297.1499939,293.1499939,0.0,0.0,285.0314636,0.880660713,0.690455556,0.659275651,297.4736938,297.1499939,293.1499939,0.0,0.0,285.0314636,0.869903147,0.66666764,0.46956262,297.1515198,297.1499939,293.1499939,0.0,0.0,285.0313721,0.753822982,0.425635487,0.411081553,297.1458435,297.1499939,293.1499939,0.0,0.0,285.0311279,0.632194459,0.246265277,1.149879456,285.0314331,284.9500122,300.6121521,291.9902649,298.1171265,297.2572327,285.0319214,1.0,0.753995121,0.343610764,0.343610764,1.0,1.0,-3.713142157,0.950735092,2.762407303,0.115100853,1.0,1.0,0.0,336.7515869,343.0,59316.51563,0.0,5057.53418,1.0,280.0457153,283.4872742,294.9660034,298.7325439,293.1499939,293.1499939,279.75,26083.84961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961613655,1.0,0.0,0.0,4.117370129,4.117397308,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8867.349609,0.0,2034.264038,1895.437134,0.0,3966.957031,1.0,1.0,0.0,3.0,1.0,0.0
18113700,297.0753479,297.1499939,293.1499939,0.0,0.0,284.903717,0.760229945,0.437689245,0.401582301,297.0732117,297.1499939,293.1499939,0.0,0.0,284.9024963,0.879821062,0.689795673,0.65899992,297.4729919,297.1499939,293.1499939,0.0,0.0,284.9025574,0.87023133,0.66865468,0.471212745,297.1509399,297.1499939,293.1499939,0.0,0.0,284.9038086,0.753351688,0.425591886,0.411267012,297.1458435,297.1499939,293.1499939,0.0,0.0,284.9065247,0.631824493,0.246241018,1.150473595,284.9030457,284.9500122,300.601593,291.9818726,298.113678,297.2571106,284.8976746,1.0,0.754872084,0.343375206,0.343375206,1.0,1.0,-3.71554327,0.950684845,2.764858484,0.114574194,0.928041339,0.928041339,0.0,338.0519409,343.0,60550.44922,0.0,5072.866211,1.0,279.7888794,283.3310547,295.0155945,298.9570007,293.1499939,293.1499939,279.75,28710.86133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968094707,1.0,0.0,0.0,4.105191231,4.10521841,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8605.631836,0.0,2039.669556,1895.437134,0.0,4024.405273,1.0,1.0,0.0,3.0,1.0,0.0
18113760,297.0704651,297.1499939,293.1499939,0.0,0.0,284.8715515,0.758872807,0.436734498,0.400925487,297.0665894,297.1499939,293.1499939,0.0,0.0,284.8714905,0.878309309,0.688656688,0.658171177,297.467865,297.1499939,293.1499939,0.0,0.0,284.8714905,0.869876623,0.670198262,0.47243312,297.1471558,297.1499939,293.1499939,0.0,0.0,284.8715515,0.752334952,0.425225258,0.411109656,297.1436157,297.1499939,293.1499939,0.0,0.0,284.8716431,0.631011605,0.245995432,1.150116682,284.871521,284.9500122,300.5910339,291.9735107,298.1071167,297.2528992,284.8713379,1.0,0.75558722,0.34314388,0.34314388,1.0,1.0,-3.714613438,0.949638605,2.764974833,0.11380899,0.884400666,0.884400666,0.0,339.9026794,346.0,60558.70703,0.0,5081.862305,1.0,279.7542419,283.3011169,295.002533,298.9069519,293.1499939,293.1499939,280.0499878,33727.33984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970988214,1.0,0.0,0.0,4.081582069,4.081610203,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7985.006348,0.0,2049.408203,1895.437134,0.0,4049.908203,1.0,1.0,0.0,3.0,1.0,0.0
18113820,297.0753479,297.1499939,293.1499939,0.0,0.0,285.0271912,0.756985545,0.436204791,0.400163978,297.0684814,297.1499939,293.1499939,0.0,0.0,285.0273132,0.87609148,0.687772751,0.657022655,297.4744263,297.1499939,293.1499939,0.0,0.0,285.0273132,0.870033324,0.674867749,0.475392431,297.1491089,297.1499939,293.1499939,0.0,0.0,285.0271912,0.750934541,0.425373167,0.411075622,297.1448364,297.1499939,293.1499939,0.0,0.0,285.0269775,0.62985462,0.246027172,1.149935007,285.0272522,284.9500122,300.5699463,291.9567871,298.1039734,297.2576294,285.0277405,1.0,0.757061422,0.342681259,0.342681259,1.0,1.0,-3.715600491,0.948421955,2.767178535,0.112197123,1.0,1.0,0.0,342.8075562,349.0,59258.01563,0.0,5103.254883,1.0,280.0456848,283.484375,294.9323425,298.6947021,293.1499939,293.1499939,279.75,26205.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962516904,1.0,0.0,0.0,4.116806984,4.116834164,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8852.295898,0.0,2034.519531,1895.437134,0.0,3974.989502,1.0,1.0,0.0,3.0,1.0,0.0
18113880,297.0753479,297.1499939,293.1499939,0.0,0.0,285.0271912,0.756985545,0.436204791,0.400163978,297.0684814,297.1499939,293.1499939,0.0,0.0,285.0273132,0.87609148,0.687772751,0.657022655,297.4744263,297.1499939,293.1499939,0.0,0.0,285.0273132,0.870033324,0.674867749,0.475392431,297.1491089,297.1499939,293.1499939,0.0,0.0,285.0271912,0.750934541,0.425373167,0.411075622,297.1448364,297.1499939,293.1499939,0.0,0.0,285.0269775,0.62985462,0.246027172,1.149935007,285.0272522,284.9500122,300.5699463,291.9567871,298.1039734,297.2576294,285.0277405,1.0,0.757061422,0.342681259,0.342681259,1.0,1.0,-3.715600491,0.948421955,2.767178535,0.112197123,1.0,1.0,0.0,342.8075562,349.0,59258.01563,0.0,5103.254883,1.0,280.0456848,283.484375,294.9323425,298.6947021,293.1499939,293.1499939,279.75,26205.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962516904,1.0,0.0,0.0,4.116806984,4.116834164,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8852.295898,0.0,2034.519531,1895.437134,0.0,3974.989502,1.0,1.0,0.0,3.0,1.0,0.0
18113940,297.0695801,297.1499939,293.1499939,0.0,0.0,284.8702087,0.754969537,0.434694111,0.399323881,297.0599365,297.1499939,293.1499939,0.0,0.0,284.8700867,0.873755276,0.685894668,0.655836701,297.4683533,297.1499939,293.1499939,0.0,0.0,284.8700867,0.870004654,0.678381622,0.478249073,297.1447144,297.1499939,293.1499939,0.0,0.0,284.8702087,0.749468625,0.424932003,0.411072195,297.1426086,297.1499939,293.1499939,0.0,0.0,284.8704834,0.628688395,0.245746359,1.150121689,284.8701477,284.9500122,300.5489502,291.940155,298.0939636,297.2532043,284.8696289,1.0,0.758625209,0.342218667,0.342218667,1.0,1.0,-3.716836452,0.947266698,2.769569635,0.110900126,0.880049646,0.880049646,0.0,345.9721375,352.0,60489.29688,0.0,5127.003418,1.0,279.7556458,283.3011169,294.9677429,298.8668518,293.1499939,293.1499939,280.0499878,34172.34766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971812367,1.0,0.0,0.0,4.079463959,4.079492092,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7974.01416,0.0,2050.233398,1895.437134,0.0,4057.154785,1.0,1.0,0.0,3.0,1.0,0.0
18114000,297.0695801,297.1499939,293.1499939,0.0,0.0,284.8702087,0.754969537,0.434694111,0.399323881,297.0599365,297.1499939,293.1499939,0.0,0.0,284.8700867,0.873755276,0.685894668,0.655836701,297.4683533,297.1499939,293.1499939,0.0,0.0,284.8700867,0.870004654,0.678381622,0.478249073,297.1447144,297.1499939,293.1499939,0.0,0.0,284.8702087,0.749468625,0.424932003,0.411072195,297.1426086,297.1499939,293.1499939,0.0,0.0,284.8704834,0.628688395,0.245746359,1.150121689,284.8701477,284.9500122,300.5489502,291.940155,298.0939636,297.2532043,284.8696289,1.0,0.758625209,0.342218667,0.342218667,1.0,1.0,-3.716836452,0.947266698,2.769569635,0.110900126,0.880049646,0.880049646,0.0,345.9721375,352.0,60489.29688,0.0,5127.003418,1.0,279.7556458,283.3011169,294.9677429,298.8668518,293.1499939,293.1499939,280.0499878,34172.34766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971812367,1.0,0.0,0.0,4.079463959,4.079492092,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7974.01416,0.0,2050.233398,1895.437134,0.0,4057.154785,1.0,1.0,0.0,3.0,1.0,0.0
18114060,297.074585,297.1499939,293.1499939,0.0,0.0,285.023407,0.753154278,0.434165508,0.398570865,297.0620422,297.1499939,293.1499939,0.0,0.0,285.0234985,0.871585131,0.684948087,0.654636025,297.4749451,297.1499939,293.1499939,0.0,0.0,285.0234985,0.870194495,0.683065414,0.481220692,297.1467896,297.1499939,293.1499939,0.0,0.0,285.023407,0.748114526,0.425060749,0.411022633,297.1438904,297.1499939,293.1499939,0.0,0.0,285.0231934,0.627565742,0.245774388,1.149924994,285.023468,284.9500122,300.5280457,291.9236145,298.091095,297.2580566,285.0238953,1.0,0.760076642,0.341794789,0.341794789,1.0,1.0,-3.717749119,0.946148872,2.771600246,0.109404273,0.995418131,0.995418131,0.0,348.8574829,355.0,59191.08984,0.0,5148.073242,1.0,280.0456848,283.4819336,294.8989258,298.6567383,293.1499939,293.1499939,279.75,26548.89258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963348687,1.0,0.0,0.0,4.115222931,4.115250111,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8836.422852,0.0,2035.235596,1895.437134,0.0,3982.379395,1.0,1.0,0.0,3.0,1.0,0.0
18114120,297.074585,297.1499939,293.1499939,0.0,0.0,285.023407,0.753154278,0.434165508,0.398570865,297.0620422,297.1499939,293.1499939,0.0,0.0,285.0234985,0.871585131,0.684948087,0.654636025,297.4749451,297.1499939,293.1499939,0.0,0.0,285.0234985,0.870194495,0.683065414,0.481220692,297.1467896,297.1499939,293.1499939,0.0,0.0,285.023407,0.748114526,0.425060749,0.411022633,297.1438904,297.1499939,293.1499939,0.0,0.0,285.0231934,0.627565742,0.245774388,1.149924994,285.023468,284.9500122,300.5280457,291.9236145,298.091095,297.2580566,285.0238953,1.0,0.760076642,0.341794789,0.341794789,1.0,1.0,-3.717749119,0.946148872,2.771600246,0.109404273,0.995418131,0.995418131,0.0,348.8574829,355.0,59191.08984,0.0,5148.073242,1.0,280.0456848,283.4819336,294.8989258,298.6567383,293.1499939,293.1499939,279.75,26548.89258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963348687,1.0,0.0,0.0,4.115222931,4.115250111,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8836.422852,0.0,2035.235596,1895.437134,0.0,3982.379395,1.0,1.0,0.0,3.0,1.0,0.0
18114180,297.0689392,297.1499939,293.1499939,0.0,0.0,284.8659058,0.751205385,0.432656348,0.397733986,297.0537109,297.1499939,293.1499939,0.0,0.0,284.8658447,0.86929369,0.683009982,0.653394938,297.46875,297.1499939,293.1499939,0.0,0.0,284.8658447,0.870189786,0.686572015,0.484079272,297.1424866,297.1499939,293.1499939,0.0,0.0,284.8659058,0.74669075,0.424598843,0.411001265,297.1417542,297.1499939,293.1499939,0.0,0.0,284.8659668,0.626429379,0.245489299,1.150094986,284.8658752,284.9500122,300.5072937,291.9071655,298.0812988,297.2536316,284.8657227,1.0,0.76161778,0.34137091,0.34137091,1.0,1.0,-3.718883038,0.945088387,2.773794651,0.108226292,0.870644927,0.870644927,0.0,352.0113525,358.0,60408.62109,0.0,5171.477539,1.0,279.754364,283.298584,294.9356384,298.8296204,293.1499939,293.1499939,280.0499878,35232.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972693205,1.0,0.0,0.0,4.074395657,4.07442379,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7955.57373,0.0,2052.162598,1895.437134,0.0,4064.891602,1.0,1.0,0.0,3.0,1.0,0.0
18114240,297.0689392,297.1499939,293.1499939,0.0,0.0,284.8659058,0.751205385,0.432656348,0.397733986,297.0537109,297.1499939,293.1499939,0.0,0.0,284.8658447,0.86929369,0.683009982,0.653394938,297.46875,297.1499939,293.1499939,0.0,0.0,284.8658447,0.870189786,0.686572015,0.484079272,297.1424866,297.1499939,293.1499939,0.0,0.0,284.8659058,0.74669075,0.424598843,0.411001265,297.1417542,297.1499939,293.1499939,0.0,0.0,284.8659668,0.626429379,0.245489299,1.150094986,284.8658752,284.9500122,300.5072937,291.9071655,298.0812988,297.2536316,284.8657227,1.0,0.76161778,0.34137091,0.34137091,1.0,1.0,-3.718883038,0.945088387,2.773794651,0.108226292,0.870644927,0.870644927,0.0,352.0113525,358.0,60408.62109,0.0,5171.477539,1.0,279.754364,283.298584,294.9356384,298.8296204,293.1499939,293.1499939,280.0499878,35232.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972693205,1.0,0.0,0.0,4.074395657,4.07442379,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7955.57373,0.0,2052.162598,1895.437134,0.0,4064.891602,1.0,1.0,0.0,3.0,1.0,0.0
18114300,297.0695496,297.1499939,293.1499939,0.0,0.0,284.9903259,0.750012577,0.432195395,0.397113711,297.0526123,297.1499939,293.1499939,0.0,0.0,284.991394,0.867908299,0.682285607,0.65250051,297.4699097,297.1499939,293.1499939,0.0,0.0,284.991394,0.869960964,0.68870008,0.485343993,297.1419983,297.1499939,293.1499939,0.0,0.0,284.9902649,0.745771706,0.424500227,0.410798579,297.1413574,297.1499939,293.1499939,0.0,0.0,284.987915,0.625665188,0.245394856,1.149516702,284.9909363,284.9500122,300.4969788,291.8989868,298.0783997,297.2541199,284.9955139,1.0,0.762256086,0.341158986,0.341158986,1.0,1.0,-3.717634439,0.944017172,2.773617268,0.107351065,0.945296109,0.945296109,0.0,353.7266541,358.0,59205.59375,0.0,5178.667969,1.0,280.0105896,283.4501648,294.8694763,298.588562,293.1499939,293.1499939,280.0499878,30790.4043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966647983,1.0,0.0,0.0,4.09543848,4.095466137,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8201.901367,0.0,2043.769287,1895.437134,0.0,4011.620117,1.0,1.0,0.0,3.0,1.0,0.0
18114360,297.0739136,297.1499939,293.1499939,0.0,0.0,285.0203552,0.749429345,0.432115257,0.396967828,297.0559082,297.1499939,293.1499939,0.0,0.0,285.0204163,0.867143452,0.681992292,0.652126074,297.4752502,297.1499939,293.1499939,0.0,0.0,285.0204163,0.870377123,0.691250205,0.487039626,297.1445618,297.1499939,293.1499939,0.0,0.0,285.0203552,0.74535805,0.424701035,0.410925865,297.1430664,297.1499939,293.1499939,0.0,0.0,285.0201721,0.625320017,0.245509967,1.149866581,285.0203857,284.9500122,300.4867249,291.8908386,298.0785217,297.2584534,285.0207825,1.0,0.76304704,0.34095788,0.34095788,1.0,1.0,-3.719615221,0.943951786,2.775663376,0.106753901,0.984790802,0.984790802,0.0,354.9073486,361.0,59118.91016,0.0,5192.097656,1.0,280.0460205,283.4803467,294.8655396,298.6181641,293.1499939,293.1499939,279.75,27097.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964114308,1.0,0.0,0.0,4.112685204,4.112712383,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8820.522461,0.0,2036.377808,1895.437134,0.0,3989.175049,1.0,1.0,0.0,3.0,1.0,0.0
18114420,297.0699463,297.1499939,293.1499939,0.0,0.0,284.8667908,0.74802798,0.43094489,0.396401912,297.0499878,297.1499939,293.1499939,0.0,0.0,284.8666382,0.865452051,0.680442572,0.651203752,297.4706421,297.1499939,293.1499939,0.0,0.0,284.8666077,0.870540261,0.694171906,0.489478946,297.1416626,297.1499939,293.1499939,0.0,0.0,284.8667908,0.744345129,0.424363971,0.410979867,297.1417847,297.1499939,293.1499939,0.0,0.0,284.867157,0.624513507,0.245316595,1.150244713,284.8666992,284.9500122,300.4700623,291.877655,298.0711365,297.2554626,284.8660583,1.0,0.764333427,0.34062922,0.34062922,1.0,1.0,-3.721294165,0.943367779,2.777926445,0.105920918,0.871095479,0.871095479,0.0,357.3561401,361.0,60346.98828,0.0,5212.674316,1.0,279.7597656,283.3006897,294.9118958,298.8123779,293.1499939,293.1499939,279.75,34856.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972901702,1.0,0.0,0.0,4.076197624,4.076225758,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8482.032227,0.0,2051.490234,1895.437134,0.0,4066.721924,1.0,1.0,0.0,3.0,1.0,0.0
18114480,297.0683899,297.1499939,293.1499939,0.0,0.0,284.865448,0.747535467,0.430610567,0.396127522,297.047821,297.1499939,293.1499939,0.0,0.0,284.8654785,0.864888489,0.680000722,0.650825918,297.4689331,297.1499939,293.1499939,0.0,0.0,284.8654785,0.870384037,0.694749236,0.48989144,297.1403503,297.1499939,293.1499939,0.0,0.0,284.865448,0.743965924,0.424219221,0.410881191,297.1409912,297.1499939,293.1499939,0.0,0.0,284.8654785,0.624202013,0.245220482,1.150003433,284.8654785,284.9500122,300.4663391,291.8746948,298.0689392,297.2540894,284.8656616,1.0,0.764563799,0.340555698,0.340555698,1.0,1.0,-3.720597744,0.942915499,2.777682304,0.105633222,0.860005319,0.860005319,0.0,358.0585327,364.0,60290.27344,0.0,5215.055176,1.0,279.7548218,283.3005981,294.9026489,298.7903137,293.1499939,293.1499939,280.0499878,36444.69141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973392189,1.0,0.0,0.0,4.063064098,4.063092232,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7935.965332,0.0,2046.815796,1895.437134,0.0,4071.024658,0.997550011,1.0,0.0,3.0,1.0,0.0
18114540,297.0735168,297.1499939,293.1499939,0.0,0.0,285.0165405,0.74584192,0.430080652,0.395385861,297.050354,297.1499939,293.1499939,0.0,0.0,285.0166321,0.862806976,0.678945065,0.649535537,297.4755554,297.1499939,293.1499939,0.0,0.0,285.0166321,0.870615721,0.699442983,0.492871493,297.1426392,297.1499939,293.1499939,0.0,0.0,285.0165405,0.742690861,0.424314827,0.410806745,297.1424866,297.1499939,293.1499939,0.0,0.0,285.0163269,0.623133957,0.245248184,1.149819493,285.0166016,284.9500122,300.4461975,291.8587341,298.0664673,297.2590637,285.0169983,1.0,0.765984416,0.340153515,0.340153515,1.0,1.0,-3.721411943,0.941839933,2.77957201,0.104209162,0.972155869,0.972155869,0.0,360.9252319,367.0,59053.12109,0.0,5235.75293,1.0,280.0455627,283.4778748,294.8340149,298.5818481,293.1499939,293.1499939,279.75,27842.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964795172,1.0,0.0,0.0,4.110340118,4.110367298,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8803.913086,0.0,2039.429932,1895.437134,0.0,3995.213623,1.0,1.0,0.0,3.0,1.0,0.0
18114600,297.0735168,297.1499939,293.1499939,0.0,0.0,285.0165405,0.74584192,0.430080652,0.395385861,297.050354,297.1499939,293.1499939,0.0,0.0,285.0166321,0.862806976,0.678945065,0.649535537,297.4755554,297.1499939,293.1499939,0.0,0.0,285.0166321,0.870615721,0.699442983,0.492871493,297.1426392,297.1499939,293.1499939,0.0,0.0,285.0165405,0.742690861,0.424314827,0.410806745,297.1424866,297.1499939,293.1499939,0.0,0.0,285.0163269,0.623133957,0.245248184,1.149819493,285.0166016,284.9500122,300.4461975,291.8587341,298.0664673,297.2590637,285.0169983,1.0,0.765984416,0.340153515,0.340153515,1.0,1.0,-3.721411943,0.941839933,2.77957201,0.104209162,0.972155869,0.972155869,0.0,360.9252319,367.0,59053.12109,0.0,5235.75293,1.0,280.0455627,283.4778748,294.8340149,298.5818481,293.1499939,293.1499939,279.75,27842.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964795172,1.0,0.0,0.0,4.110340118,4.110367298,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8803.913086,0.0,2039.429932,1895.437134,0.0,3995.213623,1.0,1.0,0.0,3.0,1.0,0.0
18114660,297.0679932,297.1499939,293.1499939,0.0,0.0,284.8681946,0.743978024,0.428566992,0.39452672,297.0423889,297.1499939,293.1499939,0.0,0.0,284.8684387,0.860569239,0.676893353,0.648168087,297.4689331,297.1499939,293.1499939,0.0,0.0,284.8684387,0.870607316,0.702914834,0.495698303,297.1383972,297.1499939,293.1499939,0.0,0.0,284.8681946,0.741312087,0.423806429,0.410732657,297.1404114,297.1499939,293.1499939,0.0,0.0,284.8677979,0.622018397,0.244951472,1.149919033,284.8683472,284.9500122,300.4263,291.8429871,298.0568848,297.2545471,284.8696594,1.0,0.767480075,0.339739054,0.339739054,1.0,1.0,-3.722180367,0.940698266,2.781481981,0.103033006,0.850552917,0.850552917,0.0,364.0988159,370.0,60116.05859,0.0,5258.231934,1.0,279.754425,283.307373,294.8707886,298.749054,293.1499939,293.1499939,280.0499878,37668.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974061012,1.0,0.0,0.0,4.03969574,4.039723873,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7908.356934,0.0,2025.297852,1895.437134,0.0,4076.888428,0.992590189,1.0,0.0,3.0,1.0,0.0
18114720,297.0679932,297.1499939,293.1499939,0.0,0.0,284.8681946,0.743978024,0.428566992,0.39452672,297.0423889,297.1499939,293.1499939,0.0,0.0,284.8684387,0.860569239,0.676893353,0.648168087,297.4689331,297.1499939,293.1499939,0.0,0.0,284.8684387,0.870607316,0.702914834,0.495698303,297.1383972,297.1499939,293.1499939,0.0,0.0,284.8681946,0.741312087,0.423806429,0.410732657,297.1404114,297.1499939,293.1499939,0.0,0.0,284.8677979,0.622018397,0.244951472,1.149919033,284.8683472,284.9500122,300.4263,291.8429871,298.0568848,297.2545471,284.8696594,1.0,0.767480075,0.339739054,0.339739054,1.0,1.0,-3.722180367,0.940698266,2.781481981,0.103033006,0.850552917,0.850552917,0.0,364.0988159,370.0,60116.05859,0.0,5258.231934,1.0,279.754425,283.307373,294.8707886,298.749054,293.1499939,293.1499939,280.0499878,37668.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974061012,1.0,0.0,0.0,4.03969574,4.039723873,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7908.356934,0.0,2025.297852,1895.437134,0.0,4076.888428,0.992590189,1.0,0.0,3.0,1.0,0.0
